Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-05 03:00:00+00:00,86.52499771118164,0.0,362.55559970008,0.0,10.675833293861814,25.908333333333328,3.2813889171679818,388.2525,34.36694444444445,782.4817191229927,135.2839126586914,374.8025,375.15,8.679500254260171,217.3560337575277,94.25,278.50000002384184,45717.78023951096,0.0082414353476093,0.208269298577002,0.7834892660753886,550721.7114529769,604440.1032344024,0.0328138891716798,0.7138582420477564,0.1739094632270351,0.0794184055535286,96.36506383234868
2021-01-05 04:00:00+00:00,86.42499923706055,21.0,362.0777198494805,0.0,10.538444564077588,26.86694444444445,3.4485000239809347,389.2005555555555,35.46083333333333,783.008089667426,135.39972686767578,374.53583333333336,375.15,8.776861266560022,217.50224817064085,95.25,278.37500002384184,45808.25908941575,0.0082566418941383,0.2082661052022309,0.7834772529036307,557645.6806202924,611470.3850503559,0.0344850002398093,0.7145116372397695,0.1723426894611273,0.0786606730592937,97.89474217210548
2021-01-05 05:00:00+00:00,86.45000076293945,0.0,361.55511644999183,0.0,10.581138906478882,27.300833333333337,3.1714167026016447,389.7652777777778,36.66833333333334,782.8234855651854,134.51134490966797,374.50055555555554,375.15,9.44616690741645,217.4255621592204,96.0,278.2999999761581,45509.234984316194,0.0082781372165098,0.2082615911845329,0.7834602715989573,544485.5728655707,597958.9239721423,0.0317141670260164,0.7133981912423929,0.1749746329648576,0.0799130087667329,102.35290436545368
2021-01-05 06:00:00+00:00,86.5,19.5,356.565542640686,1.4027777777777777,10.974999904632568,27.785000000000004,2.2780000448226927,398.6583333333333,47.72444444444444,783.3919421047633,134.15953063964844,374.0033333333333,375.15,12.679444628821477,217.61026226891417,95.75,278.24999990463255,45431.32857260847,0.0082282874796343,0.2082720596292767,0.7834996528910889,514771.6020292228,568153.4131020379,0.0227800004482269,0.7098846230738929,0.1833740838037981,0.0839612926740821,138.17899078160457
2021-01-05 07:00:00+00:00,86.5,16.5,352.6501418749491,3.183333333333333,11.199999809265137,28.531666666666663,2.700000047683716,403.94166666666666,85.51638888888887,779.6309263780379,133.41106641133626,374.0647222222222,376.0944444444444,15.145805856386822,216.5641468471951,94.5,278.4750000476837,44924.64781802189,0.0082488817316597,0.2082677348363514,0.7834833834319889,522122.0369637453,574908.4981499211,0.0270000004768371,0.7115461702186934,0.1794044590816934,0.0820493702227759,170.74011858152198
2021-01-05 08:00:00+00:00,86.25,14.703125,358.59237563874984,1.923333333333333,11.099999904632568,28.418888888888887,2.725000023841858,399.3591666666666,51.500555555555565,764.404747144911,132.23528744591607,376.2447222222222,376.6666666666666,11.988027974499596,212.3346523539226,92.25,278.87500002384184,43596.45089152096,0.0082789950758704,0.2082614110340672,0.7834595938900623,507473.7502477401,558699.5800452771,0.0272500002384186,0.7116260553600934,0.1791903345133487,0.0819336098881393,142.26958992378962
2021-01-05 09:00:00+00:00,86.20000076293945,0.0,360.8065516704983,0.0,10.703388718763986,27.448055555555552,3.1645555379655628,390.6636111111111,36.6775,767.598235897488,133.2382583618164,374.5505555555556,375.6172222222222,9.59572225544188,213.2217325464885,93.5,279.07500007152555,44079.02314939995,0.0085062722072697,0.2082136828364733,0.7832800449562569,527292.1446729236,579084.9968734685,0.0316455553796556,0.7132241674614376,0.1752059576604639,0.0799243194984429,110.01871065163814
2021-01-05 10:00:00+00:00,86.52499961853027,14.40625,360.1274951934814,0.0,10.649999856948853,27.703611111111105,3.37294439918465,390.51638888888886,36.716388888888886,767.1204158698192,133.0323371887207,373.68444444444447,374.15,9.450333484013871,213.03738425784644,93.25,279.2249999284744,43959.87435604265,0.0085714351477328,0.2081999986189761,0.7832285662332911,532806.0169146218,584458.869282972,0.0337294439918464,0.7140089998471139,0.1732861645642411,0.0789753915967985,108.7111615686187
2021-01-05 11:00:00+00:00,86.19999694824219,0.0,359.9234755113389,1.8169444444444445,10.675000190734863,27.186666666666664,3.1521944422192045,390.3625,36.844444444444434,766.615467698839,133.1095199584961,373.8841666666666,374.15,9.618000119527183,212.94874154832627,94.5,279.0000001430511,43991.87484677558,0.0085523301659342,0.2082040106651538,0.7832436591689119,525874.1074726906,577564.560417652,0.031521944422192,0.7131454878416522,0.1753562815254641,0.0799762862106915,111.82069613462372
2021-01-05 12:00:00+00:00,86.39999771118164,0.0,359.9724983215332,1.9519444444444445,10.699999809265137,26.96722222222222,3.2963888793521456,389.7283333333333,37.27722222222222,768.1086371358234,133.24948120117188,374.1144444444444,374.15,9.595055796570248,213.36351103464764,95.0,278.95000019073484,44131.81502807456,0.0085677251221185,0.2082007777243551,0.7832314971535265,532324.3030490722,584179.1857070598,0.0329638887935214,0.7137076620484147,0.1740062019551055,0.0793222472029583,113.13516400312899
2021-01-05 13:00:00+00:00,86.29999732971191,0.0,358.8204454400804,0.6216666666666667,10.650000095367432,27.16138888888889,2.981055541170968,391.1319444444444,41.955000000000005,770.4282235548229,134.03350916544596,373.4722222222222,374.15,10.457139160898,214.00784049563944,95.0,278.7249999284744,44561.48222350452,0.0084362149442378,0.20822839486171,0.7833353901940521,526998.5831142594,579358.3247268772,0.0298105554117096,0.71254113925114,0.1768873076303556,0.0807609977067947,116.42139453548393
2021-01-05 14:00:00+00:00,86.42499923706055,39.59375,351.9190371131897,4.2844444444444445,10.600000381469728,26.5,2.400000035762787,405.15,96.32333333333332,782.560912085639,133.10098266601562,373.5811111111111,376.7525,15.292472400400372,217.37803159501823,96.0,278.475000166893,44988.67270573005,0.0083787193666825,0.2082404689329966,0.7833808117003208,513568.90907433385,566430.5995035667,0.0240000003576278,0.710272413261753,0.1823314803397074,0.0833961060409115,173.1029008816193
2021-01-05 15:00:00+00:00,85.9000015258789,0.0,351.1904280281067,3.0327777777777776,11.399999618530272,26.0,2.200000047683716,408.15,95.74111111111112,789.4860340203179,133.10720825195312,373.2288888888888,377.15,15.460722717709013,219.3016775300768,94.75,278.475000166893,45388.91418691816,0.0082705237551054,0.2082631900114278,0.7834662862334667,511938.5136337385,565270.4878033673,0.0220000004768371,0.7095480388780289,0.1841412440509176,0.0843107165942162,176.09073817465847
2021-01-05 16:00:00+00:00,85.9000015258789,0.0,351.10999908447263,3.0,11.399999618530272,26.0,2.200000047683716,408.15,95.0,791.9999389648438,133.10720825195312,373.15,377.15,15.40000057220459,219.9999847412109,95.25,278.1749999761581,45582.5488475352,0.008143346075579,0.2082898973241284,0.7835667566002925,514048.7991701624,567608.2940660161,0.0220000004768371,0.7096294302091228,0.1840489045493153,0.0843216647647248,175.9116125610657
2021-01-05 17:00:00+00:00,85.9000015258789,0.0,351.10999908447263,3.0,11.399999618530272,26.0,2.200000047683716,408.15,95.0,791.9999389648438,133.10720825195312,373.15,377.15,15.40000057220459,219.9999847412109,96.0,277.87499990463255,45631.76078786547,0.0080382492579225,0.2083119676558363,0.7836497830862412,514542.8183078073,568160.1372335493,0.0220000004768371,0.7096966885407296,0.1839725991156071,0.0843307118668259,175.72189926420216
2021-01-05 19:00:00+00:00,85.9000015258789,75.90625,359.7536684926351,3.0,11.399999618530272,28.0,2.200000047683716,398.3833333333333,46.16583333333333,791.0249422709148,133.9677734375,378.02777777777777,377.15,12.888278323279488,219.7291522343953,97.0,278.37500002384184,45787.85162847042,0.0084070634019486,0.2082345166855907,0.7833584199124605,516517.6148738256,570318.3405372783,0.0220000004768371,0.7094606536120424,0.1842403837479855,0.0842989621631349,145.14149417360616
2021-01-05 20:00:00+00:00,86.10000228881836,17.09375,360.8604224480523,1.5,11.074999809265137,27.619444444444447,2.5408611224095026,396.63138888888886,42.84166666666666,787.201625857883,134.25896453857422,377.515,377.15,11.6483059003618,218.6671193991768,97.0,279.1250001430511,45542.88300488672,0.0088521818879291,0.2081410418035348,0.783006776308536,524598.5624221927,578111.4499529346,0.025408611224095,0.7105277524804855,0.1813459749188383,0.0827176613765809,132.3519455886499
2021-01-05 21:00:00+00:00,86.5,0.0,363.8320827526516,0.0,10.599999904632568,26.774166666666662,3.2456666555007296,391.5652777777778,36.24694444444445,782.9866857910154,134.99779510498047,376.5622222222222,377.15,9.222472403049467,217.48796940273712,96.25,279.9750000476837,45410.02896786047,0.0093095405821642,0.2080449964777455,0.7826454629400903,546491.8625200064,599848.6465572425,0.0324566665550073,0.7130288268378163,0.1750269047097475,0.0794876018974286,100.92620636735519
2021-01-05 22:00:00+00:00,86.5,14.90625,363.9574989318848,0.3288888888888889,10.540777752929264,26.27138888888889,3.157333354949951,390.51638888888886,35.00888888888889,784.0142292955185,134.94002532958984,376.88138888888886,377.15,8.90208359003067,217.781731007894,96.0,280.02500011920927,45442.04903302808,0.0093172332819444,0.2080433810107917,0.782639385707264,543877.5166978649,597271.9243116729,0.0315733335494994,0.7126736554023726,0.1758661964457711,0.0798868146023567,102.5311654259368
2021-01-05 23:00:00+00:00,86.47500038146973,0.0,364.7324966430664,0.25,10.5074165725708,25.73361111111111,3.081472204261356,389.6794444444444,34.51916666666666,783.292113020155,135.2975196838379,376.9511111111111,377.15,8.457166877587637,217.5811435275608,95.5,280.0500000953674,45516.40901415124,0.0092849343734861,0.2080501637815679,0.782664901844946,542185.9982676272,595667.7788592549,0.0308147220426135,0.7123936633411598,0.1765585868093772,0.0802330278068493,96.69337454827428
2021-01-06 00:00:00+00:00,86.55000114440918,23.1875,365.53301358752776,11.553055555555554,10.677138990296257,24.679166666666667,2.9868888880809146,389.0472222222222,32.37694444444444,783.359020707872,135.3119773864746,376.57,377.15,7.74605566130744,217.59972897423648,94.75,280.2249999284744,45496.73084256292,0.0093229386497628,0.2080421828835498,0.7826348784666873,538815.1337341489,592273.7924741603,0.0298688888808091,0.7119942196740626,0.1774789795271781,0.08065791191795,87.38990878396116
2021-01-06 01:00:00+00:00,85.06741773605347,0.0,365.6524948120117,5.916388888888889,10.674916673766242,24.810277777777777,3.1580277662475904,387.2336111111111,32.82361111111111,782.3409712219236,135.60693359375,376.7316666666666,377.15,7.8695279265774625,217.31554851955835,94.75,280.19999995231626,45540.71233279004,0.009307118420594,0.2080455051316752,0.7826473764477307,545075.3713352244,598585.7083262526,0.0315802776624759,0.7126829180981236,0.1758522575750038,0.0798845466643968,87.52625463549317
2021-01-06 02:00:00+00:00,86.45000076293945,0.0,365.6674980163574,0.4269444444444444,10.707027666833666,24.948888888888888,2.874444420536358,387.9625,33.0025,784.1160182529023,135.27212142944336,377.06888888888886,377.15,7.985333428647784,217.8086170662775,94.75,280.2749998807907,45519.160687632895,0.0093546494770399,0.2080355236098216,0.7826098269131385,535384.447128705,588869.4609366737,0.0287444442053635,0.7115280334505929,0.1785633223089624,0.081164200035081,90.320853741522
2021-01-06 03:00:00+00:00,86.67499732971191,0.0,364.9861981964111,1.247777777777778,10.670861008961996,25.35055555555555,3.147694425019953,388.905,33.95194444444444,782.917252315945,135.1451187133789,376.76888888888885,377.15,8.283333425389396,217.47701549530035,93.75,280.37499990463255,45390.7042230356,0.0093198777601145,0.2080428256703759,0.7826372965695094,542939.0110628338,596273.0885249006,0.0314769442501994,0.7126337377920993,0.1759590974741767,0.0799302204835244,93.4575331264457
2021-01-06 04:00:00+00:00,86.35000228881836,30.90625,364.9149993896484,0.0,10.635527748001946,25.49861111111111,3.3118889117240906,389.05555555555554,34.26222222222222,782.451204664442,135.40777206420898,376.8761111111111,377.15,8.420944592952731,217.34755750868064,94.75,280.0500000953674,45504.59555144415,0.0092126878145458,0.2080653355589453,0.7827219766265088,549841.5953547925,603309.4951277394,0.0331188891172408,0.713353765891672,0.1743311352266446,0.0791962097644425,94.57914767006264
2021-01-06 05:00:00+00:00,86.57499885559082,0.0,364.2985043080648,0.0,10.611638783878751,26.04194444444444,3.2396111234029137,390.99722222222215,34.685833333333335,782.8052800835503,135.13640594482422,376.8258333333333,377.15,8.782389087677002,217.44591202629945,95.0,279.824999833107,45470.48414426642,0.0090963292917759,0.208089770848727,0.7828138998594969,546872.9399407606,600300.7588102737,0.0323961112340291,0.7131420917926193,0.1749283170455518,0.0795334799277995,99.17148699288911
2021-01-06 06:00:00+00:00,86.4000015258789,18.90625,361.1321883604261,0.0,10.724999904632568,27.56777777777777,2.90833336909612,393.4038888888889,38.85694444444444,782.4416992526582,134.81618881225586,375.19694444444445,376.37916666666666,10.227388968467713,217.363829773797,95.75,279.9250000953674,45325.471031028654,0.0092301529854405,0.2080616678730575,0.782708179141502,534138.7067307648,587396.1351922235,0.0290833336909611,0.7117423992199405,0.178152718373927,0.0810215487151713,111.62377469692018
2021-01-06 07:00:00+00:00,86.1500015258789,11.890625,357.09473113801744,1.8405555555555555,10.600000381469728,27.890833333333333,3.099999964237213,399.2458333333333,54.55611111111111,783.2329623243543,133.8066749572754,375.2833333333333,376.3655555555556,13.136666895813407,217.5647126981948,95.0,279.9250000953674,45031.56371413448,0.0091585162871717,0.2080767115796939,0.7827647721331343,536946.7749652388,589858.8623293466,0.0309999996423721,0.7125484531901651,0.1762914530847522,0.0801600940827108,145.3936317630632
2021-01-06 08:00:00+00:00,85.9000015258789,0.0,356.33749289194736,2.690833333333333,10.600000381469728,28.52388888888889,2.425000011920929,404.65,60.88611111111111,783.4790310668943,133.09576416015625,376.7705555555555,377.15,14.297139137321048,217.63306491427952,95.75,279.9250000953674,44806.38481091689,0.0092301529854405,0.2080616678730575,0.782708179141502,512752.8168796646,565400.319032492,0.0242500001192092,0.709825958952978,0.1827144945802467,0.0832095463475659,164.21483313012652
2021-01-06 09:00:00+00:00,85.9000015258789,0.0,357.5233065562778,2.76,11.049999952316284,28.640000000000004,2.200000047683716,404.2083333333333,54.68694444444445,783.3599377950031,133.2056999206543,376.9055555555556,377.15,13.637333469655776,217.51942801157645,94.75,280.2250000476837,44788.57737111595,0.0093229387252554,0.2080421828676963,0.7826348784070483,505767.4640556484,558394.0424667096,0.0220000004768371,0.7088744285036533,0.1849054635987262,0.0842201074207833,155.76288108277146
2021-01-06 10:00:00+00:00,85.74999809265137,34.609375,359.0938200060526,1.4122222222222225,11.125,27.01277777777777,2.725000023841858,401.1816666666666,46.893888888888895,782.6707229444714,133.78840255737305,376.8305555555555,377.15,12.465083575778538,217.4099239095053,92.75,280.7250000476837,44864.87335454109,0.009442654476296,0.2080170425599778,0.7825403029637261,522944.49349237216,575660.7196839579,0.0272500002384185,0.7108790445097608,0.1800378278358475,0.0818331274159731,142.237902664789
2021-01-06 11:00:00+00:00,85.69999694824219,18.0,361.03037020365394,0.0,10.949999809265137,28.734722222222217,2.825000047683716,396.07388888888886,40.45083333333333,783.6088864474822,134.07389068603516,376.8058333333333,377.15,10.973389021025763,217.6369604068333,89.75,281.4250000953674,44902.53599628584,0.0095820015496814,0.2079877796745668,0.7824302187757516,526674.1705289396,579434.6503245755,0.0282500004768371,0.7111859572769115,0.1791956553717522,0.081368386874499,126.5503558887509
2021-01-06 12:00:00+00:00,85.75,0.0,362.2817218759325,0.8744444444444444,10.900000095367432,28.785,2.7565555969874063,394.8061111111111,39.10444444444443,782.2944230143228,134.13605499267578,376.53,377.15,10.152194661034477,217.30400708516447,86.75,282.1000000476837,44740.68789389711,0.0096938410303529,0.2079642933836258,0.7823418655860211,522653.642185448,575223.9504607772,0.027565555969874,0.7108428380896726,0.1799230275529208,0.0816685783875322,114.54412603445168
2021-01-06 13:00:00+00:00,86.12500190734863,0.0,362.69301578521726,0.0,10.647000036239625,28.46444444444444,3.176111012366083,393.2916666666666,37.551388888888894,782.7835111999508,134.36407470703125,376.8544444444444,377.15,9.820527926021157,217.43986543019625,84.5,282.42499985694883,44793.15750804818,0.0096521143295156,0.2079730559908017,0.7823748296796826,536952.5365800599,589584.4966520165,0.0317611101236608,0.7125325576544925,0.1759335165346488,0.0797728156871977,113.78877544454451
2021-01-06 14:00:00+00:00,86.25,27.5,363.0622428173489,0.4666666666666667,10.742944383886126,28.373333333333328,2.9673888874053955,392.3641666666667,36.97722222222221,783.5500145806203,134.93572998046875,376.80027777777775,377.15,9.53008344464832,217.6527818891738,82.0,282.57499995231626,45003.87704882078,0.0094634250865605,0.2080126807318223,0.7825238941816172,532425.8729228561,585305.4284552205,0.0296738888740539,0.7118265903363571,0.1777654824500196,0.0807340383395693,109.97959822060083
2021-01-06 15:00:00+00:00,86.42499923706055,0.0,362.79713396708166,0.1983333333333333,10.510722132788764,28.17916666666667,3.0715277683734894,393.7388888888889,38.40583333333334,783.2978106350369,134.60097122192383,376.6511111111111,377.15,9.973333564864266,217.5827258555095,83.25,282.4,44905.5886430524,0.009494835586809,0.2080060845267701,0.7824990798864209,534713.3395208378,587477.4061764244,0.0307152776837349,0.7122192135035029,0.1768056254887637,0.0802598833239983,111.11193859066104
2021-01-06 16:00:00+00:00,86.04999923706055,20.5,361.8624977111816,0.0,10.875,28.17555555555556,3.0,395.2875,40.27694444444444,782.5233074273001,134.10841751098633,376.4263888888888,377.15,10.586694613297784,217.3661974292332,86.0,281.82499995231626,44788.21805318155,0.0094354488127411,0.2080185557493243,0.7825459954379345,530924.075576796,583550.2317892842,0.03,0.7119738569039471,0.1774373156156075,0.0805888274804455,116.98687663077585
2021-01-06 17:00:00+00:00,86.0,0.0,361.1826344723172,0.0,10.799999713897703,28.091111111111108,2.800000011920929,395.95,41.09,783.0509316847058,134.56096649169922,376.745,377.15,10.98080577082104,217.5155376010472,86.75,281.20000019073484,45069.607053762826,0.0091253533578103,0.2080836757948598,0.7827909708473297,527544.9002165443,580501.6885047156,0.0280000001192092,0.7113801609600517,0.1790988229727094,0.0815210159480294,124.30941551998474
2021-01-06 18:00:00+00:00,86.0,0.0,361.4515650939941,0.0,10.926777777141996,28.16833333333332,2.833611095779472,396.0405555555555,40.161111111111104,782.5903758239742,134.16523361206055,376.65,377.15,10.723222563001844,217.3862166934544,87.25,280.62500002384184,45002.65281940121,0.008827711048141,0.2081461806798904,0.7830261082719686,527661.5761243383,580539.6931871348,0.0283361109577947,0.7117046349905812,0.1785646723978602,0.0813945816537638,121.51202955503977
2021-01-06 19:00:00+00:00,86.10000038146973,35.09375,362.6506142383152,0.0,10.599999904632568,28.01138888888888,3.096638849510087,393.4844444444444,38.09722222222221,782.3817762078174,134.57873153686523,376.51083333333327,377.15,9.970111300680374,217.3310495885214,89.0,280.2249998092651,45193.73751082507,0.0087621239407271,0.2081599539724473,0.7830779220868256,538515.0533375075,591617.694912727,0.0309663884951008,0.7127901220774318,0.1760338797514646,0.0802096096760027,110.32355603503268
2021-01-06 20:00:00+00:00,86.47500038146973,0.0,362.8665926212734,0.0,10.708999753528172,27.718888888888888,3.2385000163979,393.2263888888889,37.204444444444434,782.3040203348795,134.83598709106445,376.7086111111111,377.15,9.73111126581828,217.3052843856812,93.0,279.475000166893,45397.12979232316,0.0086962132498879,0.2081737952175235,0.7831299915325884,545691.8508678543,599033.4783738339,0.032385000163979,0.7133952775221253,0.1746465632121066,0.0795731591017892,109.67481739304452
2021-01-06 21:00:00+00:00,86.57499885559082,0.0,363.6900278621249,0.0,10.570222177505492,26.95833333333334,3.349722190830443,391.1777777777778,35.87472222222222,782.489621514214,134.5716438293457,376.5466666666666,377.15,9.17622244781918,217.35822896321625,94.25,279.4249999761581,45326.98829403251,0.0087819868018753,0.2081557827716062,0.7830622304265186,548713.649386342,601972.8606318302,0.0334972219083044,0.7137812387471342,0.1736592745461449,0.0790622647984166,102.05394929374737
2021-01-06 22:00:00+00:00,86.37499809265137,25.796875,363.919998550415,0.0,10.575000286102297,26.71361111111112,3.3663611137866982,390.3041666666666,35.77194444444445,782.7683055792911,135.69922637939453,376.655,377.15,8.957639098432331,217.4356413226658,92.5,279.07499995231626,45780.40716685494,0.0084160616261701,0.2082326270585042,0.7833513113153255,554538.1384239261,608330.1168449805,0.033663611137867,0.7140829721889945,0.1732347618439102,0.0790186548292283,100.12492336328194
2021-01-06 23:00:00+00:00,86.32499694824219,0.0,363.7291461817424,0.0,10.48658332824707,26.81722222222222,3.164222222103013,391.01166666666666,35.6388888888889,783.4790549214683,135.23944091796875,376.5466666666666,377.15,8.877527945306564,217.63307192060685,91.0,278.7749998807907,45715.86199598983,0.0081117441334007,0.2082965337319858,0.7835917221346135,546604.8962311714,600321.0340764596,0.0316422222210301,0.7134767027177715,0.1749210996962911,0.0799599753649071,101.00577059636105
2021-01-07 00:00:00+00:00,86.27499771118164,0.0,363.9367644373576,0.0,10.453333282470703,27.04694444444444,3.5135833182599807,391.2536111111111,35.1725,782.8180587259927,134.9718017578125,376.7088888888889,377.15,8.961361274984148,217.44946180979417,90.0,278.7749998807907,45586.89752045321,0.0080233192870244,0.2083151029497248,0.7836615777632507,557080.81859864,610645.4231851726,0.0351358331825998,0.7149203394786926,0.1715575157754406,0.0783863115632668,100.8498899137201
2021-01-07 01:00:00+00:00,86.375,0.0,364.4086949920654,0.0,10.482889019383324,26.519444444444435,3.42552782436212,390.1736111111111,34.864444444444445,783.1785592142737,135.7305908203125,376.54027777777776,377.15,8.69519453684489,217.613489634196,90.0,278.65,45884.865330396366,0.0079545609190757,0.2083295422069941,0.7837158968739303,557566.3913486055,611481.1081118213,0.0342552782436212,0.7146151183833859,0.1723387659165629,0.0787908374564299,95.24361075911641
2021-01-07 02:00:00+00:00,86.45000076293945,0.0,364.67073694864905,0.0,10.365416726271311,26.30166666666666,3.3276388639873926,390.13916666666665,34.1425,782.7181569756402,135.60614395141602,376.85527777777776,377.15,8.679361304706998,217.42171108245853,91.25,278.5500000953674,45832.2936706475,0.0080087682126101,0.2083181586753518,0.7836730731120379,553548.1095527847,607401.0546157954,0.0332763886398739,0.7141916281376652,0.173302768869812,0.0792292143526489,95.68807174113088
2021-01-07 03:00:00+00:00,86.35000038146973,0.0,363.99284740024143,0.0,10.569166803889804,26.8225,3.4299444384707343,390.6836111111111,35.02555555555555,783.0288328552242,135.13986587524414,376.9855555555556,377.15,8.751694605482948,217.46164427863232,91.5,278.525,45696.93106666645,0.0080167032153927,0.2083164923247675,0.7836668044598397,555478.9248453054,609172.8188486383,0.0342994443847073,0.714592609041655,0.1723424860419494,0.0787654605316883,102.3524196418022
2021-01-07 04:00:00+00:00,86.19999885559082,0.0,364.1538960986667,0.0,10.834110974470777,26.666944444444447,3.256249977085325,390.79333333333335,35.21722222222222,783.9568951755098,135.56240844726562,376.7461111111111,377.15,8.9392224767473,217.7265694893732,89.75,278.7249999284744,45861.21075532444,0.0079737205089575,0.2083255186931189,0.7837007607979236,551405.5562859735,605292.4789234798,0.0325624997708532,0.7139308169466779,0.1739513063864373,0.0795553768960315,98.96207037285272
2021-01-07 05:00:00+00:00,86.17499923706055,0.0,363.6231905810038,0.0,10.600000143051147,27.586388888888884,3.617222198380364,392.2069444444444,36.86666666666667,783.0433952331541,134.97504806518555,376.56555555555553,377.15,9.570916922622256,217.51066625807024,91.5,278.19999995231626,45695.367642652,0.0078387919902939,0.2083538536820382,0.7838073543276678,561964.9895752892,615657.0465554054,0.0361722219838036,0.7154507435076406,0.1704438145556079,0.0779332199529477,101.97739256164826
2021-01-07 06:00:00+00:00,86.125,77.609375,359.12909493976167,0.8436111111111111,10.778888660007052,28.5825,2.9004722794559266,398.0238888888889,47.08527777777777,783.3820470004612,134.43218452453613,376.1172222222222,377.15,12.150389106803468,217.6061249075996,91.25,278.0999999284744,45547.63812461754,0.0077636448192454,0.2083696345879584,0.783866720592796,535576.5331911176,589095.0079875432,0.0290047227945592,0.7126535024174869,0.177157892082467,0.0811838827054866,134.30788972749096
2021-01-07 07:00:00+00:00,86.0,0.0,354.72680423312715,2.881111111111111,10.899999618530272,28.84222222222222,2.724999964237213,404.4,72.16388888888889,783.0094289482961,133.4113807678223,375.82055555555553,377.15,14.784889097478652,217.5026200018989,91.25,278.15,45172.152579048816,0.0077905526454994,0.2083639839444451,0.7838454634100555,525517.5231758478,578594.8024562302,0.0272499996423721,0.7119395555148259,0.1788346648899751,0.0819757799528268,168.0248348667589
2021-01-07 08:00:00+00:00,86.0,23.390625,351.1657480345832,2.513611111111111,10.899999618530272,27.88888888888889,2.350000023841858,406.0958333333333,96.71388888888887,783.0445499844019,132.8530502319336,373.4172222222222,377.15,15.60280592309104,217.5137643941244,90.75,278.19999995231626,44977.038440504926,0.0077750391618054,0.2083672417760208,0.7838577190621737,511552.41168755456,564400.4318551479,0.0235000002384185,0.7104606658222266,0.1823648934232452,0.0836744405161096,177.95988463740733
2021-01-07 09:00:00+00:00,86.0,0.0,350.68368092854814,3.050555555555556,10.899999618530272,27.75,2.200000047683716,405.4,97.39888888888888,783.1867358907065,132.5936279296875,372.6711111111111,377.15,15.345694682863025,217.4647259224785,88.75,278.6750000953674,44820.83541815405,0.0078584705563355,0.2083497211831695,0.783791808260495,505296.448829835,557960.930446166,0.0220000004768371,0.7098117372111507,0.1838420749339294,0.0843461873780828,176.40794261566833
2021-01-07 10:00:00+00:00,86.0,0.0,355.9224184015061,3.070277777777777,10.899999618530272,28.035,2.200000047683716,406.7944444444444,80.67750000000001,784.142058868408,132.99373626708984,376.8502777777777,377.15,14.705166856182949,217.8172394434612,85.75,279.775,44833.95082442163,0.008189922276909,0.2082801163218491,0.7835299614012419,505633.1707082092,558313.0629269046,0.0220000004768371,0.709599622568851,0.1840827216967884,0.0843176552575233,168.22675788554415
2021-01-07 11:00:00+00:00,86.0,41.5,358.3357678095499,0.5308333333333333,11.300000190734863,27.650555555555552,2.75,401.00555555555553,48.466111111111104,783.4979989793566,133.6857452392578,376.6755555555556,377.15,12.871916873455042,217.3852780956692,85.75,280.15,44969.94392846376,0.0084018960081047,0.2082356018382979,0.7833625021535972,524333.4683419849,577173.1524579298,0.0275,0.7116463681203369,0.1790437955700493,0.0818098363096137,146.70556433839045
2021-01-07 12:00:00+00:00,86.0,0.0,359.9940825419956,0.0,11.100000381469728,28.12333333333333,2.75,399.06388888888887,44.59638888888888,782.6149232313367,133.90925216674805,376.84,377.15,11.90697230471505,217.3903266398113,87.75,280.25000002384184,44978.30324591608,0.0086548172442559,0.2081824883787062,0.7831626943770378,524585.096814949,577434.6031289002,0.0275,0.7114839942488244,0.1792280107950276,0.0817879949561481,134.74873361991914
2021-01-07 13:00:00+00:00,86.0,23.40625,361.6805289946662,0.0,10.725000381469728,28.1525,2.925000011920929,395.8041666666666,40.28861111111111,782.7120946756996,134.34159088134766,376.9552777777777,377.15,10.64988908714718,217.42002707163505,83.75,281.4249999761581,44940.700414356856,0.0089471533500957,0.2081210977964799,0.7829317488534244,529971.0813788851,582776.4043657543,0.0292500001192092,0.7119903662491068,0.1777890674221101,0.0809705662095738,122.31351933546723
2021-01-07 14:00:00+00:00,86.20000076293945,0.0,362.30824195014105,0.0,10.824999809265137,28.307777777777776,3.1121110608842635,394.4716666666667,39.28111111111111,783.6547689310707,134.27705001831055,376.5547222222222,377.15,10.203861400816177,217.68188132815905,79.25,282.4750000476837,44806.03716597313,0.0090881368821787,0.2080914912547424,0.7828203718630788,534614.6784531143,587261.7721231328,0.0311211106088426,0.7126417574859235,0.1761257722739321,0.0801113596313016,114.56185785762874
2021-01-07 15:00:00+00:00,86.20000076293945,0.0,361.49729761123655,0.0,10.775000095367432,27.959166666666665,2.9750000834465027,395.8811111111111,40.865,782.6590961032443,134.63431549072266,376.6,377.15,10.758166846699185,217.4039163335164,80.0,282.12499990463255,44923.83376575204,0.0089612954144422,0.2081181279629671,0.7829205766225906,531414.0222135617,584199.5268883203,0.029750000834465,0.7121795782903944,0.1773274156466255,0.080743005228515,120.96831269128072
2021-01-07 16:00:00+00:00,86.0,38.390625,360.30862919277615,1.3522222222222222,10.825000047683716,27.169722222222227,2.8750000596046448,398.38388888888886,43.098055555555554,784.3816372850205,134.28591918945312,376.7402777777778,377.15,11.664250238736471,217.88378900739897,82.75,281.20000019073484,45053.91730152591,0.0087082519177212,0.2081712670972785,0.7831204809850002,529529.5141359941,582467.866965287,0.0287500005960464,0.711945553265425,0.1780868960390285,0.0812175500995001,131.51402898195988
2021-01-07 17:00:00+00:00,86.0,0.0,359.60937322828505,0.0,10.800000190734863,27.425277777777776,2.600000023841858,399.07,45.97666666666666,783.3203916761609,133.9736328125,376.57833333333326,377.15,12.17266688187917,217.68861279381647,85.5,279.9749999284744,45084.73204290999,0.0082783812313214,0.2082615399414225,0.783460078827256,520834.8273599859,573809.3875104052,0.0260000002384185,0.7111303923936508,0.1803701403403071,0.0824994670276234,135.5929724523012
2021-01-07 18:00:00+00:00,86.07500076293945,0.0,360.5672916412353,0.0,10.725000143051147,27.90777777777777,2.649999976158142,397.51138888888886,42.93888888888889,783.636286332872,134.1376495361328,376.6494444444444,377.15,11.458583499855465,217.70658401913124,84.75,279.87499990463255,45174.26583882023,0.0081506073382396,0.2082883724589697,0.7835610202027907,523373.4913499225,576453.2537105363,0.0264999997615814,0.7114107938319824,0.1798050336214917,0.0822841727849445,128.27076510573323
2021-01-07 19:00:00+00:00,86.14999961853027,31.8125,361.4503135151333,0.0,10.849999904632568,28.43638888888888,2.925000011920929,396.2413888888889,41.1061111111111,783.4912249077688,134.48537063598633,376.59277777777777,377.15,10.855805790954168,217.5563597954645,85.5,279.37499990463255,45364.02910924412,0.0079459322725405,0.2083313542227665,0.783722713504693,534335.1677369481,587637.90194031,0.0292500001192092,0.7126337600026408,0.1770591290154393,0.0810571108627105,120.19369585496213
2021-01-07 20:00:00+00:00,86.17499923706055,0.0,361.7458448240492,0.0,10.712916742960612,28.62583333333332,3.0243888535764483,395.2930555555556,40.00833333333333,782.5009472317166,134.314697265625,377.17,377.15,10.638139056364697,217.34727790408672,83.75,279.15000011920927,45285.66577204302,0.0076653877223927,0.2083902685782975,0.7839443436993098,536508.5366423166,589719.1939244672,0.0302438885357644,0.7132086541870446,0.1759159473135937,0.0806315099635971,122.53014020529692
2021-01-07 21:00:00+00:00,86.37500190734863,0.0,362.51736679077146,0.0,10.825000138812594,28.32638888888888,3.1772777722279235,394.1519444444444,38.66611111111112,782.9119305589462,134.7178840637207,376.5941666666666,377.15,10.080555745495692,217.47553718143044,83.0,278.8499999284744,45494.35323417687,0.0074422275148553,0.2084371322218804,0.7841206402632643,543964.9925493303,597420.8575994882,0.0317727777222792,0.7139593015758614,0.1743090938744402,0.0799588268274191,111.38075673569628
2021-01-07 22:00:00+00:00,86.07499885559082,28.5,363.749998474121,0.0,10.27886104663213,28.010277777777784,3.394583312869072,392.5875,36.33638888888888,782.5512984042698,135.32158279418945,377.05027777777775,377.15,9.198444573084512,217.38082161373563,80.25,279.0000001430511,45652.6152559607,0.0072720714104215,0.2084728650038114,0.784255063585767,553209.9640298663,606851.7869556202,0.0339458331286907,0.7149319238113263,0.1721322045544782,0.0789900385055046,104.83695503108463
2021-01-07 23:00:00+00:00,86.27452927483452,0.0,364.0139709112379,0.0,10.468527586725024,27.24111111111111,3.418472283946143,390.2572222222222,35.40888888888889,783.5316810777451,135.33993072509764,376.8775,377.15,8.931111207273272,217.6476898786757,78.0,279.19999995231626,45683.2588522674,0.0071674280828797,0.2084948401025952,0.7843377318145249,554343.7486462896,608021.5777977038,0.0341847228394614,0.7150942241780978,0.1718300669608227,0.0788909860216179,101.45129960847726
2021-01-08 00:00:00+00:00,86.32499885559082,0.0,364.2723647986518,0.0,10.653750126361846,26.75222222222222,3.158472197784317,391.0408333333333,34.80444444444444,782.344805518256,135.46549606323242,376.7,377.15,8.711555790901187,217.31800244225403,77.75,279.0499999761581,45680.920648750216,0.0070713877581286,0.2085150085707929,0.7844136036710784,545317.7335473832,598992.8153096647,0.0315847219778431,0.7141231707370463,0.1742160772305746,0.0800760300545358,97.87054366706947
2021-01-08 01:00:00+00:00,86.3499984741211,31.5,364.62249794006345,0.0,10.374805607795716,26.896666666666675,3.154805559251044,390.0252777777777,34.309722222222234,782.2744234551321,135.60623168945312,377.1011111111111,377.15,8.58144459883372,217.2984516652426,77.25,279.02500011920927,45728.36163835661,0.007014167929709,0.2085270247347611,0.7844588073355299,545722.7710131371,599453.5959382062,0.0315480555925104,0.714145410062626,0.1742089587433251,0.0800975756015382,98.16572059962624
2021-01-08 02:00:00+00:00,86.52499961853027,0.0,364.3401282119751,0.0,10.259277665615082,27.30611111111112,3.446222262448735,390.00805555555553,34.998888888888885,782.2467550659176,135.25999069213867,376.69888888888886,377.15,8.731222400400375,217.25102142757848,75.0,279.15,45589.56739190934,0.0068700282027829,0.2085572940774155,0.7845726777198014,553975.5661822109,607543.3078677044,0.0344622226244873,0.71539606760933,0.1713505435372088,0.0787911662289736,97.49350702243571
2021-01-08 03:00:00+00:00,86.35000038146973,0.0,364.21337653054127,0.0,10.580833399295804,28.022500000000004,3.207416652639707,390.2575,35.8136111111111,783.2920145331486,135.03882598876953,376.4066666666666,377.15,9.014083496729532,217.5811161465116,76.0,279.02500011920927,45596.25937389066,0.006901453366977,0.2085506947929348,0.7845478518400881,545855.2024793653,599430.8072436869,0.032074166526397,0.7144269552813055,0.1736296559834325,0.0798692222088647,96.31772383113392
2021-01-08 04:00:00+00:00,86.3499984741211,0.0,364.31335689756605,0.0,10.760444488260482,26.917777777777776,3.301083339717653,390.8213888888889,34.647777777777776,783.7960751342772,135.20925521850586,376.3777777777778,377.15,8.739500221278933,217.72113247341588,76.0,279.4,45621.87003788389,0.0070814163211095,0.208512902572567,0.7844056811063235,549480.4108250376,603086.1081195511,0.0330108333971765,0.7146832767408977,0.1728761651595254,0.0794297247024004,95.30796246153506
2021-01-08 05:00:00+00:00,86.42499923706055,0.0,364.0580115975274,0.0,10.737500049008265,27.2875,3.311527770492765,391.7175,35.57666666666666,783.3381580946177,135.64857864379883,376.6377777777777,377.15,8.990472318066493,217.5500215530396,81.25,279.62500002384184,45706.557507816535,0.0076843076521211,0.2083862953930545,0.7839293969548243,551258.1080620573,604963.3131337417,0.0331152777049276,0.714336599984881,0.1732178813826765,0.0793302409275148,99.1170813475467
2021-01-08 06:00:00+00:00,86.5,42.796875,359.40524926715426,0.0,10.825000047683716,28.23305555555556,2.961500034928322,399.7094444444445,45.80722222222223,783.0732690429687,134.61669158935547,376.4755555555555,377.15,12.317111273341707,217.52174248165565,90.0,278.57500007152555,45514.43465083161,0.0079135536877416,0.2083381537255742,0.7837482925866841,537290.4648008539,590769.925515581,0.0296150003492832,0.7127994608785633,0.1766908379431202,0.0808947008290332,135.00890867577965
2021-01-08 07:00:00+00:00,85.97500228881836,19.296875,355.88456812116834,1.923888888888889,10.800000190734863,29.036666666666665,2.5999999046325684,403.4375,61.73666666666667,782.8683437093096,133.82948303222656,375.5683333333333,377.15,14.23305572297838,217.46342968410923,94.25,278.4250000953674,45260.80602968391,0.0081989099197727,0.2082782289168477,0.7835228611633795,522821.02011182014,576002.4671966988,0.0259999990463256,0.7111813661980056,0.1803123104990067,0.0825063242566619,156.46678454298
2021-01-08 08:00:00+00:00,85.80000305175781,0.0,351.27830453236896,3.506111111111111,10.800000190734863,27.5,2.4999999403953552,406.65,94.9311111111111,783.2241684638128,133.27684020996094,373.43027777777775,377.15,15.622583460807798,217.5622697703044,94.25,278.4,45098.43973748887,0.0081847774027975,0.2082811967454125,0.7835340258517899,517805.59308647393,570796.2597780233,0.0249999994039535,0.7107935520064519,0.1812462663648922,0.0829601822247022,176.7279593818073
2021-01-08 09:00:00+00:00,85.80000305175781,0.0,350.2765919409858,3.677777777777778,10.800000190734863,26.842222222222222,2.200000047683716,404.65,97.39944444444444,783.4996092902286,133.1773681640625,372.34777777777776,377.15,15.38400019778146,217.6473459455703,95.25,278.324999833107,45092.776269417074,0.008228189421956,0.2082720802213892,0.7834997303566548,508574.1200763088,561558.132192874,0.0220000004768371,0.7095751323022464,0.1841105062161221,0.0843143610047942,176.15193785590753
2021-01-08 10:00:00+00:00,85.80000305175781,0.0,350.8557362069024,2.3325,10.800000190734863,26.684444444444445,2.200000047683716,405.87916666666666,97.56027777777776,782.996782430013,133.1773681640625,372.93944444444446,377.15,15.373416917059163,217.49910705566413,94.0,278.65,45011.27738116286,0.0083051607862605,0.2082559162348852,0.7834389229788541,507698.99966170086,560587.2505845672,0.0220000004768371,0.7095258714457722,0.1841663932851036,0.0843077347922869,176.46339745414272
2021-01-08 11:00:00+00:00,85.80000305175781,0.0,352.3908791181776,2.7666666666666675,11.300000190734863,26.83388888888889,2.4999999403953552,407.4,96.92638888888892,782.6698779975043,132.86336135864258,373.955,377.15,15.364361359013452,217.44880922529435,93.0,278.9249999761581,44842.1465344836,0.0083744691302295,0.2082413614826518,0.7833841693871186,514974.84526212426,567664.3674401424,0.0249999994039535,0.710671947281363,0.1813842284740789,0.0829438248406045,172.94846824409285
2021-01-08 12:00:00+00:00,85.80000305175781,0.0,354.2635062260098,3.598888888888889,11.300000190734863,27.419444444444444,2.5999999046325684,407.9,92.76611111111112,783.1258697340223,133.10139846801758,375.94555555555553,377.15,15.300778020487892,217.534964680142,94.0,278.79999985694883,44968.810491803066,0.0083913416225966,0.2082378182592547,0.7833708401181487,519563.2788493548,572401.6311772234,0.0259999990463257,0.7110579356835253,0.1804523439895085,0.0824897212806406,173.51417038181413
2021-01-08 13:00:00+00:00,85.80000305175781,90.90625,358.13519450929425,1.5483333333333331,11.275000095367432,28.35333333333333,2.4999999403953552,405.63388888888886,56.23833333333332,783.0224313863116,133.67657470703125,377.30777777777774,377.15,13.503055722978376,217.4145651033189,95.0,279.025,45120.75679972923,0.0086119578817055,0.2081914888448418,0.7831965532734526,518315.5224548146,571332.4116944964,0.0249999994039535,0.7105196946393546,0.181556961035296,0.0829233449213958,152.87934656900643
2021-01-08 14:00:00+00:00,85.80000305175781,0.0,359.56041267606946,0.0,11.199999809265137,27.3775,2.7749999165534973,400.3277777777778,45.93722222222221,783.6106409369571,133.88079833984375,376.69888888888886,377.15,12.308000282711456,217.66962339613173,94.75,279.4,45162.93901905526,0.0088130792909071,0.2081492533489095,0.7830376673601833,527639.0577751063,580705.5111224962,0.0277499991655349,0.7114815497612703,0.1791072905335888,0.0816611605396058,136.69903976340342
2021-01-08 15:00:00+00:00,86.02499961853027,0.0,359.55146601359047,1.2338888888888888,11.149999856948853,27.32472222222223,2.75,400.04777777777775,45.48250000000001,782.088540581597,133.9968490600586,376.6483333333333,377.15,12.19016686439514,217.2468176651002,93.75,279.525,45094.11128109192,0.0087957427483707,0.2081528940228421,0.7830513632287871,526021.9322421735,579007.5129974565,0.0274999999999999,0.7113935171550771,0.1793306582100626,0.0817758246348601,136.30951855547715
2021-01-08 16:00:00+00:00,86.0999984741211,36.890625,357.4741865857442,1.2255555555555555,11.0,27.96111111111111,2.5999999046325684,402.5708333333333,51.85444444444445,783.3209419759113,133.51712799072266,376.66277777777776,377.15,13.415583530002166,217.589151272244,93.0,279.37500002384184,45027.637255048416,0.0086369239097333,0.208186245978956,0.7831768301113107,520390.2224681605,573297.6962428424,0.0259999990463256,0.7109004057132944,0.1806310637467978,0.0824685314935819,153.43429757470267
2021-01-08 17:00:00+00:00,86.0999984741211,0.0,358.32851542154947,0.1516666666666666,10.950000047683716,28.530277777777776,2.5999999046325684,401.8802777777778,49.66222222222221,783.2093842739528,133.37749099731445,376.7438888888889,377.15,13.049305768013005,217.5581628629898,93.5,279.2249999284744,44998.29995135648,0.0085942173739281,0.2081952143514751,0.7832105682745968,520025.568473187,572898.5709160308,0.0259999990463256,0.7109278006226709,0.1805999838732504,0.082472216457753,147.3349987547997
2021-01-08 18:00:00+00:00,86.0999984741211,21.0,360.697789317237,0.0,11.175000190734863,27.67388888888889,2.825000047683716,397.1977777777777,42.641666666666666,782.9349986775716,134.32625579833984,376.7930555555556,377.15,11.487861389054192,217.48194468180344,94.75,279.0500000953674,45330.92378829653,0.0086042398583273,0.2081931096297512,0.7832026505119214,531092.1362173405,584355.9716685889,0.0282500004768371,0.7118140122085764,0.178483119053824,0.0814528682607623,127.80184129800078
2021-01-08 19:00:00+00:00,86.32500076293945,0.0,362.06515483220414,0.0,10.869999917348226,27.803888888888885,3.1276666696866355,394.4611111111111,38.87111111111111,782.4662829928926,134.93548583984375,376.7886111111111,377.15,10.247416902912988,217.26700080447733,95.0,278.95000019073484,45525.57329027703,0.0085677251221185,0.2082007777243551,0.7832314971535265,543389.0984831266,596881.6470992021,0.0312766666968663,0.713038270166664,0.1755990826291042,0.0800859805073654,116.30398161206988
2021-01-08 20:00:00+00:00,86.17500114440918,19.109375,362.411306254069,0.0,10.674999713897703,28.23194444444444,3.050000011920929,394.2697222222222,38.17138888888889,783.657687649197,134.79462432861328,376.4386111111111,377.15,10.053611310587987,217.67411424848777,95.0,278.8499999284744,45563.62849427598,0.008509056601076,0.208213098113774,0.7832778452851499,541194.8626944196,594732.1261751938,0.0305000001192092,0.7127678618218869,0.1762895189142694,0.0804426191446344,110.91980505204766
2021-01-08 21:00:00+00:00,86.25,0.0,362.7446178436279,0.0,10.894527659681106,28.284166666666664,2.840000041723252,393.8744444444444,37.78055555555556,783.4197724066839,135.1479835510254,376.58,377.15,10.041861315303375,217.66386770460343,95.5,278.4249999761581,45738.914147428695,0.0083067454437822,0.2082555834568057,0.783437671099412,536177.708880015,589920.9330032438,0.0284000004172325,0.7120646039832386,0.1781247231382142,0.0814106724613145,108.98095619554861
2021-01-08 22:00:00+00:00,86.35000228881836,0.0,362.8849948883056,0.0,10.725000143051147,27.315555555555555,3.2858333333333336,392.7983333333333,37.2888888888889,782.551499871148,134.9653205871582,376.6258333333333,377.15,9.521666898992326,217.37541695488832,96.0,278.4250000953674,45626.4700303405,0.0083498731835177,0.2082465266314612,0.783403600185021,549846.0014255429,603457.103711193,0.0328583333333333,0.7138060591466012,0.1739467110480047,0.0793888964720607,108.36042273020188
2021-01-08 23:00:00+00:00,86.42500114440918,37.5,363.4496158599853,0.0,10.580194555653469,26.977222222222217,3.4933333237965902,392.0088888888889,36.501666666666665,783.0417848205562,134.82112503051758,376.9891666666667,377.15,9.266500116454234,217.5129274961685,95.75,278.074999833107,45663.68111446477,0.0081293170429312,0.2082928434209844,0.7835778395360843,557376.2875937159,611031.112903212,0.0349333332379659,0.714771634403678,0.1718262536698594,0.0784687786884967,106.75959128174944
2021-01-09 00:00:00+00:00,86.42500114440918,0.0,363.9709991455078,0.0,10.532889032098982,26.95222222222222,3.443722187346882,391.5730555555555,35.68277777777778,782.9035552469888,135.3413848876953,376.7069444444444,377.15,9.088805687427522,217.47321084340416,96.0,277.975000166893,45848.28784231463,0.0080941397217104,0.2083002306584408,0.7836056296198488,557855.2387435506,611726.9769582703,0.0344372218734687,0.7145973972996633,0.1722689949427543,0.0786963858841136,100.00199686411662
2021-01-09 01:00:00+00:00,86.30000305175781,0.0,363.0904977268642,0.0,10.550000190734863,28.166388888888893,3.208555515872108,393.6958333333333,37.66666666666666,782.4174728563097,134.8571548461914,376.6138888888888,377.15,9.795722369617886,217.35230754852307,95.75,277.3499999284744,45758.77011131383,0.0077303012802939,0.2083766367311382,0.7838930619885678,548380.4222029584,602146.9770837522,0.032085555158721,0.713898142239565,0.1742239754035042,0.0797923271982095,106.32724344693891
2021-01-09 02:00:00+00:00,86.27499961853027,24.09375,362.935611199273,0.8466666666666667,10.970777923001185,28.12666666666665,3.0864722363154096,392.96777777777777,37.34194444444444,782.7343883429631,134.79839706420898,376.4972222222222,377.15,9.750222483211092,217.42621960533995,95.0,277.3499998092651,45757.35921430792,0.0076702149904507,0.2083892548520053,0.7839405301575438,544183.7116056918,597948.6086825036,0.0308647223631541,0.7134520612385679,0.1753331219630986,0.0803500944351794,106.66552669605167
2021-01-09 03:00:00+00:00,86.32500076293945,0.0,362.1347045389811,0.0,10.849999904632568,28.69527777777778,3.2465277777777777,394.0647222222222,38.36444444444445,782.6111369662812,134.88906478881836,376.71,377.15,10.20302790403366,217.322076280382,93.5,276.97499998807905,45842.90983763144,0.0073550615283836,0.2084554370790394,0.784189501392577,550444.3776292702,604309.7966884873,0.0324652777777777,0.7142904258756463,0.1735913507989697,0.0796529455476061,114.36556119952633
2021-01-09 04:00:00+00:00,86.30000305175781,0.0,361.8886226950751,0.0,11.12499976158142,29.13694444444444,2.732361119654444,394.9027777777777,39.5375,783.7176976182724,134.67979049682617,376.3611111111111,377.15,10.47522248506546,217.6537415483263,93.0,276.84999998807905,45857.20047831345,0.0072523554698501,0.2084770053513314,0.7842706391788183,533392.9734805025,587275.1840425208,0.0273236111965444,0.7123141920717632,0.1783732726113385,0.0819889241203539,113.69261894963176
2021-01-09 05:00:00+00:00,86.0,32.59375,360.5588296932644,0.0,10.924999713897703,28.97055555555555,3.0,397.8302777777777,42.49638888888889,781.9492248365615,134.80415725708008,376.3227777777777,377.15,11.279639153745435,217.20811884138325,93.25,276.5750000119209,45841.5082317929,0.0071329922385329,0.2085020716299081,0.7843649361315591,541937.9274583871,595801.6996307438,0.03,0.713454003440431,0.1757580705210666,0.0807879260385023,123.61646344254025
2021-01-09 06:00:00+00:00,86.0,0.0,358.7390019098917,0.0,10.699999809265137,28.599722222222223,2.949999988079071,399.9719444444444,47.57694444444444,783.1431964280868,134.24621200561523,376.19666666666666,377.15,12.694139111836748,217.53977741241465,94.0,276.1000000476837,45800.13863686375,0.0069539470550149,0.2085396711184468,0.7845063818265382,539672.7680666969,593487.9309650118,0.0294999998807907,0.7133704133762351,0.1760998925240668,0.0810296942189074,137.21467154379135
