Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-09 07:00:00+00:00,86.0,19.5,355.9710471280416,2.159166666666667,10.699999809265137,29.0,3.0999999046325684,405.6208333333333,61.205000000000005,782.2472617424858,133.76780319213867,376.4094444444444,377.15,14.34936133119795,217.21986486646875,94.0,276.0500000953674,45592.96904600231,0.0069295043109001,0.2085448040947109,0.7845256915943889,542207.5548233055,595779.2934523581,0.0309999990463257,0.713982109835564,0.1746649516581045,0.0803529394600058,161.11023651937643
2021-01-09 08:00:00+00:00,86.0,0.0,353.9631026564704,3.136666666666668,10.699999809265137,27.785,3.0999999046325684,406.4,87.70055555555557,783.3349673292371,133.37576293945312,375.75916666666666,377.15,15.379889123174882,217.5930473878649,95.0,276.025,45526.68111062001,0.0069903851593042,0.2085320191165461,0.7844775957241497,541458.2258172566,594952.0761222352,0.0309999990463257,0.7139429614947947,0.1747093659492408,0.0803476735096386,172.3300900696695
2021-01-09 09:00:00+00:00,86.0,27.703125,352.99233008278736,2.716388888888889,10.699999809265137,27.5,2.299999952316284,407.4,97.17833333333331,783.2711813184948,133.02157974243164,375.1394444444445,377.15,15.389527946843042,217.61282892015257,93.5,276.57499995231626,45311.79928808038,0.0071519787427683,0.2084980844640186,0.7843499367932131,513463.7099003373,566705.0740638317,0.0229999995231628,0.7106610595841878,0.1823845324535158,0.0839544084391336,175.9349387449966
2021-01-09 10:00:00+00:00,86.0,0.0,356.13254565768773,2.7375,11.12499976158142,28.35833333333333,2.299999952316284,408.3569444444444,80.07694444444444,783.5366821119519,133.2265663146973,376.9855555555556,377.15,14.709111359914145,217.5796347766452,88.5,277.62499990463255,45225.31250629987,0.0072873081382539,0.2084696652909667,0.7842430265707795,512562.1869332042,565701.9291281066,0.0229999995231628,0.7105744210661945,0.1824828249554758,0.0839427544551668,165.99676074362358
2021-01-09 11:00:00+00:00,86.04999923706055,34.796875,359.49498308393686,0.3855555555555555,11.199999809265137,28.09111111111111,2.725000023841858,399.9416666666666,45.54944444444444,783.2622211710611,134.29502868652344,376.6566666666666,377.15,12.295139127042557,217.5728403218588,88.0,277.525,45588.466604014975,0.0071962137367866,0.2084887951152748,0.7843149911479386,529995.5453601711,583561.9936198887,0.0272500002384185,0.7123209804824452,0.1784019331125291,0.0820270861666072,135.5452677831864
2021-01-09 12:00:00+00:00,86.0999984741211,0.0,359.4599412769741,0.0,11.0,27.854166666666668,2.724999964237213,400.0347222222222,45.24527777777777,782.7637206861705,133.9834327697754,376.7961111111111,377.15,12.155222375922737,217.5693677139283,87.25,277.9,45392.40805282496,0.0073236415616359,0.2084620352720564,0.7842143231663076,527794.1640219149,581130.2434839841,0.0272499996423721,0.7122392058416079,0.1784947077783492,0.0820160867376708,137.5134624278628
2021-01-09 13:00:00+00:00,86.17499923706055,27.3125,360.8077234946357,0.0,10.899999618530272,28.53805555555555,2.856388924651676,396.5591666666666,41.67250000000001,782.4319766404893,134.65579986572266,376.50388888888887,377.15,11.23555571609073,217.3422164705065,84.75,278.50000002384184,45502.62331237869,0.0074168948687058,0.2084424520775717,0.7841406530537223,533388.3417628034,586853.9241548483,0.0285638892465167,0.7127011772878017,0.1773215654852181,0.0814133679804633,124.08142937596335
2021-01-09 14:00:00+00:00,86.0250015258789,0.0,360.22328845553926,0.0,11.12499976158142,27.2175,2.575000047683716,399.0205555555555,42.82694444444444,782.2171454535588,133.97124862670898,376.7880555555556,377.15,11.628444741831885,217.27838539971256,87.0,278.4,45275.12781101868,0.0075599388654125,0.2084124128382633,0.7840276482963241,521813.68124311016,575011.9564210571,0.0257500004768371,0.7114919068818537,0.1800834914078715,0.0826746012334374,131.56481466436668
2021-01-09 15:00:00+00:00,85.9000015258789,0.0,359.8181178241306,0.0,11.050000190734863,28.13222222222222,2.800000011920929,398.7133333333333,44.80999999999999,782.8712823994952,134.3487319946289,376.2355555555556,377.15,11.93380573802524,217.4642457199098,85.0,278.4250000953674,45436.585324113854,0.0074001970664211,0.2084459586160515,0.7841538443175273,530772.642451507,584160.6302073408,0.0280000001192093,0.7124879468326953,0.1778420257931158,0.0816700272549795,130.0348458958775
2021-01-09 16:00:00+00:00,85.9000015258789,34.5,359.0502978494432,0.7133333333333333,10.799999952316284,27.73555555555556,2.850000023841858,400.18472222222215,46.75138888888888,782.3185313415526,133.99238204956055,376.4266666666666,377.15,12.51161133130391,217.30931467692068,87.0,278.07500007152555,45341.069447370486,0.007391920553396,0.2084476966837868,0.7841603827628171,531271.4753652809,584547.2319659411,0.0285000002384185,0.7126918419787824,0.1773637161426872,0.0814444416401118,137.81690178827773
2021-01-09 17:00:00+00:00,85.9000015258789,0.0,360.4011256747775,0.0,10.699999809265137,27.969722222222213,2.775000035762787,396.9611111111111,43.10305555555556,784.6954867214624,134.20985412597656,376.6294444444444,377.15,11.492527992725371,217.9696500057645,87.25,278.2999999761581,45515.815944974456,0.0075293004920665,0.208418846896666,0.7840518526112674,530968.2328540031,584449.3165893481,0.0277500003576278,0.7123057805531179,0.1781721896152201,0.0817720294740339,128.61905832271938
2021-01-09 18:00:00+00:00,85.9000015258789,21.0,361.0877779155307,0.0,10.825000047683716,27.962777777777767,2.800000011920929,395.89,41.59194444444444,783.4950247361925,134.11328887939453,376.5775,377.15,10.994750188456642,217.6375074047513,87.25,278.6750000953674,45352.3740386623,0.0077266775869605,0.2083773977067383,0.7838959247063012,529990.2899201064,583279.3294155346,0.0280000001192092,0.7122783329534145,0.1780798354084842,0.081641831518892,123.02469277186228
2021-01-09 19:00:00+00:00,86.10000038146973,0.0,362.3443491384718,0.0,11.012555768754748,28.198333333333327,2.962861058778233,394.9141666666667,38.82638888888889,784.0243421088325,134.45591354370117,376.3925,377.15,10.17986127005683,217.78454022725435,83.75,279.1750000953674,45417.46700909839,0.0076785500691828,0.2083875044854715,0.7839339454453456,536042.6453539139,589408.1690896045,0.0296286105877823,0.7129558902251485,0.1765066437275115,0.0809088554595576,111.49789838349176
2021-01-09 20:00:00+00:00,86.42499923706055,21.1875,363.1171741803487,0.0,10.900277587042916,28.69888888888889,3.1537221933073467,393.2569444444444,37.25527777777777,783.8770454745822,134.72084426879883,376.7844444444444,377.15,9.683750118679471,217.74362445407448,78.25,279.74999990463255,45404.889974346144,0.0074661989325417,0.2084320982241662,0.7841017028432921,542116.7815342717,595467.5272541282,0.0315372219330734,0.7138503311861334,0.1745490810530929,0.0800633658277004,108.49228561795144
2021-01-09 21:00:00+00:00,86.39999961853027,0.0,364.2198970646329,0.0,10.479972105026246,27.11138888888888,3.227416667044163,390.51666666666665,35.32027777777777,783.954558698866,135.17218780517578,376.90777777777777,377.15,8.785305794874827,217.7651559490629,77.0,280.0500000953674,45512.7036891976,0.0074997716458436,0.2084250479543728,0.7840751803997836,545922.8976938999,599400.3245287072,0.0322741666704416,0.7141213926273354,0.1738775254536664,0.0797269152485564,100.49665333889952
2021-01-09 22:00:00+00:00,86.39999961853027,21.609375,364.5890834320916,1.0194444444444444,10.49161116864946,26.31305555555556,3.060249987509516,390.4186111111111,34.62527777777778,782.3137232293019,135.14559936523438,376.8983333333333,377.15,8.61072241332796,217.31469244639084,78.75,279.775,45453.144413067625,0.0075263890740219,0.2084194582944553,0.7840541526315226,539598.0047647768,593005.4494501312,0.0306024998750952,0.7134404191054332,0.1754758617018834,0.0804812193175882,97.42558880144595
2021-01-09 23:00:00+00:00,86.4000015258789,0.0,365.0075038909912,0.0,10.64124994834264,25.760555555555555,3.274083334141308,388.6975,33.795833333333334,783.7864091830781,135.54181671142578,376.9394444444444,377.15,8.277694565057756,217.71844769371887,77.25,280.025,45631.44322782761,0.0075111296399937,0.2084226627756013,0.7840662075844049,548950.9557978732,602567.9015905706,0.032740833341413,0.7142994058032781,0.173445045148174,0.0795147157071347,94.24766015988281
2021-01-10 00:00:00+00:00,86.39999771118164,0.0,364.5001446342468,0.0,10.63008344438341,26.328055555555554,3.2388888608747064,388.9336111111111,34.50833333333334,782.0897268337674,135.71046829223633,376.7311111111111,377.15,8.544694630569882,217.24714709811744,77.75,280.12500002384184,45573.04429698554,0.0076110544624188,0.208401678562892,0.7839872669746891,547110.4556737394,600658.7827226975,0.032388888608747,0.7140953286867233,0.1738504254530629,0.0796653572514667,96.51978075414975
2021-01-10 01:00:00+00:00,86.30000114440918,0.0,364.3345468436347,0.0,10.432027764320374,26.571666666666665,3.1965000296963586,390.5658333333333,35.26666666666666,781.9764648267954,135.30839920043945,376.8655555555556,377.15,8.862611136171553,217.21707421196845,86.5,279.4750000476837,45537.10879213675,0.0080933324593755,0.2083004001835311,0.7836062673570934,545550.2604606986,599056.3632914594,0.0319650002969635,0.7136166635580964,0.1746028677488875,0.0798154683960524,98.95169031763493
2021-01-10 02:00:00+00:00,86.4000015258789,37.59375,363.98162307739256,0.0,10.327305624749926,26.86083333333333,3.386055493752161,390.9894444444444,35.510555555555555,783.6471432664658,135.47264862060547,376.7011111111111,377.15,8.943166826301152,217.68115150451672,91.0,279.00000002384184,45767.58038787928,0.008238186599467,0.2082699808141119,0.783491832586421,554950.7701818894,608727.6771376475,0.0338605549375216,0.7142757135170248,0.1729188088614031,0.0789449226840505,100.14458563785765
2021-01-10 03:00:00+00:00,86.54999923706055,0.0,364.0224975585937,0.0,10.529638782077363,26.73,3.519611167278555,391.38916666666665,35.64555555555555,783.240641564263,135.31854629516602,376.82055555555553,377.15,8.975639084710014,217.5117763646444,91.25,279.0500000953674,45683.61795044737,0.0082890396851939,0.2082593016661092,0.7834516586486967,558655.9046480884,612334.155739864,0.0351961116727855,0.7147729569022623,0.1716949470635837,0.0783359843613684,100.87082521889022
2021-01-10 04:00:00+00:00,86.45000076293945,0.0,363.6924823760986,0.0,10.599222283363344,26.925,3.428027827541033,391.7058333333333,36.063055555555565,783.2071227179632,135.66569137573242,376.4938888888889,377.15,9.1411113052898,217.5931824747722,93.25,278.5999999284744,45872.82948178877,0.0082111116739605,0.2082756665484683,0.7835132217775712,557680.5732364244,611581.1478775262,0.0342802782754103,0.7144597314283733,0.1725027049825037,0.0787572853137126,100.51462617883364
2021-01-10 05:00:00+00:00,86.4000015258789,28.40625,362.8074897766113,0.0,10.764166523615518,27.899722222222213,3.290999989642038,392.99777777777774,38.18305555555556,783.8566631571451,135.18886184692383,376.6961111111111,377.15,10.00433351993561,217.73672857072623,94.25,278.3499998092651,45790.598571349954,0.0081565762478241,0.2082871189879569,0.783556304764219,551874.6153155054,605678.5686368417,0.0329099998964203,0.7139510239614728,0.1737567245822934,0.0793822515598133,109.31461130746591
2021-01-10 06:00:00+00:00,86.0,0.0,361.3705290985107,0.0,10.6050554394722,27.6125,3.2524721732404496,394.0777777777777,39.94666666666665,783.5819757758244,135.1425666809082,375.8516666666667,376.8058333333333,10.485805768171948,217.66166096581352,94.5,278.19999995231626,45783.54900380789,0.0080937213998615,0.208300318506029,0.7836059600941093,550420.8499843483,604216.5200638225,0.0325247217324045,0.7138385732357037,0.174074619491893,0.0795620855399988,113.94056895849052
2021-01-10 07:00:00+00:00,86.0,16.5,359.2738253381517,0.0,10.825000047683716,27.62361111111111,2.8750000596046448,399.3333333333333,46.19805555555557,782.373902876112,133.94828414916992,376.45388888888886,377.1055555555556,12.338722487555607,217.32608508216023,95.75,278.1749999761581,45313.0602387462,0.008185743381271,0.208280993889933,0.7835332627287958,532249.7808882649,585492.6266687916,0.0287500005960464,0.7122812285080787,0.1777060682015872,0.0812627026942875,136.3567867300341
2021-01-10 08:00:00+00:00,86.0,0.0,359.2622552066379,0.8986111111111111,10.800000190734863,27.767222222222227,2.775000095367432,399.8930555555555,45.61222222222222,782.3177068074544,134.14188385009766,376.68055555555554,377.15,12.25038905964957,217.3104748662314,95.25,278.44999995231626,45330.48011810942,0.0082994816618398,0.2082571088510136,0.7834434094871466,529280.0066220122,582543.3207607908,0.0277500009536743,0.7118113248981883,0.178733155557942,0.0817055185901952,138.18641338398598
2021-01-10 09:00:00+00:00,86.0,0.0,359.5804185973273,0.0,10.799999952316284,27.98333333333333,2.699999988079071,399.2458333333333,45.17944444444445,782.1994310167098,134.3991241455078,376.7280555555555,377.15,12.215361319382984,217.277620446947,94.25,278.87500002384184,45341.33788762939,0.008456967539464,0.2082240368167125,0.7833189956438233,527091.9447001398,580368.0167181044,0.0269999998807907,0.7114126224068053,0.1795559710693754,0.0820314066430286,135.98903061410255
2021-01-10 10:00:00+00:00,86.0,0.0,359.7724975585937,0.0,11.225666702588398,27.455277777777773,2.6383333571751915,398.56527777777774,43.63027777777777,784.2657289971243,134.1040000915527,376.5538888888889,377.15,11.901111267937551,217.8515926700168,94.0,279.15,45316.59991458831,0.0085954757201325,0.2081949500987721,0.7832095741810953,524921.2351651425,578168.2400647837,0.0263833335717519,0.7110790745376111,0.1802390036717715,0.0822985882188653,133.50907983915855
2021-01-10 11:00:00+00:00,86.0,49.796875,360.4265545611911,0.0,11.0,27.25833333333333,3.024999976158142,398.0755555555555,43.229722222222215,783.3637225850423,134.23438262939453,376.5761111111111,377.15,11.563083519405788,217.6024237569173,95.0,279.2749998807907,45288.208869955946,0.0087608445979343,0.2081602226344338,0.7830789327676319,537252.6919647747,590466.337386973,0.0302499997615814,0.7125067730568901,0.1767092215955515,0.0805340055859767,128.42114817948013
2021-01-10 12:00:00+00:00,86.0,0.0,361.2519461462233,0.0,11.025000095367432,28.25444444444444,2.921000021696091,397.35833333333335,40.93722222222222,782.7412119886609,134.4679718017578,376.6483333333333,377.15,10.893472364478642,217.4281153530546,96.25,279.57499995231626,45282.3233036333,0.0090590697797481,0.2080975953462528,0.7828433348739989,533938.5851623495,587145.3150441186,0.0292100002169609,0.7119025766134066,0.1779084248696252,0.0809789983000073,122.35648783056348
2021-01-10 13:00:00+00:00,86.0,20.703125,361.6824974060058,0.0,10.650000095367432,27.96361111111111,3.1250000596046448,395.49,40.18777777777776,782.9626682705347,134.8592872619629,376.45138888888886,377.15,10.6508056751887,217.48963108062745,96.25,280.0000001430511,45357.996555613376,0.0093253936870798,0.2080416673257132,0.782632938987207,541786.4630868249,595082.1090396706,0.0312500005960464,0.7125402116245756,0.1761773087988696,0.0800324789805084,117.20873433273857
2021-01-10 14:00:00+00:00,86.30000305175781,0.0,361.9499992370605,0.0,10.675000190734863,27.97027777777777,3.1394444802072314,395.1716666666666,39.52611111111112,782.0554957241483,134.79730224609375,376.7361111111111,377.15,10.469500192536252,217.2376384565566,96.0,280.24999990463255,45244.22271783443,0.0094608196579565,0.2080132278718291,0.7825259524702144,540999.9477446467,594161.9094381023,0.0313944448020723,0.71251033206685,0.1761398555804164,0.0799553675506612,117.50813953771801
2021-01-10 15:00:00+00:00,86.37500190734863,0.0,361.6649997711181,0.0,10.659444444444444,28.06972222222221,2.9183888968494203,395.4472222222222,39.76472222222223,782.8284375508623,134.96619415283203,376.5183333333333,377.15,10.564694693353438,217.4523447799683,95.0,280.2749998807907,45341.63892214361,0.0093791004302855,0.20803038890964,0.7825905106600743,534753.0652719829,588029.4910055017,0.0291838889684942,0.711686540946508,0.1781664184123798,0.0809631516726179,117.90154818263925
2021-01-10 16:00:00+00:00,86.37500190734863,0.0,362.0783244493272,0.0,10.57277796851264,27.41,3.2500000596046448,394.52472222222224,39.50305555555556,782.7447747972275,134.5875244140625,376.9616666666666,377.15,10.371916842195722,217.4805030356513,94.0,280.24999990463255,45213.62632802163,0.0092655454912267,0.2080542354468424,0.782680219061931,544247.0248519817,597373.0357874072,0.0325000005960464,0.7130743356594148,0.1749538684000333,0.0794717953445053,118.49577179732773
2021-01-10 17:00:00+00:00,86.30000305175781,0.0,362.4070410664877,0.0,10.75000023841858,27.947777777777777,3.0382778069708083,394.29,38.18805555555556,782.8113916015624,134.77056503295898,376.6272222222222,377.15,10.189750208059944,217.44760991838248,93.75,280.37499990463255,45258.783816892064,0.0093198777601145,0.2080428256703759,0.7826372965695094,537699.4187599092,590878.4897447573,0.030382778069708,0.7121999307286271,0.176991748839707,0.0804255423619578,113.08581910385406
2021-01-10 18:00:00+00:00,86.2249984741211,51.0,362.19487419128416,0.0,10.625,27.96861111111111,3.0667222202486464,393.8294444444445,38.57305555555556,783.6124800618487,134.60958862304688,376.6908333333333,377.15,10.20619471947352,217.67013395521388,94.75,280.19999995231626,45279.24639508912,0.009307118420594,0.2080455051316752,0.7826473764477307,538882.3616171831,592085.4761314129,0.0306672222024864,0.7123209123272558,0.1767139851279075,0.0802978803423501,115.34371309999136
2021-01-10 19:00:00+00:00,86.24999809265137,0.0,362.7649959564209,0.0,10.625,27.84027777777777,3.2211666542953914,393.8936111111111,37.95944444444445,783.0614091830784,135.08216857910156,376.4341666666666,377.15,9.823416847917768,217.51705896165643,94.25,280.4250000953674,45369.8242386458,0.0094009461373749,0.2080258013111512,0.7825732525514737,545232.4675699391,598542.0110503478,0.0322116665429539,0.7128728437860339,0.175324893570698,0.0795905961003143,108.4735951453468
2021-01-10 20:00:00+00:00,86.17500114440918,0.0,363.53147393120656,0.0,10.575000047683716,26.927222222222213,3.290500048001608,392.0069444444444,36.458333333333336,783.6274034288194,135.09267807006836,376.4844444444444,377.15,9.320750222471029,217.67566843244768,93.5,280.70000007152555,45361.665645552326,0.0095021996052275,0.2080045380829022,0.7824932623118702,547570.2143030909,600870.1714366149,0.032905000480016,0.7130824988539713,0.1747445469682073,0.0792679536978053,102.88867365318768
2021-01-10 21:00:00+00:00,86.30000114440918,29.203125,364.253735232883,0.9625,10.623138846821254,25.731388888888887,3.02102781292465,389.2680555555555,34.43361111111111,782.8491219584147,135.2730484008789,376.61,377.15,8.506916803518932,217.4580903837416,92.25,281.15000023841856,45304.48912526527,0.009665673565183,0.2079702085513115,0.7823641178835054,537888.3285892966,591121.1033114833,0.0302102781292465,0.7119091593230605,0.1774068435161084,0.0804737190315844,98.17961156994511
2021-01-10 22:00:00+00:00,86.32500076293945,0.0,365.4406405300564,1.2716666666666667,10.70602770169576,24.564444444444447,2.8256389134128885,389.24777777777774,32.35805555555555,782.2976772054035,134.90037536621094,376.7861111111111,377.15,7.979888979858824,217.30491104125983,92.0,281.32499995231626,45119.76730659705,0.0097540223699819,0.2079516553023038,0.7822943223277143,529349.2265555124,582364.953140764,0.0282563891341288,0.7110779799327143,0.1793150012010209,0.0813506297321357,90.4609399533381
2021-01-10 23:00:00+00:00,86.37500190734863,0.0,365.0892461776733,0.9905555555555556,10.715999995602502,24.786666666666665,3.1266666864686545,388.6072222222222,33.2925,782.7442805989581,134.85418701171875,376.6422222222222,377.15,8.114916841189066,217.4033660761516,92.25,281.32499995231626,45130.06827020202,0.0097802686346855,0.207946143586716,0.7822735877785985,539411.2374046531,592439.0676221405,0.0312666668646865,0.7122541152903227,0.1764936559982568,0.0799855618467339,92.13336157343454
2021-01-11 00:00:00+00:00,86.45000076293945,0.0,365.1268179851108,1.4083333333333334,10.63916666958067,24.68111111111111,3.083916672733096,388.9947222222222,32.81583333333333,782.5357432895236,135.66010284423828,376.8355555555555,377.15,7.975750116374757,217.37104041629377,93.0,281.20000019073484,45407.85518930639,0.0097763721263694,0.2079469618534624,0.7822766660201682,541290.1190453557,594644.3488927907,0.0308391667273309,0.7120872004667839,0.176894197757781,0.0801794350481041,92.79181113113872
2021-01-11 01:00:00+00:00,86.375,0.0,365.5007725609673,2.503888888888889,10.69155553711785,24.508611111111108,3.0519999600450194,389.1597222222222,32.09916666666666,781.1711117384167,135.19564056396484,376.7583333333333,377.15,7.740389094087813,216.9919761361017,92.0,281.37499990463255,45145.3822099797,0.0097868928641444,0.2079447524985296,0.7822683546373259,537104.4629307585,590150.2870274846,0.0305199996004502,0.7119539441410816,0.1772030396261455,0.0803230166323227,89.58006866600272
2021-01-11 02:00:00+00:00,86.45000076293945,40.09375,366.8006774753994,0.0,11.000916707250806,24.25444444444444,2.8530833031733835,386.7763888888889,29.93027777777778,783.3484739345972,135.5441932678223,376.6605555555556,377.15,7.0691945501168565,217.59679894765225,90.5,281.6499997615814,45343.61523965867,0.0098084604325944,0.2079402233091551,0.7822513162582504,532904.596214923,586183.3441215218,0.0285308330317338,0.711151768486234,0.1790957184750831,0.0812216800069491,78.33872650777029
2021-01-11 03:00:00+00:00,86.5250015258789,0.0,367.2500061035156,1.565,11.06163892640008,24.65111111111112,2.858277756505543,384.7125,23.485,572.3609026879734,135.59457397460938,376.45,377.15,5.068777803033591,158.98914019690625,88.25,282.025,33098.98246322687,0.0098104584285165,0.2079398037300115,0.782249737841472,389123.3681011436,428014.6724954352,0.0285827775650554,0.7111710701654895,0.1790481611263853,0.0811979911430696,73.16700725859691
2021-01-11 04:00:00+00:00,86.69999694824219,11.796875,364.60810915629065,0.07,11.600000381469728,26.924444444444443,2.2749999165534973,380.3388888888889,0.3777777777777777,24.1439990011856,135.76202392578125,374.6433333333333,377.15,0.4079444504446453,6.706666412353654,87.0,282.2500003814697,1396.8299452993035,0.0098194683345487,0.2079379116497448,0.7822426200157065,15852.876714359369,17494.15190008605,0.0227499991655349,0.7088537864910994,0.1845584009448748,0.0838378133984908,79.75305628297937
2021-01-11 05:00:00+00:00,85.97863864050971,2.5,362.4291078694661,0.0,10.78500021616618,26.418611111111115,3.069583300252756,387.99694444444447,28.75361111111111,704.4088099670408,135.54773712158203,374.0316666666666,377.15,6.991055726971891,195.7336975606283,90.25,281.7250000476837,40764.455236407135,0.0098309817622332,0.207935493829931,0.7822335244078358,485537.607291172,533435.8421939504,0.0306958330025275,0.711995264926029,0.1770693032057469,0.0802395988656963,92.19785552488709
2021-01-11 06:00:00+00:00,86.0,0.0,361.8782213401794,0.0,10.625,27.51138888888889,2.861861105064551,394.97,39.31500000000001,783.3998218790691,134.70361328125,376.81027777777774,377.15,10.455972457726796,217.61106248643668,93.75,281.2500001430511,45129.46263483797,0.0098876757403237,0.207923588094532,0.7821887361651442,530722.5656442918,583749.6842402264,0.0286186110506455,0.711135652974157,0.1790706415025476,0.0811750944726498,119.17427294002967
2021-01-11 07:00:00+00:00,85.95000076293945,12.90625,359.5644866731432,0.0,10.900000095367432,27.23527777777777,3.080916668872039,399.1477777777778,45.18527777777778,783.6741877407495,134.19190216064453,376.56305555555554,377.15,12.067055788834889,217.68588634914832,95.5,281.07500019073484,45001.7716551729,0.0099523560894638,0.2079100052212125,0.7821376386893235,536461.4633995761,589338.5450944044,0.0308091666887203,0.7119620899120914,0.1770509565714787,0.0801777868277093,136.0777619153904
2021-01-11 08:00:00+00:00,85.9000015258789,14.703125,357.9923097377353,0.0,11.0,28.5,2.900000095367432,401.9,51.61583333333333,783.3654708862302,133.56822967529297,376.5444444444444,377.15,13.336166807810464,217.60152042388924,96.0,280.975000166893,44790.91086924539,0.00993669428513,0.2079132942001226,0.7821500115147472,528006.5481865488,580635.8684579121,0.0290000009536743,0.7112552809401685,0.1787465246297291,0.0809981934764278,149.1412653752886
2021-01-11 09:00:00+00:00,85.9000015258789,0.0,357.7395835749308,0.0,11.0,28.07611111111111,2.700000047683716,402.65,51.29333333333336,783.4359740532767,133.491455078125,376.3516666666667,377.15,13.311861241923433,217.6211047617594,96.0,281.0500000953674,44757.247139540326,0.0099870925065383,0.2079027105736269,0.7821101969198347,521226.0858594959,573815.8512484557,0.0270000004768371,0.7104304207776486,0.1806702910310503,0.0818992877144639,149.74513058807034
2021-01-11 10:00:00+00:00,85.9000015258789,0.0,358.37636198467675,0.9327777777777776,11.0,27.58111111111112,2.550000011920929,401.42777777777775,48.77388888888889,783.2225562032062,133.81314086914062,376.4872222222222,377.15,12.836833514637418,217.5618220901489,95.5,281.07500007152555,44848.89128926068,0.0099523560094738,0.2079100052380105,0.7821376387525156,517544.1680146192,570241.6152795005,0.0255000001192092,0.7098583524506251,0.1820602738651334,0.082581373565032,145.38200038032417
2021-01-11 11:00:00+00:00,85.9000015258789,41.6875,358.61727037853666,0.7,11.0,27.488888888888887,2.7500000596046448,401.0011111111111,47.66222222222223,783.2669333055281,133.78103637695312,376.3747222222222,377.15,12.614778020646842,217.5727599080405,94.75,281.20000007152555,44820.73890975775,0.0099585040318688,0.2079087141533075,0.7821327818148236,523540.6956392978,576205.0638582632,0.0275000005960464,0.7106468970122705,0.1801777079754652,0.0816753944162178,142.64289837334442
2021-01-11 12:00:00+00:00,85.9000015258789,0.0,359.41557306077743,1.2044444444444444,11.0,27.146666666666665,2.900000095367432,400.3555555555556,45.5425,782.8484469943575,134.0082778930664,376.4194444444444,377.15,12.261805776755017,217.45790301005053,93.0,281.49999990463255,44825.06225178462,0.0099756985465473,0.207905103305225,0.7821191981482275,528433.3256920812,581102.7738379282,0.0290000009536743,0.7112302118873762,0.1787749657893635,0.0809948213695858,136.51126310292346
2021-01-11 13:00:00+00:00,85.9000015258789,27.609375,360.248318739997,0.0,11.0,26.775277777777777,2.949999988079071,398.7641666666666,43.560833333333335,783.3762653435599,134.2177848815918,376.46777777777777,377.15,11.713194679419198,217.54896326277,92.5,281.70000019073484,44893.514825336606,0.0100567296843805,0.20788808676628,0.7820551835493393,530922.027179509,583671.9070992796,0.0294999998807906,0.7113762344323917,0.1783623139306934,0.0807614517561241,130.0767081614943
2021-01-11 14:00:00+00:00,85.9000015258789,0.0,360.0750049591064,0.0,11.0,26.95583333333333,2.824999988079071,399.3411111111111,44.167222222222215,783.5454700215655,134.15417098999023,376.5197222222222,377.15,11.861944605774353,217.6515203475953,92.25,281.4749998092651,44917.80612766769,0.0098794331485687,0.2079253190388005,0.7821952478126307,527036.4264804344,579814.848680444,0.0282499998807907,0.7109948790641432,0.1794124363318527,0.0813426847232134,131.87307086144884
2021-01-11 15:00:00+00:00,86.0,0.0,360.97856745190086,0.0,10.900000095367432,27.635,2.8333888805243705,396.6327777777777,42.028888888888886,782.4766678195527,134.2751350402832,376.6741666666666,377.15,11.245194678571488,217.35463065253373,89.25,281.9250000953674,44825.318581322,0.0098543341435415,0.2079305898298562,0.7822150760266021,526206.073597614,578875.8229306673,0.0283338888052437,0.7110442474190461,0.1793149881972747,0.0813068755784352,125.9615573659109
2021-01-11 16:00:00+00:00,86.0999984741211,31.796875,361.0090574645996,0.0,10.824999809265137,28.00055555555556,3.068611147271262,396.6269444444444,40.93499999999999,783.7381214057073,134.18331909179688,376.5872222222222,377.15,10.989833555751376,217.7050343661839,86.75,282.20000019073484,44823.16011754283,0.0097588706672015,0.2079506371598876,0.7822904921729107,533802.2870080689,586469.5001461817,0.0306861114727126,0.7120378020041632,0.1770258465503908,0.0802502399727332,125.22625928048174
2021-01-11 17:00:00+00:00,86.02499961853027,0.0,361.8016513909234,0.0,10.75000023841858,28.079166666666666,2.711972147160106,395.3344444444445,40.03083333333333,783.2073257954913,134.39260864257812,376.2786111111111,377.15,10.45702792935901,217.5575911924575,86.75,282.27500023841856,44850.74778828338,0.0098078917954278,0.2079403427229601,0.782251765481612,522586.9718698137,575286.6005210467,0.027119721471601,0.710592913154242,0.1804268020739785,0.0818605633001783,116.22723009134202
2021-01-11 18:00:00+00:00,86.4000015258789,25.5,362.673419886695,0.0,10.644999996821085,27.69194444444444,3.109416673514578,393.7075,38.555277777777775,782.3570086669919,134.71340560913086,376.7244444444444,377.15,9.955972449249693,217.32139195760087,88.5,282.0999998092651,44936.85631883791,0.0098874603393347,0.2079236333287397,0.7821889063319256,536594.8094533829,589395.6156280173,0.0310941667351457,0.7121167786470686,0.1767346770763033,0.0800543775414825,112.47828437916408
2021-01-11 19:00:00+00:00,86.4000015258789,0.0,362.5389999389648,0.0,10.475000143051147,27.342500000000005,3.25,393.6786111111111,38.77861111111111,783.638478359646,134.5656700134277,376.7183333333333,377.15,10.04625023312039,217.6759670978124,93.25,281.17499985694883,45109.01116353316,0.0097858986638782,0.2079449612805855,0.7822691400555362,543325.940125971,596329.0282431225,0.0324999999999999,0.7127392694674023,0.1753340055561985,0.079426724976399,113.2557244383679
2021-01-11 20:00:00+00:00,86.5,0.0,362.832672981686,0.0,10.528666683832803,27.163333333333338,3.233416686322954,393.89138888888886,38.02444444444444,782.9323891703286,134.74371719360352,376.40777777777777,377.15,9.799500060081485,217.48122028350835,95.0,280.57500007152555,45224.50187667068,0.0095718458175705,0.2079899123783101,0.7824382418041191,544013.1753568059,597151.9650618939,0.0323341668632295,0.7128113735677593,0.1753341201097207,0.0795203394592905,108.05575377837518
2021-01-11 21:00:00+00:00,86.5999984741211,0.0,362.9245659446716,0.0,10.525000095367432,26.693888888888893,3.0713888600137498,393.4766666666667,37.91972222222221,783.2227391052246,135.40515899658203,376.81638888888887,377.15,9.7159723133511,217.56187224917952,95.0,280.37499990463255,45495.7881116916,0.0094429693659802,0.2080169764331441,0.7825400542008756,541703.1974616849,595160.7484929225,0.0307138886001374,0.7122520269958554,0.1767690843376524,0.0802650000663547,109.9615438713776
2021-01-11 22:00:00+00:00,86.54999923706055,38.09375,364.40799894968666,0.5325,10.569416676097449,25.63916666666667,3.0653333492742645,390.5027777777778,34.50499999999999,782.5655014716253,135.31046676635742,377.03111111111104,377.15,8.584333420594534,217.379306632148,95.0,280.45000019073484,45413.67273512605,0.0094911197786671,0.2080068648464799,0.7825020153748529,540553.462504007,593914.5279677801,0.0306533334927426,0.7121970484112949,0.1768613710058537,0.0802882470901086,100.02602783594357
2021-01-11 23:00:00+00:00,86.5,0.0,365.2248950619168,2.121388888888889,10.496472263866004,24.945833333333333,3.030472217665777,388.735,33.38833333333332,783.7247898186574,135.25564193725586,376.7233333333333,377.15,8.18566683742735,217.76813710954465,95.5,280.4250000953674,45466.57344285115,0.0095244396041344,0.2079998676831317,0.7824756927127338,540037.9147967182,593461.1385920682,0.0303047221766577,0.7120374258611144,0.1772146704116174,0.0804431815506104,91.17367944101468
2021-01-12 00:00:00+00:00,85.8820578066508,0.0,365.16452418433295,16.60472222222222,10.71650002612008,24.62472222222221,2.817138857212332,388.6644444444444,32.91166666666668,782.563766072591,135.46894073486328,376.62888888888887,377.15,8.050527911053765,217.378824573093,94.75,280.4750000476837,45462.707214646194,0.0094824355068132,0.2080086885435692,0.7825088759496176,532926.1276966865,586344.8086738959,0.0281713885721232,0.7112187555497705,0.1791972777001904,0.0814125781779155,90.74785090287305
2021-01-12 01:00:00+00:00,86.5999984741211,0.0,365.9099945068359,4.943055555555556,10.719499930805632,24.26611111111111,2.718444444934528,388.15,32.05416666666667,784.2065655178491,135.55088424682617,377.0172222222222,377.15,7.570638925631842,217.91046558803984,96.5,280.324999833107,45610.095146657215,0.0095581618668295,0.2079927860079658,0.7824490521252048,531489.9279031537,585081.7897004759,0.0271844444493452,0.7107788989891677,0.1801838271844064,0.0818528293770807,87.8571743294635
2021-01-12 02:00:00+00:00,86.54999923706055,30.5,366.025770840115,3.4333333333333336,10.730250176853604,23.89111111111111,2.7897222010791296,387.15,31.402777777777786,783.0842713589135,135.44855499267578,377.1011111111111,377.15,7.405277856058544,217.5928541776869,97.0,280.475000166893,45486.09982251495,0.0097054267193089,0.2079618603889451,0.782332712891746,532445.7794146551,585891.9467061101,0.0278972220107913,0.7109668487834211,0.179618500809391,0.0815174283963965,87.71679187883123
2021-01-12 03:00:00+00:00,86.4000015258789,0.0,366.5019992828369,3.8138888888888887,10.793555578125847,23.884444444444444,2.785222211281459,387.15,31.07055555555555,782.2494777425128,135.49311447143555,376.8555555555556,377.15,7.258750109805002,217.29284186469192,97.0,280.75000002384184,45408.036450007785,0.0098877642821159,0.2079235695007556,0.7821886662171283,531498.8576164091,584853.3004451683,0.0278522221128146,0.7108318995865572,0.1797938312570068,0.0815220470436212,82.02912845108156
2021-01-12 04:00:00+00:00,86.6500015258789,0.0,366.2835232755873,2.4591666666666665,10.689138824145,23.83333333333333,2.869861111740271,386.94166666666666,32.21527777777778,783.7688046264648,135.44026565551758,377.15,377.15,7.522916809717815,217.70638220893025,97.0,281.1250001430511,45417.81969955768,0.0101412124449119,0.2078703453865684,0.7819884421685195,534534.671850077,587900.6099970572,0.0286986111174026,0.7110044252670443,0.1791800029021183,0.0811169607134346,86.23855843080072
2021-01-12 05:00:00+00:00,86.4000015258789,25.609375,365.2124961853027,2.779722222222222,10.657111061414083,24.77777777777778,2.947055521061023,388.9186111111111,33.22638888888889,783.303313835991,134.9592056274414,377.0855555555555,377.15,8.282611303726833,217.58286593543173,97.0,281.27500023841856,45205.50480180379,0.0102441646632685,0.2078487254207136,0.7819071099160179,534632.6524057831,587749.1205479025,0.0294705552106102,0.7112440622959135,0.1785268098602306,0.0807585726332455,94.6092893789931
2021-01-12 06:00:00+00:00,86.4000015258789,0.0,362.6743898540073,1.2066666666666668,10.410999994277956,27.11527777777778,3.0019999554422165,394.2263888888889,38.64861111111112,781.9556733025444,135.13263702392578,376.3522222222222,377.15,10.01644473804368,217.4497248204549,97.0,281.1000000476837,45213.85330135286,0.010124141567503,0.2078739302708243,0.7820019281616727,536471.676767171,589597.9543962607,0.0300199995544221,0.711538909706085,0.1779208894524416,0.0805202012870511,108.88189891551437
2021-01-12 07:00:00+00:00,86.0,11.09375,360.6690340232849,0.0,10.599999904632568,26.51638888888889,2.8749999403953552,397.16972222222216,43.636666666666656,782.4651106431747,134.4443016052246,376.46777777777777,377.15,11.435972396532687,217.3887815687393,97.0,281.20000019073484,44996.84299987998,0.010192575382993,0.2078595591695714,0.7819478654474356,529779.0856054676,582650.3761303265,0.0287499994039535,0.7109917750318735,0.1791689701797297,0.0810892553844432,126.32187613055224
2021-01-12 08:00:00+00:00,86.0,0.0,360.0021450530158,0.6405555555555555,10.5,26.33777777777778,2.8500000834465027,398.5180555555555,44.92972222222221,783.513027513292,133.8637657165527,376.67944444444447,377.15,11.895583513312868,217.6425084771051,98.0,281.37499990463255,44834.64463454671,0.0104185185992842,0.2078121110941503,0.7817693703065655,527199.6837577674,579880.3912033598,0.028500000834465,0.710747545613407,0.1795695448343804,0.0811829087177474,133.9814130394337
2021-01-12 09:00:00+00:00,86.0,28.203125,359.7163090176052,0.0,10.5,26.26111111111111,2.800000011920929,398.5708333333333,44.82138888888888,783.0649849955238,134.03968048095703,376.4522222222222,377.15,11.919111331039003,217.518052075704,98.0,281.8000000953674,44800.22339511301,0.0107199225269076,0.2077488162693493,0.7815312612037429,525368.6389898392,578008.901479097,0.0280000001192092,0.7103558681811608,0.1802608961741995,0.0813832355254304,134.4744483809451
2021-01-12 10:00:00+00:00,86.0,0.0,360.5690804163615,0.0,10.800000190734863,26.839166666666664,2.649999976158142,397.3061111111111,42.76277777777777,783.0317112901474,134.25105667114258,376.8594444444444,377.15,11.329361319277025,217.50880953470872,98.0,282.1750000953674,44809.336071886304,0.0109921364127377,0.2076916513533251,0.7813162122339372,520855.2502804705,573506.220164937,0.0264999997615814,0.7095871622007158,0.1818739669301681,0.0820388711075345,130.87231437913786
2021-01-12 11:00:00+00:00,86.0,0.0,361.03162366655135,0.0,10.700000286102297,27.14138888888889,2.625,396.8266666666666,41.80111111111111,782.816066640218,134.51604843139648,376.30527777777775,377.15,10.94411127620273,217.4489082039728,98.0,282.3500000476837,44857.598475042905,0.0111212125073145,0.2076645453734639,0.7812142421192214,520702.9744732697,573410.652681445,0.02625,0.7094053409543898,0.1822037393076551,0.0821409197379551,122.53789295485815
2021-01-12 12:00:00+00:00,86.0,30.203125,361.97656785964966,0.0,10.75,26.925000000000008,2.850000023841858,394.7375,39.75416666666666,784.1699752298988,134.44464111328125,376.6780555555555,377.15,10.35686129702462,217.8249939092001,98.0,282.8499998092651,44831.936964971406,0.011497285662565,0.2075855700108613,0.7809171443265736,527834.7039580132,580512.2298918546,0.0285000002384185,0.7100542391124872,0.1803561101830059,0.0810896504660882,118.22863639190678
2021-01-12 13:00:00+00:00,86.0,0.0,362.6124102083842,0.0,10.550000190734863,27.03194444444445,3.099999964237213,393.3305555555555,37.71138888888889,782.8432534620496,135.0550765991211,376.6405555555555,377.15,10.002611277368334,217.45645988040505,98.0,283.17499985694883,44907.698436623934,0.011747612786985,0.2075330013147331,0.7807193858982818,537119.0443397039,589885.590002737,0.0309999996423721,0.7108823432171312,0.1781816760662067,0.0799359810742899,112.43689218080277
2021-01-12 14:00:00+00:00,86.5,0.0,362.95568714565695,0.0,10.424999952316284,26.97972222222221,3.0,393.5363888888888,37.62166666666667,783.1466810099282,135.14545822143555,376.675,377.15,9.75894470161862,217.5393565919664,98.0,283.4,44919.47799898581,0.0119236750715846,0.2074960282349672,0.7805802966934481,534047.603149047,586827.9897978554,0.03,0.7103734718892774,0.1792529727948247,0.0803735553158979,109.97717876933464
2021-01-12 15:00:00+00:00,86.4749984741211,33.296875,363.2193283589681,0.0,10.625,26.65944444444444,2.8299444197283847,392.44305555555553,37.40277777777776,782.855469902886,134.6188621520996,376.78222222222223,377.15,9.523750245571136,217.4598534817166,96.75,283.37499990463255,44731.75655407943,0.0117539480892822,0.2075316709012507,0.780714381009467,526165.4675941977,578725.281545241,0.0282994441972838,0.7098099226709665,0.1807323601487994,0.0811582729829502,109.14212559764553
2021-01-12 16:00:00+00:00,86.19999694824219,0.0,362.9589026726617,0.0,10.724999904632568,26.654444444444444,2.974999964237213,393.0355555555555,37.945277777777775,782.2528489006888,134.97564697265625,376.3644444444444,377.15,9.71047234694163,217.2924589326648,96.25,283.3750001430511,44815.78601143467,0.011693914689919,0.207544277915117,0.7807618073949639,531846.9677049924,584505.5162684282,0.0297499996423721,0.7104223796105006,0.1793209805148456,0.0805066402322816,107.58629315758785
2021-01-12 17:00:00+00:00,86.19999694824219,0.0,363.4549983978271,0.0,10.531777761247422,26.370833333333337,3.174694476193852,392.4124999999999,37.01861111111111,782.5161535135906,134.8278045654297,376.7961111111111,377.15,9.44727797402276,217.36566842397065,97.0,283.04999985694883,44833.185249893584,0.0115332645060437,0.2075780144537308,0.7808887210402254,538592.2785426539,591271.2712112787,0.0317469447619385,0.7113158646989766,0.1773208675339935,0.0796163230050915,107.06978530929021
2021-01-12 18:00:00+00:00,86.49999809265137,0.0,363.288255704244,1.4083333333333332,10.534333175023397,26.14638888888889,3.072222225599819,392.9594444444444,37.60972222222222,782.891018303765,134.6532974243164,376.7972222222222,377.15,9.470111424658032,217.46972777472607,97.25,282.24999990463255,44923.5773882644,0.010963675587743,0.2076976281265739,0.781338696285683,535882.9458012183,588668.1492324289,0.0307222222559982,0.711276944030369,0.1778712117539893,0.0801296219596436,108.24945884682758
2021-01-12 19:00:00+00:00,86.42499923706055,43.0,364.21175546010335,0.0,10.480888754261864,25.95027777777777,3.142805564039284,391.04722222222216,35.26166666666666,782.5820911153157,134.91884231567383,376.42,377.15,8.697972526947659,217.38391486273875,97.75,282.1750000953674,45006.36698456526,0.0109644027030374,0.2076974754323621,0.7813381218646004,539232.5291983214,592115.0104051855,0.0314280556403928,0.7115559041879425,0.1772060632189513,0.0798099769527134,97.61134493566227
2021-01-12 20:00:00+00:00,86.60000038146973,0.0,365.00726016150577,22.22277777777777,10.702138912147948,23.61277777777778,2.5122499858670766,386.3208333333333,31.47416666666666,782.8938418748642,135.44464111328125,375.75,376.55527777777775,7.480444644027286,217.42973375532364,98.0,282.4750000476837,45151.7581891206,0.0112142143035262,0.2076450149962595,0.7811407707002144,520608.2662804487,573661.5821526655,0.0251224998586707,0.7088993842487915,0.1833347115343914,0.0826434043581461,85.63598617640483
2021-01-12 21:00:00+00:00,86.72500038146973,0.0,365.6277265972561,7.606666666666667,10.968333322736951,23.33083333333333,2.418805539326536,383.6,22.29222222222222,533.5683194406126,135.57528686523438,374.8061111111111,376.15,4.624916795210706,148.21342247055904,98.0,283.82500019073484,30655.60563683973,0.0122624905383364,0.2074248769869493,0.7803126324747142,351903.3076056869,387923.6442289735,0.0241880553932653,0.7078573333165329,0.1849785246361943,0.0829760866540075,73.4568522179643
2021-01-12 22:00:00+00:00,86.9000015258789,14.09375,364.629012260437,0.0,10.800000190734863,27.0,2.299999952316284,378.15,0.0,1.687500116531737e-05,135.42607498168945,373.9,376.15,0.3000000119209289,4.687500222644303e-06,97.0,284.6750000953674,0.0009655766467649,0.0128346347282885,0.2073047267070594,0.779860638564652,0.0110125566575945,0.0121471092175434,0.0229999995231628,0.7070208486161911,0.1865143981529097,0.0834647537077361,74.49352172068737
2021-01-12 23:00:00+00:00,86.9000015258789,0.0,361.1137982432047,0.0,10.800000190734863,27.0,2.299999952316284,378.15,0.0,1.687500116531737e-05,135.57269287109375,374.15,376.15,0.3000000119209289,4.687500222644303e-06,96.75,284.8000000953674,0.0009661977653685,0.0129068899376103,0.2072895531131018,0.7798035569492879,0.0110205479238749,0.012155830298183,0.0229999995231628,0.7069745348330805,0.1865669417296308,0.0834585239141257,104.6592599902741
2021-01-13 00:00:00+00:00,83.12011077033148,2.703125,357.1768461121453,1.5216666666666665,8.949833534558614,26.92833333333333,2.647722218963835,387.6055555555556,31.5475,485.5788778688699,134.39078216552736,373.0111111111111,376.18555555555554,6.708555624600913,134.8830218666586,94.5,281.52500023841856,27880.610615779475,0.0101520005801585,0.2078680798781667,0.7819799195416748,323718.92439578404,356478.64186932496,0.0264772221896383,0.7101174340366998,0.1812836183511897,0.082121725422472,126.72708903531824
2021-01-13 01:00:00+00:00,86.29999923706055,9.0,361.9853791448805,1.5194444444444444,10.70686116801368,27.56638888888888,2.9049166614479494,394.76555555555547,40.97694444444444,782.8344169786238,134.61027908325195,376.29277777777776,376.8338888888889,10.340916867256166,217.4359496561688,94.5,278.77500011920927,45465.742799498665,0.0084211071279806,0.208231567503124,0.7833473253688954,535171.3539406616,588593.6017300726,0.0290491666144795,0.7122487357851423,0.1775951508052505,0.0811069467951277,113.25019386843789
2021-01-13 02:00:00+00:00,86.42500114440918,0.0,363.4291097217136,1.9308333333333327,10.438027881251442,25.908333333333328,2.9391388912333385,388.67083333333335,34.405555555555544,783.472754245334,135.27111053466797,375.38138888888886,376.15,8.321389016840193,217.63132133483893,92.25,279.4,45623.91313649586,0.0085825399588297,0.2081976666086457,0.7832197934325246,538265.420283301,591873.5182186837,0.0293913889123334,0.712280780114906,0.1773897465362462,0.0809380844365143,94.3680470250736
2021-01-13 03:00:00+00:00,86.49999809265137,17.109375,364.0144962310791,1.79,10.60899996333652,25.985,3.2538055674897306,387.8033333333333,33.30583333333333,782.7485379536945,135.19807815551758,375.4255555555556,376.15,8.264472366571427,217.47623853471543,89.5,279.79999985694883,45492.00237380699,0.008559607495799,0.2082024824258822,0.7832379100783188,547265.9817259344,600719.0845151576,0.0325380556748973,0.7135439423069714,0.1744022953862205,0.0795157066319108,90.29522577724049
2021-01-13 04:00:00+00:00,86.62499809265137,0.0,364.16745716730753,2.6622222222222223,10.624777558114792,25.43027777777778,3.116694480313196,387.8222222222222,33.37555555555556,782.5552237447101,135.45582580566406,375.5994444444444,376.15,8.12711128446791,217.37506278144,86.75,280.0249998807907,45530.86039325625,0.0084270443115598,0.2082303206945724,0.7833426349938677,542991.6139455886,596490.3749076646,0.0311669448031319,0.7130852391600675,0.175599995679566,0.0801478203572346,90.34337735123057
2021-01-13 05:00:00+00:00,86.0999984741211,0.0,363.8406630198161,0.6144444444444445,10.630388968785605,26.480000000000004,3.1693610950973303,388.7966666666666,34.1111111111111,783.4033449639214,135.2492904663086,375.4719444444444,376.15,8.477805681228638,217.6120409054227,75.5,280.45000007152555,45441.73998525456,0.0075576661729206,0.2084128901036866,0.7840294437233927,543143.1194294927,596537.1639121668,0.0316936109509732,0.7138535929526655,0.1744681281309927,0.0799846679653685,92.19645401622009
2021-01-13 06:00:00+00:00,86.35000228881836,24.890625,360.93266548156737,0.0,10.475000143051147,29.00722222222221,3.300000011920929,394.79833333333335,40.52944444444446,782.6598019239634,134.90632247924805,375.0425,376.15,10.609194661511316,217.4397605090672,68.5,280.32499995231626,45303.68004021025,0.0068036782550694,0.2085712275664354,0.7846250941784951,545429.8387936348,598661.6628408819,0.0330000001192092,0.7148577655706074,0.1726835567384676,0.0794586775717156,112.0721130640265
2021-01-13 07:00:00+00:00,86.30000305175781,14.40625,357.2237974866231,0.1077777777777777,10.599999904632568,29.077222222222225,2.8999999165534973,400.3591666666666,49.21972222222222,782.8624581061466,133.84821701049805,375.03277777777777,376.15,12.901000252299836,217.461794726054,68.0,280.4,44947.96437662487,0.0067889005290049,0.2085743308889089,0.7846367685820861,527907.4521050799,580721.310247614,0.0289999991655349,0.7132777633965501,0.1764519934109953,0.0812702440269196,142.55531338756327
2021-01-13 08:00:00+00:00,86.30000305175781,0.0,353.1146081606547,2.485,10.5,28.5,3.0999999046325684,404.3944444444444,75.6361111111111,783.4277778455947,133.27479553222656,374.325,375.7861111111111,15.02294458442264,217.61882818433983,74.5,280.25000002384184,44811.69275334539,0.0073575797713023,0.2084549082480265,0.7841875119806712,533186.3105233886,585840.0495085694,0.0309999990463256,0.7137068328159316,0.1749772569423877,0.080315911195355,170.3716021231867
2021-01-13 09:00:00+00:00,86.30000305175781,21.890625,353.6812002542284,2.7091666666666665,10.5,28.90111111111112,2.958055460188124,406.4,76.3486111111111,783.1339845106336,133.17816543579102,374.9275,375.15,14.998972494602205,217.6038861083985,74.25,280.3499998092651,44746.44306669694,0.0073831208536081,0.2084495446207422,0.7841673345256496,527783.6491458443,580360.7197492132,0.0295805546018812,0.7131266525683545,0.1763366501736338,0.0809561426561303,170.90937636215585
