Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-13 10:00:00+00:00,86.30000305175781,23.609375,356.15676117791065,0.5249999999999999,11.199999809265137,29.625,2.0999999046325684,403.6055555555555,53.73138888888888,783.5414614529077,133.18923568725586,374.8719444444444,375.15,13.488361341158544,217.6504067314996,70.75,280.324999833107,44777.43975790459,0.0070255866134741,0.2085246268111704,0.7844497865753554,501363.8576123481,553977.3493278859,0.0209999990463257,0.709947386075927,0.1841821561796752,0.0848704586980721,150.4988238893419
2021-01-13 11:00:00+00:00,85.9000015258789,0.0,357.7022245173984,0.0,11.199999809265137,28.712222222222227,2.5,399.3227777777778,45.24333333333332,782.9525933837889,133.54333114624023,374.4036111111111,375.15,12.162416852315266,217.42201733907063,71.75,280.65,44810.790515582,0.0072832090633222,0.2084705260967023,0.7842462648399754,513971.967582006,566624.6464378149,0.0249999999999999,0.7113714490583455,0.1805906345058664,0.0830379164357878,134.07286395896548
2021-01-13 12:00:00+00:00,85.9000015258789,21.09375,358.85475196838377,0.0,11.074999809265137,28.72472222222222,2.775000035762787,395.6216666666666,41.85222222222222,783.8234453837073,134.13739013671875,374.7547222222222,375.15,11.270722493065724,217.75535481770845,68.25,281.02500011920927,45000.06334295955,0.0071087252687675,0.2085071676935588,0.7843841070376737,524695.181766517,577570.2561944944,0.0277500003576278,0.7125757554217046,0.1778658996888185,0.081808344531849,127.30908481083118
2021-01-13 13:00:00+00:00,86.19999694824219,0.0,359.3577550654941,0.0,11.049999952316284,29.67305555555555,2.8095277877648672,393.3861111111111,40.61583333333334,783.5959926181366,134.20817184448242,374.7866666666666,375.15,10.904805701573688,217.6655544323392,66.5,281.3000000953674,44966.74115371303,0.0070576568646652,0.2085178920584202,0.7844244510769144,525379.9708130858,578215.8916686986,0.0280952778776486,0.7127457082206826,0.1775025272991668,0.0816564866025017,123.58198139607892
2021-01-13 14:00:00+00:00,86.19999694824219,0.0,359.88792039659285,0.0,11.050000190734863,29.63944444444444,2.775000035762787,393.3333333333333,39.98666666666666,782.1408937072752,134.3469696044922,374.57666666666665,375.15,10.5726390253173,217.1842540317112,64.5,281.6750000953674,44869.84245814505,0.0070221202289122,0.2085253547519284,0.7844525250191593,523124.1876804102,575846.2525687306,0.0277500003576278,0.7126313457697023,0.1778028317311008,0.081815822141569,117.64909750449628
2021-01-13 15:00:00+00:00,86.19999694824219,0.0,359.6247709782918,0.0,11.0,29.33527777777777,2.800000011920929,393.3666666666666,40.40027777777778,781.8340121968583,134.2204132080078,374.90777777777777,375.15,10.90400023063024,217.17611547258167,64.25,281.70000019073484,44806.0091984586,0.0070068708382664,0.208528557123964,0.7844645720377694,523167.0177988482,575814.078607037,0.0280000001192093,0.7127404590639234,0.1775555474511752,0.0817039933656922,122.57911288071377
2021-01-13 16:00:00+00:00,86.19999694824219,0.0,358.66569267484874,0.0,10.825000047683716,28.457222222222217,2.924999952316284,396.3,42.37027777777779,783.7318932427299,133.99258041381836,374.5072222222222,375.15,11.391277980009717,217.70330458747023,68.0,281.199999833107,44918.26105862623,0.0071671506109804,0.2084948983716941,0.7843379510173255,528601.7999112364,581380.7566551223,0.0292499995231628,0.7131341171864646,0.1764914677130341,0.0811244155773383,127.03838992488568
2021-01-13 17:00:00+00:00,86.19999694824219,51.5,358.29370655271737,0.0,10.974999904632568,27.419722222222223,2.975000023841858,396.7858333333333,42.87999999999999,783.0323998684352,134.33198165893555,374.5405555555556,375.15,11.539250212775338,217.5090008544924,75.0,280.3500000476837,45128.25837680741,0.0074571418217069,0.2084340002174415,0.7841088579608514,532888.5117726285,585914.2153653771,0.0297500002384185,0.7131463812085974,0.1762305657186223,0.0808730528343617,129.5640725324309
2021-01-13 18:00:00+00:00,86.29999923706055,0.0,358.9587550417582,0.0,10.924999713897703,28.70972222222222,2.8749999403953552,394.8008333333333,41.39666666666668,782.0600120544432,134.54763412475586,374.465,375.15,10.99625017669466,217.24028182135697,74.25,280.025,45196.96990244903,0.0072215417680102,0.2084834762287178,0.7842949820032719,530288.0928986333,583394.5325340109,0.0287499994039535,0.7129005622832719,0.1770034267356008,0.0813460115771737,123.32187657437599
2021-01-13 19:00:00+00:00,86.35000038146973,24.90625,360.00558631261185,0.0,10.899999856948853,29.26138888888888,2.681944504049089,393.12222222222215,39.6811111111111,783.5423989359537,134.51417922973633,374.8675,375.15,10.617083479563396,217.64927834404844,75.0,279.6499998807907,45332.088118454776,0.0071095495980848,0.2085069945844021,0.7843834558175129,525587.0657312387,578852.269270423,0.0268194450404909,0.7122055502535459,0.1787455740701116,0.0822294306358515,118.07750160952976
2021-01-13 20:00:00+00:00,86.19999694824219,0.0,359.59929946051705,0.0,10.950000047683716,28.566388888888884,2.699999988079071,393.0266666666666,40.17666666666667,784.6723892550998,134.9850730895996,374.8330555555555,375.15,10.693944572607675,217.96455341762976,79.25,278.82500007152555,45691.18124887484,0.0070961484912926,0.2085098088168285,0.7843940426918787,530322.6000532919,584009.7380207197,0.0269999998807907,0.712285876595968,0.1785652530713304,0.082148870451911,120.25127711571119
2021-01-13 21:00:00+00:00,86.25,0.0,360.5812747044033,0.0,10.9004998588562,29.079166666666666,2.8733332906828988,392.6975,38.40638888888888,783.249977976481,135.34119964599608,374.62388888888887,375.15,10.161750231054096,217.5694391589696,76.5,278.79999985694883,45732.78227716201,0.0068398090391335,0.2085636401017819,0.7845965508590845,536280.7841318081,590016.8033074734,0.0287333329068289,0.7131391024173096,0.1767410327638273,0.0813865319120342,110.5523481630492
2021-01-13 22:00:00+00:00,86.5999984741211,32.796875,361.2479966481527,0.0,10.903889025582208,28.636666666666663,2.959972267084652,391.3177777777778,37.35361111111112,781.7631049262153,135.15232467651367,374.8725,375.15,9.575611368550195,217.1564187198216,78.0,278.3999998807907,45647.75668445149,0.0067831810408018,0.2085755319814316,0.7846412869777666,538099.0291025218,591735.1432067524,0.0295997226708465,0.7135197555250957,0.1758812012990608,0.080999320504997,107.26250512003371
2021-01-13 23:00:00+00:00,86.30000305175781,0.0,361.8134358978271,0.0,10.588361111746895,28.15777777777777,3.326499988238017,389.9819444444444,36.09555555555555,783.0312741936576,135.30620193481445,374.8483333333333,375.15,9.218694676823086,217.508687968784,77.5,278.4250000953674,45769.75238933544,0.0067516470475022,0.2085821541200245,0.7846661988324732,551920.9476554206,605700.4067128898,0.0332649998823801,0.7149965680278603,0.1723951800856669,0.0793432520040926,102.51656668861047
2021-01-14 00:00:00+00:00,86.45000076293945,0.0,362.1959978824192,0.0,10.606555534998575,28.1075,3.248916680084335,389.625,35.6586111111111,782.9216425747343,135.3327980041504,374.94055555555553,375.15,9.143805716302662,217.4782348590428,78.0,278.1749999761581,45813.47583950996,0.0066784160541971,0.2085975326286186,0.7847240513171844,549729.0311019903,603559.8652134145,0.0324891668008433,0.7147353846341147,0.1730747388194127,0.0797007097456292,100.1263321116916
2021-01-14 01:00:00+00:00,86.45000076293945,0.0,360.7610893122355,0.0,11.0,29.274166666666662,2.8666666905085245,392.5377777777777,38.337222222222216,784.6706417677137,134.97787475585938,374.4830555555556,375.15,10.079777990976966,217.96406825171584,80.75,277.65,45881.99484354097,0.0066649787164142,0.208600354469553,0.7847346668140328,537701.4118317885,591612.7557729492,0.0286666669050852,0.7132248825635393,0.1766766454940154,0.0814318050373598,107.87225054249829
2021-01-14 02:00:00+00:00,86.4000015258789,31.5,359.7725096914503,0.0,11.050000190734863,29.096388888888896,2.774999976158142,394.6216666666666,40.660555555555554,782.6117247009277,135.27785873413086,374.6908333333333,375.15,10.799777979320949,217.3907576073541,81.25,277.5500000953674,45879.83193668906,0.006659479660995,0.208601509271191,0.784739011067814,534674.1135203219,588582.9160459315,0.0277499997615814,0.7128641074161837,0.1775387609735013,0.0818471318487336,116.9686088440953
2021-01-14 03:00:00+00:00,86.37500190734863,0.0,360.32192252477006,0.0,11.100000143051147,29.85388888888889,2.900000035762787,392.80527777777775,38.35333333333333,781.8139788648817,134.96073532104492,374.7266666666667,375.15,10.318583533763888,217.17055035485168,82.0,277.275,45770.97176377031,0.0065929890166598,0.2086154723065014,0.7847915386768387,537450.4280977829,591231.319920213,0.0290000003576279,0.7134035938527497,0.176309236567186,0.0812871692224364,113.09982321278191
2021-01-14 04:00:00+00:00,86.17499732971191,0.0,360.4000873714023,0.0,11.148694594701132,29.18916666666665,2.752388884226481,392.2425,38.77611111111111,783.1354731750486,134.96521377563477,374.5277777777777,375.15,10.21213911030028,217.5399466493396,84.5,277.2749998807907,45849.85951732408,0.0067926293652282,0.2085735478333021,0.7846338228014698,533672.7481295994,587546.3330624553,0.0275238888422648,0.7126887956347475,0.1778493477677317,0.0819379677552558,110.92119998154651
2021-01-14 05:00:00+00:00,86.25,36.296875,360.66437008539833,1.0583333333333331,10.803666718800862,29.13777777777778,2.872999971608321,392.325,38.73611111111111,781.8116909450956,135.0769271850586,374.6283333333333,375.15,10.174555750687915,217.1699150678848,85.75,277.4250000953674,45785.47434217836,0.0069648520910294,0.2085373810608838,0.7844977668480868,536966.1307511864,590764.063103246,0.0287299997160832,0.7130574737985428,0.1768352879872268,0.0813772384981471,109.60558978542805
2021-01-14 06:00:00+00:00,86.00000190734863,12.296875,356.6942004352145,0.0,10.97499966621399,28.84611111111111,2.925000011920929,398.51666666666665,48.00999999999999,784.2827204047306,134.45618438720703,373.9272222222222,375.15,12.73952796909544,217.8563122643365,85.0,277.525,45702.64105589631,0.0069525939168456,0.2085399552774624,0.784507450805692,537697.289048257,591397.8922889353,0.0292500001192092,0.7132719528366023,0.1763350911182546,0.0811429559259336,135.89964065994596
2021-01-14 07:00:00+00:00,85.9000015258789,15.90625,352.26741390652126,1.2,10.899999618530272,28.799444444444447,2.699999988079071,404.4,77.64388888888888,783.518218400743,133.77746963500977,373.755,375.15,15.09672239171134,217.67265415615515,81.75,278.00000002384184,45349.99673844456,0.0069129295338891,0.2085482847978833,0.7845387856682277,526251.0296700271,579537.2758376995,0.0269999998807907,0.7124034311290804,0.178431885956518,0.0821646830336106,170.57680264078607
2021-01-14 08:00:00+00:00,85.9000015258789,0.0,348.89811533610026,1.718888888888889,10.899999618530272,27.087222222222223,2.5,405.15,97.8155555555556,783.1174685838486,133.11856079101562,370.8711111111111,375.15,15.449305777284836,217.5326311111451,80.0,278.2749998807907,45058.9755876837,0.0068960436622046,0.208551830830937,0.7845521255068583,516589.6810894144,569533.9774049427,0.025,0.7116195844193594,0.180309121778921,0.0830712938017195,175.376646618081
2021-01-14 09:00:00+00:00,85.9000015258789,0.0,349.8516002994113,2.226388888888889,10.899999618530272,26.91611111111111,2.5,404.65,97.15250000000002,783.6245427788625,133.0096778869629,371.4861111111111,375.15,15.351805789735582,217.67348496331115,79.5,278.5500000953674,45006.795079025935,0.0069847052581533,0.2085332118957878,0.7844820828460589,516043.7907456404,568926.7749634959,0.0249999999999999,0.7115627627648403,0.1803735866695673,0.0830636505655923,173.00380822606317
2021-01-14 10:00:00+00:00,85.9000015258789,0.0,350.19999542236326,0.0,10.899999618530272,27.0,2.5,405.15,94.0,791.9999389648438,132.6830291748047,372.15,375.15,15.300000190734863,219.9999847412109,79.5,278.8500000476837,45327.30069970885,0.0071306365018462,0.2085025663346123,0.7843667971635415,519805.4736521586,573065.0519743166,0.0249999999999999,0.7114692356687182,0.1804796943511369,0.0830510699801448,176.1592574874668
2021-01-14 11:00:00+00:00,85.9000015258789,0.0,353.1766038152906,2.7325,10.899999618530272,28.12277777777778,2.4225278516610462,407.46972222222223,85.18277777777774,785.7741987270779,132.82341384887695,374.37027777777774,375.15,15.030527968406677,218.2011674457128,81.5,279.025,44990.33902625262,0.007397206075007,0.2084465867242485,0.7841562072007444,513705.9931071265,566569.6414629733,0.0242252785166104,0.7109906950379756,0.1814052985354884,0.0833787279099254,170.01619868525813
2021-01-14 12:00:00+00:00,85.95000076293945,70.09375,357.3165446366204,1.0744444444444443,11.12499976158142,28.095,2.6000000834465027,398.4875,46.16305555555555,782.5975210232203,133.81927108764648,375.3088888888889,375.15,12.47136136955685,217.3667499160767,76.25,279.87500002384184,45007.30422450959,0.0073391418470373,0.2084587802121221,0.7842020779408405,519378.2934275733,572261.8758913721,0.0260000008344649,0.7117327819695342,0.1796867214009155,0.0825804957950852,143.77357242987517
2021-01-14 13:00:00+00:00,86.0999984741211,0.0,357.73576125674776,0.4716666666666667,11.150000095367432,28.10805555555556,2.774999976158142,398.14666666666665,45.4675,783.5450217692057,135.78237652248805,374.6638888888889,375.15,12.178639059596591,217.6513961622451,72.75,280.82499995231626,45568.16851095719,0.0074720701569966,0.2084308652670307,0.7840970645759726,531543.5946873107,585086.1926876854,0.0277499997615814,0.7123425189268753,0.178130509756781,0.0817769715547623,133.77779818897756
2021-01-14 14:00:00+00:00,86.0999984741211,0.0,357.99178552415634,0.2377777777777777,11.100000381469728,28.0575,2.8750000596046448,397.0225,44.09083333333332,783.1482202996145,133.90374755859375,374.6183333333333,375.15,11.833389075332216,217.57589559767,75.25,280.82499995231626,44914.948851270434,0.0077268582851683,0.2083773597601146,0.783895781954717,527290.5110585794,580065.5759588222,0.0287500005960464,0.7125759993606477,0.1773716469155935,0.0813023531277122,133.26091301031312
2021-01-14 15:00:00+00:00,86.0999984741211,0.0,357.9555647828844,0.0,11.0,27.712222222222227,2.699999988079071,396.775,44.49916666666667,782.587007870144,134.111328125,374.6194444444444,375.15,11.842305812040964,217.3838920211793,75.0,280.87500002384184,44944.33836403835,0.0077274973054489,0.2083772255658557,0.7838952771286953,522035.5580809828,574845.155658728,0.0269999998807907,0.7118807637927981,0.1790248587054282,0.0820943776209828,133.35471792344396
2021-01-14 16:00:00+00:00,86.0999984741211,46.3125,358.0213332578871,0.0,11.0,27.76027777777778,2.875,396.8519444444444,44.45944444444444,782.5720547824434,134.14838027954102,374.1988888888889,375.15,12.04613907151752,217.38251599205867,76.0,280.525,45011.98625077765,0.0076461751448219,0.2083943032195874,0.7839595216355907,528379.8647089418,581268.9485536055,0.02875,0.7126278240216359,0.1773128514721748,0.0813093245061892,129.2646652604724
2021-01-14 17:00:00+00:00,86.25000190734863,0.0,358.77366578420003,0.0,10.799999952316284,28.48805555555555,2.7441667143503823,395.45916666666665,41.71999999999999,782.6661780971951,134.23983764648438,374.7233333333333,375.15,11.243111308680636,217.4046337339614,73.75,280.62500002384184,45032.03844653501,0.0074720247750348,0.2084308747972426,0.7840971004277224,524304.693099007,577217.3382736855,0.0274416671435038,0.7122200986357999,0.1784217060195936,0.0819165282011026,127.40990892852429
2021-01-14 18:00:00+00:00,86.30000305175781,23.890625,360.1013205252753,0.0,10.849999904632568,28.56722222222222,3.150000035762787,393.87055555555554,39.78222222222222,783.0749778069386,134.76570510864258,374.80555555555554,375.15,10.5151946316825,217.52777216593432,72.5,280.69999995231626,45219.97334707744,0.0073837740085002,0.2084494074582149,0.7841668185332848,539731.3873078218,592864.8559906378,0.0315000003576278,0.7138885710142588,0.1745240840424846,0.0800873445856286,117.0492563504919
2021-01-14 19:00:00+00:00,86.37500190734863,15.703125,361.6749977111816,0.0,10.807111231750913,27.734999999999992,2.975166622466511,390.0019444444444,35.65777777777778,782.7040753851995,135.00870895385742,374.88666666666666,375.15,9.168250176111858,217.4177994367812,69.75,280.9750000476837,45235.73791874938,0.0072392990281895,0.2084797472040802,0.7842809537677302,534026.4159115561,587178.4079660865,0.029751666224665,0.7132870369996096,0.1760701669754788,0.0808911298002465,105.0888962952094
2021-01-14 20:00:00+00:00,86.5,0.0,362.0491402096218,0.0,10.621888714896308,26.83999999999999,3.1089999667803445,389.9319444444444,35.261388888888895,782.7177289326985,135.18658447265625,374.56055555555554,375.15,8.886138991514844,217.37992504967588,68.25,281.275,45247.81508983059,0.0072298304614569,0.208481735603094,0.784288433935449,538594.1594803592,591760.34221091,0.0310899996678034,0.7138247356817256,0.1747990365013922,0.0802862281490788,99.47530540977912
2021-01-14 21:00:00+00:00,86.5,18.296875,364.0374410629272,3.466111111111111,10.80347212049696,25.626666666666665,2.956916673845715,385.75,31.87222222222222,783.8572620646157,135.6944351196289,374.7191666666666,375.15,7.591000069777172,217.73812953525123,63.5,281.9250000953674,45379.05151093782,0.0070311975146853,0.208523448521916,0.7844453539633985,534986.759194734,588307.1447200859,0.0295691667384571,0.7133482594060978,0.1760908597242909,0.0809917141311541,84.8329276318903
2021-01-14 22:00:00+00:00,86.5999984741211,0.0,364.23551356421575,1.3683333333333332,10.873638629913328,24.872777777777777,2.9037499972846774,385.67277777777775,31.3525,784.1432806396482,135.8741569519043,375.0872222222222,375.15,7.432972257137298,217.81757892184788,74.25,281.3499998092651,45548.63309548521,0.0079002792105112,0.2083409413657926,0.7837587794236961,535781.6313213967,589301.2752085918,0.0290374999728467,0.7125787353055641,0.1772265251868013,0.0811572395347875,85.89634191036515
2021-01-14 23:00:00+00:00,86.42500114440918,12.609375,362.70368078019885,2.2155555555555555,10.7111388402515,25.64527777777778,3.327861120171017,388.5183333333333,34.140555555555544,783.2198925103079,135.39552688598633,374.8716666666666,375.15,8.443250150945453,217.56247113121884,91.5,279.57500007152555,45622.56221405542,0.0086158507705711,0.20819067133818,0.7831934778912487,551424.3371389048,605030.8477404199,0.0332786112017101,0.7138015293114179,0.1737442430639047,0.0791756164229672,96.03634772251006
2021-01-15 00:00:00+00:00,86.625,0.0,363.8349975585937,3.091111111111111,10.863527741432188,24.46611111111111,3.053583345645004,386.38888888888886,32.273888888888884,782.4765590074325,135.63700485229492,374.9688888888888,375.15,7.775194563733206,217.5442197248672,94.75,279.95000007152555,45599.39021542596,0.0091501992969936,0.2080784581476313,0.7827713425553751,542150.5001528643,595729.7836559897,0.03053583345645,0.7123697463425602,0.1767234851902172,0.0803709350107727,87.91858737748437
2021-01-15 01:00:00+00:00,86.42500114440918,0.0,364.3524974822998,1.2561111111111112,10.694611095057594,24.08583333333334,2.9082500111725595,384.7055555555555,30.811666666666667,783.3650595431857,135.38845443725586,374.9122222222222,375.15,7.435889048973719,217.6014063729181,95.75,280.2749998807907,45514.67500584688,0.0094524460486236,0.208014986329789,0.7825325676215873,536505.568674364,589985.3118062341,0.0290825001117255,0.7115992072967294,0.1783155832023411,0.0810027093892038,83.56420420954647
2021-01-15 02:00:00+00:00,86.4000015258789,21.0,364.43074893951416,2.541111111111112,10.828944451279108,24.237777777777776,3.062416695455711,385.46,30.6475,783.5370171101888,135.7668342590332,375.0727777777778,375.15,7.181277887556289,217.64917231241867,96.0,280.37499990463255,45635.6145986911,0.0095414206293831,0.2079963016678295,0.7824622777027874,543129.4202308246,596751.2673842867,0.030624166954557,0.7121531305731345,0.1769256039195732,0.0802970985527351,84.01199679589585
2021-01-15 03:00:00+00:00,86.62499809265137,0.0,364.4956607394748,1.92,10.921611032750874,24.34805555555556,3.0310277865330377,384.6875,30.1275,785.3828425259057,135.6092987060547,374.9294444444444,375.15,7.1313334370983945,218.1619015884401,96.25,280.5000001430511,45669.68262042364,0.0096474368843047,0.207974038254296,0.7823785248613992,542547.8872640441,596209.7643430419,0.0303102778653303,0.7119605231089092,0.1772991731869787,0.0804300258387817,82.5000916159121
2021-01-15 04:00:00+00:00,86.625,0.0,364.8549942016601,1.4613888888888888,10.92888875060611,24.40611111111111,2.9823333290550447,383.49916666666667,29.639166666666668,784.9346836683483,135.7096405029297,375.315,375.15,6.95163902481397,218.03741256290007,96.0,280.6749999761581,45648.91590533439,0.0097373097512219,0.2079551649522434,0.7823075252965347,540729.5705337105,594367.0467224783,0.0298233332905504,0.711709733087541,0.1778242365462392,0.0806426970756694,82.70159757462686
2021-01-15 05:00:00+00:00,86.625,0.0,364.1019885953267,0.2055555555555555,10.750722245375314,24.3225,2.972833333810171,384.47777777777776,30.73861111111111,784.1615501064723,135.36874389648438,375.0633333333333,375.15,7.292638967699474,217.8947449451024,95.75,280.74999990463255,45477.24609002763,0.0097615883787428,0.207950066440464,0.7822883451807932,538395.852040644,591831.6161964264,0.0297283333381017,0.7116564722444474,0.1779315893383323,0.0806836050791186,86.93030974575422
2021-01-15 06:00:00+00:00,86.75000190734863,31.1875,362.0093401908874,1.425,10.435250113540224,26.35277777777777,3.5451944858498043,390.0405555555556,35.73555555555555,782.9591498311358,135.36513900756836,374.5472222222222,375.15,9.148444585932628,217.48865352630625,95.0,280.79999985694883,45398.21882842236,0.0097186616821872,0.2079590810467406,0.7823222572710721,557034.4276427461,610377.3347661425,0.035451944858498,0.7139525109957366,0.1724993779634038,0.0780961661823613,99.40485089918165
2021-01-15 07:00:00+00:00,86.30000305175781,12.90625,358.989570198059,0.0,10.67625028212865,27.245555555555544,2.7500000596046448,394.6958333333333,41.742777777777775,782.7674731784396,134.39963912963867,374.5133333333333,375.15,11.281389108763802,217.4354100502863,95.75,280.62500002384184,45091.48050752435,0.0096793929437851,0.2079673274818051,0.7823532795744098,526532.0996788752,579514.5892752163,0.0275000005960464,0.7108261338168608,0.1799743615381696,0.0816995040489231,123.86178397455791
2021-01-15 08:00:00+00:00,86.30000305175781,0.0,356.7979234822591,0.0,11.199999809265137,27.42055555555556,2.725000023841858,399.14722222222224,46.553888888888885,783.1104715135359,133.89484405517578,374.61277777777775,375.15,12.593389115068645,217.5306877602472,96.0,280.5500000953674,44953.81890182845,0.0096552675373863,0.2079723938171488,0.7823723386454647,524110.6951230537,576931.4323327021,0.0272500002384185,0.7107425376263051,0.1801926966334722,0.0818147655018039,142.62155849321684
2021-01-15 09:00:00+00:00,86.30000305175781,0.0,358.20246730380586,0.0,10.950000047683716,27.382222222222225,2.700000047683716,397.4063888888888,44.18916666666665,782.8332283698188,133.8690414428711,374.49888888888887,375.15,11.882222352822623,217.4286380767824,96.0,280.94999995231626,44865.27651114059,0.0099199440190241,0.2079168117560049,0.782163244224971,522443.431402406,575160.1313029962,0.0270000004768371,0.7104735307434952,0.1806213822258143,0.0819050865538534,130.67180971266504
2021-01-15 10:00:00+00:00,86.30000305175781,32.40625,358.99687687767874,0.0,11.0,27.739166666666662,2.800000011920929,395.1225,41.93361111111109,781.9175320604111,134.2320442199707,374.8011111111111,375.15,11.290388987329267,217.2007039981419,94.25,281.40000011920927,44862.4556072177,0.0100407132916325,0.2078914502087571,0.7820678364996102,525681.293544882,578394.6788833628,0.0280000001192092,0.710792209784259,0.1797658610689,0.0814419290276315,126.60883562129746
2021-01-15 11:00:00+00:00,86.30000305175781,0.0,360.13796557320484,0.0,10.799999952316284,28.08277777777778,3.066166645950741,392.2355555555555,39.04277777777776,784.0110532803002,133.9485321044922,374.4838888888888,375.15,10.19647241168552,217.82158938937727,92.5,281.9750002861023,44796.0291231794,0.0102437365955749,0.2078488153149292,0.7819074480894957,533704.8883245453,586340.2225442812,0.0306616664595074,0.711716186639778,0.177402798524378,0.0802193483763365,115.43145471714837
2021-01-15 12:00:00+00:00,86.4000015258789,19.1875,360.27536965052286,0.0,10.824999809265137,28.03305555555556,2.887055558893416,392.1277777777778,38.58194444444443,782.4721394348144,134.2624397277832,374.5244444444444,375.15,10.062139073212942,217.422816886902,89.25,282.2500001430511,44769.21163478342,0.0100708624281184,0.2078851188900951,0.7820440186817864,527414.1612647425,580017.984935613,0.0288705555889341,0.7111177599621323,0.1789664868215859,0.0810451976273474,114.51208437175886
2021-01-15 13:00:00+00:00,86.67499732971191,0.0,361.6405967903137,0.0,10.821833421124351,27.54333333333333,2.989138913750649,390.9097222222222,36.58555555555555,783.6841837395559,134.3050308227539,374.87388888888887,375.15,9.40463908672333,217.7523199293349,85.25,283.1250001430511,44714.16479313481,0.010200997261881,0.2078577905750049,0.781941212163114,530169.5104856328,582708.6541175662,0.0298913891375064,0.7114385323637554,0.1780982992724783,0.0805717792262598,106.65225593684009
2021-01-15 14:00:00+00:00,86.5,22.109375,362.3635460196601,0.0,10.700000047683716,26.671388888888885,3.3776389022668205,388.08972222222224,34.91972222222223,782.811728702121,134.4361572265625,374.8144444444444,375.15,8.810139118433,217.44770325130887,82.5,283.79999985694883,44601.65795709111,0.0103260384399145,0.2078315319276179,0.7818424296324675,541888.9448097091,594295.8929092911,0.0337763890226682,0.7128970168832434,0.1745245336832593,0.0788020604108292,100.46310564202736
2021-01-15 15:00:00+00:00,86.42500114440918,0.0,361.7055256970723,0.0,10.352083492279052,27.495277777777773,3.369583365652296,389.9255555555556,36.379722222222206,783.0015635342068,134.9193572998047,374.8475,375.15,9.376666872766284,217.5004350916545,83.75,283.20000019073484,44867.68100536786,0.0100732719909924,0.2078846128818915,0.782042115127116,544678.404998436,597397.9301797432,0.0336958336565229,0.7130280009187157,0.1744157230367845,0.0788604423879768,105.43204338775905
2021-01-15 16:00:00+00:00,86.14999961853027,19.59375,360.1127627393934,0.0,10.825000286102297,28.359722222222214,2.769111091560788,392.8905555555555,39.63694444444445,784.6240004475908,134.66082763671875,374.71777777777777,375.15,10.386528028117285,217.9511122216119,85.5,282.19999995231626,45033.51416750744,0.0096196054680824,0.2079798828517026,0.7824005116802148,526432.1167665662,579346.4959133874,0.0276911109156078,0.7109402756871708,0.1797504622399699,0.0816181511572514,116.96745755441025
2021-01-15 17:00:00+00:00,86.17499923706055,0.0,359.3253590922885,0.0,11.100000381469728,28.27,2.6999999284744263,393.4602777777777,40.15722222222222,782.3553741624619,134.69596481323242,374.8744444444444,375.15,10.843833501338956,217.32093810611303,92.25,280.8500000476837,45130.92211855169,0.0094719447508037,0.2080108916023312,0.7825171636468651,525263.6493027157,578292.4827920139,0.0269999992847442,0.7107611342874591,0.1802950929315701,0.0819437734962265,123.89541887337181
2021-01-15 18:00:00+00:00,86.4000015258789,0.0,360.78082215203176,0.0,10.849999904632568,28.188888888888883,3.148888852331374,392.2444444444444,37.965,782.4923087056476,135.07895278930664,374.515,375.15,9.925750206576456,217.35897551218684,93.0,280.6000000476837,45307.49754584617,0.009388103723252,0.208028498218117,0.7825833980586309,542027.9890272693,595264.2986436386,0.0314888885233137,0.7125945675935588,0.1759976363801284,0.0799189075029989,109.03409409257002
2021-01-15 19:00:00+00:00,86.45000076293945,24.90625,361.7824977874756,0.0,10.775000095367432,26.93305555555555,3.163416678276328,390.0530555555555,36.325833333333335,782.9075376044378,134.8780517578125,374.89722222222224,375.15,9.338305795457629,217.4743172539606,93.0,280.50000002384184,45280.25591334137,0.009324716797358,0.2080418094725548,0.7826334737300871,542151.1408675734,595355.4415657496,0.0316341667827632,0.7126929579211035,0.1758142473410919,0.0798586279550411,104.24305644911362
2021-01-15 20:00:00+00:00,86.4000015258789,0.0,362.5287168820699,0.0,10.499777893225351,25.73,3.363472226725685,388.7844444444444,34.123888888888885,782.9558912828231,135.54675674438477,374.5672222222222,375.15,8.581333454449974,217.48635967678496,93.25,280.37499990463255,45527.84774652153,0.0092706325515919,0.2080531671641657,0.7826762002842423,551946.1031505566,605441.3242527193,0.0336347222672568,0.7135209663938492,0.1738866349813194,0.0789576763575746,95.17598772290424
2021-01-15 21:00:00+00:00,86.5,19.796875,363.18544844521415,0.0,10.655694466696842,25.250833333333336,3.3141111018922595,386.7286111111111,33.03055555555556,783.1716062079537,135.38909912109375,374.7411111111111,375.15,8.192555745707619,217.54766934712728,89.75,280.3499998092651,45491.478504653576,0.0089106448069384,0.2081287645905429,0.7829605906025185,549560.4446844772,603012.9319274451,0.0331411110189225,0.7135571188607825,0.1740894516096305,0.0792123185106642,91.46210377638174
2021-01-15 22:00:00+00:00,86.4000015258789,0.0,364.5449966430664,0.2922222222222222,10.728333304988013,24.58055555555556,3.174527817765872,385.30277777777775,31.07527777777777,783.7685976325139,135.4366455078125,374.9616666666666,375.15,7.393888973527487,217.7107221772936,87.5,280.45000007152555,45525.90450878845,0.0087483759267925,0.2081628410553735,0.7830887830178339,545095.388905952,598588.3267037784,0.0317452781776587,0.71310793359028,0.1752885658082158,0.0798582224238455,82.45442894440941
2021-01-15 23:00:00+00:00,86.54999923706055,17.09375,364.39254035949705,2.011111111111111,10.91102789296044,24.49305555555556,3.086833307610618,384.8794444444444,30.861944444444443,783.1876049974228,135.5880889892578,374.9194444444444,375.15,7.188666757477655,217.55080123053665,86.75,280.2999999761581,45567.39771440918,0.008586153226971,0.208196907822336,0.7832169389506928,542524.4813865774,596066.1737010081,0.0308683330761061,0.712864413994658,0.1759980316395044,0.0802692212897313,83.1889822224669
2021-01-16 00:00:00+00:00,86.57499885559082,0.0,364.24371136771305,0.5325,10.63358323070738,24.446944444444448,3.264555552966065,385.1958333333333,31.14277777777778,783.7675627983937,135.60346603393555,374.8666666666667,375.15,7.484527848429152,217.7132126278348,88.0,279.8499999284744,45679.64758071341,0.0084461132864275,0.2082263162098502,0.7833275705037223,549818.0574296057,603491.643336944,0.0326455555296606,0.7136596635604874,0.1742179058125611,0.0794768750972908,83.803225917773
2021-01-16 01:00:00+00:00,86.45000076293945,0.0,364.1434446207682,0.7366666666666667,10.877222205003104,24.68916666666667,3.1676944321725102,384.70916666666665,31.162222222222223,783.8497905307345,135.7535629272461,374.9888888888888,375.15,7.418277835978403,217.7360533905029,89.0,279.475000166893,45796.37449138147,0.0083252964887588,0.2082516877373606,0.7834230157738805,547824.875824279,601635.6158516522,0.0316769443217251,0.7133530745627145,0.1750442055314778,0.0799257755840827,85.34940838689789
2021-01-16 02:00:00+00:00,86.5999984741211,0.0,364.2777006530762,1.2975,10.82747225999832,24.592777777777783,3.1054722166392543,384.49527777777774,31.08055555555555,783.4349790785045,135.68480682373047,375.1572222222222,375.15,7.413361179166372,217.62082828945583,90.0,279.32500007152555,45773.52421785746,0.0083320669306365,0.2082502659445663,0.7834176671247972,545444.3406529098,599228.2316088924,0.0310547221663925,0.7131018038876802,0.1756366380635353,0.0802068358823918,85.61657358895373
2021-01-16 03:00:00+00:00,86.5,0.0,363.8695720672607,1.746388888888889,10.714083327717251,24.82777777777778,3.1797222075197427,385.5744444444444,31.986666666666665,783.2166422865125,135.35944366455078,374.9122222222222,375.15,7.751944555706448,217.48888280656607,90.25,279.24999990463255,45663.29706078735,0.0083121975630638,0.2082544385117565,0.7834333639251795,546633.3618759792,600287.7359224043,0.0317972220751974,0.7134092334406543,0.1749210782573446,0.0798724662268037,87.05380048749582
2021-01-16 04:00:00+00:00,86.37500190734863,39.90625,363.7404595269097,0.528888888888889,10.558111289607156,25.846666666666664,3.377555548018879,386.8202777777777,32.55333333333333,785.1419875590004,135.43693161010742,374.7022222222222,375.15,7.874805729654099,218.0949974187216,87.5,279.525,45756.6934082896,0.0082141765507346,0.2082750229243457,0.7835108005249196,554506.2863524682,608270.4011072083,0.0337755554801888,0.7142574478805657,0.1729815191423122,0.0789854774969334,86.47829256193985
2021-01-16 05:00:00+00:00,86.45000076293945,0.0,364.195389175415,1.136388888888889,10.76730554792616,24.69916666666667,3.187361108561357,384.9358333333333,31.43944444444444,783.1282297770182,135.6914825439453,375.15,375.15,7.56900015672048,217.5370095825196,86.0,279.95000007152555,45655.696744925146,0.0083122179523643,0.2082544342300035,0.7834333478176322,546802.3282496431,600447.7719249302,0.0318736110856135,0.7134395340360286,0.1748489675155835,0.0798378873627743,86.39621103120685
2021-01-16 06:00:00+00:00,86.35000228881836,0.0,362.4958270136515,0.4275,10.56849991745419,26.23833333333333,3.4182777755128013,388.06166666666667,34.71722222222221,784.5422736612954,135.5649185180664,374.6827777777778,375.15,8.683583575884501,218.02677743275967,87.75,279.6749999761581,45740.40442614801,0.008322330955585,0.2082523104993271,0.7834253585450879,555803.7078732979,609548.683074022,0.034182777755128,0.7143493722690073,0.1726760717617803,0.0787917782140841,96.14063810177976
2021-01-16 07:00:00+00:00,86.17499923706055,18.0,361.5646723598904,0.4741666666666667,10.606305602126652,27.70027777777777,3.180861133403248,390.9741666666666,37.19777777777777,782.2194700283471,134.86672592163086,374.6261111111111,375.15,9.43705577956306,217.36374186621785,89.0,279.275,45435.086116234655,0.0082120720390249,0.2082754648718048,0.7835124630891703,543875.2008461636,597261.4270327393,0.0318086113340324,0.7134781838250808,0.1748372271487407,0.079875977692146,103.41002982325624
2021-01-16 08:00:00+00:00,86.30000305175781,0.0,359.9991986083984,0.0,10.924999952316284,28.034444444444446,2.900000035762787,393.7272222222222,39.90777777777778,782.2400011189777,134.68710327148438,374.70833333333337,375.15,10.63416693607966,217.2888898468018,91.5,278.9249999761581,45432.70252985465,0.0082405101103473,0.208269492876827,0.7834899970128255,534507.9955362872,587891.4210088664,0.0290000003576278,0.7123452611494071,0.177509928496447,0.0811448099965179,116.41061951376221
2021-01-16 09:00:00+00:00,86.5,20.40625,358.9871226501465,0.0,10.850000143051147,28.765,2.599999964237213,394.7525,41.428333333333335,782.5559769015839,134.38751602172852,374.6611111111111,375.15,10.96208349863688,217.37666107177748,94.25,278.7249999284744,45382.49779686127,0.0083701707148828,0.2082422641498746,0.7833875651352425,524330.1737681007,577654.6086794126,0.0259999996423721,0.7110715157179531,0.1804369369730827,0.082491547666592,124.22598258179612
2021-01-16 10:00:00+00:00,86.25,0.0,360.1034100299411,0.0,10.725000143051147,28.77444444444444,2.7775554849704105,392.425,39.256388888888885,784.0100558980304,134.56510543823242,374.8505555555555,375.15,10.326000201967029,217.78057248433427,93.75,279.2249998092651,45445.38318256136,0.0086169984827218,0.2081904303186284,0.7831925711986497,530900.4480170221,584298.7732565317,0.027775554849704,0.7116175935396225,0.1789403232424213,0.081666528368252,116.94465923076814
2021-01-16 11:00:00+00:00,86.14999961853027,0.0,360.2984342130025,0.0,10.775000095367432,27.836388888888887,3.0554165879223083,392.1866666666666,39.24611111111113,784.704422709147,134.92805099487305,374.8919444444445,375.15,10.34641684293747,217.97484025319423,92.75,279.44999995231626,45571.59335639089,0.0086582226637476,0.208181773240613,0.7831600040956394,541566.3140447234,595112.9362384827,0.030554165879223,0.7126934248919785,0.1763472119789184,0.0804051972498799,115.51044505680572
2021-01-16 12:00:00+00:00,86.24999809265137,34.1875,360.5799983978271,0.0,11.099999904632568,28.24055555555555,2.815888874663247,392.70388888888886,38.45972222222223,782.3671699354384,135.00858306884766,374.7727777777778,375.15,10.240889095465342,217.37912211100263,91.0,279.5499999761581,45446.71331063157,0.0085545444264354,0.2082035456704485,0.7832419099031159,532121.3818042723,585521.2699442644,0.0281588887466324,0.7118097817767346,0.1785329255318785,0.0814984039447542,112.3405260454797
2021-01-16 13:00:00+00:00,86.42499923706055,0.0,361.35532313240896,0.8483333333333334,10.782527736557856,27.66305555555555,3.2578333432144584,390.6530555555555,36.94361111111111,783.1255389743379,135.04497909545898,374.9841666666666,375.15,9.47247248808543,217.53626189761687,86.75,280.07499995231626,45417.73421326608,0.0084557802545029,0.2082242861465544,0.7833199335989427,546442.243978608,599808.0816791957,0.0325783334321446,0.7136267671997041,0.1742884332491512,0.079506466119,108.03016372670325
2021-01-16 14:00:00+00:00,86.19999885559082,0.0,360.3116910764906,0.6866666666666666,11.149999856948853,28.171666666666663,2.873000017537011,393.3061111111111,39.171388888888885,781.9833624437117,134.59977340698242,374.72111111111104,375.15,10.347916867997911,217.20509039984816,90.5,279.7749998807907,45250.4515597667,0.0086396718179506,0.2081856689182303,0.783174659263819,531731.5473812711,584900.827963997,0.0287300001753701,0.711981678825361,0.1780557908571169,0.0812325301421519,114.45604700471381
2021-01-16 15:00:00+00:00,86.4000015258789,0.0,360.39999809265134,0.0,11.025000095367432,28.02027777777777,2.807472231255637,392.5486111111111,39.35805555555556,782.2756098429359,134.6675033569336,374.4505555555555,375.15,10.407694745063782,217.255725195143,93.0,279.525,45330.64746254061,0.0087259908189474,0.208167541928021,0.7831064672530315,530595.5671248948,583859.07789338,0.0280747223125563,0.7116662836013539,0.1787373022295499,0.0815216918565398,111.43283908112716
2021-01-16 16:00:00+00:00,86.27499961853027,39.203125,360.20676078796384,0.0,10.724999904632568,27.955555555555545,2.945833375056585,392.6694444444444,38.66944444444445,782.2349752298989,134.93059158325195,374.7938888888889,375.15,10.215472447342345,217.28888289557568,94.5,279.4,45437.16567671674,0.0087900301825748,0.2081540936616593,0.7830558761557659,536413.7351469318,589802.404817074,0.0294583337505658,0.7121739822131495,0.1774778409788467,0.0808898430574379,115.43576206511918
2021-01-16 17:00:00+00:00,86.4000015258789,0.0,360.87667101118296,0.0,10.625,27.449166666666663,3.3457222212023203,392.0202777777778,37.41861111111111,782.024189317491,135.14824676513672,374.5619444444444,375.15,9.771416941483816,217.228942320082,95.0,279.45000019073484,45490.055680461344,0.0088663982765819,0.2081380563619178,0.7829955453615003,550605.2327612386,604056.0481857806,0.0334572222120232,0.7137109971824802,0.1737587233818495,0.0790730572236471,108.1460437798514
2021-01-16 18:00:00+00:00,86.4000015258789,0.0,361.1835477320353,0.0,10.524999856948853,27.45055555555555,3.175000011920929,390.1625,37.392222222222216,782.5247257317434,135.3184585571289,374.8461111111111,375.15,9.509805696010588,217.36798014746785,95.0,279.62500002384184,45547.97710636723,0.0089730601885451,0.2081156573604055,0.7829112824510492,545521.6068026135,599040.4799025949,0.0317500001192092,0.7129652087218507,0.1754481564636319,0.0798366346953082,107.90219519199873
2021-01-16 19:00:00+00:00,86.52499961853027,32.796875,362.064713897705,0.0,10.183194385899435,26.16444444444444,3.78197224729591,389.0494444444444,35.776944444444446,782.5982244873045,135.2016944885254,374.8222222222222,375.15,8.935222294065687,217.3883962758383,95.75,279.6749999761581,45504.8121675712,0.0090741771231444,0.2080944228041396,0.7828314000727159,566406.1414689175,619874.2957658137,0.037819722472959,0.715307144956068,0.1697929033981844,0.0770802291727884,100.86471312751738
2021-01-16 20:00:00+00:00,86.47500038146973,0.0,362.0067708969116,0.0,10.375,26.21777777777778,3.6895833824740514,389.5530555555556,35.2113888888889,783.7418087768554,134.98918914794922,374.7888888888889,375.15,9.002389009793603,217.7060586293539,96.0,279.32499995231626,45556.69145021281,0.0088826039567764,0.2081346531690769,0.7829827428741466,563570.4355273694,617099.5479813694,0.0368958338247405,0.7150644119825528,0.1705246657775591,0.0775150884151475,101.09114267535145
2021-01-16 21:00:00+00:00,86.32499694824219,0.0,361.71821443769664,0.0,10.549999952316284,26.393333333333324,3.2644444206025867,390.09527777777777,35.9061111111111,782.4847658793133,135.31209564208984,374.8172222222222,375.15,9.199555763668483,217.34299145592587,93.75,279.1749999761581,45616.9207827921,0.0085875184024192,0.2081966211354919,0.7832158604620888,549152.1134358093,602751.99535559,0.0326444442060258,0.7135681812143388,0.1743222426663437,0.0794651319132916,103.28639322608515
2021-01-16 22:00:00+00:00,86.5,0.0,363.1825478871663,4.712222222222223,10.558444402482774,25.253888888888884,3.118499985999532,387.3625,33.31055555555556,783.7033127678764,135.38265991210938,374.8611111111111,375.15,8.193250103791556,217.6130504904854,91.25,279.324999833107,45687.23737052892,0.0084468124527604,0.2082261693849203,0.7833270181623193,544930.3497014815,598612.8536118531,0.0311849998599953,0.7130796864154726,0.1755973765759911,0.0801379371485408,92.06710892267212
2021-01-16 23:00:00+00:00,86.37500190734863,31.8125,362.9677808846368,1.068888888888889,10.59236107110977,25.026388888888885,3.299388894107607,388.1247222222222,33.715,783.1301427374945,135.1340789794922,374.6405555555555,375.15,8.333750160932542,217.47405666775185,91.0,279.24999990463255,45582.23591364418,0.0083806950885744,0.2082400540313993,0.7833792508800261,549799.5540485653,603358.6812470972,0.032993888941076,0.71384000292249,0.1738412401981778,0.0793248679382561,92.17209174009378
2021-01-17 00:00:00+00:00,86.32500267028809,0.0,363.0224975585937,0.0,10.573333434793684,25.36416666666667,3.2158055429326167,387.025,33.78166666666667,783.9568974643281,135.2996063232422,374.7266666666667,375.15,8.304555772410499,217.76688623640285,92.0,279.07500007152555,45714.89901683605,0.0083709502827959,0.2082421004406128,0.7833869492765912,548520.9384255452,602235.9447703275,0.0321580554293261,0.7135146088488549,0.1746232855326798,0.0797040501891391,92.27666874237639
2021-01-17 01:00:00+00:00,86.64999771118164,0.0,362.8181998380025,2.8272222222222223,10.413722188472748,25.756666666666653,3.5502500036027698,386.6530555555556,34.67249999999999,783.0080688985189,135.60749435424805,375.035,375.15,8.54022239247958,217.50224239349367,94.0,278.74999990463255,45816.82949557839,0.0083625282518676,0.2082438690671078,0.7833936026810245,561424.231129525,615259.0057868296,0.0355025000360277,0.7148471569213682,0.1714594177284196,0.0781909253141843,95.98782876983539
2021-01-17 02:00:00+00:00,86.3499984741211,29.6875,362.11027823978,0.0,10.3708889553282,26.23,3.583805537223816,388.8430555555556,34.7225,781.797747870551,135.11399459838867,374.8394444444445,375.15,8.774777889781527,217.16604172176795,93.25,278.87500002384184,45559.100972091175,0.0083679892930381,0.208242722248462,0.7833892884584999,559460.5820431184,612992.5256853256,0.0358380553722381,0.714976788334156,0.1711465929894058,0.0780385633042,100.41827510122563
2021-01-17 03:00:00+00:00,86.39999771118164,0.0,362.4425415039062,0.0,10.520944409900242,26.342222222222222,3.554527752068308,388.2925,34.74944444444445,782.7488621520995,135.53894424438477,375.0386111111111,375.15,8.876028108596802,217.4320296478271,92.0,278.9250000953674,45749.78751922626,0.0082851672061211,0.2082601148867146,0.7834547179071644,560702.1523430125,614458.1526781034,0.035545277520683,0.714914017625482,0.1713624323615291,0.0781782724923057,99.07854331062825
2021-01-17 04:00:00+00:00,86.52499961853027,0.0,362.6499914487202,0.0,10.313777963585324,25.794166666666666,3.5232777798838084,387.5175,34.35527777777778,783.0880673387312,135.22687911987305,374.7672222222222,375.15,8.690833463403914,217.52585268656424,91.25,279.0000001430511,45651.95786178106,0.008260632090093,0.2082652672610804,0.7834741006488265,558379.1580193636,612020.2085069563,0.0352327777988381,0.7148058226990678,0.1716395482158302,0.0783218512862639,95.5571716529045
2021-01-17 05:00:00+00:00,86.5999984741211,0.0,362.23921493318346,0.0,10.581222029527028,26.906666666666663,3.37263885113928,388.4269444444445,35.829166666666666,782.9539793056912,134.9333610534668,374.9447222222222,375.15,9.051778021918404,217.4872172588773,92.25,278.95000019073484,45553.23118834468,0.0083217759358893,0.2082524270534632,0.7834257970106474,551941.4870055537,605466.5336518587,0.0337263885113928,0.7141686209352066,0.173106581740826,0.0789984088125744,100.39424055367168
2021-01-17 06:00:00+00:00,86.54999923706055,35.609375,361.0278705596924,0.0,10.55186102072398,27.9325,3.205333354936706,391.65777777777777,38.18555555555556,783.0973981221515,134.73187637329102,374.8261111111111,375.15,9.817389069398248,217.52705582936613,94.25,278.6749999761581,45538.43582556206,0.0083414119975477,0.2082483034805149,0.7834102845219373,546027.8083773642,599535.4704723996,0.032053333549367,0.7134920647493089,0.1747005921859831,0.0797540095153409,109.07515461558958
2021-01-17 07:00:00+00:00,86.52499961853027,0.0,359.4197856267293,0.0,10.825000286102297,28.469722222222217,3.029333344433044,394.18055555555554,41.22527777777777,782.6188428073459,134.49834442138672,374.5838888888889,375.15,10.89638915909661,217.39412367926704,95.0,278.69999995231626,45427.647767612674,0.0084217121925183,0.2082314404395711,0.7833468473679105,538835.4002553509,592212.8863822958,0.0302933334443304,0.7127420252854428,0.1764209191513504,0.0805437221188763,120.07763501645611
2021-01-17 08:00:00+00:00,86.37500190734863,22.0,358.86701899422536,0.0,11.075000047683716,28.32944444444444,2.699999988079071,394.8994444444445,41.682500000000005,783.8855098978676,134.6347999572754,374.53277777777777,375.15,11.218972415129342,217.74597558339445,95.25,278.87500002384184,45518.75368931407,0.0085459298194469,0.2082053547379161,0.7832487154426369,529208.9543123868,582693.4898973309,0.0269999998807907,0.7113555254220402,0.1796207483256918,0.0820237263714771,123.99752507580911
2021-01-17 09:00:00+00:00,86.4000015258789,0.0,359.3949821811252,0.0,10.899999618530272,27.954722222222223,2.925000011920929,394.1625,41.33194444444443,782.8769711134164,134.51275253295898,374.25305555555553,375.15,10.913889103995432,217.4658259624906,94.5,279.4,45333.6362892181,0.0087900301825748,0.2081540936616593,0.7830558761557659,534506.247594624,587773.2702344551,0.0292500001192093,0.7120913440891681,0.1776745067766601,0.0809841490149626,117.9346366697247
2021-01-17 10:00:00+00:00,86.42500114440918,23.390625,360.19514915466306,0.0,10.824999809265137,28.069444444444446,3.081055576933755,392.22777777777776,38.52333333333333,782.3621813117131,134.54082107543945,374.9311111111111,375.15,10.085416808923084,217.32282892862963,92.5,280.025,45212.143419035056,0.0089805930371726,0.2081140754621937,0.7829053315006336,538353.5871014252,591477.8556187913,0.0308105557693375,0.7125877825692281,0.1763404141117323,0.0802612475497021,117.21316059357922
2021-01-17 11:00:00+00:00,86.5,0.0,360.9006042014228,0.0,10.654500085512796,27.865277777777784,3.08288889169693,391.2727777777777,37.691944444444445,783.0225637308756,134.79188537597656,374.82,375.15,9.67175018363529,217.5076569535997,92.25,280.24999990463255,45298.3500603678,0.009094617426604,0.2080901303404131,0.7828152522329828,539514.2250206606,592739.7863415928,0.0308288889169692,0.712521706615183,0.1764063219898717,0.0802430824779758,110.60530649537623
2021-01-17 12:00:00+00:00,86.2249984741211,0.0,360.42400150722926,0.0,10.650000095367432,27.701666666666668,2.7218610846334035,392.2533333333333,38.55027777777777,783.1605413818359,134.77717208862305,374.7713888888889,375.15,10.177000267240736,217.5445955403646,92.5,279.95000007152555,45349.93255731941,0.0089348536704845,0.2081236807291982,0.7829414656003173,528185.7808826187,581471.951637469,0.027218610846334,0.711192600483875,0.1796976001935609,0.0818911884762301,113.8921918942621
