Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-17 13:00:00+00:00,86.02499961853027,31.203125,359.97479328367444,0.0,10.75,28.48555555555556,3.099999964237213,393.1508333333333,39.835,782.730350138346,134.4696044921875,374.495,375.15,10.485389087729985,217.4264869393244,93.5,279.9,45229.66620485993,0.0089998719605875,0.2081100268882766,0.7828901011511359,539207.4600891838,592352.3178798943,0.0309999996423721,0.7126505125894713,0.1761756653965653,0.0801738223715911,115.50268690980074
2021-01-17 14:00:00+00:00,86.22500228881836,0.0,360.068014348348,0.0,10.949694401952955,28.34638888888889,2.810111102130678,393.2930555555556,39.33222222222223,782.3399229770234,134.6572494506836,374.64055555555547,375.15,10.448694655365417,217.31525705125603,95.0,279.7749998807907,45290.41578951592,0.0090653743021034,0.2080962713965582,0.7828383543013382,530420.0845839956,583636.3231366768,0.0281011110213067,0.7114587794544649,0.1789596829404031,0.0814804265838252,115.70596731854738
2021-01-17 15:00:00+00:00,86.30000305175781,0.0,360.17025803248083,0.0,11.12499976158142,28.16,2.68766667412387,391.8425,38.5575,783.296639438205,134.7984275817871,374.5980555555556,375.15,10.200500104957154,217.5824006568062,95.25,279.7249999284744,45401.4566539174,0.0090580709468557,0.2080978051011602,0.7828441239519839,527762.9597243172,581109.6712926701,0.0268766667412387,0.7109778967206473,0.180110096495384,0.08203534004273,114.4174222663055
2021-01-17 16:00:00+00:00,86.4749984741211,0.0,360.7880569733513,0.0,11.024999856948853,27.876388888888886,2.96138889975018,392.0441666666666,38.002777777777766,781.2449765523274,135.16448593139648,374.9780555555556,375.15,9.97983349694146,217.01249434153243,95.25,279.9250000953674,45373.066076823015,0.0091823963375947,0.208071696769105,0.7827459068933,536417.7057419496,589731.0583822166,0.0296138889975018,0.7119834670170514,0.1776171423512652,0.0807855016341815,112.31391801556087
2021-01-17 17:00:00+00:00,86.35000038146973,0.0,360.4150810241699,0.0,10.824999809265137,28.27,2.833472199771139,391.5894444444445,38.21222222222224,782.3864821709527,135.0366973876953,374.6777777777778,375.15,10.11369471391042,217.46430109659843,94.5,279.87499990463255,45404.512744859385,0.0090797739016361,0.2080932474806563,0.7828269786177073,532525.6739702972,585875.9764455069,0.0283347219977114,0.7115421712965563,0.1787496756404348,0.0813734310652975,113.04135592160434
2021-01-17 18:00:00+00:00,86.12499809265137,52.703125,360.9236074659559,0.0,10.825000047683716,28.00722222222222,2.71361110329628,390.9161111111112,37.62722222222222,783.2802183024087,134.75689697265625,375.0383333333333,375.15,9.88516680267122,217.577839448717,95.0,279.6749999761581,45394.63136670504,0.0090037399775166,0.2081092146047215,0.7828870454177618,528483.3097452172,581822.0016010955,0.0271361110329627,0.7111156604261593,0.1798256425886892,0.0819225859521887,111.95730187499751
2021-01-17 19:00:00+00:00,86.375,0.0,361.5451396942138,0.0,10.675000190734863,26.800833333333333,3.485777797169156,391.28027777777777,36.71833333333333,783.0792072041827,135.03305053710938,374.5827777777777,375.15,9.483111323250665,217.52061409844296,95.0,279.69999995231626,45471.919241194,0.0090191141728132,0.2081059860237092,0.7828748998034776,555368.8972228483,608798.4023312512,0.0348577779716915,0.7141680531722817,0.1725483467441036,0.0784258221119231,103.2120226596821
2021-01-17 20:00:00+00:00,86.2249984741211,0.0,361.24749794006345,0.0,10.52841671625773,27.25583333333334,3.5495833214124044,390.51194444444445,37.0386111111111,782.62202835083,135.26233291625977,374.6694444444444,375.15,9.5620279735989,217.3936195966933,95.0,279.57499995231626,45542.890172223546,0.0089424716069499,0.2081220809625405,0.7829354474305096,558437.5678337596,611950.4637861224,0.035495833214124,0.7144705215661694,0.171890008584523,0.0781436366351834,106.0255024496318
2021-01-17 21:00:00+00:00,86.1500015258789,0.0,361.30507580015393,0.6758333333333333,10.426861011981964,27.487777777777776,3.1876388301452003,391.0219444444445,36.962777777777774,783.8908890618218,134.83049774169922,374.54,375.15,9.558472449249692,217.7474697748821,95.0,279.2749998807907,45519.93928250104,0.0087608445979343,0.2081602226344338,0.7830789327676319,545477.1993448248,598963.1280017635,0.031876388301452,0.7131519172758903,0.1751739005149074,0.0797977939077501,104.77064770578302
2021-01-17 22:00:00+00:00,86.4000015258789,0.0,362.1258698272705,1.5366666666666666,10.416777798864578,26.46194444444444,3.736333256231414,389.0758333333333,35.60333333333333,782.515533582899,135.1679573059082,374.74888888888887,375.15,9.02983344581392,217.36403795454248,95.0,279.324999833107,45545.64856188656,0.0087908901562803,0.2081539130671811,0.7830551967765385,565059.0431103766,618575.1801705933,0.0373633325623141,0.7153090430675403,0.1700161955850589,0.0773114287850865,99.70067183989687
2021-01-17 23:00:00+00:00,86.4000015258789,41.40625,362.025071750217,0.0,10.446916839281716,26.696944444444448,3.671527763472663,389.2930555555556,35.88861111111111,782.2087002902558,135.33158493041992,374.8655555555556,375.15,9.20202805625068,217.2801955583361,95.0,279.1749999761581,45607.39482764746,0.0087010223785875,0.2081727853004966,0.7831261923209157,563421.6265848852,617010.3155073709,0.0367152776347266,0.7151099779196592,0.1705621610487685,0.0776125833968455,101.24200250199844
2021-01-18 00:00:00+00:00,86.42499923706055,0.0,361.86504017512,1.3116666666666663,10.478999808629354,26.23,3.382555572456784,390.1666666666666,35.683888888888895,783.1888832261827,135.37595748901367,374.775,375.15,9.096583458847473,217.55385720570885,95.0,278.95000007152555,45716.3627039618,0.0085677250519702,0.2082007777390862,0.7832314972089435,554427.6853584052,608144.4115355603,0.0338255557245678,0.7140495215616414,0.1731927152830677,0.0789322074307231,101.6735117143937
2021-01-18 01:00:00+00:00,86.2249984741211,0.0,362.27270355224607,0.0,10.618833389812048,26.400555555555552,3.4582499612702264,388.7291666666666,35.684722222222206,782.7810494486488,135.8139305114746,374.7472222222222,375.15,8.927000251081257,217.57759074740943,94.5,278.62500002384184,45893.85292432234,0.008334605605517,0.2082497328228414,0.7834156615716416,559084.2549894588,613009.5321755375,0.0345824996127022,0.7145000828003987,0.1723076357789068,0.0786097818079923,97.87715500966235
2021-01-18 02:00:00+00:00,86.32500267028809,0.0,362.2594970703125,0.0,10.28488902674781,26.259722222222216,3.6122777277231215,389.2769444444445,35.50694444444444,782.7007241143119,135.20159149169922,374.73777777777775,375.15,8.958527966075472,217.5876080830893,95.0,278.3499999284744,45727.37736891185,0.0082209491652168,0.2082736006753044,0.7835054501594787,562443.8557676655,616173.524176137,0.0361227772772312,0.7151846178264342,0.1707701620235173,0.0779224428728171,98.26750076632293
2021-01-18 03:00:00+00:00,86.39999961853027,0.0,362.1024955749512,0.0,10.427250072426268,26.78666666666666,3.5186944844325385,389.7944444444444,35.50666666666666,783.7900073072644,134.9814491271973,374.7913888888888,375.15,9.100055780145858,217.7194470765856,95.0,278.32499995231626,45720.56311721143,0.008206770427675,0.2082765782101882,0.7835166513621368,559019.4382673457,612741.0999300692,0.0351869448443253,0.7148223586887864,0.1716434283000377,0.0783472681668503,100.00090907206996
2021-01-18 04:00:00+00:00,86.29999732971191,0.0,361.0463197580973,0.0,10.456472396585676,27.6675,3.265555572509766,391.2916666666666,37.25444444444445,785.0915296257866,134.79928588867188,374.7755555555556,375.15,9.699944576422372,218.0809814834595,95.75,278.12500002384184,45767.56792165008,0.0081574876176073,0.2082869276003024,0.7835555847820902,550720.6184646537,604497.5107725926,0.0326555557250976,0.7138494510938702,0.173997649583515,0.079497343597517,108.26109736341343
2021-01-18 05:00:00+00:00,86.4000015258789,53.796875,359.45425403806894,0.0,10.974999904632568,28.83333333333333,2.600000023841858,394.5855555555555,41.48777777777778,782.8079351637097,134.53180313110352,375.1144444444444,375.4586111111111,11.186805727746757,217.44526067098,95.25,277.6499998807907,45621.807181803175,0.0078523881793255,0.2083509984823416,0.7837966133383328,526780.7527762052,580386.3762148239,0.0260000002384186,0.7114036216538975,0.1800601582651241,0.0825362198425598,123.51147869638146
2021-01-18 06:00:00+00:00,85.9000015258789,15.0,353.3545504760742,1.7450000000000003,11.100000381469728,27.819444444444443,2.649999976158142,403.36527777777775,74.41611111111112,782.5409628634982,133.9289894104004,374.18555555555554,376.15,14.836972457038035,217.37318479749905,94.0,277.4250000953674,45438.71667861103,0.0076298272473019,0.2083977362780666,0.7839724364746314,526120.8136435258,579511.3057408938,0.0264999997615814,0.7117448996526531,0.179425986313276,0.0823291142724893,164.82998367903738
2021-01-18 07:00:00+00:00,85.9000015258789,0.0,349.3124644533793,2.1625,11.100000381469728,27.47777777777777,2.700000047683716,405.15,97.3091666666667,782.8321375698512,133.12557983398438,371.3794444444444,376.15,15.62333358738158,217.5354091559517,92.75,277.4,45187.01797398394,0.0075160380780266,0.2084216320036144,0.784062329918359,524725.8536119391,577820.5997313702,0.0270000004768371,0.7120164555272788,0.1788709144102634,0.0821126295856205,175.63987600140763
2021-01-18 08:00:00+00:00,85.9000015258789,0.0,348.92534894731307,2.5372222222222223,11.100000381469728,27.45555555555556,2.700000047683716,403.47777777777776,95.61888888888888,771.8247435675726,130.92952440049913,370.7058333333333,376.15,15.249611302746668,214.32485951317688,92.5,277.2249999284744,43844.37417264345,0.0074050817937695,0.2084449328233084,0.7841499853829221,509069.2697167739,560586.4093696299,0.0270000004768371,0.7120876527423878,0.1787901402630627,0.0821222065177124,176.01996429307508
2021-01-18 09:00:00+00:00,86.0,46.390625,359.018891805013,1.785,11.075000286102297,28.63,2.75,398.8294444444445,51.66111111111112,766.1747193569606,131.3888208770752,376.295,376.15,12.11052791224586,212.8263112174141,92.25,277.65,43609.24171181845,0.0076069502752925,0.2084025404421885,0.7839905092825189,507998.9476665452,559239.8066779319,0.0274999999999999,0.7121566614900168,0.1784648612438255,0.0818784772661575,139.5228210410961
2021-01-18 10:00:00+00:00,86.0999984741211,10.609375,361.61749305725095,0.0,10.924999952316284,29.11666666666667,2.808611168397798,391.9361111111111,37.584166666666654,768.7470873175726,132.79349899291992,375.2627777777777,376.15,9.855500196350944,213.5408583831788,89.75,277.9,44183.66431590143,0.0075319074805749,0.2084182994290792,0.7840497930903457,516486.9219053855,568402.7274765696,0.0280861116839779,0.7124375810995378,0.1778566293207464,0.0816196778957378,109.14303511148913
2021-01-18 11:00:00+00:00,86.44999885559082,0.0,362.4464618513319,0.0,10.90672220521503,27.36555555555555,3.0562222371498744,390.3233333333333,35.416944444444454,767.5866915215386,133.10661697387695,375.4511111111111,376.15,9.078416828446915,213.21991472032343,88.25,278.37500002384184,44145.539800742845,0.0076544992164837,0.2083925551645384,0.7839529456189779,524023.584406217,575894.5936720897,0.0305622223714987,0.7133420544020267,0.1756073538267562,0.0804883693997185,103.95867408767336
2021-01-18 12:00:00+00:00,86.5999984741211,20.59375,360.7377245309617,0.3538888888888888,10.631583314206864,27.471944444444446,3.3506666906012423,391.4730555555556,39.05444444444444,773.7270647854273,133.9420812733968,375.0125,376.15,10.060111241870455,214.85358422597253,83.5,278.9249999761581,44689.69284514202,0.0075254503017308,0.2084196554366365,0.7840548942616326,540214.6608087469,592725.0499017887,0.0335066669060124,0.714594311188918,0.172732167905607,0.0791668539994626,113.57132969373845
2021-01-18 13:00:00+00:00,86.10000038146973,4.5,357.661469768948,0.4916666666666667,10.949999809265137,29.335,2.900000035762787,399.87361111111113,47.651944444444446,783.0321874321829,133.52248764038086,375.2305555555556,376.15,12.69322241359287,217.5089418623183,82.0,279.37500002384184,45012.84561261818,0.0076231398480125,0.2083991406319174,0.7839777195200702,529185.7432214979,582075.8368163244,0.0290000003576278,0.7127418902019063,0.1770599477855211,0.0811981616549446,140.46822591407647
2021-01-18 14:00:00+00:00,85.9000015258789,0.0,358.0849956512451,0.0,11.0,28.676388888888887,2.550000011920929,398.64666666666665,44.668888888888894,782.5820061069063,134.0575828552246,375.4144444444444,376.15,12.178277972274357,217.4815799374052,85.0,279.57499995231626,45134.94200978658,0.0080086974956882,0.2083181735259054,0.7836731289784062,519682.2537179863,572715.8105794855,0.0255000001192093,0.7111048976169339,0.180646052499849,0.0827490497640078,138.165226055129
2021-01-18 15:00:00+00:00,85.80000305175781,0.0,358.1467616123623,0.0,10.850000143051147,28.83305555555556,3.0000000596046448,399.65,46.55638888888889,782.5927939012315,134.06901168823242,375.0813888888889,376.15,12.508805709679924,217.3868881607056,89.5,279.1749999761581,45204.08757108731,0.0082014103840807,0.208277703819343,0.7835208857965763,535074.9089978205,588189.711893848,0.0300000005960464,0.7127672555094884,0.1765371944996678,0.0806955493947974,134.74991614055284
2021-01-18 16:00:00+00:00,85.80000305175781,0.0,358.08000030517576,0.0,10.824999809265137,29.48333333333333,2.925000011920929,399.2305555555556,47.14555555555556,783.6419080776637,134.06105422973633,375.0916666666666,376.15,12.611889083120555,217.6783086395264,90.0,279.1749999761581,45261.99983867965,0.0082468504655278,0.2082681614022391,0.783484988132233,533321.576672938,586504.4264833865,0.0292500001192092,0.7124404016447721,0.1772784965347601,0.0810311017012585,135.37048794438113
2021-01-18 17:00:00+00:00,85.80000305175781,0.0,357.96313120524087,0.4966666666666667,10.899999618530272,29.318055555555546,3.0,400.2125,46.72611111111111,782.6059662712944,134.2430305480957,375.2116666666666,376.15,12.633750269677902,217.3905469301012,88.25,278.7749998807907,45328.46974189898,0.0078685378635023,0.2083476070486645,0.7837838550878332,536336.9032854012,589597.8552321324,0.03,0.7129812328055299,0.1762944348268513,0.0807243323676189,136.872948453605
2021-01-18 18:00:00+00:00,85.80000305175781,73.796875,358.7798427581787,0.0,10.974999904632568,28.97972222222222,2.974999964237213,398.1247222222222,44.56305555555555,781.5651077779132,134.3820037841797,375.0822222222222,376.15,11.898111384179856,217.1014193089804,89.25,278.525,45355.72067640089,0.0078211129611147,0.2083575662781659,0.7838213207607193,535803.6509758304,589096.6227706014,0.0297499996423721,0.7129124648535491,0.1764959470966608,0.0808415884074179,129.12063325569642
2021-01-18 19:00:00+00:00,85.80000305175781,0.0,359.5131139183044,0.0,11.175000190734863,30.22833333333333,2.7500000596046448,396.02777777777777,41.836944444444434,783.4631340365938,134.70220947265625,375.2788888888888,376.15,11.206055699719323,217.6286491436429,91.0,278.44999995231626,45586.47826498801,0.0079321009828417,0.2083342587936032,0.783733640223555,531232.0600544933,584796.1720158542,0.0275000005960464,0.7119479506761868,0.1787016460255074,0.0818504027022593,124.54723486867765
2021-01-18 20:00:00+00:00,86.0,0.0,359.97212117936874,0.0,10.950000047683716,29.72888888888889,3.050000011920929,395.48027777777776,41.38944444444445,783.2107987636988,134.99668502807617,375.415,376.15,11.065389103094736,217.55994500054263,90.25,278.32500007152555,45691.93316815991,0.0077996324601492,0.2083620771833686,0.7838382903564821,542264.2509142323,595952.2723868202,0.0305000001192092,0.7132240332866134,0.1757719865784299,0.0805039800157475,121.68084221521791
2021-01-18 21:00:00+00:00,86.0,0.0,359.8736057281494,0.0,11.0,30.46277777777778,2.674999952316284,395.29722222222216,41.1813888888889,781.8803037685816,134.99719619750977,375.3911111111111,376.15,11.114138961368138,217.07416006724048,91.25,277.6749999761581,45721.26322384739,0.0075381922024332,0.208416979637489,0.7840448281600777,530138.7052174384,583861.189505459,0.0267499995231628,0.7119029617044383,0.1791231690445568,0.082223869727842,121.9166724521048
2021-01-18 22:00:00+00:00,85.85000228881836,0.0,360.0157706960042,0.0,11.024999856948853,30.35027777777778,3.024999976158142,394.9655555555556,40.73194444444445,782.4210778808592,134.89268493652344,375.46972222222223,376.15,11.018694607946603,217.3391890207927,91.5,277.475000166893,45750.417338838335,0.007454310316931,0.2084345948334445,0.7841110948496245,541900.1419433464,595656.8823164813,0.0302499997615814,0.7133467709563092,0.1757562332817225,0.0806469960003869,121.4897596141241
2021-01-18 23:00:00+00:00,86.07500267028809,52.3125,361.53701887978445,1.5458333333333334,10.68822250286738,29.85,3.14758331378301,393.17472222222216,38.26999999999999,782.894016910129,135.42641067504883,375.2886111111111,376.15,10.13538914627499,217.47194995456283,90.0,277.75000002384184,45913.69600082829,0.0074745302179077,0.2084303486542393,0.7840951211278528,547988.254630048,601936.8474310212,0.03147583313783,0.7138205921843431,0.1746131449149367,0.0800904297628901,107.79700643232214
2021-01-19 00:00:00+00:00,86.0,0.0,361.33787002563474,0.2966666666666667,11.01933332019382,30.04027777777777,2.94288890865114,393.2811111111111,38.73694444444445,782.477182837592,135.6092872619629,375.3905555555555,376.15,10.190250173144872,217.35616243998223,92.0,277.4249999761581,46005.04934518042,0.0074687028803412,0.2084315723951283,0.7840997247245305,542177.8135028159,596233.746483403,0.0294288890865113,0.7130114268551212,0.1765422943226387,0.0810173897357285,109.87930948554516
2021-01-19 01:00:00+00:00,86.19999885559082,0.0,361.9924968719482,0.0,11.042222269905938,30.11555555555556,2.910166629751523,391.1277777777778,37.0925,783.4621885850693,135.25631713867188,375.56555555555553,376.15,9.590027986632451,217.64565510643857,91.25,277.62500002384184,45909.96985445087,0.007512048937091,0.2084224697232108,0.7840654813396981,539998.99693439,593943.2115133698,0.0291016662975152,0.7128536285068492,0.1768829587311113,0.0811617464645242,106.49589403018224
2021-01-19 02:00:00+00:00,86.22500038146973,30.796875,362.1074871063232,1.3588888888888888,10.81600013759401,29.41638888888889,3.20999998205238,391.2911111111111,36.2925,782.1711902025011,135.5798454284668,375.4655555555555,376.15,9.44369456185235,217.2697762001887,90.25,277.57500007152555,45952.2288581398,0.0074045543397001,0.2084450435886629,0.7841504020716369,550534.769724256,604528.6386325704,0.0320999998205237,0.7141134984277856,0.1739725157506521,0.0798139860010384,104.53192419184019
2021-01-19 03:00:00+00:00,86.4000015258789,0.0,361.5698788642883,0.7666666666666666,10.619444378217064,29.63944444444445,3.476499984131919,392.0730555555555,37.73194444444445,781.5874335394963,135.18136978149414,375.1663888888888,376.15,9.78761135472192,217.13400778028705,90.0,277.6000000476837,45778.855295173686,0.0073970408384458,0.2084466214239264,0.7841563377376278,557693.6614475128,611483.816419342,0.0347649998413192,0.7151767673934096,0.1714497777755669,0.0786084549897041,106.72857738690121
2021-01-19 04:00:00+00:00,86.00000190734863,0.0,361.9906096691556,0.3144444444444444,10.550000190734863,29.67722222222222,3.372499943772952,392.2097222222222,37.651944444444446,782.2399704827201,135.23804473876953,375.3511111111111,376.15,9.900916799174414,217.2888814078438,89.25,277.6000000476837,45836.2843178412,0.007335851028039,0.2084594712841118,0.7842046776878492,554708.16727897,608565.8013524335,0.0337249994377295,0.7148031298589216,0.1723874094556468,0.079084461247702,104.82316521050741
2021-01-19 05:00:00+00:00,86.1500015258789,30.890625,360.904997253418,0.0,11.0,30.83638888888889,2.899999976158142,394.095,39.71527777777778,782.5037191942002,135.07306671142578,375.3605555555556,376.15,10.65880575418472,217.36207542419447,91.0,277.2749998807907,45849.48234249088,0.0073113190794244,0.2084646229933208,0.7842240579272547,538824.8403351206,592697.9820875473,0.0289999997615814,0.7129421991809602,0.176832694992386,0.0812251060650724,113.41279656993481
2021-01-19 06:00:00+00:00,86.4000015258789,0.0,358.2242480341593,0.0,11.075000286102297,29.31361111111111,3.025000035762787,398.4475,46.608888888888885,781.625830027262,134.67934799194336,375.0969444444444,376.15,12.477583568361071,217.1168977610271,91.0,276.9999999642372,45709.88397428209,0.0071723299908821,0.2084938107019147,0.784333859307203,541240.1685534674,594949.2822232487,0.0302500003576278,0.7135280315445912,0.1755505905416242,0.0806713775561568,132.60737919045857
2021-01-19 10:00:00+00:00,85.80000305175781,28.09375,356.3253106647068,2.023888888888889,11.100000381469728,30.67555555555555,2.725000023841858,403.73333333333335,57.2763888888889,782.7912715996636,132.9898452758789,375.8630555555556,376.15,13.812694669829472,217.44202058156336,85.5,278.74999990463255,44919.98050895368,0.0076120983492387,0.2084014593466598,0.7839864423041013,522475.73196763743,575256.7090656579,0.0272500002384185,0.7120540861850032,0.1787047280917377,0.0819911854848406,156.47606279861517
2021-01-19 11:00:00+00:00,85.95000076293945,0.0,358.0263337304857,0.0,11.00000023841858,29.387777777777767,2.800000011920929,399.1336111111111,45.58444444444444,783.1631413608125,134.00424501630994,375.07666666666665,376.15,12.372500185436673,217.5480957073636,83.75,279.07500007152555,45231.38042775114,0.0076260189309032,0.2083985360245103,0.7839754450445864,528514.415771323,581661.2877739307,0.0280000001192092,0.712342961489714,0.1780065135110413,0.0816505248800352,135.68823912727396
2021-01-19 12:00:00+00:00,86.0999984741211,0.0,358.5974983215332,0.0,10.84999966621399,28.99833333333333,2.825000047683716,397.49222222222215,43.38388888888889,782.1571964348685,134.28674697875977,375.2025,376.15,11.82763917764028,217.2659579467773,83.5,279.4249999761581,45211.81263751827,0.0077881288789455,0.2083644929354214,0.783847378185633,529192.6238297307,582316.5036788146,0.0282500004768371,0.7123381324821646,0.177888497929038,0.0815233691119602,132.03561550729057
2021-01-19 13:00:00+00:00,86.0,0.0,358.995100402832,0.0,10.900000095367432,29.16333333333333,3.025000035762787,397.8502777777777,44.15138888888888,781.5815574815537,134.28379440307617,375.29,376.15,11.97097236633301,217.10598897298183,82.25,279.45000007152555,45173.50339625332,0.0076855797978223,0.2083860282424573,0.7839283919597204,535212.6485002205,588291.5149908182,0.0302500003576278,0.7131981002680777,0.1759249017763325,0.0806269975979617,129.58806421248826
2021-01-19 14:00:00+00:00,85.9000015258789,38.40625,358.4557060877482,0.0,10.899999618530272,29.10083333333333,2.700000047683716,397.3952777777778,44.38055555555556,782.34171488444,134.42132186889648,375.36027777777775,376.15,11.913222452534573,217.31575477176253,83.25,279.275,45292.1116123001,0.0076855944552468,0.2083860251643981,0.783928380380355,526049.4794246565,579267.7105691091,0.0270000004768371,0.7119076531991516,0.178994352037065,0.0820979942869461,134.21023511421913
2021-01-19 15:00:00+00:00,85.9000015258789,0.0,358.430366897583,0.0,10.899999618530272,28.672222222222217,2.850000023841858,399.87,44.99083333333331,782.0578613450791,134.38506698608398,375.3672222222222,376.15,12.216889016628263,217.2382955466377,84.0,279.3750001430511,45247.26542708242,0.0078076184795949,0.208360400119285,0.78383198140112,530429.6756709818,583595.2125478036,0.0285000002384185,0.7124248704166376,0.177666598779685,0.0814085305652587,134.55169102313448
2021-01-19 16:00:00+00:00,85.9000015258789,0.0,358.052431242201,0.0,10.949999809265137,28.90944444444444,2.75,398.9755555555555,46.01972222222224,782.9788785298665,134.47857284545898,375.0702777777777,376.15,12.44497242954042,217.49413355085588,86.25,279.0999999284744,45376.73896301548,0.0078653620132073,0.2083482739772264,0.7837863640095662,528746.9275932431,582064.5958747863,0.0275,0.7119907907071682,0.178653043759246,0.0818561655335858,134.96255496745937
2021-01-19 17:00:00+00:00,85.9000015258789,0.0,358.14860631306965,0.0,11.0,29.162222222222223,3.1249999403953552,397.08166666666665,45.4861111111111,781.3963041856554,134.30546951293945,375.3022222222222,376.15,12.179250188138749,217.05452966478143,87.5,278.8499999284744,45267.27830460112,0.0078425573508117,0.2083530629563295,0.7838043796928587,539752.1556555185,592941.2076634248,0.0312499994039535,0.7134941847246371,0.1750950147573615,0.0801608011140479,136.09534731634233
2021-01-19 18:00:00+00:00,86.0999984741211,56.6875,359.24149444580075,0.0,11.075000047683716,29.641388888888883,2.924999952316284,396.07666666666665,42.02111111111111,782.9479793972437,134.9355926513672,375.4066666666666,376.15,11.331388957765368,217.48416202545167,87.0,278.95000019073484,45553.63548343572,0.0078518975665748,0.2083511015110193,0.7837970009224059,536509.3460934852,590034.8677865221,0.0292499995231628,0.712694180282002,0.1769905817335158,0.0810652384613194,127.70851265823444
2021-01-19 19:00:00+00:00,86.17499923706055,0.0,360.7099956512451,0.0,10.699999809265137,30.22722222222222,3.006666704018911,393.9722222222222,39.73500000000001,782.5138052368163,135.07181930541992,375.27166666666665,376.15,10.497333486874895,217.364946636624,87.0,279.07500007152555,45553.92516135076,0.0079196103035195,0.2083368818362609,0.7837435078602196,539258.5580968076,592784.4201613948,0.0300666670401891,0.7129748684207415,0.1762687233910219,0.0806897411480473,114.98607332388914
2021-01-19 20:00:00+00:00,86.42500114440918,0.0,361.4256129497952,0.0,10.750555460188124,29.865277777777777,3.056388894783126,392.8302777777777,37.72916666666667,781.5840844217936,135.13463592529297,375.1363888888889,376.15,9.910444565349154,217.10669068654383,86.75,279.24999990463255,45492.43479439725,0.0079924172800645,0.2083215923711864,0.7836859903487491,540232.859537824,593686.4704212409,0.0305638889478312,0.7131254368074763,0.1758522859977364,0.0804583882469559,108.2883635152031
2021-01-19 21:00:00+00:00,86.4000015258789,24.90625,361.7562431335449,0.0,10.649999856948853,29.631666666666675,3.274999976158142,392.1713888888889,37.62833333333335,782.4573319329155,135.57531356811523,375.3905555555555,376.15,9.653000177277455,217.3492595545452,85.0,279.24999990463255,45691.7803287674,0.0078324497886778,0.2083551855443776,0.7838123646669445,549919.5286329022,603607.3705192038,0.0327499997615813,0.7140961942587366,0.1736710632425647,0.0794827427371173,107.3382633670173
2021-01-19 22:00:00+00:00,86.39999961853027,0.0,362.667499923706,0.4258333333333333,10.99841669956843,28.612222222222226,3.091999989284409,390.4058333333333,35.880555555555546,782.7228710767957,135.31314849853516,375.5002777777778,376.15,9.38447258260515,217.392696401808,85.75,279.1749999761581,45631.156776068,0.0078604770019701,0.2083492998295862,0.7837902231684436,542990.7906742318,596607.3998861117,0.0309199998928441,0.7133516498156212,0.1754197342334409,0.0803086160580938,101.18880509423667
2021-01-19 23:00:00+00:00,86.29999923706055,0.0,362.8234282875061,0.0,10.428166767756144,28.39527777777778,3.2882222578922904,390.1361111111111,35.33555555555556,782.7602374945745,135.7471923828125,375.6672222222222,376.15,8.97166670958201,217.2528452724881,86.5,279.12500002384184,45787.91374498789,0.0079015273968783,0.2083406792466555,0.783757793356466,551577.9216060597,605378.7202564204,0.0328822225789228,0.714104213175845,0.1735966507933135,0.0794169134519184,100.86600604982404
2021-01-20 00:00:00+00:00,86.44999885559082,29.796875,363.425552406311,0.1577777777777777,10.72219435983234,26.890277777777776,3.163527778651979,388.24305555555554,33.58222222222222,782.8142216491699,135.6313514709473,375.37055555555554,376.15,8.329278015030756,217.4483953899808,90.25,278.9,45788.905412779066,0.0081148938533117,0.2082958722908045,0.7835892338558837,547456.6587702881,601258.6226303035,0.0316352777865198,0.7134719198511689,0.1749299563026716,0.0799628460596398,93.89170045467775
2021-01-20 01:00:00+00:00,86.37499809265137,0.0,363.1499961853027,0.7458333333333333,10.307944262292647,27.60999999999999,3.525888834396998,389.7986111111111,34.89472222222222,783.6381781175401,135.5532455444336,375.6055555555556,376.15,8.830611356099448,217.67588370429155,91.0,278.7249999284744,45839.46733616079,0.0080838773603538,0.2083023857543257,0.7836137368853204,560645.0883769369,614506.4624969258,0.0352588883439699,0.7149301424501293,0.1714856078949777,0.0783253613109229,97.89891909590823
2021-01-20 02:00:00+00:00,86.29999923706055,0.0,363.4374965667725,1.4094444444444445,10.76175010310279,27.49944444444444,3.2124166702561907,389.1544444444445,34.34916666666666,782.2565469868974,135.70579147338867,375.46,376.15,8.569944795767466,217.29209716796885,90.5,278.79999985694883,45797.81933334931,0.0080814230402164,0.2083029011615545,0.7836156757982291,549210.1821125494,603022.6198292349,0.0321241667025618,0.7136875033531359,0.1744438747302766,0.0797444552140255,94.41515666663919
2021-01-20 03:00:00+00:00,86.35000038146973,0.0,362.7651237487793,0.4341666666666666,10.592027854919436,28.17527777777777,3.0922222171227145,389.5405555555556,35.46861111111111,781.6771674262152,135.50171661376953,375.2322222222222,376.15,9.039583581023749,217.1311586846247,92.5,278.45000007152555,45752.51595596216,0.0080617958953727,0.2083070228619717,0.7836311812426555,544572.1637469422,598331.3699951977,0.0309222221712271,0.7132230555658651,0.1755645282953979,0.0802901939675097,97.92562853170398
2021-01-20 04:00:00+00:00,86.35000038146973,38.109375,362.43976320902505,0.7166666666666667,10.762527817355265,28.80138888888889,3.0634722554021407,390.85,36.20944444444444,782.8749134657118,135.33435821533203,375.4372222222222,376.15,9.435833392408158,217.4652545844185,93.5,278.19999995231626,45807.1528224095,0.0080087594873556,0.2083181605076553,0.7836730800049891,544219.023933651,598042.4284999822,0.0306347225540213,0.7131430453072042,0.1757973188359362,0.0804249133028383,102.12584062405934
2021-01-20 05:00:00+00:00,86.12499809265137,0.0,361.3905213334825,0.0,10.875,30.232499999999995,2.924999952316284,392.00166666666667,38.10666666666666,783.2387397427027,135.1196327209473,375.21777777777777,376.15,10.04722239865197,217.5677061971029,93.5,278.12500002384184,45768.0666806624,0.0079673245669677,0.2083268618409368,0.7837058135920956,539107.7793576033,592885.2577073817,0.0292499995231628,0.7126200143161665,0.1770747239662212,0.0810552621944493,108.78144889508326
2021-01-20 06:00:00+00:00,86.19999694824219,20.09375,359.73003134197654,0.0,10.600000381469728,29.08194444444445,2.974999964237213,397.6022222222222,44.2138888888889,783.0449667867025,134.53190994262695,376.1472222222222,376.52972222222223,11.757694605191547,217.51249173482267,93.0,278.0500000953674,45570.00650066797,0.0078840259945787,0.2083443545411384,0.7837716194642829,538374.9114801394,591919.6691184242,0.0297499996423721,0.7128720302168359,0.1765418207069263,0.0808361494338658,129.67954385243405
2021-01-20 11:00:00+00:00,86.19999694824219,0.0,358.6581019083659,0.0,10.75,29.27111111111111,2.8249999284744263,397.3308333333333,44.86749999999999,781.6629707336425,134.30865097045898,375.1822222222222,376.2241666666666,11.913333648840586,217.12860382503936,89.5,278.775,45295.98218053536,0.0079791010168599,0.2083243887864594,0.7836965101966806,530295.8780495469,583518.657111676,0.0282499992847442,0.7122154946274101,0.1780276327258515,0.0815068733619939,131.06573999948245
2021-01-20 12:00:00+00:00,86.17499732971191,0.0,359.2845758480496,0.0,10.71999980608622,29.23166666666667,3.032333334287008,396.4386111111111,43.87916666666666,782.2450101386173,134.5375747680664,375.1658333333333,376.15,11.495527991453804,217.2902812279596,87.5,279.2250000476837,45333.79498798701,0.0080471548701003,0.2083100974772789,0.7836427476526207,537584.1535381288,590851.3626490135,0.03032333334287,0.7129947560489576,0.176119373654758,0.0805625369534143,125.96004030252179
2021-01-20 13:00:00+00:00,86.19999694824219,0.0,358.5647649447123,0.0,10.80433323542277,28.73888888888889,2.525000035762787,397.85,44.28027777777777,783.7866298082135,133.94908905029297,375.2375,376.15,11.96686137199402,217.71989757537847,86.0,279.2749998807907,45216.35342716196,0.0079374577360621,0.2083331338754269,0.7837294083885109,519793.627285999,572922.8425629144,0.0252500003576278,0.7110513348963544,0.1808303139465704,0.0828683507994472,132.83786866998005
2021-01-20 14:00:00+00:00,86.19999694824219,0.0,358.76750030517576,0.0,10.899999856948853,28.93944444444445,2.599999964237213,396.7808333333333,43.795,780.4435126071508,134.25345611572266,375.31555555555553,376.15,11.773083430396184,216.7898654598661,87.5,279.19999995231626,45137.91719791311,0.008033371287792,0.2083129920295636,0.7836536366826442,521302.0766795087,574339.1293870566,0.0259999996423721,0.7112875430167724,0.1801918512515763,0.082520606089279,131.5116840569318
2021-01-20 15:00:00+00:00,86.19999694824219,0.0,359.0134311676025,0.0,10.774999856948853,28.8575,2.9499999284744263,397.2761111111111,44.49916666666665,782.6594833882649,134.02767181396484,375.25388888888887,376.15,11.819666842619576,217.3123580423992,86.5,279.19999995231626,45189.95318403662,0.0079422905115722,0.2083321189925698,0.783725590495858,533100.8195110435,586199.0145022864,0.0294999992847442,0.7127353411193575,0.1768203903812434,0.0809442692146548,129.2306743783806
2021-01-20 16:00:00+00:00,86.19999694824219,0.0,358.3274774890476,0.0,10.949999809265137,28.93611111111111,2.825000047683716,397.8958333333333,45.11833333333332,783.0132949490014,134.22475814819336,375.3494444444444,376.15,12.136722435421412,217.50369378831667,89.0,278.8499999284744,45333.69279808575,0.0079759288766032,0.2083250549359133,0.7836990161874834,530735.4099313285,584002.4989690792,0.0282500004768371,0.7122175322079661,0.1780253204758983,0.0815071468392985,135.13393143460152
2021-01-20 17:00:00+00:00,86.14999771118164,0.0,358.5913745244344,0.0,10.600000381469728,29.07888888888889,2.775000035762787,398.0294444444445,44.99055555555555,783.2717182413735,134.22294998168945,375.12305555555554,376.15,12.051527925862208,217.57547831217457,86.5,278.824999833107,45352.10970075143,0.0077402980280345,0.2083745374141127,0.7838851645578526,529188.2898786655,582477.0187770483,0.0277500003576278,0.7121703283068166,0.1783258619135633,0.0817538094219922,131.23195717682802
2021-01-20 18:00:00+00:00,86.25,94.59375,359.6834482722812,0.0,10.799999952316284,30.0275,2.75,395.2975,42.05972222222223,782.2762802124022,134.46544647216797,375.43805555555554,376.15,11.318777874840633,217.298967895508,85.25,278.82499995231626,45376.30509510436,0.0076292974404399,0.2083978475375076,0.7839728550220525,528596.9746594175,581914.1331461652,0.0274999999999999,0.712142317525862,0.1784811346538223,0.0818765478203157,124.8485779031181
2021-01-20 19:00:00+00:00,86.30000305175781,0.0,359.8799976348877,0.0,10.950000047683716,30.35777777777777,2.649999976158142,394.1386111111111,40.56944444444444,782.7646916368271,134.75121307373047,375.2872222222222,376.15,10.7475837220086,217.4346372731528,90.0,278.65,45529.70575180191,0.0079545609190757,0.2083295422069941,0.7837158968739303,527372.0614672323,580869.4657255997,0.0264999997615814,0.7115365715131104,0.179662337240538,0.0823010914847699,121.76066233156331
2021-01-20 20:00:00+00:00,86.30000305175781,0.0,361.3924983978271,0.0,11.0,30.17027777777779,2.950000047683716,391.9116666666666,37.9975,783.2849315897622,135.00242233276367,375.3344444444445,376.15,10.006027971373666,217.4846986389161,91.5,278.475000166893,45673.58483499513,0.007989104636951,0.2083222880262402,0.7836886073368087,538835.7934182443,592502.2555993636,0.0295000004768371,0.7127052572989763,0.1768545202697026,0.0809402219544839,109.86948902954505
2021-01-20 21:00:00+00:00,86.30000305175781,24.3125,361.33671887715656,0.0,10.675000190734863,29.33083333333333,2.8739722119437325,391.965,37.78138888888888,781.5890480380584,135.35919952392578,375.2263888888889,376.15,9.787416909270815,217.1308244620429,90.0,278.4250000953674,45703.34573730442,0.0078320934212247,0.2083552603815428,0.7838126461972325,536578.3358651217,590279.7671064544,0.0287397221194373,0.7125043221254426,0.177458042971477,0.081297912783643,109.20717475880244
2021-01-20 22:00:00+00:00,86.37500190734863,0.0,362.6355429840088,0.0,10.603805399205948,28.086111111111112,3.317333314352565,390.62027777777774,36.02388888888889,782.9719467671712,135.92877578735352,375.5522222222222,376.15,9.134139189720152,217.49220834096283,88.25,278.74999990463255,45923.260128009,0.0078550087520192,0.2083504481620759,0.7837945430859048,554186.4997255642,608146.3303759748,0.0331733331435256,0.7142497333959666,0.1732877546462595,0.079289178814248,101.24899359703458
2021-01-20 23:00:00+00:00,86.27499771118164,24.0,363.0696954091389,0.24,10.27602796792984,27.924166666666665,3.4205000068081746,388.8833333333333,34.995,782.5846564059786,135.74907684326172,375.30444444444447,376.15,8.87650013950136,217.3846277787951,87.5,278.95000019073484,45806.997634550906,0.0078966670708599,0.2083416999151194,0.7837616330140207,556405.0742693646,610228.296489962,0.0342050000680817,0.71463246154764,0.1723439260830545,0.0788186123012236,96.1005490802257
2021-01-21 00:00:00+00:00,86.15055325826009,0.0,362.88181868023344,0.25,10.186111070844865,27.77138888888888,3.480805548263921,390.1297222222222,35.35444444444445,782.8594980197481,135.53224923875595,375.5033333333333,376.15,8.944444620874192,217.4609724341499,90.75,278.65,45799.148453066366,0.0080203172758816,0.2083157333720648,0.7836639493520534,558513.5764415798,612327.5758739328,0.0348080554826392,0.7147921673399538,0.1718648429845684,0.0785349341928385,99.19036413203438
2021-01-21 01:00:00+00:00,86.17499923706055,0.0,363.1524948120117,2.5675000000000003,10.49213904380798,27.641666666666666,3.2166111075878137,389.55555555555554,34.99638888888888,783.0231373426647,136.02642822265625,375.2000000000001,376.15,8.896472533808815,217.50642767164453,93.0,278.2999999761581,46033.57068926503,0.0080215205299824,0.2083154806887036,0.7836629987813138,552142.2330827086,606231.678642595,0.0321661110758781,0.7137427049345961,0.174360528323436,0.0797306556660897,94.21667751611015
2021-01-21 02:00:00+00:00,86.32499885559082,0.0,363.0485065078735,1.7130555555555558,10.752249918513831,27.77222222222221,3.209805533985297,388.6975,34.78916666666666,783.1895945909287,135.43406295776367,375.3616666666666,376.15,8.762250174151529,217.5526659223769,89.5,278.2249999284744,45855.20559436738,0.0076820361336233,0.2083867724119391,0.7839311914544376,549547.3116845809,603427.1782579626,0.0320980553398529,0.7139341652677572,0.1741769320310157,0.079790847361374,96.68966330533765
2021-01-21 03:00:00+00:00,86.17499923706055,0.0,362.6088878207737,1.2494444444444444,10.5272222410308,28.621666666666663,3.032666637963719,389.9944444444444,35.34638888888888,782.2418310716416,135.83112335205078,375.165,376.15,9.060111373530496,217.19978445265045,87.75,278.2749998807907,45925.73521140683,0.0075590480379658,0.2084125999120271,0.784028352050007,544301.3303730944,598264.0692464975,0.0303266663796371,0.713309886065069,0.1757602081986132,0.0806032393566806,98.28253355749123
2021-01-21 04:00:00+00:00,86.0999984741211,0.0,362.2649921417236,0.25,10.418888793521456,28.96527777777778,3.155472212367588,391.2583333333333,36.87083333333333,781.8683028327093,135.4435043334961,375.63138888888886,376.15,9.583889266120062,217.18564046647825,86.0,278.4,45752.25854281298,0.0074736924492355,0.2084305245856605,0.784095782965104,546328.4542146652,600087.3580024705,0.0315547221236758,0.7138524605642489,0.1745380205740378,0.0800547967380373,105.01565226079282
2021-01-21 05:00:00+00:00,86.32499885559082,47.09375,361.7024978637695,1.6044444444444443,10.7356664469507,30.16277777777778,2.9679444410403573,392.0133333333333,38.05305555555556,782.9626742214625,134.93904876708984,375.2086111111111,376.15,9.921139073371886,217.4896326446534,85.25,278.24999990463255,45670.2627252281,0.0073325850770512,0.2084601571338192,0.7842072577891296,538975.7575910373,592638.3162931803,0.0296794444104035,0.7131984032334998,0.1762063989477959,0.0809157534083007,106.44626519964835
2021-01-21 06:00:00+00:00,85.97500038146973,17.40625,359.0670870971679,0.0,10.899999618530272,30.389166666666668,2.649999976158142,395.93888888888887,43.97111111111112,783.036742808024,134.83364868164062,375.31111111111113,376.15,11.871750219133164,217.5088182025486,82.5,278.2249999284744,45643.00790164303,0.0070854636484729,0.2085120526338207,0.7844024837177064,528154.3118967927,581784.8461812232,0.0264999997615814,0.7120940958799268,0.1790298187466011,0.0823760856118908,128.09258457998757
2021-01-21 07:00:00+00:00,85.9000015258789,0.0,356.39218523661293,1.6936111111111112,10.899999618530272,30.391666666666666,2.700000047683716,402.4638888888889,53.11027777777778,782.0868850877547,133.93535995483398,375.20388888888886,376.15,13.56808358271916,217.24635774400505,84.5,278.32499995231626,45267.65679804982,0.0073063336407214,0.2084656699354485,0.78422799642383,525534.6897170839,578724.1864547925,0.0270000004768371,0.7121510149640903,0.178718255015656,0.0821307295434165,149.3641854999873
2021-01-21 09:00:00+00:00,85.9000015258789,0.0,356.2572753609551,1.831388888888889,10.899999618530272,30.899999999999995,2.700000047683716,403.4,55.13055555555555,782.983429938422,133.63315200805664,375.3927777777777,376.15,13.836916917165116,217.4953980297513,81.0,278.45000007152555,45196.99292700183,0.0070666012620676,0.2085160137349658,0.7844173850029665,524568.7872951176,577675.2539843448,0.0270000004768371,0.7123048348464739,0.1785437444002753,0.0821514202764136,152.34762273434325
2021-01-21 10:00:00+00:00,85.9000015258789,30.203125,356.90099989997015,1.0922222222222222,10.899999618530272,30.37166666666667,2.774999976158142,400.6933333333333,48.63944444444444,782.6724493747287,133.8353385925293,375.6108333333333,376.15,13.043555725415544,217.37678056505,80.25,278.9250000953674,45170.3428084573,0.0072346626942926,0.2084807208341985,0.7842846164715088,526757.6881234343,579832.8409233716,0.0277499997615814,0.7124949161993114,0.1779576131105018,0.0817974709286053,148.97309977955524
2021-01-21 11:00:00+00:00,85.95000076293945,0.0,357.9886126624213,0.0,10.84999966621399,29.266666666666666,2.925000011920929,399.15,45.47527777777778,783.2357218424477,133.75122833251953,375.5597222222222,376.15,12.277777971956466,217.46594129350456,73.25,279.4750000476837,45085.54051426805,0.0068621095065848,0.2085589570036171,0.784578933489798,530380.8125172406,583356.3226215056,0.0292500001192093,0.7133300799042177,0.176269145219827,0.081150774756746,140.23578785897575
2021-01-21 12:00:00+00:00,86.0,26.6875,359.04319004694617,1.0344444444444445,10.924999713897703,31.016388888888883,2.75,397.19888888888886,44.63222222222223,781.0809061855738,133.75579071044922,375.5777777777778,376.15,11.94427793449826,216.966919140286,72.75,279.8750001430511,44898.77453422841,0.0070046229697472,0.208529029176353,0.7844663478538997,522655.1191327959,575411.1792105143,0.0275,0.7125432513420958,0.1780262701336203,0.0819304785242837,132.21678520102031
2021-01-21 13:00:00+00:00,86.02499961853027,0.0,359.43376452975804,0.0708333333333333,10.75,28.66444444444444,3.099999964237213,396.28027777777777,42.75277777777778,783.2349660746255,134.1980972290039,375.2980555555556,376.15,11.351555837525265,217.5652691947089,71.25,280.12500002384184,45131.16411182043,0.0069792013437594,0.2085343677178105,0.7844864309384301,536747.1616838967,589776.2795152856,0.0309999996423721,0.7139501533221961,0.1747012064350374,0.0803486406003944,126.55253378613183
2021-01-21 14:00:00+00:00,86.0999984741211,0.0,358.71749153137205,0.0,10.600000381469728,28.604166666666668,2.799999952316284,397.5130555555555,44.3125,782.4069815063476,134.2204246520996,375.5219444444445,376.15,11.899305755032437,217.33388462914365,80.5,279.69999995231626,45159.47028989382,0.007653047733948,0.2083928599758709,0.7839540922901811,527690.7698002858,580753.147390911,0.0279999995231628,0.7123256073724453,0.1780262022725111,0.0816481908318808,133.8218535968374
2021-01-21 15:00:00+00:00,86.0999984741211,0.0,358.6375030517578,0.0,10.600000381469728,29.058055555555555,2.75,397.09027777777777,44.147777777777776,782.7630284966359,134.37326049804688,375.445,376.15,11.906639024416606,217.4341751522489,83.0,279.4250000953674,45275.98216306813,0.007741854485142,0.2083742105581201,0.7838839349567377,527497.2195737783,580696.4986153834,0.0275,0.7120700695529862,0.1785631008990902,0.0818668295479234,133.56198405531927
2021-01-21 16:00:00+00:00,86.0999984741211,0.0,357.8063116539849,0.0,10.800000190734863,28.819444444444443,3.049999952316284,399.0311111111111,47.60027777777778,783.2019110616044,134.28567504882812,374.8041666666667,376.15,12.606583658589257,217.5560870658028,82.0,279.25000002384184,45300.210824278816,0.0075580998027565,0.2084127990414211,0.7840291011558224,537462.0825445419,590689.8302630695,0.0304999995231628,0.7133793268373442,0.1755958043619754,0.0805248692775176,135.0659773505387
2021-01-21 17:00:00+00:00,86.0999984741211,54.109375,357.62749710083006,0.7094444444444444,11.0,29.346944444444443,2.9749999046325684,400.0238888888889,47.48194444444445,782.8748876953122,134.28109741210938,375.18055555555554,376.15,12.620805744065178,217.46524739583336,85.5,278.8499998092651,45344.70444934762,0.0076646727916206,0.2083904187137596,0.7839449084946197,535574.9985619496,588855.0262899331,0.0297499990463256,0.7130130074374665,0.1763818805492812,0.0808551129669264,139.2842935936364
2021-01-21 18:00:00+00:00,86.0999984741211,21.890625,358.97108215755884,0.0,10.5,29.43055555555556,2.675000011920929,395.5333333333333,42.90833333333333,783.121791483561,134.91204452514648,375.4513888888889,376.15,11.52116690158844,217.53383132086867,81.5,278.9,45563.96382867169,0.0073339013303561,0.2084598807206252,0.7842062179490188,528190.0850482314,581727.7425469208,0.0267500001192092,0.712034030112351,0.1789744699722589,0.0822414997961807,130.19656435309932
2021-01-21 19:00:00+00:00,85.95000076293945,0.0,360.04916201485526,0.0,10.774999856948853,30.904444444444447,3.025000035762787,394.8694444444444,40.60583333333333,783.7981725735134,134.90430450439453,375.1091666666666,376.15,10.932694726785025,217.72171563042536,72.5,278.975000166893,45588.4416737976,0.0065631031306829,0.2086217483425566,0.7848151485267605,539415.0236962391,592981.4426629513,0.0302500003576278,0.7139196127936092,0.1751063366280288,0.0807240502207341,119.02017440504315
2021-01-21 20:00:00+00:00,85.80000305175781,0.0,360.50493850708006,0.0,11.074999809265137,31.21527777777777,2.625,393.3986111111111,40.25777777777778,783.1093018595375,135.1396255493164,375.34777777777776,376.15,10.704305797153047,217.2182570478652,71.25,278.79999985694883,45656.467281762976,0.0063734020459623,0.2086615855703479,0.7849650123836898,527079.3846331714,580725.7336892429,0.02625,0.7124514235960556,0.1787479197603999,0.0825506566435444,116.86323455563618
2021-01-21 21:00:00+00:00,85.92500305175781,0.0,360.529108320872,0.0,10.975000143051147,30.99194444444445,2.774999976158142,393.2447222222222,40.181666666666665,782.554412214491,135.20860290527344,375.2261111111111,376.15,10.553944687843323,217.3590970908272,74.0,278.3750001430511,45717.09426928667,0.0064264467052099,0.2086504461919059,0.7849231071028842,532633.476048894,586351.0618153058,0.0277499997615814,0.7130136708083543,0.1773690794004711,0.081867250029593,115.63579587177517
2021-01-21 22:00:00+00:00,86.30000305175781,0.0,361.1051602723864,0.0,11.024999856948853,31.1875,2.674999952316284,392.8638888888888,39.35750000000001,783.5933003743488,135.35873794555664,375.32416666666666,376.15,10.505027906894686,217.66480638292109,71.75,278.025,45886.31065724073,0.0060829879134196,0.2087225725381819,0.7851944395483986,531158.9383414007,585075.3533636587,0.0267499995231628,0.7128364620118759,0.1780641010581257,0.0823494374068354,111.62372869024757
2021-01-21 23:00:00+00:00,86.30000305175781,48.3125,360.8291248321533,0.0,10.924999952316284,30.941388888888888,2.3749999403953552,393.51388888888886,39.1275,781.507955763075,135.51216506958008,375.3186111111111,376.15,10.374833370844522,217.0855438062881,76.75,277.4749999284744,45906.88315920815,0.006260181650677,0.2086853618533578,0.7850544564959651,522008.7180880774,575949.3058001469,0.0237499994039535,0.7115301057537736,0.1810281066384432,0.0836917882038295,113.39158178679072
