Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-22 00:00:00+00:00,86.20000267028809,0.0,360.6530933888753,0.0,11.025000095367432,30.40083333333333,2.424999952316284,392.7383333333333,39.49472222222222,781.8338023376464,135.10183334350586,375.1216666666666,376.15,10.607861336072286,217.17605670081247,75.5,277.1749999165535,45836.51700412477,0.006031286059924,0.2087334299274159,0.78523528401266,522631.3647951384,576489.272274985,0.0242499995231628,0.711875498652956,0.1803892659852274,0.0834852358386537,113.4464421398734
2021-01-22 01:00:00+00:00,86.0250015258789,0.0,359.8873695373535,0.0,10.950000286102297,30.61611111111112,2.675000011920929,394.49916666666667,40.41055555555557,782.7232186381021,135.21016311645508,375.225,376.15,10.80544455104404,217.43414304097496,78.25,276.7499999642372,45995.98291049679,0.0060664879689649,0.2087260375265173,0.7852074745045178,532418.3181696654,586463.5980894992,0.0267500001192093,0.7128470451564951,0.1780520940513519,0.0823508606729437,119.98124317986762
2021-01-22 02:00:00+00:00,86.1500015258789,0.0,360.3582729975382,0.0,10.925000190734863,30.876111111111115,2.899999976158142,394.3258333333333,40.55083333333334,781.907636820475,135.33736419677734,375.19833333333327,376.15,10.842083639568752,217.16877841525613,75.75,276.6749999761581,46003.74951611048,0.0058429938549212,0.2087729712904665,0.7853840348546122,539710.4869138435,593764.8925952734,0.0289999997615814,0.7138852518090357,0.1757627897765472,0.0813519586528355,115.93080976053271
2021-01-22 03:00:00+00:00,86.0,45.296875,358.99395726945664,0.0,10.799999952316284,30.06083333333333,2.775000035762787,396.8611111111111,43.88027777777778,782.9852427503796,134.89078521728516,375.38305555555553,376.15,11.913583519458768,217.4959016927084,78.75,275.9250000357628,46039.9441493964,0.0057608048614213,0.2087902309791015,0.7854489641594771,535980.7249757,590077.6593512407,0.0277500003576278,0.7134408472682401,0.1768844419724272,0.0819247104017048,128.11473091047608
2021-01-22 04:00:00+00:00,86.0,0.0,358.57498253292505,0.0,11.0,30.140277777777783,2.599999964237213,396.5819444444444,43.58722222222222,782.8841463385686,134.82065200805664,375.1872222222222,376.15,11.74263914320204,217.47198580847865,77.25,275.95000007152555,46005.89702029141,0.0056616785301187,0.208811047508675,0.7855272739612063,529878.8972676616,583935.8262665041,0.0259999996423721,0.7128083377954446,0.1784664902086387,0.0827251723535445,129.9359744781742
2021-01-22 05:00:00+00:00,86.04999923706055,0.0,358.4500030517578,0.0,10.99999976158142,30.65666666666668,2.550000011920929,397.2522222222222,44.69944444444445,783.1220416598846,134.49301147460938,375.10333333333335,376.15,12.022028015719522,217.57133176167807,76.75,275.9249999761581,45912.19903907237,0.0056153202384975,0.2088207827499155,0.785563897011587,527182.2206372501,581129.0545081602,0.0255000001192093,0.7126391572858541,0.1789054153674564,0.08295542722748,130.5811622474631
2021-01-22 06:00:00+00:00,86.19999694824219,37.390625,355.77052025689017,0.8822222222222221,11.199999809265137,31.73777777777778,2.799999952316284,402.325,56.17916666666667,783.576001349555,134.2390365600586,374.7697222222222,376.15,13.858166858620116,217.66000124613453,76.25,275.8500000476837,45864.5296782128,0.0055494680231489,0.2088346117151387,0.7856159202617122,534620.2306689685,588511.0530408685,0.0279999995231628,0.713675915409466,0.1764942606090374,0.0818298244583338,149.16360207981452
2021-01-22 13:00:00+00:00,85.80000305175781,0.0,355.5349868774414,2.8166666666666664,11.100000381469728,28.971666666666668,2.574999988079071,406.15,60.09888888888888,781.9775188869897,132.88201141357422,375.6916666666666,376.15,14.27830576313866,217.21597823248976,80.25,277.475000166893,45042.924535956925,0.0065437942295424,0.2086258032117961,0.7848304025586615,518531.6846956274,571457.121025377,0.0257499998807907,0.7121434240050676,0.1793443372292847,0.0827622388848567,160.815607982685
2021-01-22 14:00:00+00:00,85.80000305175781,29.59375,356.29027517318724,2.2988888888888885,11.100000381469728,30.82472222222222,2.899999976158142,402.72777777777776,54.11527777777778,782.5994303046331,133.63452911376953,375.3986111111111,376.15,13.642389012177782,217.38873154534244,80.25,277.69999995231626,45297.29990708659,0.0066470515028564,0.2086041191844001,0.7847488293127435,531922.1134563308,585146.4408471577,0.0289999997615814,0.7133688709036323,0.1763486304895708,0.0812824988452152,151.72037026584894
2021-01-22 15:00:00+00:00,85.80000305175781,0.0,357.7434758631388,1.0455555555555558,10.649999856948853,30.320833333333333,2.8750000596046448,399.7861111111111,48.90166666666667,782.5241802978514,133.7853012084961,375.3061111111111,376.15,12.962555680274962,217.36782883538143,79.0,277.8499998092651,45319.56640147815,0.0066127510235434,0.2086113222850558,0.7847759266914007,531348.5468685215,584599.0373902583,0.0287500005960464,0.7132915410302073,0.1765598557794256,0.0813986025943206,139.37717960090018
2021-01-22 16:00:00+00:00,85.80000305175781,0.0,356.29712142944334,2.1294444444444443,10.899999618530272,31.69833333333333,2.900000095367432,402.9,53.7886111111111,782.0916345384384,133.8368377685547,375.3833333333333,376.15,13.80669452243381,217.24767712487125,79.5,277.82499995231626,45316.04133279876,0.0066427838491114,0.2086050153916866,0.7847522007592019,532139.5408909273,585385.8894569658,0.0290000009536743,0.7133716123778312,0.176345519663316,0.0812828670051785,151.38366250583823
2021-01-22 17:00:00+00:00,85.80000305175781,0.0,356.251141204834,1.0677777777777775,10.899999618530272,30.69666666666667,2.900000095367432,402.9055555555555,51.21972222222222,782.4757656012639,133.94978713989258,375.4483333333333,376.15,13.47341680844625,217.35437982771137,79.25,277.57500007152555,45417.42992021661,0.0065079335539641,0.2086333339536675,0.7848587324923683,533246.0543939123,586611.5345501668,0.0290000009536743,0.7134582218522172,0.1762472601116982,0.0812945170824102,151.99879466439455
2021-01-22 18:00:00+00:00,85.80000305175781,0.0,356.7520888964335,0.7152777777777778,10.899999618530272,30.62666666666667,2.900000095367432,401.7416666666667,51.22833333333332,781.2736349487303,134.2479476928711,375.4505555555555,376.15,13.311389008098171,217.13596404605448,79.25,277.4250000953674,45473.16773231776,0.0064403042646897,0.2086475361044151,0.7849121596308951,533858.2642145331,587289.2363000065,0.0290000009536743,0.7135016567669139,0.1761979826478537,0.0813003596315581,147.7244929366256
2021-01-22 19:00:00+00:00,85.80000305175781,0.0,356.8068550682068,1.6116666666666668,10.899999618530272,30.66611111111112,2.900000095367432,401.4666666666666,50.29361111111112,782.6418342759874,134.3456573486328,375.4377777777778,376.15,13.33822233279546,217.4018994564481,80.25,276.9750000476837,45660.020248328176,0.0063193533684377,0.208672935792628,0.7850077108389342,535976.1465616667,589626.6703534523,0.0290000009536743,0.7135793359286662,0.1761098546496417,0.0813108084680177,146.7684393542899
2021-01-22 20:00:00+00:00,85.80000305175781,84.90625,357.970011138916,0.1294444444444444,11.0,29.55444444444445,2.975000023841858,398.43888888888887,46.2375,783.1817502678763,134.78039932250977,375.3572222222222,376.15,12.442194598250918,217.54909822252068,78.75,276.7999999761581,45868.35782090978,0.0061264440964244,0.2087134467397508,0.7851601091638246,540782.0991734987,594677.4196130676,0.0297500002384185,0.7140014367742039,0.1752604942907517,0.0809880686966257,136.45010159218978
2021-01-22 21:00:00+00:00,85.80000305175781,0.0,358.513920618693,0.0,11.050000190734863,30.117222222222225,2.899999976158142,397.0805555555555,44.20249999999999,783.5867133585609,134.88531112670898,375.6016666666667,376.15,11.97011129246818,217.6629765489368,76.5,276.5499999761581,45969.31565820819,0.0058489613082591,0.2087717181252655,0.7853793205664752,539310.2724468535,593324.218345248,0.0289999997615814,0.7138814197238182,0.1757671373260262,0.0813514431885741,133.88196353618707
2021-01-22 22:00:00+00:00,86.19999694824219,0.0,358.30499877929685,0.0,10.899999618530272,29.863888888888887,2.899999976158142,398.0991666666666,45.20555555555556,783.1550063747828,134.78427124023438,375.0855555555555,376.15,12.10200012339486,217.49097518497047,75.75,276.2000000119209,45967.75023389977,0.0056511063550053,0.2088132676654489,0.7855356259795458,539167.2925021093,593179.3990269415,0.0289999997615814,0.7140084725095196,0.1756229943226967,0.0813685334062024,131.36990760271007
2021-01-22 23:00:00+00:00,86.19999694824219,0.0,358.80387153625486,0.0,11.0,30.287777777777777,2.7500000596046448,395.65,42.63277777777778,781.884690636529,135.06279373168945,375.5647222222222,376.15,11.553778030872344,217.2432010947333,76.0,276.00000002384184,46021.34808594414,0.0055902684095641,0.2088260436339915,0.7855836879564444,534845.1909927669,588920.2749937513,0.0275000005960464,0.7134508276698825,0.1769966129377992,0.0820525587962718,130.92132792524757
2021-01-23 00:00:00+00:00,86.19999694824219,46.890625,359.41770401000974,0.0,11.050000190734863,30.646944444444447,2.699999988079071,397.87055555555554,43.10888888888888,783.1649673292374,134.9227180480957,375.7166666666666,376.3119444444444,11.688805629147424,217.5458250639173,76.0,275.72499998807905,46094.82476706108,0.0054827118124997,0.208848630519375,0.7856686576681252,534010.7283729293,588172.1474742261,0.0269999998807907,0.7133209111360076,0.1773909932050264,0.0822880957781752,127.29353933361567
2021-01-23 01:00:00+00:00,86.04999923706055,0.0,359.6675037384033,0.0,10.87499976158142,30.16249999999999,2.849999964237213,398.4625,44.78694444444445,782.5744187249076,135.09619903564453,376.66277777777776,377.15,12.102166841824854,217.3790059407553,78.25,275.09999998807905,46224.068382527614,0.0053994425479462,0.2088661170649312,0.7857344403871225,540361.3037583225,594674.5841077925,0.0284999996423721,0.7139711330565973,0.1759123444182291,0.0816165228828013,132.26870977971575
2021-01-23 02:00:00+00:00,85.9000015258789,0.0,358.7400477218628,0.0,11.100000381469728,30.57555555555556,2.725000023841858,399.45138888888886,46.38055555555555,781.8617941792804,134.818115234375,376.435,377.15,12.551139088206815,217.18383235083687,81.75,274.1000000029802,46255.05348133521,0.0052510209252537,0.2088972856056967,0.7858516934690496,536535.7637100174,590885.4515505864,0.0272500002384185,0.7135689961764614,0.1769860434148338,0.0821949601702861,137.48855835829278
2021-01-23 03:00:00+00:00,85.9000015258789,33.90625,358.22999420166013,0.0,11.100000381469728,30.95611111111111,3.0,401.22777777777776,48.03638888888889,784.2186276753743,134.5860824584961,376.56194444444446,377.15,12.88588894102308,217.87461971282968,83.25,273.9999999940395,46331.53861137513,0.0053086436976049,0.2088851848235029,0.7858061714788921,546558.0028391968,600997.5607075627,0.03,0.7146262810061588,0.1744281066944004,0.0809456122994406,142.6518038650659
2021-01-23 04:00:00+00:00,85.9000015258789,0.0,358.0961316045125,0.0,11.100000381469728,31.20888888888889,2.900000095367432,400.7416666666667,48.87694444444444,782.1560622490776,134.8816909790039,376.51388888888886,377.15,13.023028136094409,217.3421013387045,78.5,274.7000000119209,46193.16695960244,0.0052644693718384,0.2088944614319139,0.7858410691962475,541566.7241675336,595843.6953450663,0.0290000009536743,0.7142567369357797,0.1753413345807206,0.0814019275298255,143.3958951691529
2021-01-23 05:00:00+00:00,85.9000015258789,35.296875,357.6325911564297,1.2394444444444443,11.100000381469728,31.92111111111112,2.900000095367432,403.2222222222222,54.84777777777778,784.5667613389758,134.2174530029297,377.3655555555556,377.6269444444444,13.773194649219512,217.9352125506931,78.25,274.9249999761581,46069.62150996097,0.0053326276575213,0.2088801481919205,0.7857872241505581,540161.2603143674,594293.0655885715,0.0290000009536743,0.7142129732167215,0.1753909850773001,0.0813960407523039,154.4717993054056
2021-01-23 06:00:00+00:00,85.9000015258789,0.0,357.81621236165364,0.0,11.100000381469728,31.53,2.674999952316284,402.2075,51.67916666666668,783.034963531494,134.5154685974121,376.175,377.15,13.488055628405675,217.5097130033706,80.5,274.82500004172323,46098.535261654775,0.0054461917850234,0.208856299725145,0.7856975084898316,533223.7002280897,587389.4791605341,0.0267499995231628,0.7132448700573998,0.1776007569296138,0.0824043734898234,143.33523473965099
2021-01-23 11:00:00+00:00,85.5,51.703125,357.36527205573185,2.591388888888889,11.100000381469728,32.5,2.5999999046325684,402.5888888888889,53.395,781.0074722798664,133.73350524902344,376.6944444444444,377.15,13.65363906171586,216.9451316918268,70.25,277.0499999761581,45344.77406213899,0.005565389377368,0.2088312682307527,0.7856033423918792,522206.5645642697,575486.6740872831,0.0259999990463256,0.712870064613259,0.1783964606422018,0.0827334756982134,153.02245039683015
2021-01-23 12:00:00+00:00,85.5,0.0,357.7215713712904,0.8408333333333333,11.100000381469728,31.329722222222223,2.75,402.65,51.41499999999999,781.816372358534,133.8312873840332,376.57444444444445,377.15,13.385611277951128,217.17121546003565,70.75,277.62499990463255,45330.84607741353,0.0058342566128537,0.2087748061113007,0.7853909372758455,526969.3049118886,580233.0490528494,0.0275,0.713294282316297,0.1771742159293986,0.0820315017543043,149.45535798334382
2021-01-23 13:00:00+00:00,85.5,0.0,358.8768968984816,0.0,10.87500023841858,29.96583333333333,2.8750000596046448,400.54027777777776,47.13,784.0140213182236,134.12193298339844,376.6444444444444,377.15,12.621416859891678,217.78167368147112,72.25,277.5999999284744,45561.09484625991,0.0059468555918314,0.2087511603257154,0.7853019840824531,533765.3530536514,587299.6394980068,0.0287500005960464,0.7137191351688649,0.1760747447839286,0.0814561194511601,140.5441284393386
2021-01-23 14:00:00+00:00,85.5,34.703125,359.00324918111164,0.13,10.87500023841858,29.856666666666666,3.0249999165534973,400.25888888888886,46.69111111111111,782.0026950412324,134.27320098876953,376.3538888888888,377.15,12.318361299302843,217.2229716534086,73.25,277.3000000953674,45544.6849495384,0.0059039088373719,0.2087601791441519,0.7853359120184762,538479.3748615639,591994.3796772716,0.0302499991655349,0.7143432530399766,0.1746257119625507,0.0807810358319375,136.9421796758584
2021-01-23 15:00:00+00:00,85.9000015258789,0.0,359.1446583302816,2.6625,11.075000286102297,29.83,2.924999952316284,399.6666666666666,45.981388888888894,782.3106345282658,134.18462753295898,376.44166666666666,377.15,12.338222336769103,217.30851033528657,74.25,276.97499998807905,45585.99177332841,0.0058496421356218,0.2087715751515194,0.7853787827128588,535632.9239107136,589196.4642443745,0.0292499995231628,0.7139804111034973,0.1755313364870458,0.081238252886294,136.4508036859616
2021-01-23 16:00:00+00:00,85.9000015258789,0.0,358.2174953460693,1.3580555555555556,10.850000143051147,29.95777777777778,3.100000023841858,400.4138888888889,48.50416666666666,782.5611337958441,134.28226470947266,376.9683333333333,377.15,12.84436130841573,217.3780933083429,77.5,276.2250000476837,45757.67289275531,0.0057910923053885,0.2087838706158684,0.7854250370787431,543434.5325888408,597199.7982378283,0.0310000002384185,0.7147140524292014,0.1738345528758477,0.0804513944565323,147.40820009431047
2021-01-23 17:00:00+00:00,85.9000015258789,39.296875,357.9309963226318,1.6086111111111112,10.800000190734863,30.78,3.200000047683716,402.0319444444444,50.63222222222224,780.897369503445,134.26463317871094,376.8494444444444,377.15,13.22597230937746,216.91593654632567,78.75,275.7999999761581,45724.74662275099,0.0057101671608776,0.2088008648962156,0.7854889679429066,546366.6711023998,600093.2483841322,0.0320000004768371,0.7151638412167372,0.1728302857471735,0.0800058725592521,148.5128454974036
2021-01-23 18:00:00+00:00,85.9000015258789,0.0,358.4682530466715,0.7077777777777777,10.800000190734863,30.53111111111111,2.900000095367432,401.04027777777776,48.47722222222224,781.9383610704207,134.20416259765625,376.7080555555555,377.15,12.815000195768146,217.2051007843018,79.25,275.82499995231626,45760.93181237932,0.0057563733614904,0.208791161594087,0.7854524650444227,536807.4657824879,590576.5606620337,0.0290000009536743,0.7139408763200011,0.1756996824716424,0.0813594402546819,143.26634108096684
2021-01-23 19:00:00+00:00,85.9000015258789,34.90625,358.8349975585937,0.0,10.800000190734863,29.85055555555555,2.9999999403953552,399.1269444444444,46.63388888888888,783.4571313137476,134.4268798828125,376.8488888888888,377.15,12.498805722395575,217.6283702977499,75.25,276.00000002384184,45896.783875699584,0.0055354066595584,0.2088375646014927,0.7856270287389489,541573.5113289483,595502.2323828953,0.0299999994039535,0.7144805937108727,0.1745933910805875,0.0809260158045862,141.35238479808493
2021-01-23 20:00:00+00:00,85.9000015258789,0.0,359.3874992370605,0.0,10.974999904632568,29.68777777777777,2.600000023841858,399.5925,45.36833333333332,781.5778883192273,134.64886093139648,376.7161111111111,377.15,12.129083613819548,217.17302544064,75.5,275.94999995231626,45870.61148069076,0.0055341301908391,0.2088378326599237,0.785628037149237,528243.3331049418,582141.3015947534,0.0260000002384185,0.7128901038073094,0.1783737253324976,0.0827361706217743,135.77150160852707
2021-01-23 21:00:00+00:00,85.9000015258789,0.0,360.28810824076334,0.0,10.87500023841858,30.043888888888898,2.774999976158142,397.5875,42.987777777777765,781.4564646233453,134.9826545715332,376.8030555555555,377.15,11.555750189092423,217.07124068790017,76.0,275.9,45985.51264244156,0.0055509443941701,0.2088343016772242,0.7856147539286056,535216.7626707407,589249.7400256095,0.0277499997615814,0.7135755126268949,0.1767316627025723,0.0819428249089513,129.02033051299858
2021-01-23 22:00:00+00:00,85.9000015258789,0.0,360.0712842135959,0.0,10.700000286102297,29.73611111111111,2.774999976158142,398.0625,43.69861111111113,782.4106560092501,135.0903282165527,376.2527777777778,377.15,11.688361314667594,217.33629435645213,78.5,275.7000000119209,46111.81611233503,0.0056520408631416,0.2088130714187402,0.7855348877181182,536749.7134275399,590931.0973595337,0.0277499997615814,0.7135106406720437,0.1768052607614617,0.0819340988049131,126.21704374232294
2021-01-23 23:00:00+00:00,85.82500267028809,0.0,359.0953638246324,0.0,10.600000381469728,29.96027777777778,2.8499999046325684,398.6444444444444,44.95972222222223,781.5204686821828,134.8834991455078,376.6666666666666,377.15,12.036444712479916,217.08901958889444,84.25,275.25000002384184,46064.01968012512,0.005873290195769,0.2087666090588884,0.7853601007453423,538787.5748975992,592912.7980217461,0.0284999990463256,0.7136669431217062,0.1762574520674971,0.081575605764471,137.0390747701318
2021-01-24 00:00:00+00:00,85.80000305175781,0.0,359.9743325551351,0.0,10.87500023841858,29.959722222222226,2.825000047683716,397.5225,43.02666666666666,782.7480517578123,134.7961883544922,376.66027777777776,377.15,11.608750065432654,217.4300149620904,83.0,275.775,46018.73684728624,0.0060058628596774,0.2087387687994677,0.7852553683408549,537520.5024209957,591592.5182165571,0.0282500004768371,0.713482417579951,0.176590291913721,0.0816772900294908,130.47376873258355
2021-01-24 01:00:00+00:00,85.80000305175781,67.09375,360.6899990081787,0.0,10.925000190734863,30.25805555555556,2.899999976158142,396.015,42.220277777777774,782.4733492533364,135.10242462158203,376.5283333333333,377.15,11.253055673440295,217.35370899200444,83.5,275.8749999642372,46090.38453199455,0.0060846483497994,0.2087222238465421,0.7851931278036585,540879.5614389406,595035.7632640342,0.0289999997615814,0.7137300660411964,0.1759388500063715,0.0813310841908507,123.6144721800438
2021-01-24 02:00:00+00:00,85.80000305175781,0.0,360.23749961853025,0.0,10.875,29.53583333333333,2.824999988079071,396.7669444444445,43.489166666666655,782.0781614176431,135.03403854370117,376.4741666666666,377.15,11.658944596979357,217.24393445332845,87.5,275.50000002384184,46106.46140086788,0.0062075094265341,0.2086964230204278,0.7850960675530381,538671.5461699631,592846.6383159829,0.0282499998807906,0.7133529740542198,0.1767371475364918,0.0816598785284975,126.61127958154002
2021-01-24 03:00:00+00:00,85.80000305175781,0.0,359.8278478749593,0.0,10.949999809265137,29.173888888888897,2.724999964237213,397.7313888888889,43.37305555555555,782.299196828206,135.1518592834473,376.31166666666667,377.15,11.720861173735726,217.3053333155314,90.0,275.24999990463255,46201.65803909196,0.0062716238755267,0.2086829589861394,0.7850454171383339,536549.4786732343,590836.4268691674,0.0272499996423721,0.7129142519739348,0.1777288593448615,0.0821068890388317,128.30545551554385
2021-01-24 04:00:00+00:00,85.80000305175781,0.0,359.2542884318034,0.25,12.193833112186857,29.741666666666667,2.850000023841858,399.2811111111111,45.50694444444445,783.0902360026038,135.0874137878418,376.4636111111111,377.15,12.17508352994919,217.54421441396087,91.75,275.02499997019765,46264.140990601045,0.0062914660373773,0.2086787921321507,0.7850297418304719,541392.0360139443,595752.4016779005,0.0285000002384185,0.7133984673231508,0.1765620406909935,0.0815394917474372,133.91526372230427
2021-01-24 05:00:00+00:00,85.80000305175781,42.40625,358.8824981689453,0.0,10.800000190734863,30.27166666666667,2.724999964237213,401.07916666666665,48.20166666666667,782.9813816494412,134.5841941833496,376.3502777777777,377.15,12.707083639833664,217.4976068878174,93.0,274.9999999642372,46089.58310125732,0.0063653130218013,0.2086632842654217,0.784971402712777,535305.9780404103,589461.2381843877,0.0272499996423721,0.7128541407695994,0.1777970562716648,0.0820988033163635,136.40798743448156
2021-01-24 06:00:00+00:00,85.80000305175781,0.0,357.7231896442837,0.3405555555555555,10.800000190734863,30.636388888888888,2.799999952316284,401.9805555555555,51.28194444444446,783.3120851813419,134.5046615600586,376.635,377.15,13.302750266128111,217.4930118264093,93.0,274.9499999821186,46090.18155949286,0.0063427234837383,0.2086680280684149,0.7849892484478467,537745.9114693184,591901.8748017226,0.0279999995231628,0.7131667880619696,0.177071872068245,0.0817613403466223,147.67165734951664
2021-01-24 07:00:00+00:00,85.69999694824219,33.0,356.7123138173421,2.420555555555556,10.800000190734863,31.668333333333337,2.799999952316284,404.3569444444444,56.27333333333333,782.3351828511554,134.22906494140625,376.8236111111111,377.15,13.929611356523298,217.31532958560524,94.0,274.9249999761581,45942.55803181588,0.006399099636545,0.2086561890763255,0.7849447112871294,536058.6774749032,590041.1831622869,0.0279999995231628,0.7131306014410296,0.1771129262505195,0.081756472785288,157.4057461741021
2021-01-24 16:00:00+00:00,85.5999984741211,0.0,356.3516340721978,2.781666666666667,11.050000190734863,30.67,2.400000095367432,403.15,57.15638888888888,781.3348305596244,134.03998565673828,376.9055555555556,377.15,13.955861297448475,217.03884255303285,96.0,275.6749999761581,45694.52363307327,0.0068911694070756,0.2085528544245141,0.7845559761684102,520743.62627759913,574434.6915464601,0.0240000009536743,0.7112253665387407,0.1812503424171659,0.083524290090419,161.5347264627949
2021-01-24 17:00:00+00:00,85.5999984741211,0.0,356.74235496309063,2.495,11.100000381469728,31.19222222222222,2.400000095367432,403.15,54.71555555555557,783.442742546929,134.464599609375,376.44555555555553,377.15,13.736166912979549,217.6229849327936,96.0,275.7249999284744,45954.60731383898,0.0069155527911143,0.2085477339138659,0.7845367132950196,523722.1211208803,577718.7847146412,0.0240000009536743,0.7112097485059649,0.1812680612742375,0.0835221892661231,154.38623101951657
2021-01-24 18:00:00+00:00,85.5999984741211,38.703125,357.3174976348877,2.3091666666666666,11.100000381469728,30.31888888888889,2.400000095367432,402.65,52.79111111111111,781.8936167229547,134.36103057861328,376.62777777777774,377.15,13.52027798043357,217.3674116855198,96.0,275.7499999642372,45824.25918656489,0.0069277728611409,0.2085451676991604,0.7845270594396987,522243.86946665886,576087.3740108727,0.0240000009536743,0.7112019212824391,0.1812769413590031,0.0835211364048833,151.56668289330068
2021-01-24 19:00:00+00:00,85.5999984741211,0.0,357.8250049591064,0.34,10.839944540394676,30.100555555555555,2.400000095367432,401.4513888888889,50.12722222222222,784.5265486145017,134.3921127319336,376.6194444444444,377.15,13.11019459803899,217.6670390828451,96.0,275.97499998807905,45951.70858556143,0.0070386082538721,0.2085218922666868,0.784439499479441,523762.42656596535,577755.684154,0.0240000009536743,0.7111309278474,0.1813574843151199,0.0835115868838059,147.31597067074082
2021-01-24 20:00:00+00:00,85.5999984741211,0.0,358.8313735961914,0.0,11.0,29.56111111111112,2.6000000834465027,399.8230555555555,46.53138888888888,783.0274401007756,134.49785232543945,376.51194444444445,377.15,12.501972431871629,217.5076229053074,96.0,276.00000002384184,45895.83006328747,0.007051018757498,0.2085192860609254,0.7844296951815766,529456.1882315875,583383.7885559504,0.026000000834465,0.7119175480939364,0.1794771018798801,0.0826053491917183,138.65989196352854
2021-01-24 21:00:00+00:00,85.5999984741211,37.890625,359.18249931335447,0.0,11.0,29.03388888888889,2.7500000596046448,398.7883333333333,45.39166666666668,781.1875271436903,134.9241943359375,376.5933333333333,377.15,12.265444543361664,217.1366048940023,96.0,276.00000002384184,45933.12908384008,0.007051018757498,0.2085192860609254,0.7844296951815766,534724.5563702068,588695.9830437189,0.0275000005960464,0.7125134752761423,0.1780600511651949,0.0819264729626163,136.20447808372083
2021-01-24 22:00:00+00:00,85.5999984741211,0.0,359.6399978637695,0.0,10.924999952316284,29.18166666666666,2.5,398.2288888888888,44.37638888888888,782.2778023783364,135.10257720947266,376.5463888888888,377.15,11.80277796851264,217.2993901401097,96.0,275.94999995231626,46066.39447584574,0.0070262169051518,0.2085244944499181,0.78444928864493,528218.1496571949,582346.1631663134,0.0249999999999999,0.7115361583134354,0.1804037697584803,0.0830600719280845,131.9778031390257
2021-01-24 23:00:00+00:00,86.19999694824219,0.0,359.94749488830564,0.0,10.824999809265137,29.09111111111111,2.650000035762787,398.0958333333333,44.1075,783.3409279886879,134.9343605041504,376.475,377.15,11.79475027958552,217.5683144632976,96.0,275.7999999761581,46096.62096296272,0.0069522697930573,0.2085400233434579,0.7845077068634847,533321.3018782656,587484.8315097467,0.0265000003576279,0.71217953063189,0.1789328916380988,0.0823875773723833,129.09690384039686
2021-01-25 00:00:00+00:00,86.19999694824219,0.0,359.63862719217934,0.0244444444444444,11.075000047683716,29.381388888888893,2.6250000596046448,398.07388888888886,44.40833333333333,783.0105509440102,134.88899993896484,376.7811111111111,377.15,12.01986129310396,217.5029317389595,96.0,275.47499998807905,46116.03255542667,0.0067943881537419,0.2085731784877141,0.7846324333585438,532642.9699554808,586829.3082081071,0.0262500005960464,0.7121814534172527,0.1790542040717497,0.0825143419149511,133.803912173958
2021-01-25 01:00:00+00:00,86.19999694824219,0.0,359.35945420795014,0.7088888888888889,11.199999809265137,28.988888888888887,2.874333333439297,399.0130555555555,45.61277777777778,781.2726993984647,134.86977564493816,376.48,377.15,12.26163910124037,217.02019483778213,96.0,275.0499999761581,46078.21155202732,0.0065926783145606,0.2086155375539422,0.7847917841314971,540208.5776961574,594350.4762697895,0.0287433333343929,0.7133017813901178,0.1765515314273012,0.0814033538481879,133.4407992536616
2021-01-25 02:00:00+00:00,86.19999694824219,69.3125,359.0683529154459,0.0,11.0,29.31833333333333,2.800000011920929,398.56527777777774,45.91666666666666,781.7905669826929,134.7536163330078,376.6511111111111,377.15,12.258222415447232,217.16404705471467,96.0,274.67500000596044,46131.93820600254,0.0064190834258983,0.2086519924805613,0.7849289240935403,538280.8751778702,592485.9025699232,0.0280000001192092,0.7131177744159599,0.1771274783793739,0.0817547470854567,136.9734923601757
2021-01-25 03:00:00+00:00,86.19999694824219,0.0,358.7700065612793,0.0,10.800000190734863,29.25333333333333,3.0999999046325684,399.52777777777777,45.631111111111125,782.1062184651693,134.8488655090332,376.8113888888889,377.15,12.460972366068097,217.25172833760587,96.0,274.4749999582767,46216.83724962898,0.0063281508893618,0.208671088313234,0.7850007607974042,549236.1528296429,603540.9365979569,0.0309999990463256,0.7143687721648548,0.1742262783215794,0.0804049504672401,140.34354905414784
2021-01-25 04:00:00+00:00,86.19999694824219,0.0,358.459522857666,0.6633333333333333,10.800000190734863,29.89222222222222,3.0999999046325684,399.3611111111111,47.39583333333333,781.9128862338594,134.6486587524414,376.5805555555555,377.15,12.64897241910299,217.19802477942588,96.75,274.80000000596044,46082.247666269526,0.0065267644642397,0.2086293794625096,0.7848438560732506,547765.293664504,601911.9346723707,0.0309999990463257,0.7142410717221483,0.1743711561000288,0.080387773131497,141.33522945960544
2021-01-25 05:00:00+00:00,86.19999694824219,40.796875,357.9239982223511,0.0488888888888888,10.800000190734863,30.345,3.0999999046325684,400.15,50.1175,783.1125501675073,134.3284149169922,376.2883333333333,377.15,13.169722373485564,217.5312648476496,97.0,275.07499995231626,45997.1509438052,0.0066727331591611,0.2085987260365761,0.7847285408042628,546848.1448367166,600894.7971956878,0.0309999990463256,0.7141472163545541,0.174477636209764,0.0803751483893561,143.71075237728894
2021-01-25 11:00:00+00:00,86.0,0.0,358.4664234903124,0.0,10.800000190734863,28.16027777777777,2.849999964237213,395.2288888888888,42.37777777777777,765.8251397874619,132.38455200195312,374.8644444444444,375.15,11.287444661988154,212.65119684007428,96.0,276.15,44158.250745247184,0.0071258853073082,0.2085035640854652,0.7843705506072265,517251.5332556021,569137.4778812677,0.0284999996423721,0.7128626838149791,0.1771698941983721,0.0814674223442764,130.66141847143493
2021-01-25 12:00:00+00:00,86.0,49.203125,358.13976651297673,0.0,10.699999809265137,28.458333333333336,2.824999988079071,394.3219444444444,43.48416666666667,767.1055263773602,132.47783279418945,374.41777777777776,375.15,11.4764169716835,213.3461192448935,95.25,275.57499995231626,44355.60325294561,0.0067895336026,0.2085741979434539,0.784636268453946,518567.1504643629,570684.984286574,0.0282499998807907,0.7129793232457512,0.1771610591369493,0.0816096177365089,129.54392257571607
2021-01-25 13:00:00+00:00,86.10000038146973,13.6875,358.95733154296875,0.0,10.625,28.50166666666665,2.950000047683716,395.1941666666666,42.131111111111096,766.2623139953613,132.75164794921875,374.6444444444444,375.15,11.01438915040758,212.84902281867136,96.0,275.7250000476837,44374.27006264613,0.006915552849339,0.2085477339016388,0.7845367132490222,522847.9118403176,574987.6791639269,0.0295000004768371,0.713395081579431,0.1760719058389716,0.0810330121047601,124.50609928974106
2021-01-25 17:00:00+00:00,86.0999984741211,0.0,359.991843585968,0.0,10.550000190734863,28.98194444444444,3.0,392.5750000000001,39.75361111111111,766.5234913296168,132.82531356811523,375.0422222222222,375.15,10.488361198372308,212.92458112504747,95.25,275.1249999940395,44510.88641576355,0.0065764476808179,0.2086189459870282,0.7848046063321539,525863.0182807506,578163.3098192728,0.03,0.713811672303225,0.175352290641499,0.0808360370552759,119.13850993087358
2021-01-25 18:00:00+00:00,86.04999923706055,22.8125,356.2386416668362,0.94,10.75,29.736944444444443,2.700000047683716,397.4033333333333,50.75527777777778,777.0327542622884,133.73334503173828,374.115,375.15,12.72313909875022,215.84104349348283,95.75,274.9999999642372,45450.25452806191,0.0065523013586267,0.2086240167146884,0.784823681926685,527194.5279015435,580598.5769720164,0.0270000004768371,0.7126347994807986,0.1781693953207051,0.082195804721659,140.44221114984333
2021-01-25 20:00:00+00:00,86.0,0.0,356.99585840225217,2.354444444444445,10.800000190734863,31.63666666666667,2.400000095367432,404.31666666666666,56.09555555555555,783.1371658833821,133.6180419921875,376.6883333333333,377.15,13.890111307832928,217.5381022644044,94.75,276.1249999642372,45581.3506080114,0.0070213878187417,0.2085255085580642,0.784453103623194,519530.8653770416,573088.9523414549,0.0240000009536743,0.7111419581688971,0.1813449702749159,0.0835130706025127,155.50977736653942
2021-01-25 21:00:00+00:00,86.0,38.6875,358.5136337195502,0.71,10.849999904632568,29.56444444444444,2.5,400.9,48.19444444444444,782.5014963955347,134.15679550170898,376.7258333333333,377.15,12.817555827034845,217.361527502272,92.75,276.15,45723.84933881675,0.0068863056571023,0.2085538758120085,0.7845598185308891,524206.44906958455,577931.9720426941,0.025,0.7116258252699208,0.1803020414544852,0.083072133275594,143.2692037453458
2021-01-25 22:00:00+00:00,86.0,0.0,359.1974967956543,0.0,11.050000190734863,28.909444444444443,2.824999988079071,399.15,46.01222222222223,784.1649664306639,134.42343521118164,376.6966666666666,377.15,12.197166822751363,217.82499178992384,91.25,276.1749999761581,45907.96507688363,0.0067876243807363,0.2085745988800453,0.7846377767392183,536714.8219432557,590656.6809085939,0.0282499998807907,0.7129805490132302,0.1771596684881349,0.0816097826178443,137.40579418917577
2021-01-25 23:00:00+00:00,86.0,0.0,359.6493817392985,0.0,10.975000381469728,29.455,2.900000035762787,399.5569444444444,44.78666666666666,780.0106807963053,134.48175811767578,376.7022222222222,377.15,12.089389150142669,216.6696341408624,92.0,275.87500002384184,45734.24998792276,0.0066998938359632,0.2085930222944477,0.784707083869589,537086.3648946757,590824.1086304849,0.0290000003576278,0.7133349317101191,0.1763871346423771,0.0812779332898758,133.70058155887665
2021-01-26 00:00:00+00:00,86.0,40.40625,359.78249588012693,0.0,10.699999809265137,28.93027777777777,2.875,397.60722222222216,44.02305555555554,782.1486987474228,135.0201187133789,376.5822222222222,377.15,11.864361226823592,217.2635282431709,92.75,275.6250000834465,46084.9568820264,0.0066359322794162,0.2086064542213225,0.7847576134992611,540336.9781786478,594486.8025150287,0.02875,0.7132766542284315,0.1765767453400486,0.0813966004315199,131.0721073000488
2021-01-26 01:00:00+00:00,86.0,0.0,359.5448411814372,0.0,10.71377749443054,28.76027777777777,2.800000011920929,397.9641666666666,44.30861111111112,781.1623023647732,134.41120529174805,376.58166666666665,377.15,11.94466686911053,216.9895290586684,93.25,275.4750000476837,45844.21496691885,0.0066010420377597,0.2086137811720704,0.7847851767901699,535036.8071133341,588903.7596994637,0.0280000001192092,0.7130009757009678,0.1772599880089038,0.0817390361709192,133.44952148310873
2021-01-26 02:00:00+00:00,86.0,0.0,359.51942092895507,0.0,10.899999618530272,28.846111111111107,2.700000047683716,399.1361111111111,45.54416666666667,782.0574630906846,134.58740234375,376.4411111111111,377.15,12.137055808173285,217.08857051849373,94.0,275.34999998807905,45977.77755399257,0.0065951302724893,0.2086150226427772,0.7847898470847334,533339.8762283723,587363.7648543136,0.0270000004768371,0.7126073226755352,0.1782005681061794,0.0821921087414482,132.2216077437597
2021-01-26 03:00:00+00:00,86.0,0.0,359.9175694020589,0.0,10.599999904632568,29.29805555555555,2.699999988079071,398.3611111111111,44.45916666666667,782.1748090108233,134.99956512451172,376.73083333333335,377.15,11.908694565031263,217.2721697658964,93.25,275.47499998807905,46104.57069434734,0.0066010420099055,0.2086137811779198,0.7847851768121745,534814.3240885563,588987.1946544144,0.0269999998807907,0.7126035297554929,0.1782048715167008,0.0821915988470155,131.12940897585972
2021-01-26 04:00:00+00:00,86.0,0.0,359.4375003814697,0.0,10.799999713897703,29.475,2.7500000596046448,399.51388888888886,45.07472222222222,782.8949649386935,134.4748992919922,376.7844444444444,377.15,12.179250240855744,217.534250094096,91.25,275.7250000476837,45925.99371579616,0.0065756270777178,0.2086191183136792,0.7848052546086028,534346.7983057712,588309.8409218317,0.0275000005960464,0.7128185624713566,0.1777139258570967,0.0819675110755001,135.9780138735517
2021-01-26 05:00:00+00:00,86.0,0.0,359.27629676818844,0.0,10.899999618530272,29.121666666666663,2.600000023841858,398.5747222222222,45.992500000000014,782.4180107116696,134.6280403137207,376.62,377.15,12.356555767324238,217.33972608354364,88.25,275.87500002384184,45925.29945413627,0.0064285559340466,0.2086500032538502,0.7849214408121032,529416.987035869,583379.2138944792,0.0260000002384185,0.7123166790268279,0.1790242830482217,0.0826590376865318,135.83039029428275
2021-01-26 07:00:00+00:00,86.04999923706055,16.203125,359.4868280220031,0.9483333333333334,10.900000095367432,28.89694444444444,2.449999988079071,398.9963888888889,45.25444444444444,765.8312573581272,131.6244010925293,376.68611111111113,377.15,12.190611214637762,212.73923828972715,87.75,275.94999995231626,43936.86620803887,0.0064262816784484,0.2086504808475258,0.7849232374740257,501947.26305486826,553573.0808493139,0.0244999998807907,0.7117218744700851,0.1804400604244558,0.0833380652246685,137.81744793288465
2021-01-26 08:00:00+00:00,86.0999984741211,0.0,358.18171685112844,1.541111111111111,10.600000381469728,28.968333333333334,2.5,400.3530555555556,48.54416666666668,766.0743831041125,131.234130859375,376.2908333333333,377.15,12.660389042960274,212.79982870313864,87.25,275.9500000119209,43820.49921796041,0.0063898986945449,0.2086581212741455,0.7849519800313095,502100.110803959,553589.1973850625,0.025,0.7119439432907948,0.1799411325087354,0.0831149242004698,145.51957810373045
2021-01-26 09:00:00+00:00,86.0999984741211,0.0,359.7500909127129,0.0,10.75000023841858,28.82944444444444,2.5999999046325684,399.45388888888886,44.13861111111111,763.8133389282226,131.97805786132812,376.5311111111111,377.15,11.746750149726866,212.19514019860165,82.5,276.6249999642372,43831.62022707934,0.0063380802011322,0.2086690031577622,0.7849929166411055,505228.9432952164,556731.0970620346,0.0259999990463257,0.712374688358074,0.1789584713120692,0.0826668412835309,134.44494768782792
2021-01-26 10:00:00+00:00,86.0999984741211,32.5,361.7069613265991,0.0,10.600000143051147,29.88277777777777,2.850000023841858,394.47361111111104,39.23111111111111,765.8667903645834,133.13827713860405,376.9002777777777,377.15,10.37113907178243,212.74216459062367,79.25,277.5499999761581,44188.05835796894,0.0064966189163985,0.2086357100275563,0.7848676710560452,517220.98199457146,569141.9505651849,0.0285000002384185,0.7132667468217241,0.1767114792772544,0.0815217736626029,121.07128734233217
2021-01-26 11:00:00+00:00,86.20000076293945,19.09375,360.2609029494391,1.1702777777777778,10.677833391030628,29.394722222222217,2.9550000230471296,395.1861111111111,42.19638888888888,774.4345887925889,133.2574462890625,376.2497222222222,377.15,11.187500179343752,215.12071939256447,75.25,278.2250000476837,44613.886361486,0.0064668283928471,0.208641966037502,0.7848912055696506,525556.0387081235,577977.3551828695,0.0295500002304713,0.7137032430717194,0.1756975940282114,0.0810491626695978,127.58890154271441
2021-01-26 12:00:00+00:00,86.30000305175781,0.0,358.395071144104,1.5566666666666666,10.800000190734863,30.27,2.700000047683716,401.11805555555554,48.57944444444444,782.0271272786456,133.64078903198242,376.7972222222222,377.15,12.882389130857256,217.23100876278352,66.75,279.37500002384184,44994.89977015727,0.0062142317953011,0.2086950113229867,0.7850907568817121,521708.7679075545,574577.7751374893,0.0270000004768371,0.7128516785571074,0.17792334324679,0.0822249777192653,147.02000018692053
2021-01-26 13:00:00+00:00,86.30000305175781,24.703125,359.5275712140401,0.0,10.650000095367432,30.214166666666664,2.849999964237213,398.9763888888889,44.88777777777778,782.0384956698945,133.82366561889648,376.7861111111111,377.15,11.959666878912186,217.23291633182103,57.0,280.4,44892.4206637142,0.0056969524504681,0.2088036399854017,0.7854994075641302,524976.1325685737,577724.7268484379,0.0284999996423721,0.7137801481467573,0.1761290192305366,0.0815908329803338,138.20880982055408
2021-01-26 14:00:00+00:00,86.30000305175781,0.0,359.30492161644827,0.0,10.650000095367432,30.01861111111112,2.724999964237213,399.4,46.45555555555555,781.1367347717284,133.9815673828125,376.42944444444447,377.15,12.312527949545116,216.98381604512537,51.75,280.0999999284744,44941.64731011375,0.0050701429829974,0.2089352699735705,0.785994587043432,521191.9125132916,573998.3481026752,0.0272499996423721,0.7136850191300261,0.1768544141909551,0.0822105670366467,136.82345139462134
2021-01-26 15:00:00+00:00,86.30000305175781,0.0,358.5232025464376,0.0,10.699999809265137,30.51888888888889,3.049999952316284,401.4013888888889,49.268888888888895,783.1560624355739,133.86503982543945,376.8088888888889,377.15,12.848444596131642,217.54335155487075,53.0,279.62500002384184,45095.11184382829,0.0050259612273898,0.2089445481422481,0.786029490630362,533434.3573844547,586421.1138009529,0.0304999995231628,0.715006888994719,0.1737493143682722,0.0807437971138459,145.97571824517382
2021-01-26 16:00:00+00:00,86.30000305175781,33.203125,357.3149932861328,1.1741666666666668,10.699999809265137,31.098888888888887,3.0999999046325684,402.9916666666667,53.54611111111111,783.6788185967338,133.67443466186523,376.5527777777778,377.15,13.541666833559672,217.7359639994304,56.75,279.07499995231626,45149.76677643646,0.0051802172000788,0.2089121543879834,0.7859076284119377,535828.1792622553,588879.1552245682,0.0309999990463257,0.7151067411100592,0.1733890431555924,0.0805042166880225,153.51253678020555
2021-01-26 17:00:00+00:00,86.30000305175781,0.0,357.34629650115966,0.0,10.699999809265137,31.084444444444443,3.0999999046325684,402.33166666666665,51.8613888888889,781.3611361185708,133.77256774902344,376.65,377.15,13.353916899628109,217.1100386725533,62.25,278.37500002384184,45162.567047137294,0.0054115531693254,0.2088635738344416,0.785724872996233,536126.4845288914,589192.5008092778,0.0309999990463256,0.7149580372930416,0.1735577495296652,0.0804842141309675,153.5534108930524
2021-01-26 18:00:00+00:00,86.30000305175781,0.0,358.0199970245361,0.0,10.699999809265137,30.54222222222222,2.7249999046325684,402.8263888888889,50.17694444444446,781.5459273613824,133.84580612182617,376.3905555555555,377.15,13.03630574756198,217.09470270368791,64.75,277.94999995231626,45267.08966934328,0.0054642552635224,0.2088525063946602,0.7856832383418172,525205.3401309355,578394.1704924139,0.0272499990463257,0.7134322119415295,0.1771412274601055,0.082176561552039,145.78658855775694
2021-01-26 19:00:00+00:00,86.22500228881836,40.0,359.46249809265134,0.0,10.699999809265137,29.600277777777777,2.7749999165534973,399.24694444444447,45.53249999999999,781.9431738450791,134.3880729675293,376.57444444444445,377.15,12.061472324530286,217.0587523227268,62.5,277.87499990463255,45485.861379980604,0.0052479557837404,0.2088979292854145,0.7858541149308451,529215.4628708146,582661.3499922919,0.0277499991655349,0.713769926883881,0.1765110975466892,0.0819689764038947,135.13629905286712
2021-01-26 20:00:00+00:00,86.0,0.0,359.82351193322074,0.7366666666666667,10.700000047683716,29.777500000000007,2.674999952316284,398.6777777777778,44.31555555555554,782.0313108656138,134.53558731079102,376.775,377.15,11.73002794133292,217.23230939653183,62.25,277.79999985694883,45553.21770131362,0.0051998834038137,0.2089080244851991,0.7858920921109872,526766.3683693071,580291.3991683507,0.0267499995231628,0.7134028246580298,0.1774215554237289,0.0824256203950782,133.78265674125478
2021-01-26 21:00:00+00:00,86.0,0.0,361.2754636934068,0.0,10.699999809265137,30.84305555555555,2.775000035762787,396.8569444444444,41.66833333333333,782.4294917805989,134.81980895996094,376.8030555555556,377.15,11.07444482511944,217.34152599758573,58.75,278.07499995231626,45627.52935529517,0.0050036805318563,0.2089492270883101,0.7860470923798334,530713.4461637762,584325.7931562479,0.0277500003576278,0.7139266589458391,0.176333282437631,0.081990058258902,122.4181369918998
2021-01-26 22:00:00+00:00,86.07500076293945,29.0,361.2664393954807,0.0,10.775000095367432,30.8325,2.622500035762787,395.35,41.059444444444445,781.7125014411075,134.83831024169922,376.91,377.15,10.91177801794476,217.14236212836377,66.75,277.0750000119209,45756.52103750141,0.0052988381691702,0.2088872439844742,0.7858139178463556,527502.2240875744,581266.1363066386,0.0262250003576278,0.7131304638126205,0.1779898892084123,0.0826546466213393,122.87277401039705
2021-01-26 23:00:00+00:00,86.30000305175781,0.0,360.7075008392334,0.0,10.62500023841858,30.043333333333337,2.700000047683716,396.3547222222222,42.24944444444446,782.5057022942436,134.93098831176758,376.8133333333333,377.15,11.267944588661193,217.3654737387764,74.75,276.19999995231626,45979.63486224363,0.0055769203172641,0.2088288467333745,0.7855942329493614,532734.207333943,586760.2782970791,0.0270000004768371,0.7132604855104049,0.1774595465523293,0.0822799674604287,126.01415297044656
2021-01-27 00:00:00+00:00,86.30000305175781,0.0,360.1309732055664,0.0,10.800000190734863,29.378055555555555,3.050000011920929,397.5294444444445,43.18694444444444,782.3055556742347,134.99454498291016,376.3761111111111,377.15,11.633194606039256,217.3544598049588,83.75,275.275,46144.0641392618,0.0058490060522133,0.2087717087290352,0.7853792852187514,546371.7252365743,600591.0006002069,0.0305000001192092,0.7144779635412489,0.1743493867363933,0.0806726496031485,126.63691906566619
2021-01-27 01:00:00+00:00,86.30000305175781,37.0,360.1118358484904,0.0,10.800000190734863,29.171388888888888,2.774999976158142,396.3069444444444,43.39999999999999,781.2989690653482,134.7663917541504,376.8636111111111,377.15,11.541861413584815,217.0274919509888,88.75,274.92500000596044,46065.37363204235,0.0060438631827855,0.208730788731615,0.7852253480855994,536452.9015212127,590579.7155388624,0.0277499997615814,0.7132592015019944,0.1770905217018303,0.0819002770345938,130.6163727438743
2021-01-27 02:00:00+00:00,86.20000076293945,0.0,360.5949958801269,0.0,10.75000023841858,29.6438888888889,2.974999964237213,397.5252777777777,42.40083333333334,783.6624634297688,134.70093536376953,376.7338888888888,377.15,11.358778051535287,217.68540719774035,87.5,275.4249999761581,46098.44524733492,0.0061746206651082,0.2087033296603272,0.7851220496745644,543525.5249833401,597691.1981489586,0.0297499996423721,0.7139704843353099,0.1752956105212728,0.080983905501045,126.13127727994271
2021-01-27 03:00:00+00:00,86.19999694824219,0.0,361.7932495117187,0.0,10.65000033378601,30.494722222222222,2.8736111230320405,395.4161111111111,40.1947222222222,783.582426808675,135.0356330871582,376.5,377.15,10.55080567598343,217.6617860539755,84.75,275.9500000119209,46120.3563169297,0.0062079436640741,0.2086963318305444,0.7850957245053815,540436.0456324468,594627.4643048393,0.0287361112303204,0.7135459666173649,0.1762780677228022,0.0814398544295123,114.87826517994479
2021-01-27 04:00:00+00:00,86.19999694824219,29.390625,360.9688934071859,0.0,10.75000023841858,30.09305555555556,2.850000023841858,396.6363888888889,41.95055555555554,782.90505279541,134.90425491333008,376.4263888888889,377.15,11.049861252307892,217.4736265733508,84.0,276.00000002384184,46027.31502569551,0.0061750839919428,0.208703232361692,0.7851216836463651,538547.6012813506,592629.6964365428,0.0285000002384185,0.7134731890490074,0.1764772679414666,0.0815495427711074,120.87538553390938
2021-01-27 05:00:00+00:00,86.19999694824219,0.0,360.2824939727783,0.0,10.65000033378601,29.113055555555555,2.911999987231361,396.15,43.01388888888888,782.7511243014864,134.8032264709473,376.44277777777774,377.15,11.525250171290503,217.43086880154087,88.75,275.775,46021.32027275894,0.0064192608180193,0.2086519552282159,0.7849287839537648,540677.5905776464,594752.6418981381,0.0291199998723136,0.7135628726737936,0.1760692558476782,0.0812478716062146,126.35752741252647
2021-01-27 06:00:00+00:00,86.19999694824219,28.203125,357.089283803304,1.165277777777778,10.600000381469728,29.926666666666662,2.824999988079071,402.6811111111112,53.51638888888888,780.1953774515788,134.45252990722656,376.30777777777774,377.15,13.191166950331796,216.72093899620904,89.25,275.7499999642372,45755.86922882177,0.0064438026663037,0.2086468014400762,0.7849093958936201,534722.548813644,588485.6951575096,0.0282499998807906,0.713201282909142,0.1769092430722909,0.0816394741377763,150.617370691557
