Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-27 07:00:00+00:00,85.60000038146973,12.609375,360.39555143780177,0.3633333333333333,10.774999856948853,28.448055555555552,2.774999976158142,397.4725,43.23250000000001,766.5558331807454,132.3618065092299,376.55277777777775,377.15,11.482166872554352,212.9321757380168,90.75,275.525,44293.035804954656,0.0064479902369531,0.2086459220502398,0.784906087712807,516055.187427742,568099.5044985637,0.0277499997615814,0.7129998442180165,0.1773847658432839,0.0818653901771181,128.54896243134283
2021-01-27 08:00:00+00:00,85.9000015258789,0.0,359.4924949645996,0.0,10.899999618530272,28.48833333333333,2.700000047683716,399.5347222222222,45.289722222222224,764.6600266011556,131.66730880737305,376.56638888888887,377.15,12.108555718792807,212.5374295552572,92.0,275.4750000476837,43959.64074724517,0.006513132539421,0.2086322421667215,0.7848546252938574,509881.2485945753,561533.8264725885,0.0270000004768371,0.7126599279404136,0.1781408867632739,0.0821991848194752,136.61116126686602
2021-01-27 09:00:00+00:00,85.9000015258789,0.0,359.07612817552354,0.0,10.899999618530272,28.53,2.600000023841858,399.0180555555555,45.29833333333333,764.520649142795,132.13014221191406,376.6405555555555,377.15,12.184944646888306,212.4362916056316,93.0,275.59999998807905,44086.12106337142,0.0066419479626875,0.2086051909278356,0.7847528611094768,508340.0524753639,560141.2447248253,0.0260000002384185,0.7121798552658933,0.1791795113473816,0.0826406331483063,140.0632004172226
2021-01-27 10:00:00+00:00,85.9000015258789,0.0,359.46999588012693,0.0,10.849999904632568,28.24611111111111,2.5,398.0,43.936388888888885,764.9733309936523,131.6800765991211,376.4586111111111,377.15,11.757639128102198,212.5217763943144,93.5,275.2999999761581,44009.87486621092,0.0065370697472387,0.2086272153530798,0.7848357148996814,504354.8705103709,556066.4734781687,0.0249999999999999,0.7118496335235068,0.1800481281407097,0.0831022383357836,135.76259975066378
2021-01-27 11:00:00+00:00,85.9000015258789,53.390625,360.2333969243367,0.0,10.774999856948853,28.35833333333333,2.649999976158142,396.2986111111111,41.81694444444444,765.6711080593533,132.20446014404297,376.6616666666666,377.15,11.21583355691698,212.7433633634779,94.0,275.6750000357628,44165.27747144592,0.0067485722719079,0.2085827998228993,0.7846686279051928,510856.3084312205,562750.5094601695,0.0264999997615814,0.7123101833847553,0.1787846647206105,0.0824051521330527,130.96685137861655
2021-01-27 12:00:00+00:00,85.95000076293945,0.0,361.8424953460693,0.0,10.74999976158142,28.87388888888888,2.8333332975705465,394.99555555555554,39.45305555555555,766.7727654012045,133.05584716796875,376.7955555555556,377.15,10.27725017123752,212.9910461849637,93.75,276.1500000596046,44437.08637662952,0.0069600348154651,0.2085383926887523,0.7845015724957825,519887.39400161785,572100.9704941575,0.0283333329757054,0.7129029649481581,0.1772065240570903,0.081557178019046,118.62783291488562
2021-01-27 13:00:00+00:00,86.0999984741211,0.0,362.8699954986572,0.0,10.566666857401527,29.039166666666667,2.9083333452542623,392.8402777777777,38.10666666666666,767.9777671813964,133.40373992919922,376.825,377.15,9.74986122926076,213.3271578343709,92.25,276.5750000119209,44554.71923428563,0.0070570388397633,0.2085180218436497,0.784424939316587,523720.40193283424,576072.1970331199,0.0290833334525426,0.713138642379929,0.1765686628462594,0.081209361321269,110.59899795130332
2021-01-27 14:00:00+00:00,86.27499961853027,29.90625,362.607498550415,0.665,10.799999952316284,29.167777777777783,2.925000011920929,392.4608333333333,37.48166666666667,767.4959361267092,132.95845413208008,376.8041666666667,377.15,9.865139014720915,213.1960936694676,91.75,276.7999999761581,44342.06719220838,0.0071305820874159,0.2085025777616426,0.7843668401509414,521798.74946308136,573900.6784139262,0.0292500001192092,0.7131576102021528,0.176464814293132,0.0811275753855059,112.9824529012305
2021-01-27 15:00:00+00:00,86.4000015258789,0.0,362.3019122017754,0.715,10.775000095367432,28.81499999999999,2.853055591318342,392.48,37.707777777777785,765.0536393398709,133.26468658447266,376.5316666666666,377.15,9.74358347972234,212.51490020328103,92.5,276.84999998807905,44294.76680846061,0.0072136455798078,0.2084851344282403,0.7843012199919518,519000.701318762,571047.0523187033,0.0285305559131834,0.712818464902619,0.1772049670560646,0.0814460121281328,113.00048649302796
2021-01-27 16:00:00+00:00,86.0250015258789,15.390625,356.5112075742086,2.4058333333333333,11.879999967416127,31.502222222222223,2.900000095367432,402.51638888888886,55.79555555555555,782.3221333143442,133.72358322143555,376.06027777777774,377.15,13.871805780993563,217.36587079789908,89.75,277.1749999761581,45397.250073702686,0.0071614890865172,0.2084960872918314,0.7843424236216514,533416.6733289468,586758.4421655475,0.0290000009536743,0.7130384435797911,0.1767235039074245,0.08123805155911,154.8701229168235
2021-01-27 17:00:00+00:00,85.9000015258789,0.0,357.6622710757785,1.528888888888889,11.199999809265137,30.42388888888889,2.8000000715255737,402.6166666666667,52.259444444444455,781.3789282565644,133.70686721801758,376.6686111111111,377.15,13.437083540492583,217.04970276726613,89.0,277.37500002384184,45304.15903085424,0.0072017957649388,0.2084876228893628,0.7843105813456983,529103.5236039164,582335.9104651702,0.0280000007152557,0.712615321727897,0.1776975170580235,0.0816871604988236,150.67668141605125
2021-01-27 18:00:00+00:00,85.9000015258789,0.0,357.45749320983884,0.0,11.199999809265137,30.0,2.5,400.86527777777775,50.85833333333334,784.1463594902883,134.0634536743164,376.7291666666666,377.15,13.265722409089404,217.7536093902589,89.5,277.1000000476837,45631.105212662136,0.0071043932885328,0.208508077409408,0.784387529302059,523273.7347994954,576890.2834243734,0.025,0.7114860551154426,0.1804606124746411,0.0830533324099161,152.17608213439354
2021-01-27 19:00:00+00:00,85.9000015258789,38.90625,359.14499893188474,0.0,11.199999809265137,29.196388888888887,2.625,398.3013888888888,44.829444444444434,782.468220740424,134.5612030029297,376.7944444444444,377.15,12.16994459999932,217.25483033921992,88.0,277.29999985694883,45669.54446412732,0.007084328285803,0.2085122910599813,0.7844033806542156,527662.2180913973,581323.9328367469,0.02625,0.7119955060075421,0.1792651640704429,0.0824893299220149,138.94501187227985
2021-01-27 20:00:00+00:00,86.04999923706055,0.0,359.9587000295851,0.105,10.774999856948853,29.15416666666667,2.649999976158142,397.6463888888889,43.64305555555556,783.1201087103948,134.7561798095703,376.415,377.15,11.686194673114354,217.53475282457143,88.25,277.2249999284744,45786.20561879219,0.0070672528220246,0.2085158769073748,0.7844168702706006,529800.1808181872,583598.9724202681,0.0264999997615814,0.7121057769905141,0.1790165663778866,0.0823776568700177,129.39183378312043
2021-01-27 21:00:00+00:00,86.0999984741211,0.0,360.7817396905687,0.5,10.899999856948853,30.339722222222218,3.0319444270928706,395.48,40.99333333333334,782.2232176038953,135.01544625176325,376.8,377.15,10.9716113503774,217.1984867986043,87.0,277.45000007152555,45784.59839740952,0.0070779742859396,0.2085136253999527,0.7844084003141077,542296.798180287,596093.7012972434,0.0303194442709286,0.7136162704459509,0.1754161787645313,0.0806481065185888,125.76663829375492
2021-01-27 22:00:00+00:00,86.0999984741211,31.90625,362.0197150230408,0.0,10.700000047683716,29.54138888888889,2.99719441374143,394.63027777777774,39.797222222222224,783.0273459031845,135.36493301391602,376.7955555555556,377.15,10.558111262321471,217.50759687211792,89.75,276.9750000476837,46029.1029080784,0.0070621557180161,0.2085169472992166,0.7844208969827672,544016.3281689862,598100.5240859783,0.0299719441374142,0.7134883835250462,0.1757329247973306,0.0808067475402089,115.56852204548403
2021-01-27 23:00:00+00:00,86.0999984741211,0.0,360.982498550415,0.0,10.694444206025866,30.32222222222222,2.8826389137241577,395.11222222222216,40.723611111111104,781.6181667582192,135.39543533325195,376.8033333333333,377.15,10.829833515220216,217.116158188714,91.0,276.525,46031.40667530441,0.0069377042885103,0.2085430820994128,0.7845192136120769,540151.8209568008,594238.7238002835,0.0288263891372416,0.7131132065883024,0.1767244443761008,0.0813359598983552,123.50525269920615
2021-01-28 00:00:00+00:00,86.32500076293945,0.0,361.7819484710693,0.0,10.778889031940036,29.72611111111112,3.15866667204433,394.1108333333333,39.01055555555556,781.1804852125379,135.18610382080078,376.7733333333333,377.15,10.2958057196935,216.99457983652755,90.5,276.87500002384184,45876.43618564221,0.0070711328652476,0.208515062098298,0.7844138050364544,547658.1541697165,601562.9666878461,0.0315866667204432,0.7141241073013478,0.1742140540304649,0.080075171947744,117.36524654266528
2021-01-28 01:00:00+00:00,86.4000015258789,0.0,361.7274993896484,0.0,10.625,30.119722222222222,3.125,394.4769444444444,39.54694444444444,783.0446359931098,135.1874542236328,376.52166666666665,377.15,10.446750150256689,217.50044737497973,89.25,276.9750000476837,45969.76856989196,0.007023088544907,0.2085251514055695,0.7844517600495234,547596.3295053865,601610.8075750096,0.03125,0.7140212560486636,0.1744970453338402,0.080231698617496,115.85340470779445
2021-01-28 02:00:00+00:00,86.4000015258789,0.0,361.6449989318848,0.0,10.49999976158142,30.0275,3.1284999961323208,393.7936111111111,39.47194444444443,783.0174673970539,135.12605667114258,376.5747222222222,377.15,10.331111196941798,217.4413210635716,90.75,276.8749999642372,45963.891388359225,0.0070905278489444,0.2085109891517216,0.7843984829993339,547688.8687382475,601696.4411195697,0.0312849999613232,0.7139917879430019,0.1745131881374536,0.0802100239582213,116.89789815720249
2021-01-28 03:00:00+00:00,86.4000015258789,59.59375,361.9313458951314,0.0,10.5,30.055,2.9945833847920102,393.7127777777777,38.89138888888888,783.6851899888779,135.10213088989258,376.5505555555556,377.15,10.252889143096075,217.58616464826804,91.25,276.84999998807905,45999.09534120897,0.0071168576461442,0.2085054598943097,0.7843776824595461,543609.2439823194,597658.18100824,0.02994583384792,0.7134428549762608,0.1757974753695565,0.0808138358062625,114.45703541225707
2021-01-28 04:00:00+00:00,86.4000015258789,0.0,361.3699974060058,0.0,10.549999713897703,29.69305555555555,2.8999999165534973,394.3675,39.52972222222223,782.6323979187008,135.00181198120117,376.8880555555555,377.15,10.418111266030207,217.3978890864056,92.5,276.64999994039533,45936.375473830965,0.0071133301361159,0.2085062006714156,0.7843804691924685,539720.9692181896,593696.2103999411,0.0289999991655349,0.7130693773221016,0.1766884100661458,0.0812422134462175,121.55326587307506
2021-01-28 05:00:00+00:00,86.4000015258789,0.0,361.1745526080661,0.0,10.75016666730245,29.771944444444447,3.04613889121347,394.8911111111111,41.00111111111109,782.2139139472112,135.1141983795166,376.5913888888889,377.15,10.828111457559798,217.30386572943803,93.5,276.44999995231626,45983.276301404,0.0070895313195515,0.2085111984228941,0.7843992702575543,545134.7467654641,599165.0964196138,0.0304613889121347,0.7136652320204628,0.1752905140023444,0.0805828650650579,120.58142651492713
2021-01-28 06:00:00+00:00,86.25000190734863,30.703125,358.21720441818235,1.016111111111111,10.849999904632568,30.151666666666664,2.4966110277175906,400.60777777777776,49.8375,781.5824689059785,134.27952290852863,376.3541666666666,377.15,13.003222461011676,217.10624231126576,89.75,276.6249999642372,45633.43405406176,0.0068912247130119,0.2085528428102674,0.7845559324767206,523066.34210345225,576685.6271169749,0.0249661102771759,0.7116092069569143,0.1803376358486718,0.0830870469172378,142.78630007234025
2021-01-28 09:00:00+00:00,85.92500305175781,17.40625,360.2990433883666,1.0855555555555556,10.975000143051147,29.44194444444444,2.625,396.92527777777775,42.15555555555556,765.7822521294485,132.00416564941406,376.6966666666666,377.15,11.274583443270789,212.71729253133145,85.25,277.19999995231626,43862.12692184653,0.0068167446428564,0.2085684836250001,0.7846147717321434,506623.2671727399,558161.2663059096,0.02625,0.7121671157114533,0.1790704706759948,0.0825124136125517,131.6106964288411
2021-01-28 10:00:00+00:00,86.22500228881836,0.0,361.64999809265134,0.0,11.0,28.86833333333333,2.7523333262072667,394.3991666666666,40.02555555555555,766.6951605733237,133.0925254821777,376.4969444444444,377.15,10.576305734846327,212.97087810516365,88.5,277.0500000953674,44300.45769446285,0.0070010800826152,0.2085297731826507,0.7844691467347339,515761.33348292985,567814.3712739237,0.0275233332620726,0.7125547954842744,0.1780016470880935,0.0819202241655593,118.13453494843024
2021-01-28 11:00:00+00:00,86.39999961853027,21.296875,362.75654537200927,2.0425,10.527389025688173,30.15166666666667,2.8157777973016107,393.0375,37.33305555555555,769.0813287353513,133.25931930541992,376.7369444444444,377.15,9.66536136865616,213.7327770233156,87.25,277.57499995231626,44409.86877738434,0.0071601818797764,0.2084963618052469,0.7843434563149766,519133.4738957428,571315.0697091693,0.0281577779730161,0.7127047137255874,0.1775181625348111,0.0816193457665854,111.37164700686107
2021-01-28 12:00:00+00:00,86.5,15.203125,359.43287821875674,0.655,10.485833524333106,30.56611111111111,2.887499996026357,397.3425,44.35694444444445,780.4437744479707,134.10406494140625,376.1638888888889,377.15,11.897194738652969,216.7913272518581,87.0,278.5499999761581,45192.91762625212,0.0076386063127126,0.2083958926743303,0.7839655010129569,530905.4204766281,584007.0986874743,0.0288749999602636,0.7126823199407476,0.1771892781896423,0.0812534019093464,132.81703089878022
2021-01-28 13:00:00+00:00,86.5,0.0,357.55163283665973,0.0,10.825000047683716,30.18055555555556,2.899999976158142,400.8930555555555,50.73333333333334,783.5587136840819,133.80114364624023,376.3327777777778,377.15,13.169777904351552,217.65519901275644,85.5,278.5499999761581,45270.80187969562,0.0075078949944607,0.2084233420511632,0.784068762954376,532146.5715850772,585339.7637937196,0.0289999997615814,0.7128159231638391,0.1769759567418694,0.0812081203327099,149.41269945812203
2021-01-28 14:00:00+00:00,85.80000305175781,0.0,357.1974918492635,1.5541666666666667,10.899999618530272,31.04388888888889,2.8749999403953552,402.6875,51.967777777777776,782.4113586086696,133.5622787475586,376.22777777777776,377.15,13.443472355206804,217.3364891433716,80.0,278.12500002384184,45192.76551090551,0.0068248132046332,0.208566789227027,0.7846083975683398,529993.0924535083,583094.5919288223,0.0287499994039535,0.7131553554916127,0.1767143605960786,0.081380284508355,151.42983271826657
2021-01-28 16:00:00+00:00,85.80000305175781,0.0,357.0724967956543,2.558055555555556,10.74999976158142,30.25,2.799999952316284,403.2238888888888,53.3025,780.4963597954642,133.3235969543457,376.9161111111111,377.15,13.67411136653688,216.7274501842923,87.0,277.8499998092651,45046.129696066615,0.0072775233348003,0.2084717200996919,0.7842507565655077,526136.3744844195,579065.5768772977,0.0279999995231628,0.7125667043984429,0.1777526746262709,0.0816806214521232,157.97724696424592
2021-01-28 17:00:00+00:00,85.80000305175781,0.0,357.75480499267576,0.9011111111111112,10.699999809265137,30.33277777777778,2.799999952316284,402.5763888888889,50.491388888888885,782.009937947591,133.77947235107422,376.4705555555555,377.15,13.209750179449712,217.2249834781224,85.25,277.824999833107,45291.88625438738,0.0071198159737,0.208504838645523,0.784375345380777,528909.7371263792,582127.7034752844,0.0279999995231628,0.712667951133464,0.1776378089160646,0.0816942404273083,148.53207594165917
2021-01-28 18:00:00+00:00,85.80000305175781,40.8125,358.7986768595377,0.0,10.699999809265137,29.688611111111108,2.9499999284744263,399.6694444444444,46.6075,783.3255804612901,134.14141082763672,376.5416666666666,377.15,12.41375017484029,217.59043958452023,81.5,277.87499990463255,45482.64190423209,0.006832434023256,0.2085651888551162,0.7846023771216276,535855.2615295062,589297.3657669789,0.0294999992847442,0.7134484835885565,0.1760113211684369,0.0810401959582622,140.4669557430159
2021-01-28 19:00:00+00:00,85.80000305175781,0.0,359.8433264244927,0.0,10.711666480700174,29.818888888888893,2.8249999284744263,396.7044444444445,42.80222222222222,782.4818886311848,134.4138145446777,376.8261111111111,377.15,11.669139113956026,217.3560811869305,83.0,277.79999985694883,45538.20826182881,0.0069211814262739,0.2085465519004824,0.7845322666732436,532474.7734368726,585982.1681445215,0.0282499992847442,0.7128948006617889,0.1772569513792382,0.0815982486742285,134.15080031176396
2021-01-28 20:00:00+00:00,86.2750015258789,0.0,360.8857728195191,0.0,10.825000047683716,30.40972222222222,2.631888911459181,396.2680555555555,42.0725,782.7485469733342,134.61149978637695,376.68888888888887,377.15,11.125583606031206,217.4315418497722,85.25,277.7749998807907,45624.82974746332,0.0070951433657459,0.2085100198931933,0.7843948367410607,527371.7510094689,580980.9259627383,0.0263188891145918,0.7120159372692565,0.1792079549812166,0.0824572186349349,124.64548595954483
2021-01-28 21:00:00+00:00,86.19999694824219,30.59375,361.5774959564209,0.7577777777777778,10.761777671178182,29.66888888888888,2.6337221795982786,394.3169444444444,39.92111111111111,782.0714900377059,134.94620513916016,376.8125,377.15,10.5771389887068,217.2420816718208,86.25,277.9,45678.15600409585,0.0072403107178405,0.2084795347492535,0.784280154532906,528135.0561916062,581806.8894964189,0.0263372217959827,0.7119301111107716,0.1792962699481137,0.0824363971451318,119.92566319320726
2021-01-28 22:00:00+00:00,86.17499923706055,0.0,362.9417799546983,0.2411111111111111,10.568027980857424,29.203611111111105,3.1942777853541906,392.2791666666666,37.52611111111112,782.9138105095757,135.52371978759766,376.8894444444444,377.15,9.69444463994768,217.47605925242112,87.25,277.9250000953674,45918.91659616144,0.007336349677766,0.2084593665676691,0.7842042837545649,549552.9712103283,603507.6982108181,0.0319427778535418,0.7140949410435595,0.174071233202583,0.0798910479003153,109.34368327730144
2021-01-28 23:00:00+00:00,86.24999809265137,21.5,363.1804969787597,0.0,10.774972207546234,29.46194444444445,3.018638855351342,392.5872222222222,37.76333333333333,781.8275376553,135.52444076538086,376.7655555555555,377.15,9.660166740682389,217.196075981988,88.25,277.87499990463255,45863.700347104415,0.0073941262989165,0.2084472334772275,0.7841586402238561,542990.3473738171,596880.1952816648,0.0301863885535134,0.7133601949222041,0.1757724260254528,0.0806809904988297,106.49269892941643
2021-01-29 00:00:00+00:00,86.32500267028809,0.0,363.1049980163574,0.0,10.403083550930024,28.756388888888885,3.286694503360324,392.185,37.11749999999999,780.440254567464,135.24893951416016,376.9211111111111,377.15,9.46147235631943,216.7889603042604,92.0,277.824999833107,45697.47326886898,0.0076792259884851,0.2083873625424181,0.7839334114690967,550289.4398597404,603983.9709506615,0.0328669450336032,0.714241269028486,0.1734487059224115,0.0794430800154993,108.49467081695204
2021-01-29 01:00:00+00:00,86.30000305175781,0.0,363.47797262403697,0.0,10.47499966621399,28.297222222222217,3.3276666984293195,390.675,36.3975,783.1158217196993,135.11996459960938,376.77722222222224,377.15,9.26072231107288,217.50578548855265,91.0,277.74999990463255,45822.77998309467,0.0075569528836415,0.2084130398944353,0.7840300072219232,553134.3454716314,606976.1119517677,0.0332766669842931,0.7144826894098232,0.1729724186545979,0.0792682249512855,104.49611596961621
2021-01-29 02:00:00+00:00,86.37500190734863,0.0,363.3006233215332,0.0,10.254277679125469,28.725,3.387833377454016,391.8036111111111,36.66388888888888,782.2253970675996,135.18474197387695,376.80527777777775,377.15,9.3405557179451,217.2832142723932,91.0,277.62500002384184,45813.238952351945,0.007491622165845,0.2084267593451725,0.7840816184889824,555067.512325032,608898.0680940455,0.0338783337745401,0.7147636956654689,0.1723564045827119,0.0790015659772791,106.0225702883064
2021-01-29 03:00:00+00:00,86.4000015258789,0.0,362.6498683929443,0.0,10.299999713897703,29.348611111111108,3.23255555179384,392.7155555555555,37.95805555555556,782.4446914503307,135.43830490112305,377.00416666666666,377.15,9.705222427580088,217.3457483630711,91.0,277.37499990463255,45953.41833718344,0.0073624422871533,0.2084538871196977,0.7841836705931489,551295.5760896474,605290.842635838,0.0323255555179383,0.7142301815721336,0.1737287181580441,0.0797155447518838,112.37843364084942
2021-01-29 04:00:00+00:00,86.0250015258789,49.59375,362.0159973144531,0.0,10.391277640130784,29.874166666666667,3.2436388699213663,394.63083333333327,39.59194444444444,783.388842909071,134.95364379882812,376.32388888888886,377.15,10.438083471192256,217.60801286485471,92.0,277.1249999642372,45885.5847869933,0.0073141436123128,0.2084640298414143,0.7842218265462728,550830.6191792717,604746.1813039889,0.0324363886992136,0.7143052864905021,0.1735887617508619,0.0796695630594222,112.30707247969596
2021-01-29 05:00:00+00:00,85.9000015258789,0.0,361.2879985809326,0.0,10.674999952316284,30.75722222222223,2.649999976158142,395.0280555555555,40.61138888888887,781.2881927151149,134.8349571228027,376.38416666666666,377.15,10.867722420957357,217.02311012691925,92.5,276.9,45759.44901393097,0.00723891726473,0.2084798273744067,0.7842812553608632,529595.4656018516,583362.8181932204,0.0264999997615814,0.7119956631484677,0.1791414919339311,0.0823628451560197,118.49691839074615
2021-01-29 06:00:00+00:00,85.9000015258789,24.0,358.97039654625786,0.2455555555555555,10.75,29.506944444444443,2.850000023841858,398.5458333333333,45.85722222222222,783.5982970343696,134.4667930603027,376.29472222222216,377.15,12.218944554064006,217.6661942418417,89.75,277.1749999761581,45724.025105086985,0.0071614890865172,0.2084960872918314,0.7843424236216514,535614.6179331255,589340.3474316027,0.0285000002384185,0.7128398206362561,0.1771958324713518,0.0814643466539736,136.47532109792803
2021-01-29 08:00:00+00:00,85.95000076293945,28.5,358.7855722681681,2.640833333333333,11.049999713897703,29.002777777777773,2.4249999821186066,400.8811111111111,59.17527777777778,768.315041554769,132.57868654039171,377.12222222222215,377.15,12.60347229162852,213.42961963229715,90.75,277.1249999642372,44210.69289811221,0.0072154837138319,0.2084847484200953,0.7842997678660728,504774.0282020286,556721.5923573105,0.024249999821186,0.711116936326019,0.1812498644578194,0.0833831993949753,146.49258387947012
2021-01-29 09:00:00+00:00,86.14999961853027,0.0,362.4149974822998,0.2013888888888889,10.847916425069172,28.131666666666668,2.9284722112284767,392.2466666666666,36.95472222222222,769.2277655707466,132.34898376464844,376.9111111111111,377.15,9.589722364213731,213.6743800608318,89.25,277.62500002384184,44106.94428641884,0.0073486112207078,0.2084567916436513,0.7841945971356408,519275.1843269004,571100.8438634424,0.0292847221122847,0.7130313294951794,0.176590929535408,0.0810930188571278,116.24012143508176
2021-01-29 10:00:00+00:00,86.375,14.703125,361.8641628901164,2.607222222222222,10.624028000566694,27.718333333333337,3.0383611219127973,393.1080555555556,39.96472222222223,770.8222730848522,134.12293055216472,376.4205555555556,377.15,10.255778037044736,214.1172984822592,87.75,278.15,44706.24613483136,0.0074939762454816,0.2084262649884488,0.7840797587660695,529993.8241986986,582523.6634071255,0.0303836112191279,0.7133743329750184,0.1756589629800339,0.0805830928258196,115.39013975465022
2021-01-29 11:00:00+00:00,86.0999984741211,6.609375,359.62187163247,1.018888888888889,10.825000047683716,30.74833333333333,2.821555507447985,399.6861111111111,46.348611111111104,782.3315380859372,133.85906982421875,376.6947222222222,377.15,12.204583514531452,217.3129283565945,83.25,278.75000002384184,45187.02452220174,0.007413265045707,0.2084432143404015,0.7841435206138914,528560.234438856,581654.988252443,0.0282155550744798,0.7125651657086902,0.1776479410411487,0.081571338175681,135.88045990934668
2021-01-29 12:00:00+00:00,86.19999694824219,14.296875,360.35381714714896,0.0,10.899999618530272,29.695,3.099999964237213,396.16027777777776,43.62000000000001,783.2148158772785,134.66659927368164,376.2936111111111,377.15,11.45291681607564,217.66030913035087,80.0,279.3000000953674,45421.3283814979,0.0074004492909171,0.2084459056489074,0.7841536450601755,540467.4045017724,593837.4653500324,0.0309999996423721,0.7136792641172719,0.1750085336876576,0.0803122025526983,126.41251231550939
2021-01-29 13:00:00+00:00,86.19999694824219,15.59375,359.00973467932806,0.0,10.429555527369182,29.508333333333333,3.0,401.50138888888887,47.49527777777776,783.3121042378741,133.8115234375,376.52,377.15,12.511666895018683,217.5866961246067,79.75,279.57500007152555,45094.12858557796,0.0075177614087493,0.2084212701041626,0.7840609684870881,533343.8372687369,586329.438356791,0.0299999999999999,0.7132067029714445,0.1760386360523751,0.0807546609761802,139.81808054466705
2021-01-29 14:00:00+00:00,86.19999694824219,0.0,359.3774951934814,0.0,10.825000286102297,29.29277777777778,2.550000011920929,399.7036111111111,45.626666666666665,782.4633016628688,134.28503799438477,376.43,377.15,12.239694679578143,217.35091790093333,78.75,279.6749999761581,45188.50123360153,0.0074751391223676,0.2084302207843028,0.7840946400933295,519980.24267630064,573076.7316257824,0.0255000001192092,0.7114469995671575,0.180257933480829,0.0827950668328041,135.73360073299799
2021-01-29 15:00:00+00:00,86.19999694824219,0.0,359.15526561737056,0.0,10.600000381469728,29.593888888888884,2.925000011920929,400.0233333333333,46.34611111111112,782.4871786838108,134.37731170654297,376.5833333333333,377.15,12.317694549030728,217.35014276716447,74.75,279.90000011920927,45184.58105616827,0.007208093936625,0.2084863002733087,0.7843056057900663,531761.3853115035,584853.2680525013,0.0292500001192092,0.7131078139159249,0.1765213088139874,0.0811208771508783,138.73394002823213
2021-01-29 16:00:00+00:00,86.19999694824219,0.0,359.05749740600584,0.0,10.800000190734863,29.227500000000003,2.899999976158142,399.5777777777778,46.69083333333333,783.5586162651908,133.95550155639648,376.6216666666666,377.15,12.427722473939262,217.6926740900676,72.0,279.7749998807907,45124.574629236864,0.0068857120585878,0.2085540004676965,0.7845602874737156,530041.7247694061,583063.0999587595,0.0289999997615814,0.7132155816198328,0.1765225391341012,0.0812618794844845,140.22341471922957
2021-01-29 17:00:00+00:00,86.19999694824219,0.0,359.06888698154023,0.0,10.800000190734863,29.192222222222217,3.0999999046325684,400.1763888888888,45.16472222222223,782.4525835164385,134.12007522583008,376.5961111111111,377.15,12.23730578422546,217.34233893076583,75.0,279.4250000953674,45172.75074729286,0.0070008757165563,0.2085298160995231,0.7844693081839205,537255.5257430535,590333.5078711227,0.0309999990463256,0.7139362156783616,0.1747170191638887,0.0803467661114238,139.55416310198947
2021-01-29 18:00:00+00:00,86.19999694824219,63.90625,360.371850183275,1.0216666666666667,10.75000023841858,29.609722222222224,2.774999976158142,397.9222222222222,42.42583333333334,783.2654684787326,134.5024757385254,376.6186111111111,377.15,11.41658356666565,217.57712114122185,79.25,279.19999995231626,45385.15517413497,0.0072814543454201,0.2084708945874617,0.784247651067118,529291.5176281773,582619.0749577859,0.0277499997615814,0.7124648801787415,0.1779916893583314,0.0817934307013455,128.90306052061388
2021-01-29 19:00:00+00:00,86.39999771118164,0.0,361.4074939727783,0.0,10.5,30.29111111111112,2.807305565973123,394.7677777777777,39.39916666666667,782.4478202311199,135.3778533935547,376.6455555555556,377.15,10.477111458513471,217.2208289591472,81.75,279.0500000953674,45657.37736813149,0.0074324851707149,0.2084391781141499,0.7841283367151353,533609.6584664986,587257.0768740531,0.0280730556597312,0.7124962310811005,0.1777965395311612,0.081634173728007,119.99011259781184
2021-01-29 20:00:00+00:00,86.17499732971191,0.0,361.734997177124,0.0,10.799999952316284,30.04805555555556,3.073833307425181,393.7886111111111,38.7511111111111,782.4507993570961,134.91376876831055,376.7008333333333,377.15,10.335444528791642,217.328088230557,82.75,278.9,45525.505677456975,0.0074455469810224,0.2084364351339853,0.7841180178849922,540859.4267526758,594351.8959236877,0.0307383330742518,0.7135463427783423,0.1752885916187906,0.0804267325286152,118.2489929900731
2021-01-29 21:00:00+00:00,86.19999694824219,33.703125,362.3786618550618,0.0,10.75,30.021666666666665,2.923666658666398,392.73027777777776,37.70361111111111,782.9871043226451,135.18498611450195,376.8911111111111,377.15,10.020611351066163,217.4964187282987,82.0,278.87499990463255,45652.38454398087,0.0073658824631494,0.2084531646827386,0.7841809528541119,537322.172445589,590963.7242847666,0.029236666586664,0.7130011468774766,0.1766489103712439,0.0811132761646154,114.44237268202136
2021-01-29 22:00:00+00:00,86.19999694824219,0.0,363.6659197574192,0.0,10.448888745837742,28.756666666666668,3.215138904452324,390.7075,35.84861111111111,782.3347223748098,135.68423080444336,376.68305555555554,377.15,9.082305708461336,217.3152014244928,80.0,279.025,45758.19091563481,0.007262049868953,0.2084749695275198,0.7842629806035271,548292.4826497331,602058.356975604,0.0321513890445232,0.7142256090347926,0.173819939800971,0.0798030621197131,102.33467579288099
2021-01-29 23:00:00+00:00,86.45000076293945,0.0,364.4142431259155,1.3983333333333334,10.253999801211886,28.00194444444444,3.3803055444028645,390.5583333333333,34.50111111111111,783.9396329413518,135.32513809204102,376.60222222222217,377.15,8.790000209278531,217.76100963168687,78.0,279.24999990463255,45693.86543255224,0.0071920635747606,0.2084896666493002,0.7843182697759391,553160.1192511163,606850.4111343652,0.0338030554440286,0.7149267425379174,0.1722086115109384,0.0790615905071154,96.1518720234478
2021-01-30 00:00:00+00:00,86.2750015258789,0.0,364.17281895319616,0.0,10.264528035057916,28.0525,3.3982222085197766,390.6836111111111,35.0825,782.3346135118272,135.75275802612305,376.9472222222222,377.15,8.882389077345529,217.315171415541,82.25,278.5499999761581,45859.36367207544,0.0072245689770349,0.2084828405148226,0.7842925905081424,555810.6562174471,609695.4085321357,0.0339822220851977,0.7149769758743983,0.1720631171475364,0.0789776848928676,100.20956992701512
2021-01-30 01:00:00+00:00,86.42500114440918,0.0,363.9424938201904,3.1916666666666664,10.711527671019237,28.51305555555556,3.228777755167749,390.5333333333333,35.850277777777784,782.988633388943,135.77620697021484,376.7469444444444,377.15,9.024444577693938,217.49684301588275,85.0,278.24999990463255,45955.12339194259,0.0073112391099126,0.2084646397869183,0.7842241211031691,551152.5841022074,605149.8540877401,0.0322877775516775,0.714248128693469,0.1737270183253623,0.0797370754294912,100.31713409792215
2021-01-30 02:00:00+00:00,86.14999961853027,0.0,363.4783155801561,0.0,10.669222090774117,28.14777777777777,3.027527768711249,391.3088888888888,35.56499999999999,783.2022420077851,135.64961624145508,376.65,377.15,9.098055691719056,217.5561791949804,86.0,278.02500011920927,45961.968598981344,0.0072823096237605,0.2084707149790102,0.7842469753972291,544380.4407560668,598385.7538598698,0.0302752776871124,0.7134673768124736,0.1756069177159449,0.0806504277844689,103.20349155481026
2021-01-30 03:00:00+00:00,86.4749984741211,0.0,363.40249671936033,0.0,10.354610971344842,28.75111111111111,3.23847224964036,391.9666666666666,36.25388888888888,783.5249403381347,135.6031494140625,376.7652777777777,377.15,9.360444651709663,217.64581750657828,88.0,277.8499998092651,45994.10584064948,0.0073605573199399,0.2084542829628126,0.7841851597172473,551986.040789714,606029.115152477,0.0323847224964036,0.7142548942544871,0.1736714542435594,0.0796889290055498,104.67098533522818
2021-01-30 04:00:00+00:00,86.30000114440918,0.0,363.3599819183349,4.155555555555555,10.325055516560871,28.826944444444443,3.087111138701439,391.3586111111111,36.61194444444444,782.6972221713595,135.53159713745117,376.7711111111111,377.15,9.473944611284468,217.4158958223131,89.75,277.74999990463255,45937.80723711956,0.0074539223349635,0.2084346763096576,0.7841114013553788,546211.5928855377,600188.5163891532,0.0308711113870143,0.7135936890474182,0.1751692873865665,0.0803659121790009,105.06709383245835
2021-01-30 05:00:00+00:00,86.2750015258789,65.6875,362.5337490081787,0.0,10.645777766969468,29.77611111111112,3.200333334869809,392.2583333333333,37.88277777777776,783.2556833224824,135.31531524658203,376.5830555555555,377.15,9.878361255327862,217.571024093628,90.25,277.62500002384184,45917.88930075658,0.0074303368068621,0.2084396292705589,0.7841300339225789,549809.2797506663,603762.7996790552,0.0320033333486981,0.7140585167072433,0.1740826441205406,0.0798555058235181,110.18626930121
2021-01-30 06:00:00+00:00,86.4000015258789,0.0,361.4535736931695,0.0,11.024999856948853,29.98472222222222,2.867583310008049,395.3347222222222,40.528333333333336,781.4580052693683,135.41079330444336,376.5533333333333,377.15,10.642528143723805,217.07028000725649,91.0,277.5500000953674,45857.21492111682,0.007452661518578,0.2084349410810986,0.7841123974003233,537935.6841006664,591817.9116329787,0.0286758331000804,0.7127226645498032,0.17724189034663,0.0813596120034862,118.30054262512841
2021-01-30 07:00:00+00:00,85.9000015258789,22.5,361.3075553894043,0.8169444444444445,10.724999904632568,30.21361111111112,2.900000035762787,395.53277777777777,40.91972222222222,782.413965996636,134.75009536743164,376.62027777777774,377.15,10.935333559248182,217.33721338907884,90.0,278.00000002384184,45615.333988875136,0.0076052589289633,0.2084028956249177,0.783991845446119,536257.5693576115,589855.5867945397,0.0290000003576278,0.7127533770084753,0.1770469158571902,0.0811997067767067,120.75289582057975
2021-01-30 08:00:00+00:00,85.9000015258789,0.0,360.2149967193604,1.0197222222222222,10.75000023841858,29.21111111111111,2.850000023841858,396.4336111111111,43.49833333333332,783.0664188978405,134.54062271118164,376.6586111111111,377.15,11.546444607045917,217.5184501520793,90.0,278.12500002384184,45561.9166214612,0.0076713703964649,0.2083890122167423,0.7839396173867926,534033.3499454252,587568.601975642,0.0285000002384185,0.7125123749300666,0.1775673237948752,0.0814203010366396,129.92278866118764
2021-01-30 09:00:00+00:00,85.9000015258789,0.0,359.9091917440626,0.0,10.700000286102297,28.90972222222223,2.925000011920929,397.07916666666665,43.445833333333326,782.7825447930229,134.49156188964844,376.6630555555555,377.15,11.910389053026838,217.611612332662,92.0,278.2749998807907,45504.24977579294,0.0079222553786861,0.2083363263704759,0.7837414182508379,535971.9219487148,589439.4154352715,0.0292500001192092,0.7126489733309018,0.1770418693007934,0.0810591572490954,132.59618388788974
2021-01-30 10:00:00+00:00,85.9000015258789,33.8125,359.58749809265134,0.0,10.949999809265137,28.66527777777777,2.875,398.5319444444444,44.64638888888888,783.1424636501733,134.447265625,376.325,377.15,11.86969468832016,217.53957375420475,93.25,278.29999985694883,45506.08992598945,0.0080429102598766,0.2083109888454259,0.7836461008946976,534427.8276354844,587897.4832985221,0.0287499999999999,0.7123729820825101,0.1776019728973931,0.0812750450200966,132.41214859788644
2021-01-30 11:00:00+00:00,85.85000228881836,0.0,359.767488861084,0.0,10.700000286102297,28.77888888888889,2.725000023841858,398.9813888888889,44.42333333333334,782.4028890991209,134.47067642211914,376.6188888888889,377.15,11.89180573913786,217.3299699825712,95.0,278.324999833107,45466.94741711486,0.0082067703601164,0.2082765782243755,0.783516651415508,529202.4618246603,582626.1250397703,0.0272500002384185,0.7116724139024793,0.1791377401566598,0.0819398457024422,133.30327400310546
2021-01-30 12:00:00+00:00,85.80000305175781,0.0,359.6574977874756,0.0,10.800000190734863,28.649166666666662,2.824999988079071,397.8319444444444,44.3875,781.5647272237142,134.7076301574707,376.9805555555556,377.15,11.954972399075825,217.1013137266372,95.5,278.12500002384184,45530.99051442192,0.0081363619900736,0.2082913639820845,0.7835722740278418,533144.9809135621,586643.8947680078,0.0282499998807907,0.7121145021822398,0.1781422096465513,0.0814932882904181,136.6997040045377
2021-01-30 13:00:00+00:00,85.80000305175781,0.0,359.51175825119014,0.0,10.600000381469728,28.85361111111111,2.650000035762787,397.9030555555555,43.36027777777776,782.0561524963379,134.42130661010742,376.6666666666666,377.15,11.841055765681794,217.2378210745917,95.25,278.50000002384184,45401.56567993145,0.0083281494000525,0.2082510886259889,0.7834207619739585,526114.8143174041,579461.6539913234,0.0265000003576278,0.7112968837183832,0.1799342658015238,0.0822688501224652,135.84025719989123
2021-01-30 14:00:00+00:00,85.80000305175781,0.0,359.9713729858398,0.0,10.725000143051147,28.52861111111111,2.8000000715255737,396.15,42.9611111111111,782.8784676276314,134.58242797851562,376.9422222222222,377.15,11.662889059119754,217.46485304090712,93.75,278.62500002384184,45483.36689228215,0.0082690049173362,0.2082635089673593,0.7834674861153044,531856.8912815336,585299.8473799652,0.0280000007152557,0.7119301046305164,0.1784749045808868,0.0815949900733409,134.28732650389114
2021-01-30 15:00:00+00:00,85.80000305175781,0.0,360.05249824523924,0.0,10.875,29.18805555555555,2.825000047683716,396.44027777777774,43.38944444444444,782.1422166781954,134.43457794189453,376.5919444444445,377.15,11.412472448613904,217.26172737545443,93.0,278.9250000953674,45341.851877197325,0.0083744691988227,0.2082413614682472,0.7833841693329301,531077.7597314761,584354.4356871829,0.0282500004768371,0.7119615840156803,0.178315696959414,0.0814727185480684,131.15739846655296
2021-01-30 16:00:00+00:00,86.05000305175781,71.5,360.7984869215224,0.0,10.850000143051147,29.6775,2.925000011920929,396.1533333333333,41.10361111111111,783.0935512118868,134.71257400512695,376.8280555555555,377.15,11.010139168368443,217.5662652757434,91.5,279.2749998807907,45433.86691273554,0.0084408010591921,0.2082274317775696,0.7833317671632382,535468.5122908936,588853.3059133579,0.0292500001192092,0.7123157699564862,0.1774198927722403,0.0810143371520641,127.04208052486867
2021-01-30 17:00:00+00:00,86.30000305175781,0.0,361.8749125459459,0.0,10.650000095367432,29.351111111111106,3.074999988079071,394.7141666666666,39.88444444444442,782.6080517578123,134.7746620178223,376.8394444444445,377.15,10.484416713184778,217.2524688254464,91.0,279.45000019073484,45398.17856593996,0.0084962480804874,0.2082157879030976,0.7832879640164149,540056.2808490732,593399.1406640527,0.0307499998807907,0.712875290326779,0.1760441460492923,0.0803305637431379,118.53106701010547
2021-01-30 18:00:00+00:00,86.30000305175781,0.0,362.249998474121,0.0,10.700000286102297,29.828888888888883,3.049999952316284,393.8669444444444,38.48027777777778,783.195849151611,134.98624801635742,376.77222222222224,377.15,10.24877804332309,217.53075356377505,91.5,279.475000166893,45499.530784035065,0.0085571519848651,0.2082029980831783,0.7832398499319565,540464.2384434316,593926.1871146727,0.0304999995231628,0.7127369329655286,0.1763246083901034,0.0804384591212051,114.92057884012816
2021-01-30 19:00:00+00:00,86.30000305175781,30.0,362.5975595728556,0.0,10.5008332379659,28.81833333333333,3.2914444006813897,392.55555555555554,37.25611111111111,782.5544456821018,135.12483596801758,376.61777777777775,377.15,9.686083504094018,217.28550437503395,89.5,279.8499999284744,45447.961823883015,0.0085888446091296,0.2081963426320827,0.7832148127587876,548044.0219538625,601445.3770969252,0.0329144440068139,0.7136744455664745,0.174068311010054,0.0793427994166573,110.94996736388715
2021-01-30 20:00:00+00:00,86.30000114440918,0.0,363.73499336242674,0.0,10.247833233939277,27.093611111111112,3.334583307041062,391.1105555555555,34.919999999999995,783.3967524549696,135.444580078125,376.6352777777777,377.15,8.905166933801441,217.61159842173265,87.0,280.07500007152555,45567.90193755776,0.0084799419248371,0.2082192121957842,0.7833008458793786,550906.0846919026,604448.369468533,0.0333458330704106,0.7139157352987594,0.1735814689335776,0.0791569626972523,101.9785844852841
2021-01-30 21:00:00+00:00,86.35000228881836,27.0,363.9100967682732,0.3538888888888889,10.518083396752676,27.78,3.1973333294524084,391.3063888888889,35.30861111111112,781.2556518385144,135.58758163452148,376.53222222222223,377.15,8.952527975638711,217.0154593192208,86.5,280.07500007152555,45491.33918669197,0.0084316175438156,0.2082293603157987,0.7833390221403855,545249.8810542036,598702.2045985666,0.031973333294524,0.7134022647094558,0.1748419896729289,0.0797824123230912,99.67426569738053
2021-01-30 22:00:00+00:00,86.52499961853027,0.0,364.65999641418455,0.25,10.717111388312446,27.248333333333328,3.2102500322792267,390.0738888888889,33.97083333333333,783.5888322448728,135.70384979248047,377.0188888888889,377.15,8.46825012895796,217.6635652372573,85.5,280.324999833107,45625.596502586566,0.0084778673650579,0.2082196478533378,0.7833024847816042,547329.613118618,600939.6890091572,0.0321025003227922,0.7134237491573545,0.1747538098936885,0.0797199406261646,97.606356408181
2021-01-30 23:00:00+00:00,86.67499923706055,0.0,365.0549949645996,2.094722222222222,10.727249954806432,25.60388888888889,3.066166673700015,387.5097222222222,32.71611111111111,782.5177861870656,135.63301467895508,376.8011111111111,377.15,8.051222301324207,217.3674411392213,84.5,280.44999995231626,45519.15254522577,0.0084509663602919,0.2082252970643387,0.7833237365753694,541170.4003215698,594655.40456221,0.0306616667370001,0.7128693640915743,0.1760945038831226,0.0803744652883028,92.8582905810733
2021-01-31 00:00:00+00:00,86.5250015258789,0.0,365.5701259613037,5.136666666666667,10.755166664123536,26.1825,2.8302499977747595,387.4072222222222,32.62305555555556,782.3599719746906,135.75214767456055,377.0361111111111,377.15,7.960305721229977,217.32221542782267,82.75,280.87499990463255,45481.02315073913,0.0085192026396808,0.208210967445667,0.7832698299146522,532968.8797250075,586409.0819271259,0.0283024999777475,0.7118894584649145,0.1783715908268381,0.0814364507304999,90.70499678498666
2021-01-31 01:00:00+00:00,86.49999809265137,32.0,365.342497253418,17.701666666666668,10.533861234982806,25.93055555555556,2.988444449736012,387.46222222222224,32.3613888888889,783.4484745788573,135.4649314880371,376.7855555555556,377.15,7.796944496631623,217.6245771408082,79.5,281.3500000476837,45371.21205550672,0.0084541624046645,0.2082246258950204,0.783321211700315,536830.4500438401,590141.6242090606,0.02988444449736,0.7125589203601037,0.1768306353079515,0.0807259998345845,90.86632128143368
2021-01-31 02:00:00+00:00,86.5,0.0,365.38549016740586,6.875,10.714110963609484,26.05527777777778,2.917111104329427,387.2569444444444,31.73722222222222,783.5642177327471,135.58614349365234,377.1233333333333,377.15,7.4954167468018,217.6539502504137,77.75,281.69999995231626,45362.08795886208,0.0084666663601692,0.2082220000643644,0.7833113335754663,534379.7312660011,587680.1846176642,0.0291711110432942,0.7122678471897027,0.1775132310639882,0.0810478107030147,93.24062485360032
2021-01-31 03:00:00+00:00,86.37499809265137,0.0,366.14374727673,3.105833333333333,10.953416712284088,25.61138888888889,2.698611098693477,387.4222222222222,31.41611111111112,783.7367987569172,135.5867919921875,376.7794444444445,377.15,7.503166650401221,217.5171679814657,78.0,281.775,45360.219284861,0.0085365510733116,0.2082073242746045,0.7832561246520837,527315.5718310364,580613.829490748,0.0269861109869347,0.7113560343943831,0.17962703166898,0.082030822949702,84.43814889852905
2021-01-31 04:00:00+00:00,86.4000015258789,0.0,365.5351203918457,2.663055555555556,10.68580558353,26.18722222222223,2.8108611017134444,388.9075,32.130833333333335,782.0467016601561,135.50432586669922,377.0838888888889,377.15,7.810277962552177,217.2628187264337,79.0,281.49999990463255,45279.06283208071,0.0084867251542176,0.2082177877176143,0.783295487128168,529953.6465231357,583156.5453508305,0.0281086110171344,0.7118333885096936,0.1785309793795776,0.0815270210935943,91.7423652312772
2021-01-31 05:00:00+00:00,86.47500038146973,0.0,365.4227934010824,7.212499999999999,10.74224998553594,26.1475,2.8540555401974266,388.10277777777776,32.91305555555556,783.2869456312391,135.68131256103516,376.8044444444444,377.15,8.047111270427704,217.5532492404515,80.5,281.3499998092651,45434.31507878548,0.0085595936911865,0.2082024853248508,0.7832379209839627,533222.8731981539,586608.1934157269,0.0285405554019742,0.71195796327522,0.1781762776038803,0.0813252037189253,90.22414161925309
2021-01-31 06:00:00+00:00,86.14999961853027,34.296875,362.6554735628764,0.1627777777777777,10.607694506115385,29.234166666666667,3.049527761737506,391.84277777777777,37.36861111111112,782.7644335428872,134.89761352539062,376.6,377.15,9.868638994693756,217.4345655610828,90.5,280.2250000476837,45322.97956450369,0.0089084847596855,0.208129218200466,0.7829622970398484,538574.9653152977,591829.4663035895,0.030495277617375,0.712509119569778,0.1765853980963464,0.0804102047165005,110.7314610247835
2021-01-31 07:00:00+00:00,86.0999984741211,0.0,363.2769844139947,0.0,10.575000047683716,28.14333333333333,3.3749999403953552,391.9194444444444,36.42722222222222,782.6313953145344,135.35470962524414,376.6344444444444,377.15,9.43405583752526,217.3976109186809,93.5,280.02500011920927,45501.30063145023,0.009076799359422,0.2080938721345213,0.7828293285060566,551895.5626290151,605359.590870969,0.0337499994039535,0.713691563186008,0.1736361466203875,0.0789222907896509,105.64023569393015
2021-01-31 08:00:00+00:00,86.0999984741211,0.0,362.1646217346191,0.0,10.550000190734863,29.0125,3.121444406112035,394.1597222222222,39.171111111111095,782.4893058098684,134.96772003173828,376.8494444444444,377.15,10.389750301573017,217.35814094967324,91.75,279.87500002384184,45387.28404770156,0.0088178776631318,0.2081482456907423,0.7830338766461258,541690.065165885,595020.1239219343,0.0312144440611203,0.7128526492041549,0.1758404084575755,0.0800924982771492,116.40218651428316
2021-01-31 09:00:00+00:00,86.0999984741211,28.796875,360.79750631120464,0.0,11.0,29.29,2.75,395.34777777777776,41.18916666666668,782.0442111375596,135.04195404052734,376.2480555555555,377.15,10.897666832606,217.23450328826905,93.5,279.6749999761581,45418.87285323158,0.0088628356410438,0.2081388045153808,0.7829983598435754,529851.5939379793,583218.7695405264,0.0275,0.7113504411745675,0.1793795284585011,0.0817700303669313,122.30237537467352
2021-01-31 10:00:00+00:00,86.4000015258789,0.0,361.3569524383545,0.0,10.674999952316284,29.38888888888889,2.650000035762787,394.1822222222222,40.84222222222221,782.133857116699,134.59706115722656,376.355,377.15,10.716639094352722,217.25940555572512,94.75,279.6749999761581,45274.4305575519,0.008980258703666,0.2081141456722301,0.7829055956241039,525037.1651517175,578234.621056841,0.0265000003576278,0.7108784558015757,0.1804089776016047,0.0822125662391917,119.11775801602779
2021-01-31 11:00:00+00:00,86.35000038146973,0.0,361.3274959564209,0.0,10.774999856948853,29.617222222222225,2.600000023841858,394.5855555555555,40.439166666666665,781.6698020087347,134.69219589233398,376.6283333333333,377.15,10.641639059384664,217.13050099690767,95.5,279.5500000953674,45299.796465463216,0.008973775273206,0.2081155071926267,0.7829107175341672,523738.9613643907,576966.2222113099,0.0260000002384185,0.7106843178286092,0.1808762176148753,0.0824394643180967,121.3842769157951
2021-01-31 12:00:00+00:00,86.27499771118164,0.0,361.8074974060058,0.0,11.00000023841858,29.639722222222225,2.650000035762787,394.4555555555555,39.5188888888889,782.7934693908687,134.93417358398438,376.2961111111111,377.15,10.463055797947778,217.44263102637404,94.75,279.52500011920927,45450.47965388663,0.0088887301249513,0.2081333666737602,0.7829779032012885,527022.9889618822,580427.302555199,0.0265000003576278,0.7109371888945684,0.1803423441596688,0.0822204665881348,114.72541678088879
