Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-01-31 13:00:00+00:00,86.4000015258789,0.0,361.3886092800564,0.0,10.799999952316284,29.57833333333333,2.824999988079071,394.9588888888889,40.6375,781.9475048149955,134.69001007080078,376.6244444444444,377.15,10.75872244384554,217.20764099968807,94.75,279.475000166893,45327.31544395468,0.0088584020963219,0.2081397355597724,0.7830018623439057,531207.4241267551,584467.0197734018,0.0282499998807907,0.7116507661003986,0.1786683241368391,0.0814309098819716,120.8385587973473
2021-01-31 14:00:00+00:00,86.42500114440918,0.0,361.6224941253662,0.3833333333333333,10.724999904632568,29.12583333333333,2.7962777410613167,394.28722222222217,39.49944444444444,783.1918840874562,134.8178825378418,376.50638888888886,377.15,10.589444586965772,217.54080197228333,94.75,279.45000019073484,45446.61547648336,0.0088432719863054,0.2081429128828758,0.7830138151308187,531662.0105427522,585061.7837276201,0.0279627774106131,0.7115465593784416,0.1789284289691624,0.0815622342417829,117.91879134028814
2021-01-31 15:00:00+00:00,86.35000038146973,0.0,361.6030850050184,0.25,10.555555317136974,29.271944444444443,2.988222180505593,394.79527777777776,40.16805555555556,783.3639010111488,134.69904327392578,376.5161111111111,377.15,10.550472463501825,217.5996957482232,95.25,279.4250000953674,45420.59150410396,0.0088743375637519,0.208136389111612,0.782989273324636,537673.3623806591,591042.5573979813,0.0298822218050559,0.7122879224633712,0.1771391838292519,0.0806906719023208,118.2492153770974
2021-01-31 16:00:00+00:00,85.9000015258789,0.0,361.342497253418,0.0,10.974999904632568,29.326111111111107,2.9284722064601056,394.9097222222222,40.1286111111111,782.0899368286131,134.7999725341797,376.92777777777775,377.15,10.617388970586989,217.24720553927963,95.0,279.4,45384.763806112656,0.0088361273273191,0.2081444132612629,0.7830194594114178,535252.2610609048,588579.3585330872,0.029284722064601,0.7120754916536683,0.1776753397622568,0.0809644465194737,123.4780392372117
2021-01-31 17:00:00+00:00,86.2750015258789,85.40625,362.1457352362738,0.0,10.774999856948853,29.36361111111112,2.9683055542575,394.4061111111111,38.97666666666666,783.4784207492405,135.25311660766602,376.5672222222222,377.15,10.154278090529967,217.63289587232805,95.0,279.2749998807907,45638.592265666295,0.0087608445979343,0.2081602226344338,0.7830789327676319,539519.1140774796,593144.4599896374,0.029683055542575,0.7122818816632158,0.1772444205284334,0.0807906422657758,113.82694591215301
2021-01-31 18:00:00+00:00,86.30000114440918,0.0,362.2849983215332,0.0,10.757555492189194,29.25888888888889,3.007555552257432,393.3736111111111,38.37972222222223,782.327021891276,134.8644790649414,376.7383333333333,377.15,10.12775031487147,217.31306261698413,95.0,279.15,45460.92394464516,0.0086861226814465,0.2081759142368962,0.7831379630816572,538673.5398220981,592090.1254570561,0.0300755555225743,0.7124856176525793,0.1768193939217392,0.0806194329031071,114.35801521412499
2021-01-31 19:00:00+00:00,86.4000015258789,0.0,362.62749710083006,0.0,10.400000095367432,28.44361111111112,3.2384999826550485,393.1097222222222,37.217222222222205,782.6807223171656,135.16689682006836,376.63888888888886,377.15,9.766611453957028,217.40992393917512,96.0,279.0500000953674,45599.7995192655,0.0087167627968554,0.2081694798126603,0.7831137573904842,548141.4779736424,601721.2424087794,0.0323849998265504,0.7133820482706118,0.1746615721330975,0.07957137976974,110.57453553990332
2021-01-31 20:00:00+00:00,86.5,0.0,363.13059558232624,0.0,10.48658318678538,28.35333333333333,3.2765000208881165,392.7988888888889,37.145555555555546,783.4173581271699,135.14469146728516,376.8108333333333,377.15,9.56191694604026,217.63190594991053,96.0,278.8499999284744,45667.94950573403,0.0085978555164637,0.2081944503415426,0.7832076941419936,550187.8951461428,603847.7358153804,0.0327650002088811,0.7136093540541051,0.1742159797948674,0.0794096659421462,107.91455124842086
2021-01-31 21:00:00+00:00,86.0999984741211,37.890625,362.8875011444092,0.0,10.574999809265137,28.590833333333336,2.9819444563653734,393.4619444444444,37.52861111111111,781.5662225850422,135.13788223266602,376.6916666666666,377.15,9.60894474426905,217.1017291641236,96.0,278.74999990463255,45574.0888428992,0.0085389350851863,0.2082068236321108,0.7832542412827027,539068.6988044477,592618.2531948541,0.0298194445636537,0.7124786359601077,0.1769538273831148,0.0807480920931236,108.84817578638246
2021-01-31 22:00:00+00:00,86.25000190734863,0.0,362.73051671346025,0.0,10.469250276088715,28.805000000000003,3.370416641632716,393.2113888888889,37.460833333333326,783.543460998535,135.05419158935547,376.7077777777778,377.15,9.804805822637343,217.6509621047975,95.75,278.8499999284744,45644.71390837117,0.0085756572788225,0.2081991119714472,0.7832252307497302,553141.645835542,606774.1846778782,0.0337041664163271,0.7139962512195895,0.173313114557723,0.0789864678063602,110.31997409079095
2021-01-31 23:00:00+00:00,86.32500076293945,0.0,363.4258451165093,0.0,10.43661107328203,28.10722222222222,3.2501111208068005,391.27166666666665,35.88555555555555,782.5509928215872,135.60667419433594,376.7886111111111,377.15,9.377722382015651,217.43704346974687,95.0,278.95000019073484,45756.97710164236,0.0085677251221185,0.2082007777243551,0.7832314971535265,550331.9027842437,604096.3508786735,0.032501111208068,0.7135240587401289,0.1744431032223957,0.0795317268294073,105.1126833731981
2021-02-01 00:00:00+00:00,86.42499923706055,35.109375,364.0893205324809,1.2308333333333332,10.445277727974783,27.216388888888886,3.301777761114968,390.5308333333333,35.10166666666666,781.271544765896,135.3817367553711,376.8613888888889,377.15,8.886527996063233,217.01987431844083,94.25,279.02500011920927,45594.13185793768,0.0085445497470461,0.2082056445531203,0.7832498056998335,550133.3519961385,603706.4569292151,0.0330177776111497,0.7137439663172194,0.173938394522448,0.0792998615491829,100.63611414154757
2021-02-01 01:00:00+00:00,86.2249984741211,0.0,364.61666172027583,0.0,10.56133322795232,26.92861111111112,3.034944465292825,388.6166666666666,33.56805555555555,783.0681352233884,135.9903335571289,376.68944444444446,377.15,8.40616702132755,217.483380393982,93.5,279.00000002384184,45908.5279559923,0.0084625951203942,0.2082228550247172,0.7833145498548886,544754.3893260958,598696.9096743867,0.0303494446529282,0.7127380020861014,0.1763977659372668,0.0805147873237037,94.67854755658772
2021-02-01 02:00:00+00:00,86.19999885559082,0.0,364.4784491009182,0.0,10.54263909816742,26.75777777777777,3.079083314703571,389.8058333333333,34.47083333333334,783.2668864101832,135.44514083862305,376.63666666666666,377.15,8.67350014951494,217.6111733500164,94.5,278.74999990463255,45777.102442302414,0.0084066358450703,0.2082346064725352,0.7833587576823945,544643.8949442403,598431.9903139457,0.0307908331470357,0.7129491267654214,0.1759402070197929,0.08031983306775,95.67737154858646
2021-02-01 03:00:00+00:00,86.27499961853027,0.0,363.7565450265672,0.3647222222222222,10.460166634983487,27.81305555555555,3.282638906174236,390.4236111111111,35.88249999999999,782.8905588785807,135.4372444152832,376.6933333333333,377.15,8.736333542399937,217.46960036383743,95.25,278.6000000476837,45777.07429338349,0.0083857445661919,0.2082389936410996,0.7833752617927083,551574.3708985472,605362.4331932728,0.0328263890617423,0.7137702862094277,0.1740030756012024,0.0794002491276275,101.73392303012628
2021-02-01 04:00:00+00:00,86.47500038146973,0.0,364.24427464803057,1.3983333333333334,10.478611030578614,27.66722222222221,3.223555577463574,390.4638888888889,35.36194444444443,783.5629342142738,135.50586700439453,376.81416666666667,377.15,8.824000253412459,217.65505150689023,96.0,278.52500011920927,45851.94680626726,0.0084076525415664,0.208234392966271,0.7833579544921625,550455.4188001851,604331.4562975492,0.0322355557746357,0.7135217378096099,0.1745769143328147,0.0796657920829395,98.77509218577086
2021-02-01 05:00:00+00:00,86.5,43.1875,363.7531762123108,5.015833333333334,10.685277893278332,28.039166666666667,3.3068611131774057,390.74305555555554,36.03361111111112,781.9739115905759,135.06564712524414,376.8327777777778,377.15,9.21302791674932,217.2135871548124,96.0,278.5500000953674,45606.21022803237,0.0084221518451087,0.2082313481125271,0.7833465000423641,550373.5861380679,603960.8831560059,0.033068611131774,0.7138429564579207,0.1738009784129498,0.0792874539973554,103.12166502367349
2021-02-01 06:00:00+00:00,86.35000038146973,12.203125,360.7860479842292,1.1902777777777778,10.800000190734863,29.36305555555556,3.050000011920929,396.2080555555555,42.05694444444444,782.8269247436522,134.58556747436523,376.285,377.15,11.134250258604684,217.45192440456825,96.0,278.5500000953674,45493.6792571541,0.0084221518451087,0.2082313481125271,0.7833465000423641,540308.534648349,593763.607775505,0.0305000001192092,0.7128237467187918,0.1762261167870656,0.0804501363749333,122.60656322248605
2021-02-01 07:00:00+00:00,85.9000015258789,0.0,357.24635423872206,0.0911111111111111,10.650000095367432,29.717222222222222,2.799999952316284,401.7369444444444,51.92333333333334,781.1454438442654,133.5941390991211,376.31277777777774,377.15,13.33330583731333,216.9848462549846,96.75,278.6000000476837,45053.46289841006,0.0085166788319077,0.2082114974452993,0.7832718237227928,526981.8824731621,579919.7013787939,0.0279999995231628,0.7117710592901716,0.1786553441337331,0.0815735970529323,151.94150180890514
2021-02-01 08:00:00+00:00,85.9000015258789,16.0,356.8464824909633,2.1919444444444443,10.800000190734863,29.552222222222223,2.350000023841858,403.0444444444444,55.06916666666666,765.9762482367622,132.62308371649848,376.7,377.15,13.540361421108244,212.7711798434788,97.0,278.9750000476837,43798.48801612176,0.0087615472617728,0.2081600750750277,0.7830783776631994,498706.87249288586,550170.0959118289,0.0235000002384185,0.7098287812135168,0.1830817745585498,0.0835894439895148,159.5867169282728
2021-02-01 09:00:00+00:00,85.9000015258789,16.109375,357.68462796952986,0.8352777777777778,10.899999618530272,29.068888888888885,2.7250000834465027,401.7522222222222,50.9925,774.7358581712508,133.82378005981445,376.14138888888886,377.15,12.941611354880862,215.1071837573581,97.0,279.29999985694883,44648.40972041716,0.0089589558054222,0.2081186192808613,0.7829224249137164,520129.12627106544,572591.0076925555,0.027250000834465,0.7111895774427642,0.1796855239744463,0.0818748977483244,147.13549516464292
2021-02-01 11:00:00+00:00,85.9000015258789,0.0,357.68217741012575,1.115,9.376833058595658,29.569444444444443,2.299999952316284,401.99027777777775,51.11694444444445,781.2682175021699,133.644775390625,376.84222222222223,377.15,13.313750188615588,217.01894933064776,97.0,279.8500000476837,44876.276089398125,0.009301885368629,0.2080466040725879,0.7826515105587831,509769.1711304991,562498.7955355418,0.0229999995231628,0.7092843842300719,0.1839463881740081,0.0837692280727572,153.3235707593999
2021-02-01 12:00:00+00:00,85.9000015258789,34.59375,358.94182879130045,0.0,10.800000190734863,28.311111111111103,2.6999999284744263,399.4111111111111,46.49361111111112,782.17263929579,133.9722900390625,376.9333333333333,377.15,12.54438913398319,217.27017823113343,97.0,280.02500011920927,45010.18260133125,0.0094133741848474,0.208023191421182,0.7825634343939705,523822.8084691638,576709.773025728,0.0269999992847442,0.7107987330591612,0.1802524366462733,0.0819488310098213,143.72232959464256
2021-02-01 13:00:00+00:00,85.9000015258789,0.0,358.8699954986572,0.5544444444444444,10.800000190734863,28.271666666666665,2.924999952316284,399.9125,46.72166666666666,782.7776392618814,133.8540802001953,376.5777777777778,377.15,12.463583471775054,217.4382339519925,97.0,280.0000001430511,45009.27044363581,0.0093973762282808,0.208026550992061,0.7825760727796581,531060.4088109564,583946.3015822284,0.0292499995231628,0.711701004030618,0.1781173528382963,0.0809316436079229,141.56444914690854
2021-02-01 14:00:00+00:00,85.9000015258789,0.0,358.7599319458008,0.1272222222222222,10.413333524068197,28.55722222222222,2.824999988079071,400.61527777777775,47.387777777777785,783.5265053812659,133.7998504638672,376.4475,377.15,12.661889170540702,217.64764134724945,97.0,280.324999833107,44981.86624335093,0.0096072102326136,0.2079824858511511,0.7824103039162352,527620.1948650852,580473.8877010226,0.0282499998807907,0.7111697627807132,0.1792140285283503,0.0813662088101457,141.62317807864576
2021-02-01 15:00:00+00:00,86.04999923706055,0.0,358.8449977874756,0.0,10.699999809265137,28.44861111111111,2.674999952316284,399.99861111111113,46.77277777777778,782.1311132982039,133.87939453125,376.35527777777776,377.15,12.472777964803909,217.2586432181465,97.0,280.29999985694883,44932.45876456444,0.009590925388352,0.207985905668446,0.7824231689432019,522231.6993850463,575027.3384334095,0.0267499995231628,0.7105856606203076,0.1806176638996503,0.0820466759568792,140.10689244609443
2021-02-01 16:00:00+00:00,86.0999984741211,0.0,359.37179620530867,0.0,10.699999809265137,27.762222222222217,2.8750000596046448,398.6013888888889,45.06472222222221,781.1085903930659,134.18158340454102,376.61,377.15,12.06352799627516,216.9759980943468,96.0,280.52500011920927,44938.93077652646,0.0096389315874736,0.2079758243666305,0.7823852440458958,528754.0191159322,581557.2627783507,0.0287500005960464,0.7113475641416528,0.1787653223150298,0.0811371129472709,137.7371957839694
2021-02-01 17:00:00+00:00,86.0999984741211,60.796875,360.2124961853027,0.9061111111111112,10.649999856948853,28.63222222222222,2.799999952316284,397.2019444444445,43.29166666666666,782.2666336568195,134.66582489013672,376.7075,377.15,11.44850018819173,217.3164730792576,96.0,280.5500000953674,45163.94905313795,0.0096552675373863,0.2079723938171488,0.7823723386454647,528976.0607857073,582043.7009231444,0.0279999995231628,0.7110398018361628,0.1794849650274914,0.081475233613183,131.3555184630524
2021-02-01 18:00:00+00:00,86.0999984741211,0.0,361.4861567179362,0.0,10.5,28.796111111111102,3.1000000834465027,394.7597222222222,40.06277777777778,782.3499245537649,134.77752685546875,376.8938888888889,377.15,10.563583336141374,217.31803549448657,96.0,280.37499990463255,45234.44032718248,0.0095414206293831,0.2079963016678295,0.7824622777027874,539610.8718796996,592761.3392641392,0.031000000834465,0.7123021086502234,0.1765709335135207,0.0801269570017907,122.51779301253414
2021-02-01 19:00:00+00:00,86.20000076293945,22.5,362.3520195515951,0.0,10.424999713897703,28.87972222222222,2.9832222659389176,392.9319444444444,37.91638888888889,781.8216438293456,134.88724899291992,376.7816666666666,377.15,9.91655576494005,217.1712905799017,97.0,280.2249999284744,45264.91286510241,0.0095422151523217,0.2079961348180124,0.7824616500296658,536087.0097933743,589273.2824098696,0.0298322226593891,0.7118386982130852,0.1776735328350004,0.0806555462925252,114.59095123643597
2021-02-01 20:00:00+00:00,86.25000190734863,0.0,363.18348642985023,0.0,10.50519449048572,27.958333333333325,3.163888904750347,391.9275,36.7625,781.9638021511502,134.90364837646484,376.6016666666667,377.15,9.323639162381491,217.3684523476495,97.0,280.12500002384184,45294.811319495566,0.0094776037634097,0.2080097032096839,0.7825126930269063,542440.0857726614,595661.4890730686,0.0316388890475034,0.7125964328904985,0.1759214235325178,0.0798432545294804,106.5891144952844
2021-02-01 21:00:00+00:00,86.35000228881836,0.0,363.3121326700846,2.0983333333333336,10.525388871033986,27.85333333333333,3.167611082130008,391.4205555555556,36.55277777777778,782.3730504523382,134.87066650390625,376.8177777777778,377.15,9.233861311939028,217.3258480283949,97.0,280.02500011920927,45323.61688138417,0.0094133741848474,0.208023191421182,0.7825634343939705,542869.345490858,596124.5953264844,0.0316761108213001,0.7126525272822585,0.1758393970713875,0.0798319648250538,107.19695887237759
2021-02-01 22:00:00+00:00,86.47500038146973,27.703125,364.2045142406888,1.1141666666666667,10.421194564501445,26.89083333333333,3.2705555494626366,390.2752777777778,35.06305555555554,782.7078027004666,135.5093231201172,376.9127777777777,377.15,8.754694707923466,217.4142750210233,97.0,279.4750000476837,45647.37984664488,0.0090668525723818,0.2080959609597998,0.7828371864678183,550044.3274007129,603679.9987205205,0.0327055554946263,0.71328378380531,0.1746147076445333,0.0793959530555304,100.19934811034821
2021-02-01 23:00:00+00:00,86.4000015258789,0.0,364.2406830045912,0.0,10.364583241674636,26.95416666666667,3.393611138032543,390.0930555555556,34.40555555555555,782.7443052334255,135.30846405029297,376.9172222222222,377.15,8.653500159846411,217.42897437625467,97.0,278.9,45675.81932510754,0.0087165346364118,0.2081695277263535,0.7831139376372346,554420.8870120426,608089.9747190438,0.0339361113803254,0.7139975036374033,0.1731971184505846,0.0788692665316867,99.89398391806196
2021-02-02 00:00:00+00:00,86.29999732971191,0.0,364.4461688783433,0.0,10.33141678598192,27.23861111111111,2.95569441543685,389.4825,34.55861111111112,781.1567616271972,135.46478271484375,376.8405555555555,377.15,8.81980559984843,216.98799017588303,96.75,278.9249999761581,45631.75154219232,0.0087092084097961,0.2081710662339428,0.7831197253562611,538986.7671675923,592604.0752296683,0.0295569441543684,0.7122650462897328,0.177325816460985,0.0808521930949137,97.56736475723312
2021-02-02 01:00:00+00:00,86.47500038146973,0.0,365.0331903669569,1.7266666666666666,10.562027741008334,26.624166666666664,2.98002775122722,388.06805555555553,33.41777777777778,782.823465440538,135.64519119262695,376.5994444444444,377.15,8.096027945015166,217.4444818793404,95.0,279.0000001430511,45777.704741801805,0.0085971915635277,0.2081945897716591,0.783208218664813,541450.3263836165,595239.1294552337,0.0298002775122721,0.712433582803106,0.1770144088249877,0.080751730859634,90.95095388974846
2021-02-02 02:00:00+00:00,86.4000015258789,30.203125,364.86748733520506,4.019444444444445,10.798861180941266,26.7361111111111,3.06063885404004,388.6763888888889,33.29944444444445,782.0070983717175,135.60182189941406,376.7855555555556,377.15,8.292972486284043,217.2241947470772,94.5,279.2249999284744,45678.50695575274,0.0086853358093294,0.2081760794800408,0.7831385847106298,543029.6973984593,596701.9430714688,0.0306063885404004,0.7126967049703999,0.1763176939519349,0.0803792125372646,93.82592404286912
2021-02-02 03:00:00+00:00,86.57499885559082,0.0,363.8549980163574,4.793333333333333,10.286250082651774,27.966666666666665,3.2883888972467847,390.68638888888887,35.851944444444435,783.1113624064127,135.47967147827148,376.7083333333333,377.15,9.08233362648222,217.53093461354567,94.5,278.87500002384184,45759.16138737518,0.0084792096061459,0.2082193659827093,0.7833014244111447,551618.7030000411,605385.717630207,0.0328838889724678,0.7137329197047457,0.1740170648062487,0.0793661265165376,101.14644205492864
2021-02-02 04:00:00+00:00,86.5999984741211,20.09375,363.4242656707763,0.0,10.574333380593194,28.241666666666664,3.1347222762637665,392.8880555555555,36.62972222222222,781.5677911207409,135.49525833129883,376.63055555555553,377.15,9.344333389600116,217.1021645906237,95.5,278.475000166893,45739.82701450395,0.0083354439551149,0.2082495567694258,0.7834149992754592,546035.0539726807,599779.3507147229,0.0313472227626376,0.713215703245921,0.1753629295448238,0.0800741444466174,103.75971880270704
2021-02-02 05:00:00+00:00,86.25,0.0,363.20583780288695,0.0,10.593833612336052,28.8486111111111,3.2728333941433165,391.48277777777776,37.19416666666667,782.221174638536,135.34135818481445,376.6222222222222,377.15,9.641472432613376,217.3246323225234,96.0,278.4,45738.38727248096,0.0083354826370948,0.2082495486462101,0.7834149687166951,550737.1839796631,604479.7890248282,0.0327283339414331,0.7137637379979085,0.1740589414972176,0.0794489865634406,105.52027430815325
2021-02-02 06:00:00+00:00,86.19999694824219,19.296875,360.2958616934882,0.0,10.974999904632568,28.80361111111111,2.951444402270848,397.2647222222222,43.40083333333333,782.2436647033691,134.72013473510742,376.2222222222222,377.15,11.608416843149396,217.2899077563816,95.75,278.5000001430511,45513.406622383714,0.0083715008089691,0.2082419848301164,0.7833865143609143,537235.0517767116,590713.3045580124,0.0295144440227084,0.7124652371233863,0.1771196914518189,0.0809006274020863,125.8349481278894
2021-02-02 08:00:00+00:00,86.19999694824219,13.609375,359.77056371688843,1.801111111111111,11.050000190734863,29.129166666666663,2.4999999403953552,399.8655555555556,46.59194444444444,766.2907980685764,132.8689879099528,377.4972222222222,377.15,11.900611196623908,212.85994410196943,93.75,278.5999999284744,43956.80367982274,0.008254775646021,0.2082664971143355,0.7834787272396434,504738.1811111101,556387.4254349017,0.0249999994039535,0.7107486791547801,0.1812971751865465,0.0829541462547198,142.06891758849758
2021-02-02 09:00:00+00:00,86.19999694824219,0.0,360.95191273159446,0.0,11.0,29.03527777777777,2.899999976158142,395.2877777777777,40.86194444444445,765.8190695699055,133.4907569885254,376.75166666666667,377.15,10.755805879169044,212.68631622314456,94.25,278.7249999284744,44115.52257771981,0.0083701707148828,0.2082422641498746,0.7833875651352425,519090.4393323582,570926.178361179,0.0289999997615814,0.7122619539374238,0.177604441883749,0.0811336044172457,126.07076810076944
2021-02-02 10:00:00+00:00,85.9000015258789,0.0,357.2082628970676,2.81,10.724999904632568,30.235833333333336,3.1499999165534973,400.1472222222222,49.473888888888894,787.4349498494466,133.5113983154297,375.3822222222222,377.15,12.989722429116568,218.7360984208849,94.25,278.9750000476837,45327.07815554233,0.0085152680253714,0.208211793714672,0.7832729382599566,541737.2159724175,594996.5328051798,0.0314999991655349,0.7131606278761665,0.1753499453914944,0.0799894275668039,145.10840130790243
2021-02-02 13:00:00+00:00,85.80000305175781,0.0,358.206979637146,0.0,10.899999618530272,29.89,2.649999976158142,401.4819444444444,48.94972222222222,782.4585119798444,133.8398208618164,376.5527777777778,377.15,12.919083500703175,217.3495871946548,92.0,278.65,45204.076216637055,0.0081298918346137,0.2082927227147311,0.783577385450655,523706.3316587743,576821.1212133229,0.0264999997615814,0.7114240845445272,0.1797899551388591,0.0822859605550321,145.96732744578466
2021-02-02 14:00:00+00:00,85.80000305175781,30.296875,357.55612819883555,0.0,10.899999618530272,30.376666666666665,3.0999999046325684,402.55,52.9463888888889,782.2195891825357,133.94784927368164,376.29,377.15,13.439305734369489,217.31099761539045,92.5,278.3000000953674,45283.6271539863,0.0079787382359183,0.2083244649704571,0.7836967967936245,539197.9156095152,592406.177515449,0.0309999990463257,0.7133073477950965,0.17543047778576,0.0802621753728178,148.7584411972105
2021-02-02 18:00:00+00:00,85.85000228881836,58.203125,358.0027959505717,0.261111111111111,10.899999618530272,30.065,2.5999999046325684,401.7222222222222,50.120000000000005,784.1309873623318,134.04545974731445,376.6311111111111,377.15,13.041055734422471,217.81416391584608,94.5,277.1749999761581,45611.74093268394,0.0075376524768814,0.2084170929798549,0.7840452545432637,526473.6927817563,580067.4883776598,0.0259999990463257,0.7116054747730652,0.1798311539197986,0.0825633722608105,147.203292501736
2021-02-02 19:00:00+00:00,85.9000015258789,0.0,358.92016245524087,0.6038888888888889,10.899999618530272,29.11416666666667,2.774999976158142,399.55972222222215,46.42777777777778,782.1579012552895,134.08639526367188,376.6644444444444,377.15,12.435889039039612,217.26608431498207,94.75,277.15,45514.96878769388,0.0075442744859429,0.2084157023579519,0.7840400231561051,530967.5898311593,584447.6781566998,0.0277499997615814,0.7122961677927085,0.1781830957087507,0.0817707367369592,140.17024689685482
2021-02-02 20:00:00+00:00,85.9000015258789,23.390625,360.4271634843614,0.5941666666666666,10.849999904632568,29.366666666666667,2.680277730094062,395.1525,42.23944444444446,781.3743023173012,134.82709121704102,376.9480555555555,377.15,11.30969460434384,217.3293661795724,94.75,277.4250000953674,45675.22276855438,0.007690235375599,0.2083850505711242,0.7839247140532768,529867.5213732544,583535.9081263058,0.0268027773009406,0.7118263664568507,0.1791839963778771,0.0821868598643314,130.100350240613
2021-02-02 21:00:00+00:00,85.9000015258789,0.0,360.9258731842041,0.0,10.755222290886772,29.500555555555565,2.5089722118112774,395.88888888888886,41.644444444444446,781.6119666035969,134.73119354248047,377.00555555555553,377.15,11.205305738184183,217.1116581641304,94.25,277.45000019073484,45652.5044357125,0.0076632854952348,0.2083907100460007,0.7839460044587645,524136.84702009545,577778.5397320576,0.0250897221181127,0.7111634627370711,0.1807822770715816,0.0829645380732344,126.56627278158818
2021-02-02 22:00:00+00:00,85.9000015258789,0.0,362.1376419173346,0.0,10.700000047683716,30.100277777777773,2.8097500294446944,393.87805555555553,38.18833333333332,782.5894298468693,135.02255249023438,376.5958333333333,377.15,10.065861308574677,217.3859537209406,92.25,277.775,45754.84779761022,0.0076732654601235,0.208388614253374,0.7839381202865023,534978.5874645856,588740.5336267775,0.0280975002944469,0.712351340355276,0.1779488448441953,0.0816023145060818,113.6976837599682
2021-02-02 23:00:00+00:00,86.10000038146973,23.703125,363.5153398195902,0.0,10.522833432886337,28.30999999999999,2.9374722121159245,391.7305555555556,36.27944444444444,781.742973937988,135.2081756591797,376.80777777777774,377.15,9.140111229419707,217.1508267805312,89.0,278.2249999284744,45694.16740656334,0.0076394475882534,0.2083957160064667,0.7839648364052798,538442.6882233251,592133.334926037,0.0293747221211592,0.7128802063463373,0.1767179228365353,0.0810271486959681,104.56607152021753
2021-02-03 00:00:00+00:00,86.25,0.0,363.9723468780517,0.0,10.396222131782109,27.976666666666667,3.4519444682863023,391.2069444444444,35.67249999999999,781.4819820827906,135.36800003051758,376.5266666666666,377.15,8.950583633581797,217.07832901000984,87.25,278.45000007152555,45695.95303327103,0.0076077155035867,0.2084023797442467,0.7839899047521663,555963.3913724278,609656.1361865212,0.034519444682863,0.714943490890099,0.171835731270514,0.078701333156524,98.72383619945292
2021-02-03 01:00:00+00:00,86.3499984741211,0.0,363.40849151611326,0.0,10.523249963654411,28.5011111111111,3.364555578033129,391.4141666666666,36.155,781.0604719373913,135.19391632080078,376.80555555555554,377.15,9.276889029608837,216.9612429979114,90.0,277.82499995231626,45715.18328650599,0.0075135406634095,0.208422156460684,0.7840643028759064,553084.8375789685,606800.177940613,0.0336455557803312,0.7146571365211913,0.1725922840089011,0.0791050236895762,105.24800390723902
2021-02-03 02:00:00+00:00,86.42499923706055,0.0,363.7824977874756,0.0,10.37694449212816,28.29,3.30938892364502,390.8172222222222,35.79861111111111,781.3904707336422,135.4733848571777,376.675,377.15,9.106778013573754,217.05290924496137,90.75,277.57499995231626,45870.31515217001,0.0074452713163441,0.2084364930235677,0.7841182356600882,553000.718153582,606898.3384573817,0.0330938892364502,0.7144820144664119,0.1730634721896446,0.0793606241074933,100.98575137167349
2021-02-03 03:00:00+00:00,86.5,42.703125,362.23289517084754,0.0,10.799999952316284,29.61694444444445,2.97480557097329,393.6680555555556,38.34388888888888,782.6232608201766,135.11025619506836,376.5980555555556,377.15,10.232500354978772,217.3826310475669,93.0,277.32499995231626,45860.84235400096,0.0074968821205191,0.2084256547546909,0.7840774631247899,541557.9048594898,595444.3946254409,0.0297480557097329,0.7131200696658009,0.1762613770493033,0.0808704975751628,112.70395622591349
2021-02-03 04:00:00+00:00,86.35000228881836,0.0,362.0007882436116,0.0,10.950000286102297,30.99111111111111,2.829611160490248,394.21,39.435,782.7420068020289,135.14413833618164,376.6019444444444,377.15,10.52063906378216,217.4283361731636,87.25,277.52500011920927,45846.23997398364,0.0071353200478263,0.2085015827899564,0.7843630971622171,536361.2987990183,590230.6307684489,0.0282961116049024,0.7127756297164985,0.1773693739592327,0.0815588847193663,114.61447810287926
2021-02-03 05:00:00+00:00,86.30000305175781,0.0,360.7886605008443,0.0,11.025000095367432,30.000833333333333,2.775000035762787,396.0944444444444,41.51611111111113,782.50522342258,134.66490173339844,376.2338888888888,377.15,11.09555560853746,217.36117727067744,85.25,277.65,45649.28354715311,0.0070337891681282,0.208522904274693,0.7844433065571786,532218.6746268341,585856.5827947389,0.0277500003576278,0.7126238557295973,0.1778113292769817,0.0818148146357931,121.71392085341937
2021-02-03 06:00:00+00:00,86.00000190734863,26.703125,358.8201384925842,0.0,11.300000190734863,30.13833333333333,2.650000035762787,399.0722222222222,48.34611111111111,783.0902828470863,134.00197982788086,376.2933333333333,377.15,12.767000133991235,217.53035695393896,82.75,277.49999990463255,45483.09844094413,0.0067580289707685,0.2085808139161386,0.7846611571130929,526105.1803846083,579547.8210527177,0.0265000003576278,0.7123041181552958,0.1787915455062373,0.082404335980839,138.28955515342497
2021-02-03 08:00:00+00:00,86.1500015258789,11.890625,360.3877605438232,0.5983333333333334,11.150000095367432,29.41722222222221,2.425000011920929,395.21472222222224,40.75111111111111,765.2680788506401,132.65573501586914,375.7747222222222,376.7291666666666,10.870861123138008,212.5744666883681,84.0,277.3499999284744,44025.21020657334,0.006788113618429,0.2085744961401299,0.7846373902414411,502411.5433231355,554141.1653158593,0.0242500001192092,0.7113907192863761,0.1809392540555938,0.0834200265388206,122.95257634413078
2021-02-03 09:00:00+00:00,86.47500038146973,14.8125,362.0914880243937,0.0,10.849999904632568,27.94,3.090722229679426,391.3933333333333,36.446666666666665,766.4848815070259,132.89334106445312,375.17972222222215,376.15,9.289916754563652,212.9152454884848,80.25,278.50000002384184,43991.78594308924,0.0070258443419877,0.2085245726881825,0.7844495829698296,522925.0448698298,574615.3933529597,0.0309072222967942,0.7138833002349546,0.174822881886969,0.080386595581282,104.8384933397887
2021-02-03 10:00:00+00:00,86.375,9.1875,359.1726013056437,0.0,10.609333526558348,29.014444444444443,3.061638861033652,394.9997222222222,43.23444444444444,776.380589582655,133.30451583862305,374.93277777777774,376.15,11.230444666544594,215.66127535502125,78.5,278.65000011920927,44673.54978348015,0.0069452040760374,0.2085415071440321,0.7845132887799304,530024.7335609982,582516.1545565875,0.0306163886103365,0.7138195972902445,0.175038818522036,0.0805251955773828,125.89350043013351
2021-02-03 11:00:00+00:00,86.4000015258789,0.0,357.8659332529704,0.0,10.700000286102297,30.04083333333333,2.799999952316284,399.45138888888886,46.17194444444444,782.3515511067708,133.36354064941406,375.29277777777776,376.15,12.492972348531088,217.33098749796548,73.0,279.17499985694883,44952.362384806416,0.0066995481330228,0.2085930948920652,0.7847073569749119,524688.30246355,577507.3282656976,0.0279999995231628,0.7129377427958795,0.1773317268393971,0.0817305308415603,139.40657517091046
2021-02-03 12:00:00+00:00,86.4000015258789,0.0,357.79878643035886,0.0,10.800000190734863,29.39222222222222,2.8750000596046448,399.0333333333333,46.50833333333335,781.8185819329154,133.56665802001953,375.3672222222222,376.15,12.44955575413174,217.17182897355832,74.5,279.775,44893.671394689176,0.0071230962995533,0.2085041497770938,0.7843727539233529,526668.9694982859,579419.0333870456,0.0287500005960464,0.7129637899474996,0.1769316935564979,0.0813545158999561,140.61997603014765
2021-02-03 13:00:00+00:00,85.94047342300415,34.8125,358.1754436153836,0.1683333333333333,10.513944290214114,28.940555555555555,3.614888915287125,396.0263888888889,41.854722222222215,648.210658637153,141.79917122311062,371.96861111111104,376.15,8.910500075105162,180.05851689656578,76.0,279.7250000476837,39522.877628239694,0.0072406923006045,0.208479454616873,0.7842798530825223,485628.9010429922,532068.2822561738,0.0361488891528712,0.7158272271889504,0.170028214881081,0.0779956687770973,103.95479882938636
2021-02-03 14:00:00+00:00,86.35000228881836,9.09375,360.5161446740892,2.259722222222222,10.722999902566274,28.08972222222221,2.876777788930469,393.6775,42.04722222222223,765.6615580919054,131.5338430701362,375.8944444444444,376.7988888888889,10.4619723991553,212.6837665727404,77.25,279.50000002384184,43339.36258487025,0.007246516031058,0.2084782316334778,0.7842752523354641,508563.2951149241,559487.0461521466,0.0287677778893046,0.7128915840820882,0.1770048304758103,0.0813358075527968,124.89407236231811
2021-02-03 15:00:00+00:00,86.6500015258789,9.0,361.2567544576856,0.0,10.8666666648123,27.68222222222221,3.256777790983518,393.5980555555556,39.44749999999999,777.6625196499293,134.4690437995063,375.4183333333333,376.15,10.023000203635958,215.9481548309328,76.75,279.67499985694883,44972.78866676913,0.0072866775977571,0.208469797704471,0.7842435246977719,540298.0395086651,593141.0661921188,0.0325677779098351,0.7143751512803307,0.1734445961530676,0.0796124746567666,112.53822874582067
2021-02-03 16:00:00+00:00,86.4000015258789,0.0,359.17371075948074,0.0,11.150000095367432,30.13555555555556,2.850000023841858,400.5944444444444,48.89333333333335,782.8822146945528,134.14593505859375,377.2133333333333,377.8688888888889,12.9096112953292,217.46728245205355,79.75,279.4750000476837,45198.18120651239,0.0074664873733683,0.2084320376515926,0.784101474975039,529643.3113270057,582751.1742446577,0.0285000002384186,0.7126439550472963,0.1774180444762736,0.0814380002380116,143.64198850389255
2021-02-03 17:00:00+00:00,86.4000015258789,0.0,358.51750030517576,0.0,11.0659999455346,28.88833333333333,2.824999988079071,400.2944444444444,47.79388888888888,783.01700076633,134.11077117919922,376.7511111111111,377.44416666666666,12.8826390141911,217.50472348531088,87.5,278.6750000953674,45323.852887064895,0.0077486455133254,0.2083727844422016,0.7838785700444729,530479.6037255566,583735.130867858,0.0282499998807906,0.7123634868230694,0.1778597334008396,0.0815267798953002,144.79910510850914
2021-02-03 18:00:00+00:00,86.10000038146973,38.40625,360.0319322013855,0.0,11.0,29.755277777777767,2.824999988079071,398.66527777777776,43.895,781.7264435153539,134.68301391601562,376.4083333333333,377.15,11.7681389954355,217.1475538720025,90.25,278.324999833107,45499.37089666605,0.0077996323316826,0.2083620772103466,0.7838382904579708,532565.5601173261,586027.3209209087,0.0282499998807906,0.7123307451658824,0.1778968792278665,0.0815223757254605,129.34524345108457
2021-02-03 19:00:00+00:00,86.1500015258789,0.0,360.6260860464308,0.0,11.125,30.145,2.650000035762787,396.3711111111111,41.27499999999999,781.9344111463757,134.84268188476562,376.6844444444444,377.15,11.078611237472956,217.20400385538747,88.75,278.3499999284744,45561.3371867234,0.0076842532895885,0.2083863068091864,0.7839294399012251,527573.750274623,581108.3214690231,0.0265000003576278,0.7117099846614752,0.1794655975209591,0.0823244174599377,126.70041559718277
2021-02-03 20:00:00+00:00,86.30000305175781,0.0,361.9297837363349,0.0,11.001527777777778,30.776111111111103,2.8083333214124044,394.6066666666666,38.76027777777778,784.3344458177353,135.13729473114012,376.82333333333327,377.15,10.329194582303368,217.86921415117047,86.5,278.6000000476837,45759.93267227732,0.0076212715779204,0.2083995329686367,0.7839791954534429,534959.381713255,588727.3026031808,0.028083333214124,0.7123790994937339,0.1779243499444207,0.0816132173477214,117.36875582924262
2021-02-03 21:00:00+00:00,86.35000228881836,24.296875,361.9332186253865,0.0,11.0,30.3925,2.8005555436346263,393.21472222222224,38.75166666666666,783.3377965630423,135.33095169067383,376.5308333333333,377.15,10.210889114273918,217.5924441274008,86.25,278.5000001430511,45783.711690346085,0.0075471766697833,0.2084150928993454,0.7840377304308711,534937.2660043341,588733.1272404908,0.0280055554363462,0.7123957877600604,0.1779438372418156,0.0816548195617777,114.8288057958392
2021-02-03 22:00:00+00:00,86.25000190734863,0.0,363.028443031311,0.0,10.525833526717292,29.15305555555556,3.2703055241372847,391.56805555555553,36.95611111111111,783.2687140231662,135.02079391479492,376.83166666666665,377.15,9.412861128383213,217.57464372422965,85.0,278.37499990463255,45695.26362056652,0.0073746842942436,0.2084513162982088,0.7841739994075475,549499.3904362209,603191.3251903866,0.0327030552413728,0.7143722342730541,0.1733810817928845,0.0795436286926885,108.79044964170407
2021-02-03 23:00:00+00:00,86.32499885559082,0.0,363.0824932098389,0.0,10.54511116637124,29.098611111111115,3.56072218855222,392.72027777777777,37.36305555555556,782.6887296888561,135.23825073242188,376.4855555555555,377.15,9.42894462188085,217.4135369194879,86.25,278.45000019073484,45722.64882695066,0.0075211769233064,0.2084205528461056,0.7840582702305879,560069.4238560756,613793.5362277426,0.0356072218855222,0.7154312285144405,0.1707450509979978,0.0782164986020396,105.49324677644864
2021-02-04 00:00:00+00:00,86.42500114440918,29.703125,363.4249805450439,0.0,10.460860953595905,29.178888888888885,3.572166668838925,391.2677777777778,36.91666666666666,783.0605208163788,135.43517303466797,376.8466666666666,377.15,9.38858366118537,217.4304929478964,87.5,278.29999985694883,45835.668476152685,0.0075507114582678,0.2084143505937637,0.7840349379479684,561881.7688043177,615738.6792637971,0.0357216666883892,0.71545763255495,0.1706585623028876,0.0781621384537731,105.3920918018211
2021-02-04 01:00:00+00:00,86.3235840818617,0.0,363.8301560698615,0.0,10.633416503270468,28.11361111111112,3.5962221952941684,391.3855555555555,35.60388888888888,783.3994126213921,135.49453471713596,376.9111111111111,377.15,8.97650017340978,217.6096292156644,87.0,278.2249999284744,45887.97028090569,0.0074690568439847,0.2084314980627632,0.784099445093252,563326.7833939473,617245.1484740115,0.0359622219529416,0.7156058161937229,0.1703716175734813,0.078060344279854,102.6869435513617
2021-02-04 02:00:00+00:00,86.32499885559082,0.0,363.7257490030924,1.0175,10.840944380230376,28.57333333333333,2.9816111224227484,390.5247222222222,36.178888888888885,784.1432555304634,135.44345092773438,376.92,377.15,9.110416935284931,217.81757176293272,87.25,278.12500002384184,45930.732693099126,0.0074387110682025,0.2084378706756774,0.78412341825612,542573.3390010817,596541.9499154731,0.0298161112242274,0.7131844814810558,0.176154683240377,0.0808447240543395,103.57817661143929
2021-02-04 03:00:00+00:00,86.2249984741211,0.0,363.0279945373535,0.6861111111111111,10.861722001234693,29.17611111111111,2.8781944064299263,392.7655555555555,36.5375,782.6751301405162,135.54084396362305,376.8344444444445,377.15,9.566555852625104,217.464245414734,87.75,278.00000002384184,45898.33204955759,0.0074165375729542,0.2084425271096796,0.7841409353173662,538745.1334752442,592675.6736334743,0.0287819440642992,0.7127880081040957,0.1771153409927356,0.0813147068388695,108.27948846647706
2021-02-04 04:00:00+00:00,86.35000038146973,0.0,363.21075171152745,0.25,10.83524996360143,29.659444444444443,3.222972187995911,390.4880555555556,36.52638888888889,782.0618012322318,135.46602249145508,376.8819444444444,377.15,9.371527940962052,217.24077877468545,87.0,278.1000000476837,45820.56543230701,0.0074047279723899,0.2084450071257981,0.7841502649018119,549401.2306099611,603240.3949929219,0.0322297218799591,0.7141649068863126,0.1738501126282649,0.0797552586054633,107.29182479828894
2021-02-04 05:00:00+00:00,86.30000305175781,54.0,362.5783836788601,0.0,11.00000023841858,30.5175,2.924999952316284,391.6952777777777,37.34694444444444,781.9736362372502,135.3714370727539,376.8294444444445,377.15,9.90286141369078,217.16814045800103,88.5,277.975000166893,45803.99845106817,0.0074665065361969,0.2084320336273986,0.7841014598364044,539214.3437542568,593034.0419342619,0.0292499995231628,0.712941794577973,0.1767096601614967,0.0810985457373673,111.84100802112995
2021-02-04 06:00:00+00:00,86.30000305175781,11.390625,359.7160415225559,0.0,10.824999809265137,29.429166666666667,2.8219443967607285,397.6686111111111,44.19944444444444,781.9232948811849,134.94356536865234,376.31027777777774,377.15,11.893527991506788,217.2009161800808,90.75,277.6749999761581,45705.61232198513,0.0074971967126105,0.2084255886903517,0.7840772145970376,534691.2304312797,588395.3249096123,0.0282194439676072,0.7125128172804959,0.1777054099800686,0.081562328771828,130.50310743795316
2021-02-04 07:00:00+00:00,86.30000305175781,13.40625,357.23286501566565,1.2516666666666667,10.87500023841858,29.678888888888885,2.575000047683716,402.9205555555556,56.83416666666668,775.3473026869032,133.26777949439156,376.8077777777778,377.295,13.59250019258923,215.37425126817496,92.5,277.7249999284744,44750.35104078715,0.0076672427029298,0.2083898790323847,0.7839428782646854,515829.0565481896,568410.7190211145,0.0257500004768371,0.7114230990917038,0.1801615547220283,0.0826653457094307,155.88914776559818
2021-02-04 08:00:00+00:00,86.02499961853027,7.796875,360.0622400283813,0.0933333333333333,10.75000023841858,28.68027777777777,3.025000035762787,396.6258333333333,46.2263888888889,773.9602328491209,133.92970542907716,376.64166666666665,377.6411111111111,11.623889162275528,214.98895424736875,93.0,277.79999985694883,44880.04656880845,0.0077485973272826,0.2083727945612706,0.7838786081114467,531775.2970800276,584509.3517983777,0.0302500003576278,0.7131575883612751,0.1759708630504982,0.0806215482305986,131.43825579585848
2021-02-04 09:00:00+00:00,86.0999984741211,5.203125,356.0092197566562,2.3022222222222224,10.800000190734863,28.63777777777777,2.824999988079071,404.9097222222222,66.13416666666667,778.8129262457952,133.1929938591851,376.25888888888886,377.15,14.20780570215649,216.33692430284287,93.5,278.12500002384184,44860.53859887846,0.0079673245669677,0.2083268618409368,0.7837058135920956,525190.7772051058,577901.910058788,0.0282499998807907,0.7122230575405474,0.1780190522101551,0.0815078903685068,161.56815098631725
2021-02-04 10:00:00+00:00,86.0999984741211,17.09375,358.6061303287082,0.9322222222222224,11.199999809265137,28.72555555555556,2.349999964237213,401.2847222222222,48.26694444444445,782.9495263332791,133.98249435424805,376.7244444444444,377.15,12.876250176694654,217.4845912424724,92.25,278.5499999761581,45296.91674154737,0.0080958249200712,0.208299876766785,0.7836042983131437,515378.3910206968,568602.268192015,0.0234999996423721,0.7102552083474112,0.1825979878392505,0.0836468041709663,143.95627752502577
2021-02-04 11:00:00+00:00,86.0999984741211,0.0,358.9947979842292,0.0,11.100000381469728,27.503888888888888,2.7500000596046448,398.5647222222222,46.26500000000001,782.5919441901312,133.89079666137695,376.53,377.15,12.498250248697072,217.38665181054017,92.25,279.00000002384184,45172.26583283473,0.0083504035557417,0.2082464152532942,0.7834031811909641,526660.9611870109,579738.3735405917,0.0275000005960464,0.7116794251227997,0.179006291685359,0.0818142825957948,139.64645342133468
2021-02-04 12:00:00+00:00,86.0999984741211,0.0,358.92543728722467,0.0,11.100000381469728,27.98277777777778,2.650000095367432,400.15,47.27027777777776,782.4903765360513,133.93209838867188,376.5811111111111,377.15,12.71227801111009,217.35843875037293,93.5,278.95000019073484,45188.434095622455,0.0084335861462097,0.2082289469092959,0.7833374669444944,523708.8410172536,576805.2510796099,0.0265000009536743,0.7112292340803802,0.1800110148828888,0.0822597500830568,140.53715654090027
2021-02-04 13:00:00+00:00,86.0999984741211,0.0,358.8455921830071,0.0,11.100000381469728,27.93777777777778,3.0,400.2094444444445,47.7175,783.2583030192055,133.6851806640625,376.7708333333333,377.15,12.631583587328592,217.571751514011,93.0,278.74999990463255,45181.78437216968,0.0082743012925746,0.2082623967285593,0.783463301978866,534856.830274491,587945.4269117904,0.03,0.7127203974250341,0.176590355887627,0.0806892466873387,142.8448855063632
2021-02-04 14:00:00+00:00,86.0999984741211,0.0,358.40513445536294,0.0,11.100000381469728,28.08277777777778,2.899999976158142,399.7652777777778,47.05555555555556,787.453840484619,133.54554748535156,376.91277777777776,377.15,12.69538914071189,218.73717904408767,93.75,278.824999833107,45364.15101591681,0.0083836124347048,0.2082394413887119,0.7833769461765832,533790.977714719,587093.8551584212,0.0289999997615813,0.712253317497137,0.177614240035235,0.0811324427060466,147.6772399000794
2021-02-04 15:00:00+00:00,86.0999984741211,0.0,358.37591205173067,0.3308333333333333,11.100000381469728,28.09388888888889,2.925000011920929,400.15,47.28305555555556,789.7149843512642,133.62692260742188,376.8594444444444,377.15,12.744555902745988,219.36527488284645,95.5,278.775,45530.298830635584,0.0085094610057691,0.2082130131887885,0.7832775258054424,536648.2598308856,590146.3609568824,0.0292500001192092,0.7122716481832948,0.177469949485794,0.0810084022117019,147.3678643826087
2021-02-04 16:00:00+00:00,86.0999984741211,77.109375,357.9661619377136,2.063333333333333,11.389721958372329,28.973888888888887,2.700000047683716,402.8222222222222,50.58916666666666,783.8092183261446,133.81196212768555,376.6269444444444,377.15,13.231694655153484,217.72478373633496,96.0,278.57500007152555,45284.87219066588,0.0084366729959444,0.2082282986708516,0.7833350283332038,526423.1543415985,579632.8791656309,0.0270000004768371,0.7114256477565974,0.1795411933497323,0.0820331584168329,148.4629097174412
2021-02-04 18:00:00+00:00,86.0999984741211,0.0,359.0003912353515,0.0994444444444444,10.899999618530272,28.635555555555552,2.8000000715255737,400.31666666666666,47.18138888888888,782.5066863844127,134.1282730102539,376.4500000000001,377.15,12.539500179820584,217.35463628557008,96.0,277.57500007152555,45479.745026477096,0.0078725986855825,0.2083467542760276,0.7837806470383897,531569.0617476457,585007.7621537562,0.0280000007152557,0.7121846411546531,0.178186129652863,0.0816292284772282,138.0043412633807
2021-02-04 19:00:00+00:00,86.20000076293945,38.6875,361.8078352758619,0.0,10.824999809265137,28.69555555555556,2.800000011920929,394.87388888888887,40.47083333333334,783.1450621032712,134.79703903198242,376.7525,377.15,10.520361326800453,217.57478669484465,95.75,277.7749998807907,45710.85980015872,0.0079620740255112,0.2083279644546426,0.7837099615198462,534326.0083606697,588036.2686258561,0.0280000001192092,0.7121271897564392,0.1782513092901832,0.0816215008341685,117.73729032305258
2021-02-04 20:00:00+00:00,86.32500267028809,0.0,362.4728130128648,0.0,10.75000023841858,28.396111111111104,2.9096666435400644,393.5122222222222,38.63527777777777,783.0615978495276,134.8874282836914,376.8038888888889,377.15,10.15772242360645,217.51711111704512,95.0,277.7749998807907,45736.63665444629,0.0079002006152496,0.2083409578707975,0.7837588415139528,538188.3634155414,591928.9114845156,0.0290966664354006,0.712602273757816,0.1771705937061681,0.0811304661006152,112.81469674993399
2021-02-04 21:00:00+00:00,86.4000015258789,0.0,362.219633248647,0.0,10.724999904632568,28.066111111111105,3.161861074235704,394.1302777777778,38.62305555555557,783.2399728393549,135.24282455444336,377.0113888888889,377.15,10.099444630940758,217.5652713097467,96.0,277.65,45888.23758022551,0.0079137287685469,0.2083381169586051,0.7837481542728478,548456.3010738898,602374.9802306547,0.031618610742357,0.7135947338008303,0.1747988554310094,0.0799878000258032,116.0818660545028
2021-02-04 22:00:00+00:00,86.2750015258789,34.203125,363.5470915116204,4.822222222222223,10.605166599750518,27.101388888888888,3.111361089116997,391.9711111111111,36.17027777777778,783.6025185648599,135.1296501159668,376.7977777777778,377.15,9.280666808287304,217.667366900974,96.0,277.87500002384184,45833.91758956878,0.0080382493243472,0.208311967641887,0.7836497830337656,546173.2248486317,600028.078016375,0.0311136108911699,0.7133141678409952,0.1753666188431198,0.0802056024247149,104.16713608697769
2021-02-04 23:00:00+00:00,86.45000076293945,0.0,364.6722421179877,0.0,10.649972205691869,26.17277777777777,3.11097220937411,389.9988888888889,33.82722222222222,784.309275580512,135.5288963317871,376.905,377.15,8.533361286322275,217.8636886935764,96.0,278.0000001430511,45990.108756277,0.0081081652780993,0.2082972852915991,0.7835945494303015,548066.6522640537,602105.0300526791,0.0311097220937411,0.7132676526569635,0.1754213118839746,0.0802013133653208,95.93199366826163
