Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-02-05 00:00:00+00:00,86.5999984741211,0.0,364.5873489803738,0.0,10.712000013192494,26.460833333333333,3.3392778029706744,390.4166666666666,34.23916666666667,783.0750143771701,135.80757904052734,376.8933333333333,377.15,8.497889056073294,217.52083797454844,96.25,278.025,46008.015925110114,0.0081431913695753,0.2082899298123892,0.7835668788180356,556165.8736154436,610225.292327448,0.0333927780297067,0.7141512539275605,0.1732910803713066,0.0791648876714261,96.31631015069688
2021-02-05 01:00:00+00:00,86.5999984741211,0.0,365.075576371087,7.021111111111112,10.615361214743718,25.56333333333333,3.0563055520587503,388.4086111111111,33.32055555555556,783.9915632290313,135.86526489257812,376.80555555555554,377.15,8.120694651471245,217.77543479495583,97.0,278.07499995231626,46073.145461530425,0.0082345700561909,0.2082707402881999,0.7834946896556092,547282.6731189888,601418.6190362871,0.0305630555205874,0.7129693936252791,0.1760297306680442,0.0804378201860892,91.78780826732336
2021-02-05 02:00:00+00:00,86.52499961853027,32.109375,365.36505737304685,3.315833333333333,10.699916642506915,25.383888888888887,3.0176388825641736,387.9938888888889,32.78555555555555,783.9172233581539,135.2133827209473,376.78,377.15,7.935694654252794,217.7547848722671,97.0,278.57500007152555,45765.44871888981,0.0085238059171188,0.208210000757405,0.7832661933254761,542515.6649617277,596290.0672064231,0.0301763888256417,0.712629981755018,0.1766058017871233,0.0805878276322169,89.91609595748307
2021-02-05 03:00:00+00:00,86.4749984741211,0.0,366.07499542236326,2.171111111111111,10.543555458386738,24.58416666666666,3.305638848708736,386.89166666666665,31.84166666666667,784.0165377468533,135.64579391479492,376.8372222222222,377.15,7.476861227618323,217.69024308946405,97.0,278.8750001430511,45868.22684766284,0.0087015754743654,0.2081726691503832,0.7831257553752513,553678.6751327093,607573.8416787132,0.0330563884870873,0.7136581612869375,0.1740166685796546,0.0792687816463204,84.56354992506262
2021-02-05 04:00:00+00:00,86.47500038146973,0.0,365.10549722459575,1.0055555555555555,10.57513893259896,25.85249999999999,3.202027757035362,388.75527777777774,33.510000000000005,781.9466770256889,135.56673049926758,376.9,377.15,8.309416878223422,217.2078744252523,97.0,278.52500011920927,45777.9201541751,0.0084944883106845,0.2082161574547562,0.7832893542345591,548886.414895349,602675.4710765047,0.0320202775703536,0.7133804279499592,0.1748435744135851,0.079755720066102,92.64653258118565
2021-02-05 05:00:00+00:00,86.375,24.296875,364.5618270704481,0.0,10.55422225687239,25.96555555555556,3.211388872994317,389.7127777777777,34.297777777777775,782.3433085462781,134.81755447387695,376.6705555555556,377.15,8.420000212192537,217.31758625454376,97.5,278.6000000476837,45535.77002126283,0.0085821329990508,0.2081977520701993,0.7832201149307498,546358.760450185,599863.2902251688,0.0321138887299431,0.713361157660755,0.1748191951449378,0.0797057584643639,95.66438199291501
2021-02-05 06:00:00+00:00,86.35000228881836,11.390625,360.7273145209418,0.0,10.825000047683716,27.29083333333333,3.134583328631189,395.2908333333333,42.05861111111111,783.114956817627,134.70692443847656,376.4719444444444,377.15,11.144777957598366,217.53061408148872,97.5,278.25000002384184,45600.5673564325,0.0083774141542607,0.2082407430276052,0.783381842818134,544395.0198986636,597975.6865424719,0.0313458332863118,0.7131881504666151,0.1753948748916403,0.0800711413554326,124.3040222419243
2021-02-05 07:00:00+00:00,86.22500228881836,12.8125,359.508218744066,1.3305555555555555,11.0,28.76333333333334,2.900000095367432,399.7113888888889,47.4386111111111,769.8928381347656,132.84587350209551,376.78861111111104,377.15,12.148222457038033,213.85912235260008,96.5,278.025,44247.06607055172,0.0081641698344383,0.2082855243347679,0.7835503058307938,520512.6390710678,572502.9417039661,0.0290000009536743,0.7123943089602875,0.1774542828359721,0.0811514072500659,138.22147421496163
2021-02-05 08:00:00+00:00,86.22500228881836,8.09375,363.1667798423767,0.4219444444444444,10.626333456569249,27.20111111111112,2.865222232076857,390.9708333333333,35.99416666666667,767.7885689120822,133.67983627319336,376.70166666666665,377.15,9.158333502610525,213.27460255516905,95.75,278.4249999761581,44339.34757084409,0.0083283097482187,0.208251054952874,0.7834206352989072,520587.4076749039,572686.1410706457,0.0286522223207685,0.7121508421468402,0.1779022933006996,0.0812946422316917,107.7650292624221
2021-02-05 09:00:00+00:00,86.52499961853027,11.796875,358.8719471041361,1.6349999999999998,10.576000137064192,29.52861111111111,3.2068611448340945,398.3211111111111,46.57027777777778,780.0871387057833,133.9459991455078,376.10833333333335,377.15,12.152194708718191,216.6908728112116,93.75,278.87500002384184,45066.44081114911,0.0084124804123251,0.2082333791134117,0.7833541404742631,540465.5953983812,593418.6633514814,0.0320686114483409,0.7134523871360691,0.1747380600295265,0.0797409413860633,137.14414719307172
2021-02-05 10:00:00+00:00,86.0,0.0,357.4014981587728,1.3058333333333332,10.800000190734863,30.564444444444444,2.900000095367432,402.65,51.2875,780.7587276882596,133.5366172790527,376.6394444444444,377.15,13.39925012456046,216.8774250963,92.25,279.1749999761581,44919.06143847328,0.0084512793162469,0.2082252313435881,0.7833234893401648,528595.6075914991,581375.5047817052,0.0290000009536743,0.7122098409425236,0.17766356415123,0.0811265939525719,153.69548632803247
2021-02-05 11:00:00+00:00,86.0,0.0,358.18332538392804,0.7925,10.800000190734863,29.75722222222222,2.975000023841858,401.8711111111111,48.76749999999999,782.1993819851342,133.4824676513672,376.5533333333333,377.15,13.020305842293633,217.27760648939352,92.25,278.9,45028.05218875095,0.0082932339118251,0.2082584208785167,0.7834483452096582,532228.2266176417,585136.1879394242,0.0297500002384186,0.7126090165194658,0.176840212801503,0.0808007704406124,146.68252023155986
2021-02-05 12:00:00+00:00,86.0,39.203125,359.33733024597166,0.0,11.697722423871358,28.780833333333334,2.849999964237213,399.1511111111111,44.95916666666666,781.741432342529,133.87380599975586,376.6833333333333,377.15,12.122361273500657,217.0057690556845,89.5,279.775,44992.46796092053,0.0085450216594307,0.2082055454515195,0.7832494328890497,527897.2100927567,580763.3599468382,0.0284999996423721,0.7119512334020379,0.1782039462987033,0.0813448206568868,138.45293846851962
2021-02-05 13:00:00+00:00,86.1500015258789,0.0,360.2249988555908,0.0,10.825000286102297,29.9975,2.649999976158142,397.7141666666666,42.770555555555546,781.5053551228841,134.05830764770508,376.73,377.15,11.503472385936313,217.15755222744417,85.5,280.7250000476837,44888.446965636496,0.0087109790271732,0.2081706944042936,0.7831183265685332,520398.9649758608,573142.8901604837,0.0264999997615814,0.711051246724496,0.1802129443935812,0.0822358091203413,132.14538714146983
2021-02-05 14:00:00+00:00,86.30000305175781,24.40625,361.27135467529297,0.0,10.949999809265137,30.06444444444444,2.849999964237213,394.8097222222222,40.2675,782.8074659559462,134.15270233154297,376.6016666666667,377.15,10.591139069928062,217.4450531641643,86.75,280.44999995231626,45039.01873790713,0.0086740402095358,0.2081784515559974,0.7831475082344667,528523.0754763403,581443.9224933812,0.0284999996423721,0.7118683566744557,0.1782979710015373,0.0813336726816347,122.49886422970275
2021-02-05 15:00:00+00:00,86.30000305175781,0.0,359.8157324515449,0.0,10.699999809265137,28.76333333333333,2.875,398.8686111111111,44.15305555555555,781.13372144911,134.24346542358398,376.0808333333333,377.15,11.794555648697749,217.0470755343968,89.75,280.12500002384184,45025.30377791029,0.0087754424894336,0.2081571570772189,0.7830674004333473,529234.8305900886,582139.5625291332,0.0287499999999999,0.71190238507149,0.1781358711992048,0.0812117437293052,129.75439513279105
2021-02-05 16:00:00+00:00,86.30000305175781,24.0,358.9490491612752,0.0,10.899999618530272,28.85944444444445,2.899999976158142,399.6986111111111,45.46833333333333,782.7053849962019,134.17276763916016,376.6833333333333,377.15,12.248611354298063,217.41816300286192,90.75,279.8499999284744,45136.44688854021,0.0087077559924539,0.2081713712415846,0.7831208727659614,531313.4063910868,584348.7314851215,0.0289999997615814,0.7120450445195122,0.1778505283805988,0.0811044273383075,141.36539257810026
2021-02-05 17:00:00+00:00,86.07500076293945,0.0,359.8224967956543,0.0,10.824999809265137,28.37277777777777,2.875,397.8955555555555,43.17583333333333,782.0700449286568,134.51153564453125,376.82,377.15,11.621333493921492,217.243763309055,91.25,279.7999999761581,45221.75911326791,0.0087255138339445,0.2081676420948716,0.7831068440711838,531512.9359444513,584648.5029025411,0.02875,0.7119344628166316,0.178099478588848,0.0812160585945202,135.13653843370588
2021-02-05 18:00:00+00:00,86.14999771118164,0.0,359.9349960327148,0.0,10.974999904632568,29.29277777777778,2.675000011920929,396.1088888888889,43.267777777777766,782.5183039008241,134.3407745361328,376.7333333333333,377.15,11.501916880607606,217.3736035495336,89.25,279.52500011920927,45234.69603325932,0.0083770839331149,0.2082408123740458,0.7833821036928391,525006.0657685183,578156.8336075979,0.0267500001192092,0.7113646892088521,0.1797338457509883,0.0821514649209503,133.59490920035117
2021-02-05 19:00:00+00:00,86.19999694824219,34.1875,361.5759752231174,0.0,11.12500023841858,29.984722222222228,2.825000047683716,393.99861111111113,40.00472222222223,782.7144677056203,134.8851661682129,376.74888888888887,377.15,10.673555885420908,217.42022365993927,88.5,279.4249999761581,45445.64513669001,0.0082506361760158,0.2082673664030367,0.7834819974209475,532216.5701870566,585615.2032226673,0.0282500004768371,0.7120411136459732,0.1782254695810781,0.0814834162961114,120.14593721730932
2021-02-05 20:00:00+00:00,86.19999694824219,0.0,362.9627463022868,0.0,10.87499976158142,29.63833333333334,2.852222210301293,392.4875,37.29333333333334,782.2412994723851,135.3720741271973,376.6461111111111,377.15,9.721972286701202,217.28925083584264,88.75,279.45000007152555,45578.04472470701,0.0082879170048388,0.2082595374289838,0.7834525455661773,534679.8881979595,588234.0907494902,0.0285222221030129,0.7121251999148835,0.1779956017144308,0.0813569762676727,107.9796601152166
2021-02-05 21:00:00+00:00,86.35000228881836,0.0,363.27284580230713,0.0,10.524722460640804,28.845555555555567,3.5928055944045387,392.155,37.03861111111111,782.6878926255966,135.58159255981445,376.8644444444444,377.15,9.473555697864956,217.4133041212294,90.5,279.2749998807907,45703.26914801207,0.0083493220855037,0.2082466423620442,0.7834040355524521,561539.3573393384,615240.6985882526,0.0359280559440453,0.7150245418916567,0.1710479578565201,0.0779994443077777,107.0261476585938
2021-02-05 22:00:00+00:00,86.35000228881836,27.3125,364.1399978637695,0.0,10.398527957863278,27.778055555555547,3.559083329836528,390.3802777777778,35.175833333333344,782.8016324700247,135.5607147216797,376.9755555555555,377.15,8.892833553949993,217.42128764258496,91.5,279.1000000476837,45731.52835961197,0.0083401303169636,0.2082485726334376,0.7834112970495988,560677.8994196183,614412.4452421624,0.0355908332983652,0.7148966525869224,0.1713596297624644,0.0781528843522479,101.02003727125688
2021-02-05 23:00:00+00:00,86.25000190734863,0.0,364.773828792572,1.9294444444444443,10.68691668510437,27.330277777777773,3.202250000437101,388.1919444444444,34.104166666666664,782.3161267937554,135.50970077514648,377.05027777777775,377.15,8.321250057882732,217.3100358666315,89.75,279.2999999761581,45653.251424052585,0.008294897565497,0.2082580715112456,0.7834470309232574,547269.0052970392,600911.575720301,0.0320225000043709,0.7135097652301805,0.1746957417932789,0.0797719929721696,96.73999166905497
2021-02-06 00:00:00+00:00,86.4000015258789,0.0,364.69482650756834,2.5819444444444444,10.520666785240174,26.0936111111111,3.333361112938987,387.7913888888889,33.079444444444455,782.7607210116913,135.79214477539062,376.6516666666666,377.15,8.076527873012754,217.43353434668657,88.75,279.45000019073484,45749.83562705414,0.0082879170724415,0.2082595374147872,0.7834525455127711,552935.7167079463,606691.7735697349,0.0333336111293898,0.7140345619174212,0.1734526959658699,0.0791791309873188,94.07321307339697
2021-02-06 01:00:00+00:00,86.42500114440918,0.0,365.16027517954507,0.5852777777777778,10.545194540288712,26.86333333333333,3.2872499830193,387.74777777777774,33.17333333333333,782.815468360053,135.73950958251953,376.8855555555555,377.15,8.224166824155384,217.4517515775893,89.5,279.3500000476837,45751.672895184936,0.008300360490003,0.2082569242970993,0.7834427152128975,551371.0153357562,605129.2309875985,0.032872499830193,0.7138435613816675,0.173897166376663,0.0793867724114763,92.2593227376067
2021-02-06 02:00:00+00:00,86.27499961853027,30.5,365.0039810562133,3.846944444444445,10.651666595935824,27.001388888888886,3.0274444173110857,388.0441666666667,32.653611111111104,782.9255254787868,135.62458038330078,377.0136111111111,377.15,8.110000259611342,217.47931349860303,90.5,279.1000000476837,45760.31477784938,0.008249733306405,0.2082675560056549,0.7834827106879401,542607.8553344603,596376.2251984333,0.0302744441731108,0.7128451057829482,0.1763133038590731,0.0805671461848678,94.49066841028508
2021-02-06 03:00:00+00:00,86.24999809265137,0.0,364.4941076405843,1.7852777777777775,10.515638789600796,26.973611111111104,3.1383611166146066,389.3502777777777,33.406111111111095,781.0929717339408,135.86273193359375,376.8605555555556,377.15,8.311777977678512,216.97027038150364,90.25,278.87500002384184,45770.26951017472,0.0081009587121071,0.2082987986704574,0.7836002426174353,546369.8357285319,600149.9024029871,0.031383611166146,0.7133809971833379,0.1751574264733876,0.0800779651771284,97.04530052648316
2021-02-06 04:00:00+00:00,86.30000114440918,0.0,364.3472827911377,0.0,10.46066649172041,27.36694444444444,3.382305533422364,390.3286111111111,34.88416666666666,782.8050090196396,135.73579788208008,376.73222222222216,377.15,8.706000114811792,217.4458364020454,93.5,278.65,45864.73922296916,0.0082613493556672,0.2082651166353099,0.783473534009023,556013.2330418364,609904.3016288253,0.0338230553342236,0.7142459095364442,0.1729711457573344,0.0789598893719978,97.20118100211559
2021-02-06 05:00:00+00:00,86.07500076293945,26.1875,363.25699717203776,0.0,10.450000047683716,28.25611111111111,3.399999976158142,391.35972222222216,36.51722222222223,782.1145485093854,135.57954025268555,376.75166666666667,377.15,9.335750235451592,217.24154177771683,95.5,278.4250000953674,45808.521275553765,0.0083067455121015,0.2082555834424586,0.7834376710454398,555980.6464298189,609805.6589285947,0.0339999997615814,0.714286882070931,0.1728372556118013,0.0788758625556861,105.93414162783559
2021-02-06 06:00:00+00:00,86.04999923706055,0.0,362.26116992102726,0.0,10.631027694808113,29.36972222222221,3.046277770797412,393.43527777777774,38.57000000000001,781.8237843153207,135.34094619750977,376.75055555555554,377.15,10.180555680592857,217.1732739469741,96.0,278.29999985694883,45731.43827348567,0.0082781371483549,0.2082615911988455,0.7834602716527996,542914.9543933735,596649.3943647192,0.0304627777079741,0.7129015828572027,0.1761561976710599,0.0804794417637631,113.89171868112751
2021-02-06 07:00:00+00:00,86.0,20.0,360.783988494873,0.0,10.75,29.335833333333326,2.8500000834465027,396.3280555555555,42.56916666666668,781.7879706319171,134.79326629638672,376.6,377.15,11.430972544617124,217.16332592010508,96.0,277.775,45630.37148361852,0.0079826968466329,0.208323633662207,0.7836936694911599,535030.1649754219,588645.8514686736,0.028500000834465,0.7123124238995222,0.177794170490868,0.0813934047751446,124.57673183997666
2021-02-06 08:00:00+00:00,86.0,0.0,359.84558746549817,1.5266666666666666,10.775000095367432,28.88833333333333,2.849999964237213,397.6825,44.0975,783.1709898376463,134.3705291748047,376.70388888888886,377.15,11.963944704267714,217.5474975034927,96.75,277.4749999284744,45617.00197857001,0.007878646768786,0.2083454841785549,0.7837758690526591,534808.4145018966,588408.3918267165,0.0284999996423721,0.7123792516819547,0.1777183541095461,0.0814023945661268,133.0535594051719
2021-02-06 09:00:00+00:00,86.0,0.0,359.5076202392578,0.0,10.729805510309006,28.596666666666668,2.8750000596046448,398.39388888888885,45.44833333333332,783.9295502217609,134.3616828918457,376.5761111111111,377.15,12.147250162495505,217.75959810045035,96.75,277.7250000476837,45617.07920392439,0.0080166973761847,0.2083164935510011,0.783666809072814,535714.8750523308,589314.943116942,0.0287500005960464,0.7123898207715956,0.1775828688957611,0.0812773097365967,134.83974728092355
2021-02-06 10:00:00+00:00,86.0,0.0,359.75499572753904,0.0,10.724999904632568,28.754166666666663,2.875,398.4319444444444,43.55972222222221,782.2167431131998,134.53314590454102,376.5538888888889,377.15,11.807083531220757,217.31946439531123,96.0,278.1750000953674,45501.7697436139,0.0082069407425711,0.20827654244406,0.7835165168133688,534479.6238531083,587944.2033018545,0.02875,0.7122676111734801,0.1777215175355317,0.0812608712909881,132.77917227643584
2021-02-06 11:00:00+00:00,86.0,52.90625,361.1667077869839,0.0,10.899999856948853,29.76333333333333,2.849999964237213,394.9763888888889,40.18805555555556,783.012001885308,134.4273567199707,376.91833333333335,377.15,10.740833673477177,217.5033346133763,95.75,279.12499990463255,45357.313328876015,0.0087391041452179,0.2081647881295042,0.7830961077252778,532298.671174003,585593.5143354323,0.0284999996423721,0.7118265611543807,0.1783453885513068,0.0813280506519403,125.01727967325755
2021-02-06 12:00:00+00:00,86.0,0.0,361.0746428574456,0.0,10.775000095367432,28.92861111111111,2.470138888160388,395.4316666666667,41.26611111111112,782.6214286465113,134.67737579345703,376.6311111111111,377.15,10.91255573881997,217.3948419401381,94.0,279.1749999761581,45410.87137709151,0.0086102212770025,0.2081918535318294,0.7831979251911679,520711.3590985156,574069.132966598,0.0247013888816038,0.7104023411987898,0.1818376064106586,0.0830586635089478,123.25837120837784
2021-02-06 13:00:00+00:00,86.20000076293945,19.5,360.7600788116455,0.0,10.875,29.06722222222222,2.693111061520047,395.7525,42.21944444444444,782.3467209710011,134.871337890625,376.5852777777778,377.15,11.195166974597509,217.31853419409865,96.0,278.57500007152555,45558.22265783971,0.0084366729959444,0.2082282986708516,0.7833350283332038,529379.1919586051,582910.1035815667,0.0269311106152004,0.711398313022852,0.1796062348849123,0.0820643414770352,124.93543406425248
2021-02-06 14:00:00+00:00,86.4000015258789,0.0,361.6054480340745,0.0,10.849999904632568,29.70027777777777,2.6250000596046448,394.3175,39.85611111111111,782.1937482367621,134.5577735900879,376.6394444444444,377.15,10.653305646048654,217.3598169793024,95.0,279.0999999284744,45357.93523488165,0.008656390050919,0.208182158089307,0.7831614518597739,525012.8716941382,578308.445595124,0.0262500005960464,0.7109870968906998,0.1804092167606359,0.0823536857526178,119.2424103462836
2021-02-06 15:00:00+00:00,86.4000015258789,19.09375,361.86388167063393,0.0,10.700000047683716,30.21888888888889,2.9549999791383743,394.5480555555556,39.53249999999999,781.3271376715765,134.58673858642578,376.6375,377.15,10.399555599689483,217.0353169462417,91.25,279.29999985694883,45284.98437842752,0.0084323618752545,0.2082292040061965,0.783338434118549,534693.9743649575,587903.8310096099,0.0295499997913837,0.7124402300498412,0.1771304986022479,0.0808792715565271,117.19259950548064
2021-02-06 16:00:00+00:00,86.4000015258789,0.0,361.6024974822998,0.0,10.625,29.61222222222222,3.0839166168371834,394.89666666666665,40.06805555555556,782.422666015625,134.7836036682129,376.7061111111111,377.15,10.742083597977956,217.3396301269533,91.75,279.32500007152555,45410.74836745813,0.0084927034198066,0.2082165322818406,0.7832907642983528,540501.9240079265,593859.5533396897,0.0308391661683718,0.7129129484909199,0.1759573763850375,0.0802905089556708,119.64461045208603
2021-02-06 17:00:00+00:00,86.4000015258789,0.0,361.33999671936033,0.0,10.75,29.23194444444444,2.8555555436346265,394.8108333333333,39.2325,782.7885385979546,134.72817611694336,376.83166666666665,377.15,10.519583473470478,217.5468168004355,88.75,279.40000011920927,45401.10954862064,0.0082596047362469,0.2082654830053881,0.783474912258365,532695.3103901261,586041.6141097554,0.0285555554363462,0.7121566140014478,0.1779434961697275,0.0813443343924783,122.86066786413627
2021-02-06 18:00:00+00:00,86.4000015258789,0.0,361.7787460327148,0.0,10.449999809265137,29.742500000000003,3.146666726271312,394.8961111111111,39.41972222222224,782.940551317003,134.95881271362305,376.44138888888887,377.15,10.52569466776318,217.4210801145766,88.0,279.4,45487.661897187245,0.0081903768767861,0.2082800208558749,0.783529602267339,543334.1260833091,596782.128812504,0.0314666672627131,0.7133564347099925,0.175144265201836,0.0800326328254584,115.99785633492623
2021-02-06 19:00:00+00:00,86.4000015258789,0.0,362.1749977111816,0.0,10.850000143051147,30.359722222222217,2.8133333182666043,394.0775,39.015277777777776,782.3507191467284,135.14163970947266,376.8555555555556,377.15,10.408000252776676,217.3196448559232,83.0,279.44999995231626,45506.82501553463,0.0077551175207576,0.2083714253206409,0.7838734571586015,532245.7905920265,585716.3099852797,0.028133333182666,0.7123130102693749,0.1779746302314267,0.0815790263165323,116.04225545866373
2021-02-06 20:00:00+00:00,86.4000015258789,0.0,361.64249458312986,0.0,10.772805471420288,30.83416666666667,3.0749999284744263,393.9786111111112,39.45027777777778,781.3665571085614,135.16936111450195,376.7811111111111,377.15,10.4373613219791,217.04626654730905,75.75,279.37500002384184,45471.10620089407,0.0070462019161978,0.2085202975975984,0.7844335004862037,539997.2557036539,593425.8054897045,0.0307499992847442,0.7138077475329979,0.1749862617689099,0.0804559914133479,119.60189038892341
2021-02-06 21:00:00+00:00,86.45000076293945,0.0,362.12999572753904,1.2858333333333334,10.821444350878398,30.41416666666667,3.110027781195111,393.8544444444444,38.153611111111104,784.2704543728298,134.93056869506836,376.60833333333335,377.15,10.109528052806851,217.8529051971436,71.0,279.29999985694883,45571.70206241112,0.0065733713020893,0.2086195920265612,0.7848070366713494,542062.7102114288,595609.4601347619,0.0311002778119511,0.7142509610153238,0.1743104012771231,0.0803383598956019,114.55926464759094
2021-02-06 22:00:00+00:00,86.4000015258789,71.8125,363.0375734011332,0.25,10.424999952316284,30.27861111111111,3.165944428510137,393.44305555555553,37.775000000000006,782.4283027648924,135.2236785888672,376.5466666666666,377.15,9.7478334930208,217.33980701870405,71.25,279.0499999761581,45604.24298658603,0.0064840438648401,0.2086383507883835,0.7848776053467763,544275.4561184234,597860.4416276619,0.0316594442851013,0.714530661176107,0.1737168631190327,0.080093031419759,106.56781839510336
2021-02-06 23:00:00+00:00,86.37500190734863,0.0,361.8846869744195,0.0,10.674999952316284,30.85361111111111,2.9738333182202443,394.5244444444444,39.43944444444444,782.4069306437173,135.3984832763672,376.6005555555555,377.15,10.370166956583658,217.26720324198416,78.0,278.62500002384184,45731.59898609983,0.0068893827723474,0.208553229617807,0.7845573876098455,539614.1379409067,593348.766749574,0.0297383331822024,0.7135065952853614,0.1758276615060306,0.0809274100264055,115.71785814772302
2021-02-07 00:00:00+00:00,86.30000305175781,0.0,361.42999877929685,0.0,10.875,30.59416666666668,2.668638899127642,395.3227777777777,39.70694444444443,783.0171518283416,135.1187515258789,376.5294444444445,377.15,10.517777881622314,217.5047653706869,79.5,278.3499999284744,45717.83473411798,0.0068888765446828,0.2085533359256166,0.7845577875297006,529497.3072588441,583215.7630714328,0.0266863889912763,0.7122942522989587,0.1787106669521583,0.0823086917576065,118.89590020547121
2021-02-07 01:00:00+00:00,86.2750015258789,30.59375,361.8349956512451,0.0,10.799999952316284,29.525833333333328,3.061555564668444,395.1144444444444,39.45777777777778,781.8384293280706,135.12249755859375,376.6763888888889,377.15,10.479833480252156,217.1773419613308,81.75,278.12500002384184,45687.20906619276,0.0069730649651691,0.2085356563573145,0.7844912786775164,542066.2257646157,595748.6964173922,0.0306155556466844,0.713801354724314,0.1750599264093666,0.0805231632196349,116.77017894685258
2021-02-07 02:00:00+00:00,86.27499961853027,0.0,361.7436222076416,0.0,10.806472090085348,30.22194444444444,2.7534444196356667,394.2352777777778,39.568055555555546,784.1417274983721,134.86149215698242,376.7533333333333,377.15,10.55722239282396,217.8171477339004,82.25,277.975000166893,45757.97180275455,0.0069428718230365,0.2085419969171623,0.7845151312598011,532730.244780405,586495.8616486415,0.0275344441963566,0.7125965675787533,0.1779487675811582,0.0819202206437317,118.25911839092302
2021-02-07 03:00:00+00:00,86.2750015258789,0.0,361.3977336777581,0.0,10.999305317136976,30.74722222222222,2.6057222223281857,394.8127777777778,40.37777777777779,782.3830666436088,135.0480101691352,376.5052777777778,377.15,10.728833430078296,217.32863035413968,82.25,277.82499995231626,45743.17325041601,0.0068709868524284,0.20855709276099,0.7845719203865815,527768.1225020292,581516.351071268,0.0260572222232818,0.7120557291767208,0.17929206769455,0.0825949809054473,118.79708424366493
2021-02-07 04:00:00+00:00,85.9000015258789,0.0,361.17249526977537,0.0,10.950000047683716,31.0975,2.564111174345016,394.74027777777775,40.62222222222222,781.4041778903535,135.05352401733398,376.6377777777777,377.15,10.973694623046454,217.0567168087429,84.25,277.42499985694883,45753.68050324489,0.0068438516448473,0.208562791154582,0.7845933572005706,526549.7684844652,580310.3430757779,0.0256411117434501,0.7119077843740291,0.1796654615074825,0.0827856423750383,121.42939814752674
2021-02-07 05:00:00+00:00,85.95000076293945,47.40625,360.7778380584717,0.0,10.849999904632568,30.879999999999995,2.803472186459436,396.4358333333333,41.66416666666666,782.8861721123587,134.97495651245117,376.6252777777778,377.15,11.243972466256883,217.46838173336465,84.5,277.09999998807905,45867.52143628329,0.0067101630007433,0.2085908657698439,0.7846989712294127,535490.056755837,589384.3944434698,0.0280347218645943,0.7129447277555768,0.1773066503136865,0.0817139000661422,124.3534808014408
2021-02-07 06:00:00+00:00,86.0,15.5,358.6050126563178,0.0,11.0,30.459444444444443,2.849999964237213,398.50277777777774,46.228333333333325,782.4021621195474,134.27053833007812,376.04,377.15,12.39819451279111,217.333934694926,84.75,276.9249999165535,45628.75170244302,0.0066480562596874,0.2086039081854656,0.784748035554847,534178.5937033754,587792.376953746,0.0284999996423721,0.713169511004328,0.1768217948447707,0.0815086945085292,137.41856067344065
2021-02-07 07:00:00+00:00,86.0,0.0,358.3563604121738,0.6738888888888889,10.600000381469728,30.271666666666672,2.899999976158142,401.6833333333333,48.53416666666667,782.3460047573512,134.2865219116211,376.37805555555553,377.15,12.787611379623414,217.2236250050864,84.5,276.5500000357628,45692.78312960616,0.0064566681594442,0.2086440996865167,0.784899232154039,536446.8223923963,590135.8425696834,0.0289999997615814,0.7134911466380682,0.1762099071117353,0.081298946488615,141.7725807064153
2021-02-07 08:00:00+00:00,86.0,0.0,357.8823781606886,1.2769444444444444,10.600000381469728,30.779444444444447,2.700000047683716,402.6347222222222,50.20333333333333,782.2995361328121,133.88926696777344,376.4311111111111,377.15,13.104194597403206,217.30542738172755,83.0,276.65,45538.43924971239,0.0063874383282418,0.2086586379510692,0.784953923720689,528116.745714738,581624.4118331502,0.0270000004768371,0.7127405646967678,0.1780494033363225,0.0822100314900722,146.46459677432253
2021-02-07 09:00:00+00:00,86.0,0.0,357.7546123017205,0.095,10.600000381469728,31.319444444444443,2.700000047683716,402.9972222222222,50.38055555555555,782.8163691711424,133.58375256432427,376.88416666666666,377.56,13.225305779245163,217.3098730595908,81.5,277.34999998807905,45349.79699887199,0.0065874172921848,0.2086166423686411,0.784795940339174,526050.6422356048,579336.6537092795,0.0270000004768371,0.7126122709413254,0.1781949542356266,0.0821927743462106,151.68532210273526
2021-02-07 10:00:00+00:00,86.0,45.09375,358.8607748900519,2.608888888888889,10.600000381469728,31.19111111111112,2.4750000834465027,403.47361111111104,55.09000000000001,783.0315507337782,133.3225212097168,377.9144444444444,380.37305555555554,13.17472239255905,217.5087647162544,80.25,277.9249999761581,45179.88746483175,0.0067517339637857,0.208582135867605,0.7846661301686093,517113.9100300614,570200.2778012387,0.024750000834465,0.7116127200153483,0.1804404030963843,0.0831968760538023,151.81039346301284
2021-02-07 11:00:00+00:00,86.0999984741211,10.796875,363.0013516574436,0.0,10.924999713897703,30.69138888888888,2.747499988079072,396.07499999999993,40.16472222222222,777.7391177537708,134.5940715789795,377.3666666666667,380.38666666666666,10.427861357794873,216.03864446428096,75.75,278.525,45204.91647314817,0.0066459497992154,0.2086043505421647,0.7847496996586197,525920.0526957001,579035.829551649,0.0274749998807907,0.7127634981016016,0.1777887468367097,0.0819727551808981,113.64426556068747
2021-02-07 12:00:00+00:00,86.25,0.0,362.4969701830546,0.0,10.799999952316284,30.30972222222222,3.062361167007022,396.2677777777777,40.45416666666666,783.2977479214136,134.30826950073242,377.4408333333333,386.8166666666666,10.806250168217554,217.58270843082013,71.75,279.025,45349.91677334196,0.006518032323407,0.2086312132120845,0.7848507544645085,537802.267476313,591088.41968499,0.0306236116700702,0.7140970814594125,0.1747204411810389,0.0805588656894782,118.6823001780962
2021-02-07 13:00:00+00:00,86.39999961853027,0.0,362.6661196920607,0.0,11.049999952316284,29.64555555555555,2.8047777092456814,394.8655555555555,39.174722222222215,782.3385906643335,134.4379768371582,377.3719444444444,387.9011111111111,10.31833351108763,217.1792617331612,71.5,279.29999985694883,45293.48793149212,0.0066193562303696,0.2086099351916223,0.7847707085780079,528774.6164839795,581994.4648034828,0.0280477770924568,0.7130082080700121,0.1772281821205905,0.0817158327169405,116.72122137161789
2021-02-07 14:00:00+00:00,86.0999984741211,0.0,363.0633608373006,0.0,10.774999856948853,31.38611111111112,2.80186110900508,394.4269444444444,39.396388888888886,781.9752212015786,134.32921600341797,377.4166666666666,381.15,10.153527870972953,217.27760773976644,71.75,279.82500007152555,45150.95482361008,0.0068854509364758,0.20855405530334,0.7845604937601841,527180.0529247709,580232.4248425127,0.0280186110900507,0.7128258003427492,0.1774495333124316,0.0817060552547683,114.33772281866588
2021-02-07 15:00:00+00:00,84.62744378407795,0.0,363.5242591455248,0.0,10.698055558734469,30.26833333333333,2.951333331134584,391.8016666666666,38.02055555555556,757.2136544969349,134.4336932457818,375.8719444444444,383.80805555555554,9.558639193442133,210.33712673187264,70.5,279.32499995231626,43833.55953467752,0.0065385897018025,0.2086268961626214,0.784834514135576,516290.9053026053,567795.3377558513,0.0295133333113458,0.7136425660297016,0.1757845454795791,0.0810595551793734,98.07439494512394
2021-02-07 16:00:00+00:00,69.74889020601908,53.296875,369.5538470776876,1.3555555555555556,8.349416691896817,27.451666666666668,4.727000126573776,389.6486111111111,36.844444444444456,764.7036898634168,134.98354509141708,376.6494444444444,384.0183333333333,6.107333432502216,212.3718590164185,64.75,279.525,44416.3983391838,0.0060915001786043,0.208720784962493,0.7851877148589026,586129.1667574646,638318.4348060057,0.0472700012657377,0.7209903332939371,0.1586770438503395,0.0730626215899854,56.180268251916
2021-02-07 17:00:00+00:00,86.17499923706055,6.0,370.1744545703464,1.1477777777777778,10.848027917808956,29.59388888888889,3.020638926062319,399.4588888888889,38.79444444444444,779.036878797743,134.96174858940972,384.5361111111111,385.15,10.067944604158402,216.39913372463656,63.0,278.9750000476837,45330.8024584776,0.0057080191153215,0.2088013159857824,0.785490664898896,535683.2956930702,588946.9885817813,0.0302063892606231,0.7144517864374016,0.174524121683241,0.0808177026187342,113.58805030620611
2021-02-07 18:00:00+00:00,86.0999984741211,10.3125,367.1110792329577,0.0,10.700000286102297,29.506944444444443,3.050000011920929,405.0388888888889,44.64444444444443,782.4310062323674,134.5122108459473,384.82888888888886,385.15,12.0071390053961,217.3419467756484,72.25,278.69999995231626,45421.4270113086,0.0064178771827872,0.2086522457916146,0.784929877025598,538175.9353269611,591546.1120652487,0.0305000001192092,0.7141123272021994,0.1747642058192344,0.0806234668593569,140.43829110550465
2021-02-07 19:00:00+00:00,86.0999984741211,0.0,367.5066185400221,0.7233333333333333,11.0,29.836111111111112,3.099999964237213,405.6930555555556,44.37611111111112,781.8056370883517,134.4773941040039,384.8252777777777,385.15,11.888277972804175,217.2272606786093,68.75,278.2749998807907,45442.67317184249,0.0059320401545697,0.2087542715675403,0.7853136882778898,539783.3489096392,593178.4898865541,0.0309999996423721,0.7146234393703166,0.1739373548394954,0.0804392061478158,137.1411588005076
2021-02-07 20:00:00+00:00,85.82500076293945,0.0,367.6096224572923,0.0,10.875,30.3825,2.974999964237213,404.19888888888886,44.02972222222222,783.5256652153862,134.5699577331543,384.7188888888888,385.15,11.870611262321477,217.6460188039144,68.5,277.94999995231626,45627.28678681966,0.0057788891209486,0.2087864332846007,0.7854346775944506,537720.6021630235,591332.6641375368,0.0297499996423721,0.7142247222412461,0.1750071743794,0.0810181037369815,135.1949535996911
2021-02-07 21:00:00+00:00,85.5999984741211,43.390625,366.9093815570407,0.6672222222222223,11.0,30.75361111111111,3.175000011920929,406.45833333333326,46.284444444444446,782.132271457248,134.19503021240234,384.9638888888889,385.15,12.24363900317086,217.2589645300972,76.25,277.4,45509.300596114175,0.006187225983612,0.2087006825434414,0.7851120914729465,543256.3399682653,596729.7681686995,0.0317500001192092,0.7147575737462515,0.1734146955186084,0.0800777306159306,142.77564836553384
2021-02-07 22:00:00+00:00,85.5999984741211,0.0,367.1155810716417,0.0,10.950000047683716,30.17833333333333,2.5,405.15,44.54777777777777,781.8850554572211,134.64200973510742,384.6116666666666,385.15,12.01491678211424,217.18659005483,78.75,276.775,45749.52804727088,0.0061157212352809,0.208715698540591,0.785168580224128,524038.84833611216,577794.5437916555,0.025,0.712119633096983,0.1797418101862961,0.0831385567167209,137.58604703414255
2021-02-07 23:00:00+00:00,85.5999984741211,0.0,367.360859620836,0.0,10.75000023841858,30.213611111111103,2.849999964237213,405.9394444444444,44.61555555555555,782.1995474412703,134.63263702392578,384.6458333333333,385.15,12.16030564520094,217.2776525497437,84.0,276.1000000476837,45876.62764767559,0.0062187659820757,0.208694059143764,0.7850871748741601,536811.7916076652,590716.8290936841,0.0284999996423721,0.7134451435199586,0.1765090862457502,0.0815457705919189,135.60846445609303
2021-02-08 00:00:00+00:00,85.5999984741211,0.0,367.6318990135193,0.0,10.950000047683716,30.25611111111111,2.8749999403953552,405.1794444444444,43.44722222222221,784.1044478013777,134.80302810668945,384.8530555555556,385.15,11.805500187079112,217.8067920600044,83.0,276.025,46059.06596289868,0.0061127867055144,0.2087163147918419,0.7851708985026435,539703.7465231835,593823.1490295895,0.0287499994039535,0.7136125903399828,0.1761956218379536,0.0814417884181099,134.90428556288384
2021-02-08 01:00:00+00:00,85.64999961853027,0.0,367.7726497586568,0.0,10.875,30.95222222222224,2.8750000596046448,405.0105555555555,43.43583333333333,782.4389799669054,134.74794006347656,384.5122222222223,385.15,11.523611216280193,217.34416194491925,82.0,275.8750000834465,45967.43244247661,0.0059759965465799,0.2087450407252182,0.7852789627282019,538544.0599250133,592555.7930449233,0.0287500005960464,0.7137004240363358,0.1760959728020594,0.0814536025655583,131.11245784948727
2021-02-08 02:00:00+00:00,85.80000305175781,0.0,367.5183325301276,0.0,11.024999856948853,30.73361111111112,2.612666681077745,404.1833333333333,44.37611111111112,783.005704515245,134.6985206604004,384.6105555555556,385.15,11.944166752497358,217.50158563401976,85.25,275.14999997019765,46105.020013481335,0.005900543948162,0.2087608857708859,0.7853385702809519,531572.2727853635,585745.671301204,0.0261266668107774,0.7127055805344291,0.17852049910085,0.0826472535539434,133.57048334809744
2021-02-08 03:00:00+00:00,85.80000305175781,68.5,366.9723667144775,0.0,10.900000095367432,30.72277777777778,2.9250000715255737,405.52222222222224,45.70805555555555,783.7762145657009,134.62940979003906,384.75388888888887,385.15,12.291889022456276,217.71561598036035,85.5,274.9999999642372,46151.87053083463,0.0058549868768342,0.2087704527558648,0.7853745603673009,542285.3629432372,596513.8108169679,0.0292500007152557,0.7139769788931976,0.175535229784473,0.0812377906070736,138.9492750529199
2021-02-08 04:00:00+00:00,85.80000305175781,0.0,366.9252935494317,0.0,10.75000023841858,30.35166666666667,2.875,405.4291666666666,45.58277777777778,781.9627436489526,134.51155853271484,384.8044444444444,385.15,12.308527997864614,217.2118737241958,84.75,275.0499999761581,45996.41641111542,0.0058245987901357,0.2087768342540714,0.7853985669557927,538788.4583809417,592834.2476640022,0.02875,0.7137976336086217,0.1759856875988201,0.0814666787925582,139.86003120103666
2021-02-08 05:00:00+00:00,85.80000305175781,0.0,366.8040623728434,0.0,11.100000381469728,30.781666666666663,2.7753333687782287,406.29583333333335,46.38361111111111,781.7062886216905,134.5107516479492,384.9211111111111,385.15,12.451500177913244,217.2184135945638,83.0,274.9749999582767,45993.59688389758,0.0056746596914354,0.2088083214647985,0.785517018843766,535398.5195514819,589440.9958900616,0.0277533336877823,0.7134974525081839,0.1768185760220974,0.0819306377819363,141.73390578888473
2021-02-08 07:00:00+00:00,85.80000305175781,0.0,366.1844607671102,0.5508333333333333,10.849999904632568,29.25722222222222,2.774999976158142,407.0208333333333,48.16583333333334,765.4330548434788,132.05739974975586,384.705,385.15,12.6470001106792,212.6077104059856,84.25,274.7249999582767,44254.93962065967,0.0056579828321754,0.2088118236052431,0.7855301935625814,515138.8920395125,567138.4460937877,0.0277499997615814,0.7135068277640515,0.1768095865541342,0.0819335859202327,147.37907479788805
2021-02-08 08:00:00+00:00,85.80000305175781,0.0,365.244863849216,0.0,10.800000190734863,30.46111111111111,2.799999952316284,408.2708333333333,49.99361111111112,764.1808674960665,131.52488327026367,384.9861111111111,385.15,12.947277860906388,212.27593568589955,84.0,275.22500001788137,43924.435079396266,0.0058455810246292,0.2087724279848278,0.7853819909905428,512181.6278464374,563792.839064728,0.0279999995231628,0.7134858741627786,0.1767098648234809,0.0818042614905774,158.02167749584663
2021-02-08 09:00:00+00:00,85.80000305175781,0.0,365.9824966430664,0.0,10.800000190734863,29.53111111111111,2.5999999046325684,407.1972222222222,47.44861111111111,764.8947477552624,131.52618789672852,384.8555555555556,385.15,12.747000201278263,212.38136557261151,82.5,275.94999995231626,43850.39332136089,0.0060441271237017,0.2087307333040226,0.7852251395722756,505274.5833026994,556798.7954552984,0.0259999990463257,0.7125631528562425,0.1787446559388993,0.0826921921585324,151.40798637652617
2021-02-08 10:00:00+00:00,85.5999984741211,51.890625,367.0844636090597,0.0,10.800000190734863,28.827500000000004,2.5999999046325684,405.9472222222222,44.672777777777775,762.7038685946994,132.23172760009766,384.705,385.15,11.947889082166888,211.8621858088176,83.5,275.82499995231626,43979.26574072705,0.0060632030527086,0.2087267273589311,0.7852100695883601,506770.6502832297,558446.287528584,0.0259999990463256,0.7125509229101389,0.1787585309684959,0.0826905470750394,140.60907466731933
2021-02-08 11:00:00+00:00,85.5999984741211,0.0,367.15746726989744,0.0,10.674999952316284,29.161111111111108,2.9499999284744263,404.8847222222222,44.79666666666668,766.303934173584,132.79764938354492,384.5488888888889,385.15,11.800055674976772,212.8622045177884,84.25,275.5499999761581,44420.25092353389,0.0059995265677501,0.2087400994207724,0.7852603740114773,522827.96933006926,575021.7641652216,0.0294999992847442,0.713983560841057,0.1754042692115434,0.0811121706626553,138.0508841404672
2021-02-08 12:00:00+00:00,85.75000190734863,0.0,368.4474967956543,0.0,10.97499966621399,30.03361111111111,2.774999976158142,402.8827777777777,41.14055555555555,766.5291908264159,132.85340118408203,384.7447222222222,385.15,11.045444710254667,212.8442199707032,82.0,275.9500000119209,44387.527759646735,0.0060077161445824,0.2087383796096376,0.7852539042457798,516891.9186656273,569047.263783212,0.0277499997615813,0.7132823985599672,0.1770642043441578,0.0819033973342937,129.46143768371547
2021-02-08 13:00:00+00:00,85.64999961853027,27.0,366.9327718098958,0.0,11.199999809265137,29.273888888888887,2.875,404.8986111111111,44.36583333333334,763.5749983723958,132.40441513061523,384.7088888888889,385.15,11.919111310376064,212.1041666666667,84.0,275.6750000357628,44110.98581053754,0.0060349717582016,0.2087326559307776,0.7852323723110206,516829.909611145,568660.3179385266,0.02875,0.71366255601665,0.1761389348470551,0.0814485091362948,141.58726067957292
2021-02-08 14:00:00+00:00,85.5999984741211,0.0,367.3395819473266,0.0,10.950000047683716,29.54166666666667,2.824999988079071,404.0675,43.72749999999999,768.9977146233454,133.03984531826444,384.6297222222222,385.15,11.69913906070921,213.61047657860647,83.75,276.09999998807905,44568.73971867074,0.0062003724818793,0.2086979217788053,0.7851017057393154,520701.6934622256,573069.9626316637,0.0282499998807907,0.7133575555787748,0.176731949738541,0.0816604948018935,137.27271523720898
2021-02-08 15:00:00+00:00,85.67499732971191,27.203125,365.403393620385,1.2283333333333335,10.800000190734863,29.98555555555556,2.46861112303204,408.5194444444444,53.02472222222222,767.9219627719456,132.82732715182834,384.9983333333333,385.15,12.974805719587533,213.2512798351712,82.5,275.8500000476837,44475.56907710559,0.0060016124712352,0.2087396613810405,0.7852587261477241,508421.9899673545,560680.7836329535,0.0246861112303203,0.7120679285641752,0.1799555231258338,0.0832904370796705,155.62024072594025
2021-02-08 16:00:00+00:00,85.79999923706055,13.296875,367.3069538646274,0.0,11.025000095367432,28.73833333333333,2.764999964237213,404.43055555555554,43.888888888888886,764.5639491780599,132.5228385925293,384.865,385.15,11.851972381803725,212.3774857245552,80.75,275.4,44251.76423707831,0.0056909129562175,0.2088049082791943,0.7855041787645881,514808.5468976541,566804.369876221,0.0276499996423721,0.7134459195156563,0.1769280853868216,0.0819759954551499,139.5895578083704
2021-02-08 17:00:00+00:00,85.9000015258789,0.0,366.53499641418455,0.0,10.924999713897703,29.209444444444443,3.0,405.2402777777778,45.653888888888886,765.646945936415,132.2782440185547,384.5333333333333,385.15,12.267222461700442,212.6797076585558,76.5,274.97499998807905,44301.0219425896,0.0052325840082391,0.2089011573582697,0.7858662586334911,522558.0031722935,574611.7039548364,0.03,0.7146751450511276,0.174372669813125,0.0809521851357472,143.1246275189656
2021-02-08 18:00:00+00:00,85.9000015258789,0.0,366.8091143692864,0.0,11.0,29.642777777777773,2.799999952316284,406.8263888888889,46.1311111111111,763.5959131876627,132.17686462402344,384.66527777777776,385.15,12.206361297236548,212.10997616238063,72.75,274.3749999940395,44245.02892321741,0.0047686760238057,0.2089985780350008,0.7862327459411934,515275.2977911392,567263.2067759197,0.0279999995231628,0.7141769595820561,0.1759258196146957,0.0818972212800853,141.79639244920355
2021-02-08 19:00:00+00:00,85.9000015258789,0.0,365.3480301348368,0.6466666666666667,11.0,30.21444444444445,2.899999976158142,407.62027777777774,49.67055555555556,764.7245638699001,131.91009521484375,384.1741666666666,385.15,12.984500118626492,212.4234896681044,76.0,273.5000000108033,44362.47048731432,0.0046772671937242,0.2090177738893179,0.7863049589169578,519747.4409622127,571873.3437848069,0.0289999997615814,0.7146337465359652,0.1749136129771532,0.0814526407253003,149.3058436752292
2021-02-08 20:00:00+00:00,85.9000015258789,46.203125,365.6944710583157,2.14,11.0,30.56,2.5999999046325684,407.2680555555555,48.95305555555557,764.7818688286673,130.87723258972167,385.0844444444445,385.15,12.884805773099265,212.43940862019863,77.5,273.04999999850986,44090.95295304673,0.0046166233271865,0.2090305091012908,0.7863528675715227,507214.3759693482,559021.2456891781,0.0259999990463257,0.7134782123088789,0.177706509337075,0.0828152793077203,154.74791504984836
2021-02-08 21:00:00+00:00,85.82500076293945,20.109375,367.3287405395507,0.0,11.0,29.58361111111111,2.699999988079071,404.24027777777775,43.14777777777777,765.8751312934028,131.9446144104004,384.9972222222222,385.15,11.74411125368542,212.74309291415747,78.25,272.54999999850986,44595.74562377133,0.0044951047420651,0.2090560280041663,0.7864488672537685,516055.2669496033,568455.2680575346,0.0269999998807907,0.7139542949785446,0.176672411169853,0.0823732939708117,139.62532510316987
2021-02-08 22:00:00+00:00,85.625,0.0,368.2749923706055,0.0,10.924999713897703,30.304722222222228,2.850000023841858,402.9,42.21555555555555,765.6827870517309,132.24710083007812,384.7805555555556,385.15,11.184194689326818,212.68966323428683,79.0,272.34999998807905,44719.57261280215,0.0044724543605033,0.2090607845842943,0.7864667610552024,522210.0702184795,574755.568038522,0.0285000002384185,0.7145661309845908,0.1752373113974976,0.081696557379493,130.04729397031235
2021-02-08 23:00:00+00:00,85.5,0.0,368.26878900527953,0.0,10.899999618530272,30.020277777777785,2.850000023841858,403.6002777777778,41.96055555555556,763.8166298760307,132.7941739654541,384.87277777777774,385.15,11.247111327913071,212.17128667195647,78.75,272.02499997019765,44848.641486385466,0.0043539700600976,0.2090856662873794,0.7865603636525229,523645.1045508287,576342.2582973316,0.0285000002384186,0.7146421729983184,0.1751510407645678,0.0817067859986951,130.12904787617865
2021-02-09 00:00:00+00:00,85.7750015258789,0.0,368.7474941253662,0.0,10.699999809265137,31.049722222222226,2.949999988079071,401.9588888888889,40.88027777777778,766.3928418138292,132.27784729003906,384.7816666666666,385.15,10.914639068974386,213.0364835823908,76.0,272.32499999701975,44775.559957758334,0.0042955179889893,0.2090979412223122,0.7866065407886984,525959.9249720016,578571.2079223676,0.0294999998807907,0.7150779567157838,0.1741626628606685,0.0812593805427569,126.3846319634945
2021-02-09 01:00:00+00:00,85.5999984741211,0.0,368.3299964904785,0.0,10.599999904632568,30.21888888888889,2.900000035762787,402.68027777777775,41.98916666666666,765.7734916347927,132.21998596191406,384.4083333333333,385.15,11.063250136640336,212.6157852088081,75.5,272.1249999940395,44752.67227387332,0.0042056168701981,0.2091168204572584,0.7866775626725435,524030.694316142,576615.0842379432,0.0290000003576278,0.7149365332942088,0.1745700972496604,0.0814933690985028,126.54107403901274
2021-02-09 02:00:00+00:00,85.82500076293945,53.296875,368.7199977874756,0.0,10.975000143051147,30.517777777777773,2.960583311120669,401.8947222222222,41.032500000000006,765.4144951036242,132.52959823608398,384.7072222222222,385.15,10.911666862434808,212.5970824008518,73.0,272.1499999850988,44832.31913061455,0.0040743491165867,0.2091443866855167,0.7867812641978964,526831.901275874,579509.8762543461,0.0296058331112066,0.7152621314838289,0.1739014351753238,0.0812306002296405,125.59467636826682
2021-02-09 03:00:00+00:00,85.70000076293945,0.0,368.5799926757812,0.0,10.75000023841858,30.51111111111112,2.975000023841858,402.2677777777777,41.3375,765.209246453179,132.14746856689453,384.9938888888889,385.15,11.11691690577401,212.55812384711373,71.0,272.1249999940395,44695.17017246852,0.0039559425839599,0.2091692520573684,0.7868748053586717,525611.6760418587,578128.5009945093,0.0297500002384185,0.7153955990203134,0.1736787994686062,0.0811756012726618,129.31971084217201
