Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-02-09 04:00:00+00:00,85.7750015258789,0.0,368.0802272796631,0.0,10.924999952316284,29.54777777777778,2.899999976158142,403.2752777777778,42.16583333333333,766.0054900953506,132.0942726135254,384.5183333333333,385.15,11.253166887495254,212.84444178687207,70.75,271.8749999940395,44764.79248544324,0.0038707251046465,0.2091871477280242,0.7869421271673294,523968.028598125,576566.6597685209,0.0289999997615814,0.7151515059129906,0.1743262083705202,0.0815222859549078,129.47552370528393
2021-02-09 05:00:00+00:00,85.9000015258789,0.0,368.0353844875759,0.0,11.0,29.62527777777778,2.8750000596046448,403.3083333333333,41.91361111111112,766.2110664028589,132.33908081054688,384.7072222222222,385.15,11.33377804120382,212.8364077631633,71.0,271.5499999761581,44913.48002941536,0.0037929885533164,0.2092034724038035,0.78700353904288,524859.4202201684,577632.7592547315,0.0287500005960464,0.7151017919174278,0.1745061030952661,0.0816421043912596,130.87799981543503
2021-02-09 06:00:00+00:00,85.9000015258789,51.09375,367.0756952328152,0.0,11.0,29.80305555555556,2.824999988079071,405.18472222222215,45.037222222222205,765.5165223693846,131.95302963256836,384.53611111111104,385.15,12.154000243875716,212.64347874535457,70.75,271.22500001788137,44795.48021019688,0.0036905367587182,0.2092249872806691,0.7870844759606126,521826.5394457191,574461.2286927005,0.0282499998807907,0.7149683004310865,0.1749045391915915,0.0818771604965311,137.29556717754366
2021-02-09 07:00:00+00:00,85.79999923706055,11.90625,366.955917140113,0.6997222222222222,10.950000047683716,31.068888888888885,2.925000011920929,404.2313888888889,44.73777777777778,766.1969946289064,131.94670871734618,384.32388888888886,384.8311111111111,11.736139104101394,212.8985636054145,70.25,271.2750000298023,44824.888032433126,0.0036780483422568,0.209227609848126,0.7870943418096171,525355.4494170533,578024.6928551622,0.0292500001192092,0.7153748045477089,0.1739493790732765,0.0814258162598052,136.6400176755929
2021-02-09 09:00:00+00:00,85.5,12.296875,368.55991147783067,0.0,10.75,30.917777777777783,2.899999976158142,403.5769444444444,42.3725,765.6862461513946,131.79915618896484,384.75,385.15,11.278750186496312,212.70703608194987,71.0,272.37499997913835,44564.21003646313,0.0040286970553403,0.2091539736183785,0.7868173293262811,521716.2811233932,574079.2279162374,0.0289999997615814,0.7150501028743753,0.1744412514091443,0.0815086459548988,128.01882227022617
2021-02-09 10:00:00+00:00,85.80000305175781,13.203125,367.83523345735335,1.6258333333333337,10.900000095367432,30.34194444444444,3.090499981641769,404.3197222222222,46.44527777777778,765.3377427503798,132.01907538519967,384.7088888888889,385.15,11.618833550082313,212.7609469519722,68.0,273.1500000018626,44491.65827690564,0.0040824497463524,0.2091426855532659,0.7867748647003816,527025.6556464202,579303.3541217844,0.0309049998164176,0.715774448679736,0.1726784477453204,0.0806421037585257,133.66915715936386
2021-02-09 11:00:00+00:00,86.0,8.203125,368.2607572046916,1.3033333333333332,10.524999856948853,30.72638888888889,3.085555553303825,403.5786111111111,42.50666666666667,766.3384140692816,131.56751251220703,384.5997222222222,385.15,11.072277996010252,212.80835590786404,61.25,273.92500000596044,44271.839683431615,0.0038902182976797,0.2091830541574872,0.786926727544833,524143.25277027447,576162.6643983066,0.0308555555330382,0.7158782756219644,0.172585079041741,0.0806810898032562,130.10762024790594
2021-02-09 12:00:00+00:00,85.95000076293945,11.09375,370.60665130615234,0.1316666666666666,10.724999904632568,30.382500000000004,3.050194420350923,399.81416666666667,37.78916666666667,767.3030581156412,132.58607482910156,384.9133333333333,385.15,9.731361254851024,213.2397386805217,60.0,274.59999998807905,44560.93447110567,0.0040001088860343,0.2091599771339328,0.786839913980033,526486.2249436363,578845.3229471856,0.0305019442035092,0.7156667930512425,0.1729996841873784,0.0808315785578698,113.43319143822758
2021-02-09 13:00:00+00:00,86.0999984741211,0.0,369.90926672617593,0.0,10.849999904632568,30.628888888888888,3.072583325637712,398.6925,38.38444444444445,768.0481994289821,132.66215896606445,384.9841666666666,385.15,9.995333498583902,213.3092226409913,66.0,275.2249999582767,44528.45591691237,0.0045987169654556,0.2090342694372543,0.78636701359729,527199.6793154727,579520.6150178447,0.0307258332563771,0.715371337359572,0.173224286634854,0.0806785427491967,119.64574220616662
2021-02-09 14:00:00+00:00,86.0999984741211,0.0,370.2124961853027,0.0,10.676110968059964,29.66777777777778,3.0155555674764845,400.23472222222216,37.78361111111112,767.0382421196831,132.76788330078125,384.69416666666666,385.15,9.840222381220924,212.9829151323107,68.75,275.27499994039533,44497.25874494357,0.0048064580229013,0.2089906438151907,0.7862028981619079,525112.1262572433,577396.4052825521,0.0301555556747648,0.7150108170856703,0.1739150048603224,0.0809186223792422,114.84215822653563
2021-02-09 15:00:00+00:00,86.0999984741211,0.0,370.1578118048774,0.0,10.899999856948853,29.764444444444443,3.1218333498636883,400.105,38.185555555555545,767.1296639845107,132.65839767456055,384.9333333333333,385.15,9.976111385822296,213.0915736685859,70.0,275.4,44445.68131520868,0.0049370395263646,0.2089632216994634,0.7860997387741719,528032.765379531,580256.4409249012,0.0312183334986368,0.7153499550430236,0.1730052618930704,0.0804264495652691,117.36958472370324
2021-02-09 16:00:00+00:00,86.02499961853027,39.0,371.0902203559875,0.5997222222222222,10.56061128589842,28.44861111111111,3.247111141681671,398.38638888888886,36.72666666666667,768.5472260030108,133.0244140625,384.4813888888889,385.15,9.387472512192195,213.48534065670435,71.5,275.17500000596044,44687.17685753578,0.0049623696013027,0.2089579023837264,0.7860797280149708,535059.117812385,587566.5506199895,0.0324711114168167,0.7158323178167328,0.1718391730794959,0.0798573976869544,105.9967065684241
2021-02-09 17:00:00+00:00,85.80000305175781,12.0,367.6288707754347,0.0,10.825000047683716,29.786388888888887,3.068055576748318,403.5305555555555,43.93611111111111,765.555796678331,132.21585006713866,384.6261111111111,385.15,11.522305864493056,212.6543880971273,74.0,274.27500001490114,44387.851755323965,0.0048156139049407,0.2089887210799624,0.7861956650150969,525522.5350026258,577678.2608151315,0.0306805557674831,0.715213929469694,0.1734252338789186,0.0806802808839043,134.89309070439964
2021-02-09 18:00:00+00:00,85.80000305175781,0.0,368.8249973297119,0.0,10.650000095367432,29.67944444444445,3.0219443514611983,402.3994444444444,40.88194444444444,766.2250194634332,132.7107162475586,384.8275,385.15,10.963527880509696,213.07500603993745,76.25,273.6000000104308,44702.95257625543,0.0047265189379661,0.2090074310230271,0.7862660500390067,527697.2657511957,580223.2350282959,0.0302194435146119,0.7150876071661326,0.1737963264827376,0.0808966228365176,126.3636681198284
2021-02-09 19:00:00+00:00,85.80000305175781,0.0,368.0549968719482,0.0,10.675000190734863,29.549166666666665,2.900000035762787,402.385,41.774166666666666,766.5923954603406,132.30388259887695,384.6825,385.15,11.350666824711691,212.8640913603041,75.25,273.52500000745056,44599.50607753354,0.0046396781105655,0.2090256675967812,0.7863346542926533,522501.6229172326,574906.0425583345,0.0290000003576278,0.7146578790433972,0.1748862340457239,0.081455886553251,131.4659310065804
2021-02-09 20:00:00+00:00,85.5999984741211,0.0,367.5199932098389,0.0,10.900000095367432,28.881944444444446,2.774999976158142,404.31527777777774,43.21361111111111,764.6128590562608,131.86951065063477,384.9788888888888,385.15,11.65816679822074,212.3924609544543,75.25,273.25000000335274,44382.91283045969,0.0045485056228281,0.2090448138192061,0.7864066805579658,515964.5903192589,568114.5128950492,0.0277499997615814,0.7142186857553082,0.1760019745979104,0.0820293398851997,138.40365764964108
2021-02-09 21:00:00+00:00,85.5999984741211,0.0,367.7099956512451,0.0,10.800000190734863,29.47055555555556,2.875,404.9258333333333,42.88111111111111,765.598635813395,132.20524978637695,384.7216666666666,385.15,11.604444485505418,212.4405930074056,72.25,272.87499999590216,44614.50543728043,0.004250993602361,0.2091072913435041,0.7866417150541347,521643.6321666268,574065.6760554314,0.0287499999999999,0.7148078322226684,0.1748396044068276,0.0816025633705038,134.1881402887424
2021-02-09 22:00:00+00:00,85.67499923706055,0.0,368.03024139404295,0.0,10.87500023841858,30.326944444444443,2.875,403.2375,42.379166666666656,766.1431602308484,132.4387245178223,384.93,385.15,11.410555747614964,212.8123523712159,69.25,272.6250000014901,44766.09577453697,0.0040019124349261,0.2091595983886655,0.7868384891764083,523264.3066012097,575864.4691362906,0.02875,0.7149677024935417,0.1746582295486569,0.0816240679578014,133.09073384618492
2021-02-09 23:00:00+00:00,85.87500190734863,0.0,368.27499809265134,0.0,11.0,30.76333333333334,2.950000047683716,403.25,41.92916666666668,766.7270434400772,132.68696975708008,384.87777777777774,385.15,11.219389151202307,212.9797347980076,64.5,272.57499999701975,44892.41992948084,0.0037149073823828,0.2092198694496996,0.7870652231679176,526974.8716483411,579723.4650654811,0.0295000004768371,0.7154507622197728,0.1737397099744752,0.0813095273289147,130.4880886337328
2021-02-10 00:00:00+00:00,85.9000015258789,0.0,368.6026176452637,0.0,10.799999952316284,30.601388888888888,2.875,402.83416666666665,40.86944444444445,765.6125268385148,132.3961181640625,385.05,385.15,10.946388992468515,212.6701465649076,63.5,272.6249999940395,44720.69906928597,0.0036708434548168,0.2092291228744884,0.7871000336706947,522532.3028070483,575079.1242134594,0.0287499999999999,0.7151801827200241,0.1744171680258867,0.0816526492540889,129.57843885963857
2021-02-10 01:00:00+00:00,85.80000305175781,85.5,368.85211791992185,0.0,10.77500033378601,30.887500000000003,2.850000023841858,402.2586111111111,40.53,765.618803032769,132.8507194519043,384.5288888888889,385.15,10.868639086882272,212.73716753641773,63.5,272.79999999478457,44845.83506936403,0.0037178041724606,0.2092192611237832,0.7870629347037561,523225.2623219779,575919.1185284808,0.0285000002384186,0.7150504250084438,0.1746878736602023,0.0817617010929349,123.19943642839719
2021-02-10 02:00:00+00:00,85.64999961853027,0.0,368.72499694824216,0.0,10.825000047683716,31.04750000000001,2.647777731286155,401.5541666666667,40.49583333333333,767.5822938028971,132.3390235900879,384.81555555555553,385.15,10.79816686047448,213.09338513692225,64.5,272.6999999895692,44804.09568495978,0.0037488116075618,0.209212749562412,0.7870384388300262,516389.4738092097,569034.2862390375,0.0264777773128615,0.7142247402722103,0.1766235529050891,0.082673929509839,126.7822427034543
2021-02-10 03:00:00+00:00,85.64999961853027,0.0,368.7043708801269,0.0,10.600000143051147,31.20861111111112,2.899999976158142,401.95138888888886,40.686388888888885,767.9418694220648,132.49924087524414,384.6886111111111,385.15,10.848000201649135,213.2638070805868,64.0,272.94999999701975,44838.24626752696,0.0037879593150729,0.2092045285438347,0.7870075121410924,524777.1788709698,577462.118235314,0.0289999997615813,0.7152046323554081,0.1742659357450597,0.0815294321379507,125.94812245296798
2021-02-10 04:00:00+00:00,85.64999961853027,0.0,368.687498474121,0.0,10.650000095367432,30.899444444444445,2.9906110651625526,402.87638888888887,40.97055555555555,764.5608234151202,132.63309860229492,384.6194444444444,385.15,10.905222461223604,212.3995342085097,66.0,272.8249999895692,44706.407512001926,0.0038706244017892,0.2091871688756242,0.7869422067225864,526194.8215642418,578724.850390844,0.0299061106516255,0.7155125855890035,0.1734689619342363,0.0811123418251345,125.3953697702015
2021-02-10 05:00:00+00:00,85.57499885559082,0.0,368.3849967956543,0.0,10.87500023841858,30.444444444444432,2.975000023841858,402.0388888888889,41.25666666666667,764.7980881076389,132.3029747009277,384.8619444444444,385.15,11.009361294905348,212.4439135403104,71.0,272.5249999925494,44658.07863528295,0.0040729138426315,0.2091446880930473,0.786782398064321,525247.3931578909,577720.6355543484,0.0297500002384186,0.7153204821379834,0.1737640205281841,0.0811654970954138,129.85190077668426
2021-02-10 06:00:00+00:00,85.5,63.296875,366.69715016682943,0.0,11.050000190734863,29.836111111111112,2.799999952316284,404.7833333333333,44.76,765.1301765950518,131.67698669433594,384.5700000000001,385.15,11.910166902277204,212.5375490315756,74.75,272.3749999940395,44490.5676542412,0.0042405780309512,0.2091094786135002,0.7866499433555485,517817.5543571047,570093.9713508381,0.0279999995231628,0.7145157996291908,0.1755414012662688,0.0819427995813774,141.42834783330986
2021-02-10 07:00:00+00:00,85.5,0.0,367.4084117592705,0.0,10.900000095367432,29.88638888888889,2.8249999284744263,405.1733333333333,43.90916666666667,766.079786614312,132.2822036743164,384.9266666666667,385.15,11.758750203185611,212.79994071960445,74.5,272.0999999731779,44795.75520330903,0.0041425806563468,0.2091300580621671,0.786727361281486,522103.6069250004,574738.6192888885,0.0282499992847442,0.7146782540902987,0.1752336007532378,0.081838145871719,137.85694611085938
2021-02-10 08:00:00+00:00,85.94999885559082,18.0,366.5149025853475,1.1266666666666667,11.00000023841858,30.760555555555555,2.8750000596046448,405.3388888888889,47.04944444444443,765.7791485934787,131.49090194702148,384.46972222222223,385.15,12.254583526452382,212.7164304267036,74.0,271.94999995231626,44534.86681862394,0.0040700645484263,0.2091452864448304,0.7867846490067432,520602.8068176625,572931.2753295456,0.0287500005960464,0.7149239608159982,0.174707854744425,0.0816181838435303,142.05266841792934
2021-02-10 09:00:00+00:00,85.64999961853027,0.0,367.6809629419115,0.235,11.075000286102297,29.89527777777777,2.9250000715255737,404.4925,44.01972222222221,765.2872497558594,131.98961639404297,384.55555555555554,385.15,11.730361314084794,212.5797914801704,73.25,272.275,44621.7354946917,0.0041256752763151,0.2091336081919738,0.7867407165317111,523247.7588206692,575678.298026932,0.0292500007152557,0.7150874335702793,0.1742754048122584,0.0813871609022064,133.1709198482823
2021-02-10 10:00:00+00:00,85.5,22.703125,365.9630433358086,0.0,11.075000286102297,29.63055555555556,2.75,405.7647222222222,47.65638888888889,765.7597572496202,131.28660583496094,384.7844444444444,385.15,12.599361267354752,212.5559514533149,78.75,272.1250000089407,44435.95288730078,0.0043858593621812,0.2090789695339419,0.7865351711038768,515700.90528196393,567913.1499245424,0.0274999999999999,0.7142234685501951,0.1761200423143355,0.0821564891354693,149.1254962356931
2021-02-10 11:00:00+00:00,85.5,13.296875,365.4868934249878,1.1263888888888889,11.100000381469728,30.65888888888889,2.850000023841858,408.01666666666665,50.142500000000005,765.2955777825251,130.55802536010742,384.86777777777775,385.15,13.098250281810762,212.58349419911707,84.75,271.5749999821186,44252.006586764415,0.0045325183591722,0.2090481711445738,0.7864193104962539,516786.1977344813,568782.3054739295,0.0285000002384185,0.7145275817919402,0.1752810459474635,0.0816913720221775,154.21298495610623
2021-02-10 12:00:00+00:00,85.5,21.796875,367.3747600746154,0.0,11.00000023841858,30.10916666666666,2.8750000596046448,405.57444444444445,44.79749999999999,764.3634381612144,131.5807198418511,384.9205555555556,385.15,12.04294466495514,212.3088723203872,85.0,271.7499999940395,44515.63679235402,0.0046044433471222,0.2090330668971043,0.7863624897557735,520701.9281219769,573007.8013529929,0.0287500005960464,0.7145809597213277,0.17509699385427,0.0815720458283558,138.62154557752794
2021-02-10 14:00:00+00:00,85.4000015258789,9.59375,368.3697487937079,0.8491666666666666,10.974999904632568,30.589444444444435,2.7897500377893447,404.0263888888889,42.34027777777777,765.017827928331,131.9556482103136,385.25916666666666,385.15,11.17102792183558,212.40861006418868,72.5,272.4500000044703,44565.90273103531,0.0041359775755175,0.2091314447091413,0.7867325777153411,518308.5283899076,570673.464098874,0.0278975003778934,0.7145420809708218,0.1755622168574133,0.0819982017938713,133.35873322729356
2021-02-10 15:00:00+00:00,85.54999923706055,15.40625,365.8704631466336,0.0,11.0,30.183055555555555,2.725000023841858,407.1625,48.68027777777778,764.5250412156847,131.16296005249023,384.8766666666666,385.15,12.630500342581003,212.43054368337,77.75,272.44999999701975,44269.65032335759,0.0044341513611251,0.2090688282141637,0.7864970204247111,513021.5849378539,565038.4240677991,0.0272500002384186,0.7140929373659199,0.1763916254632733,0.082265436932388,151.06623651017074
2021-02-10 16:00:00+00:00,85.54999923706055,10.796875,368.47760012944536,0.0,10.949999809265137,29.943888888888885,2.979999999205272,403.16527777777776,42.221944444444446,764.7836891682942,132.38514709472656,384.9008333333333,385.15,11.355000211662714,212.4399136522082,67.25,272.79999999478457,44639.92879380216,0.0039364952583247,0.2091733359957518,0.7868901687459234,525111.0418746695,577562.958207387,0.0297999999920527,0.7154280074220686,0.1736173330506288,0.0811546595352499,129.4798084355915
2021-02-10 17:00:00+00:00,85.5999984741211,0.0,367.1067197863261,0.0,10.899999618530272,29.17277777777777,3.050000011920929,404.8861111111111,44.767222222222216,765.2735540093315,131.74008178710938,384.98527777777775,385.15,11.894833459059395,212.54265384250223,75.5,272.54999999850986,44491.641343305535,0.0043378150810486,0.2090890588329798,0.7865731260859716,525869.9814345916,578147.6600129756,0.0305000001192092,0.7154490518953155,0.1732476746323974,0.0808032733530779,141.48060179164125
2021-02-10 18:00:00+00:00,85.5999984741211,0.0,366.5142456054688,0.0,10.899999618530272,29.35111111111112,2.924999952316284,405.9944444444444,46.30166666666668,764.1432066514757,131.3242416381836,384.5622222222222,385.15,12.355250248379178,212.2620020294189,74.25,272.42500000596044,44306.01378869166,0.0042276909396963,0.2091121849026637,0.7866601241576399,519607.39107511606,571666.9572768288,0.0292499995231628,0.7150219364147007,0.1743497127581998,0.0813783513039365,143.2214259668249
2021-02-10 19:00:00+00:00,85.5999984741211,0.0,366.8202308654785,0.0,11.079916441440584,29.747777777777777,2.700000047683716,406.7416666666666,44.895,763.9006606038414,132.10634994506836,385.0180555555555,385.15,12.130055859353806,212.19462804158533,61.0,271.97499998807905,44629.45396382679,0.0033635966522677,0.2092936447030237,0.7873427586447085,515772.1588487604,568211.767256257,0.0270000004768371,0.7146798038713938,0.1758493117975026,0.0824708838542662,143.32512039709528
2021-02-10 20:00:00+00:00,85.5999984741211,0.0,366.4174980163574,0.0,10.699999809265137,29.431111111111107,2.925000011920929,407.2763888888889,46.1125,765.4299986775717,131.54403686523438,384.7661111111111,385.15,12.244611224598357,212.61944413079155,59.5,271.6249999940395,44585.833006190536,0.0031981327889878,0.2093283921143125,0.7874734750966996,522261.2319016011,574649.585683875,0.0292500001192092,0.7156828742935566,0.1735998700235035,0.0814672555637304,144.93793069271968
2021-02-10 21:00:00+00:00,85.5999984741211,52.203125,366.73890646616616,0.0,10.75,29.99666666666667,2.799999952316284,405.08972222222224,44.95166666666667,765.8605883789061,131.80188751220703,384.9788888888889,385.15,12.196638991302915,212.73905273437504,59.25,271.4749999582767,44723.05774706306,0.0031498742635896,0.2093385264046461,0.7875115993317641,519865.9932954536,572415.5861482526,0.0279999995231628,0.7152155002856023,0.1747475819612444,0.0820369182299903,143.72323664641738
2021-02-10 22:00:00+00:00,85.5999984741211,0.0,366.4516665225559,0.0,10.771666940053304,30.084722222222226,2.9499999284744263,406.20138888888886,46.17194444444444,764.857276950412,131.64775848388672,384.6044444444444,385.15,12.32875021086799,212.46035493214924,59.5,271.4,44624.56631320306,0.003145745142597,0.2093393935200546,0.7875148613373483,523482.4911000493,575916.3565180629,0.0294999992847442,0.7158161714378316,0.1733251491521557,0.0813586801252685,143.15823787705594
2021-02-10 23:00:00+00:00,85.5999984741211,0.0,366.7216209411621,0.0,11.025000095367432,29.56055555555556,2.675000011920929,404.49305555555554,44.56944444444445,764.161698404948,131.78090286254883,384.8405555555555,385.15,12.143083522319792,212.2671387566461,59.5,271.32500004172323,44641.41097033008,0.0031284518329044,0.20934302511509,0.7875285230520055,514992.63523549394,567446.2931256318,0.0267500001192092,0.7147308817116123,0.1759148574898884,0.0826042606792901,142.71191785158152
2021-02-11 00:00:00+00:00,85.9000015258789,0.0,367.08999671936033,0.0,11.099999904632568,29.8,2.700000047683716,405.6541666666666,45.13666666666668,764.2291675143771,132.1210708618164,384.9,385.15,12.0651946706242,212.28719974941689,60.0,271.2750000298023,44768.84618806815,0.0031430803508971,0.2093399531263116,0.7875169665227914,517251.6836831205,569855.0779541006,0.0270000004768371,0.7148211758073468,0.1756889235358658,0.0824899001799503,139.89621099645547
2021-02-11 01:00:00+00:00,85.9000015258789,0.0,367.0449966430664,0.0,11.0,29.90777777777777,2.825000047683716,405.475,44.432500000000005,763.7754476420085,132.2146759033203,384.94,385.15,12.028333591885035,212.1598469967313,59.5,271.07500007152555,44807.000436348586,0.0030714123621033,0.2093550034039583,0.7875735842339383,521586.02343677153,574234.248949481,0.0282500004768371,0.7153655058295986,0.1744539043143421,0.0819305893792222,140.35988955763034
2021-02-11 02:00:00+00:00,85.9000015258789,0.0,366.7875045776367,0.0,11.0,29.820833333333333,2.950000047683716,405.4691666666666,45.17333333333334,766.3915802680123,131.86549758911133,385.05555555555554,385.15,12.097277987798051,212.88655012342664,57.75,270.9250000357628,44866.56287402417,0.0029485527901032,0.2093808039140783,0.7876706432958185,526200.1470734074,578918.3584503857,0.0295000004768371,0.7159427616997674,0.1731815302990627,0.0813757075243326,143.58457583013552
2021-02-11 03:00:00+00:00,85.9000015258789,0.0,366.7849983215332,0.0,11.0,30.09166666666666,2.825000047683716,406.7416666666667,45.3636111111111,763.871095784505,131.71626663208008,384.7094444444444,385.15,12.206278101868095,212.1864160071479,56.25,270.7499999642372,44697.27060439209,0.0028353090508413,0.2094045850993233,0.7877601058498354,520166.2809232857,572685.5738834464,0.0282500004768371,0.7155169663886781,0.1742820703812945,0.0819509627531902,140.94941060376271
2021-02-11 04:00:00+00:00,85.9000015258789,0.0,366.82499542236326,0.0,11.0,30.39833333333333,2.774999976158142,406.1958333333333,45.13666666666667,764.6497455173069,131.7407684326172,384.9666666666666,385.15,12.23230572806464,212.40409628974072,55.25,270.7999999761581,44742.89290524364,0.0027953520220448,0.2094129760753706,0.7877916719025846,519095.31942684506,571668.2185905064,0.0277499997615814,0.7153431943030735,0.1747262053304368,0.0821806006049083,142.66088572210217
2021-02-11 05:00:00+00:00,85.9000015258789,97.796875,366.6024955749512,0.0,11.0,30.37388888888889,3.025000035762787,406.6733333333333,46.34416666666666,764.5527737935386,131.63154983520508,384.86,385.15,12.439889037344193,212.3537800343832,55.75,270.6249999642372,44729.035054724605,0.0027843232015201,0.2094152921276807,0.7878003846707992,526902.1944174056,579458.8106067071,0.0302500003576278,0.7163472948341356,0.1723521004377776,0.0810506043704588,143.57934740580137
2021-02-11 06:00:00+00:00,85.9000015258789,0.0,366.1299976348877,1.0516666666666667,11.0,30.891111111111112,3.0,409.0861111111111,48.13666666666668,764.729010281033,131.50322341918945,384.57166666666666,385.15,12.781139043437111,212.42472449408643,58.0,270.6749999761581,44687.47317683052,0.0029070996838271,0.2093895090663963,0.7877033912497766,525681.466893938,578189.247876714,0.0299999999999999,0.7161687556628618,0.1726781495537549,0.0811530947833832,145.2042966140789
2021-02-11 11:00:00+00:00,85.4000015258789,0.0,365.11498619927295,0.7722222222222223,11.0,31.33388888888889,3.0,408.8791666666666,50.723611111111104,764.7466611735026,130.78549575805664,385.065,385.15,13.203139048947229,212.3694431389703,58.25,271.42500000596044,44321.7914453264,0.0030855240276229,0.2093520399541991,0.7875624360181779,521488.6901837563,573566.7951320149,0.03,0.716054183545472,0.17280813307995,0.0811376833745777,158.3303126711398
2021-02-11 12:00:00+00:00,85.4000015258789,65.09375,366.5387462615967,0.0,11.0,30.5,2.899999976158142,407.65,46.51055555555554,765.0769761488173,131.49346923828125,384.8038888888889,385.15,12.43127798901664,212.52138237847228,54.25,271.9499999821186,44494.89979897615,0.0029870420533693,0.2093727211687924,0.7876402367778382,520273.1324832639,572554.6397470608,0.0289999997615814,0.7157186839657764,0.1736827376469158,0.0815985786257263,144.50816702712874
2021-02-11 13:00:00+00:00,85.24999809265137,0.0,366.8624977111816,0.0,10.850000143051147,29.57944444444444,2.8612222125795155,406.0183333333333,45.024444444444434,765.5554281955295,131.02989959716797,384.9,385.15,12.130027935504916,212.65428553263345,50.5,272.57499999701975,44264.03570595392,0.0029109180757367,0.2093887072040953,0.7877003747201681,516306.1038887105,568316.3458432064,0.0286122221257951,0.7156129055201428,0.1739942974485598,0.0817805749055021,143.54483117699763
2021-02-11 14:00:00+00:00,85.19999694824219,0.0,366.9247802734375,0.0,10.699999809265137,30.64305555555556,2.899999976158142,406.9869444444444,45.24944444444444,765.2348153686523,131.67579650878906,384.7938888888889,385.15,12.179416855176289,212.5652266438802,50.0,272.8249999951571,44422.857454862766,0.0029350452650481,0.2093836404943398,0.787681314240612,519399.30746256,571596.1649720238,0.0289999997615814,0.7157520539659272,0.173644878956795,0.0816030673156962,141.63659970798543
2021-02-11 15:00:00+00:00,85.19999694824219,0.0,366.8049968719482,0.0,10.600000381469728,29.80333333333333,2.775000035762787,406.6008333333333,44.48361111111112,766.3133038160536,131.7949676513672,384.7672222222222,385.15,12.095583498477938,212.7105266952516,51.25,272.79999999478457,44529.80640416262,0.0030027435920257,0.2093694238456745,0.7876278325622996,516747.0334668911,569069.5559917822,0.0277500003576278,0.715210191209742,0.1748770987391142,0.0821627096935158,142.12854747584402
2021-02-11 16:00:00+00:00,85.19999694824219,0.0,367.1306642956204,0.0,10.600000381469728,29.54555555555556,2.875138888756434,405.5722222222222,44.37166666666666,765.3423763020832,131.7647571987576,384.6591666666667,385.15,11.919555744330086,212.5951046456232,49.75,272.9749999973923,44434.687656971655,0.0029523815246271,0.2093799998798283,0.7876676185955446,518761.1651374207,570971.9231343624,0.0287513888875643,0.715641794294475,0.1738927777392983,0.0817140390786622,138.91997709915393
2021-02-11 17:00:00+00:00,85.19999694824219,0.0,367.4200634002685,0.0,10.600000381469728,30.0475,2.675000011920929,404.8013888888889,44.48777777777778,765.1134901428222,132.1951904296875,384.6011111111111,385.15,11.907389002376132,212.53152530670167,50.25,272.8999999925494,44578.75735944017,0.0029657824232468,0.2093771856911181,0.787657031885635,514173.6554734498,566553.695370792,0.0267500001192092,0.7148351491714292,0.1757965647289339,0.0826182859804276,135.6875278931164
2021-02-11 18:00:00+00:00,85.19999694824219,75.609375,365.15975177976816,1.2866666666666666,10.600000381469728,31.506666666666668,2.550000011920929,410.0569444444444,51.76805555555557,765.5456488545736,130.78479385375977,384.3883333333333,385.15,13.320805749893196,212.5918477842544,49.75,272.5749999895692,44180.67061318423,0.0028678105972406,0.2093977597745794,0.7877344296281799,505708.4710878232,557620.7590583146,0.0255000001192092,0.7143994687415239,0.1769083196043442,0.0831922115349226,153.2466577257688
2021-02-11 19:00:00+00:00,85.79999923706055,10.796875,369.5239395035637,0.0,10.75,30.93444444444444,3.010611143310865,401.5297222222222,39.93666666666667,765.428551534017,132.86670278761122,384.985,385.15,10.611722333961064,212.70501483493385,45.25,272.4999999940395,44889.45047440551,0.0025948759774252,0.2094550760447407,0.7879500479778342,528208.0101625386,580953.1144699652,0.0301061114331086,0.7164115598718697,0.1723502685955958,0.0811320600994257,121.3761532149028
2021-02-11 20:00:00+00:00,86.0999984741211,11.703125,365.33819157282505,2.401111111111111,10.899999618530272,31.26888888888889,2.900000095367432,409.0319444444444,50.327777777777776,764.7166648356118,131.3751220703125,384.6402777777778,385.15,13.101639155811734,212.4212960645889,39.5,271.72500001788137,44470.71063453776,0.0021410692912642,0.2095503754488345,0.7883085552599012,519478.6460212206,571731.7310168025,0.0290000009536743,0.7162615589046658,0.1730668385266492,0.0816716016150105,152.71056105680515
2021-02-11 21:00:00+00:00,86.0999984741211,0.0,365.4458967844645,0.0805555555555555,10.899999618530272,31.65888888888889,2.824999988079071,407.4875,50.00611111111111,764.9714266628691,131.41012573242188,384.4961111111111,385.15,12.994555819564392,212.49206309000647,39.0,271.09999998807905,44599.96385146469,0.0020190465990428,0.209576000214201,0.7884049531867562,518543.2031961716,570948.1607216425,0.0282499998807907,0.7160405409213735,0.1736880687009336,0.0820213904969022,150.3307943954708
2021-02-11 22:00:00+00:00,85.4000015258789,0.0,365.3424953460693,0.5877777777777777,10.899999618530272,31.682777777777776,2.799999952316284,407.9,50.98638888888888,765.9014678955077,130.97432708740234,384.9294444444444,385.15,13.249500280221302,212.75040782504607,41.0,270.62500002384184,44584.21699519285,0.0020491732517553,0.2095696736171313,0.7883811531311133,517592.3316938368,569978.7866631884,0.0279999995231628,0.7159214498165867,0.1739466732284411,0.0821318774318095,154.8120066311116
2021-02-11 23:00:00+00:00,85.4000015258789,0.0,365.42500534057615,0.0,10.899999618530272,31.47833333333333,2.799999952316284,408.7861111111111,49.41527777777777,764.8950125800241,131.4642219543457,384.9138888888889,385.15,13.017889214886557,212.43584460788307,43.0,269.7250000476837,44841.29874250272,0.0020098948070189,0.209577922090526,0.788412183102455,520553.2272742658,573241.7532967066,0.0279999995231628,0.7159466385274038,0.1739180963152536,0.0821352656341796,152.92797441136895
2021-02-12 00:00:00+00:00,85.4000015258789,0.0,366.0274890899658,0.0,10.899999618530272,31.267777777777777,2.799999952316284,408.8277777777778,48.92500000000001,764.3133318922255,131.29496383666992,384.81555555555553,385.15,12.979833548598815,212.3092591137357,43.0,269.7999999761581,44737.07003786619,0.0020211679955164,0.2095755547209415,0.7884032772835419,519350.029275892,571916.0865703846,0.0279999995231628,0.7159394092126582,0.1739262980648943,0.0821342931992847,147.6886741944298
2021-02-12 01:00:00+00:00,85.4000015258789,0.0,365.7124942779541,0.0,10.899999618530272,31.242222222222225,2.799999952316284,408.3083333333333,48.97111111111112,766.3186182657877,131.45119094848633,384.9261111111111,385.15,12.927277926339045,212.8676723225913,43.0,269.62500002384184,44936.96363407503,0.0019949504789938,0.2095810603994113,0.7884239891215948,521654.7648856666,574455.6971557047,0.0279999995231628,0.7159562220582646,0.1739072236774509,0.0821365547411217,150.755582730491
2021-02-12 02:00:00+00:00,85.4000015258789,0.0,365.4176219940185,0.0,10.899999618530272,31.5625,2.799999952316284,407.5041666666666,49.70027777777778,763.7577715725369,131.48280715942383,384.8947222222222,385.15,13.10947233729892,212.14104827033148,42.75,269.50000002384184,44818.345516983085,0.0019649403081109,0.2095873625352967,0.7884476971565924,520259.71919546457,572921.2751779198,0.0279999995231628,0.7159754669533144,0.1738853900989429,0.0821391434245796,152.70134002204375
2021-02-12 08:00:00+00:00,85.37500190734863,13.09375,369.1550636418661,0.7813888888888889,11.0,31.985833333333336,2.5749999284744263,407.8475,44.32638888888889,771.9083213127983,140.41115500556094,385.7188888888888,385.15,10.504389059411157,214.41897858937588,44.25,268.7999999761581,48498.47134796796,0.0019297770418094,0.20959474682122,0.7884754761369704,555369.1973698547,612354.901203717,0.0257499992847442,0.7151000040454077,0.1759900598174356,0.0831599368524124,121.3294076571169
2021-02-12 09:00:00+00:00,84.52866495132446,6.109375,354.4618614387512,2.1844444444444444,10.609583632085055,30.33138888888889,3.1674166109164554,398.73277777777776,62.81166666666664,766.2993439229328,133.10435273064508,371.4688888888888,383.4830555555556,10.584222471581562,212.88268813663063,42.75,269.94999995231626,45446.17742707669,0.002032023559019,0.2095732750526059,0.7883947013883749,539587.8355680988,592987.0940449138,0.0316741661091645,0.7173987339145861,0.1704557258474623,0.080471374128787,131.75733812942883
2021-02-12 10:00:00+00:00,86.0250015258789,6.59375,361.8058996793959,1.8272222222222223,11.14055584165785,31.91722222222222,2.720000048478445,405.2294444444444,63.05444444444445,765.7615426974827,131.04127899169922,384.54027777777776,381.1219444444444,13.403444665537942,212.7337499279446,42.75,270.92500000596044,44549.47320419994,0.0021843678330312,0.2095412827550634,0.7882743494119053,514770.7470246136,567116.3780395485,0.0272000004847844,0.7155155298280068,0.1748023748725393,0.0824820948146694,179.77179929959152
2021-02-12 11:00:00+00:00,85.80000305175781,0.0,362.07786815643306,2.192222222222222,11.100000381469728,33.0,2.700000047683716,408.15,60.11722222222223,764.8445007154677,128.86242065853543,384.69,385.15,14.079361270003846,212.4568055555556,44.0,271.59999998807905,43647.52756316157,0.0023626380851499,0.2095038460021185,0.7881335159127316,503843.2876046917,555129.1324914066,0.0270000004768371,0.71532146033619,0.1751213443670286,0.0825571948199441,182.2671209172695
2021-02-12 12:00:00+00:00,85.80000305175781,38.0,361.7450466283162,2.906666666666667,11.100000381469728,31.04833333333333,2.700000047683716,410.4,68.91972222222223,764.4329617987737,130.2552261352539,384.2705555555555,385.15,14.655527894232009,212.34248953925243,48.25,271.3249999821186,44140.24411067806,0.0025384393421744,0.2094669277381433,0.7879946329196822,509634.0317367693,561498.8185668162,0.0270000004768371,0.7152087742353918,0.1752491881833832,0.0825420371043876,179.43729330146598
2021-02-12 13:00:00+00:00,85.80000305175781,0.0,362.10505848142833,3.528333333333334,11.100000381469728,31.242222222222225,2.700000047683716,412.65,73.79833333333333,764.8697574530707,129.32793157789442,384.6055555555556,385.15,14.777861393027834,212.46382198757607,46.0,271.3749999940395,43842.969818796526,0.0024292715574654,0.2094898529729322,0.7880808754696023,506138.1734529322,557653.6629900181,0.0270000004768371,0.7152787497255478,0.1751698000986996,0.0825514496989153,180.56411832508886
2021-02-12 14:00:00+00:00,85.80000305175781,24.40625,365.0644642808702,1.1925,11.050000190734863,31.48555555555556,2.575000047683716,408.2847222222222,49.24361111111112,766.3180015563967,131.26478576660156,385.1302777777778,385.15,13.016250123977663,212.95129674699567,44.25,271.9499999821186,44489.566952529975,0.002437777480186,0.2094880667291609,0.7880741557906531,509757.94413178327,562033.1853010061,0.0257500004768371,0.7147746289466564,0.1763592014215871,0.0831161691549192,159.08360178889112
2021-02-12 15:00:00+00:00,85.80000305175781,0.0,366.3274978637695,0.0,10.899999618530272,31.00833333333333,2.574999988079071,406.44444444444446,46.37472222222222,764.3853316413031,132.2967414855957,384.76194444444445,385.15,12.489361315303375,212.32925894843217,44.25,272.0499999761581,44709.80148647008,0.0024556780426158,0.2094843076110507,0.7880600143463335,512291.8532317518,564825.8699783542,0.0257499998807907,0.7147631627120687,0.1763722103051761,0.0831146271019644,145.01316638439636
2021-02-12 16:00:00+00:00,85.80000305175781,0.0,365.6674942016601,0.7083333333333334,10.899999618530272,31.52111111111111,2.5,408.0083333333333,48.73916666666667,765.5389969041614,131.6324462890625,384.6491666666666,385.15,12.8858891193072,212.6497213363648,44.75,271.9499999821186,44568.82533337052,0.0024652550817325,0.2094822964328361,0.7880524484854313,508393.07415634434,560761.4439230548,0.0249999999999999,0.7144578344742916,0.1770890909479555,0.0834530745777528,150.0091989404633
2021-02-12 17:00:00+00:00,85.80000305175781,0.0,365.67850339253744,0.9816666666666668,10.899999618530272,31.21444444444445,2.450000047683716,407.73333333333335,47.98000000000001,764.6708092922632,131.48653411865234,384.8083333333333,385.15,12.816555821895598,212.40855807834208,45.5,271.9,44477.11015656124,0.0024973113402905,0.209475564618539,0.7880271240411705,505852.6992069942,558113.3036409536,0.0245000004768371,0.7142378530381628,0.1775856504048547,0.0836764960801454,151.32157036203
2021-02-12 18:00:00+00:00,85.5999984741211,0.0,365.0113474400838,1.9119444444444444,10.899999618530272,31.51,2.2750000655651093,407.1847222222222,49.70694444444444,766.4117230394153,131.6031150817871,384.6511111111111,385.15,13.047972451051075,212.8921455171373,44.5,271.9749999582767,44605.59150531634,0.002456005859269,0.2094842387695535,0.7880597553711775,502044.866397974,554456.4364167207,0.022750000655651,0.7135661678956235,0.1792121434956233,0.0844716879531019,155.25266580207625
2021-02-12 19:00:00+00:00,85.5999984741211,60.59375,366.9157959556579,1.0627777777777778,10.924999713897703,31.320833333333344,2.525000035762787,405.2069444444444,44.995,765.0305137464735,132.18508911132812,385.0919444444445,385.15,11.988361304336122,212.5084766430326,42.25,272.275,44672.827244748274,0.0023838178981549,0.2094993982413874,0.7881167838604577,510294.7666307124,562785.3386432917,0.0252500003576278,0.7146097147223786,0.1767932867198214,0.0833469982001721,143.22841519758245
2021-02-12 20:00:00+00:00,85.5999984741211,0.0,367.6151908874512,0.0,11.0,30.149166666666662,2.75,403.1722222222222,42.84083333333334,764.0360038926866,132.58987426757812,384.8255555555555,385.15,11.458194605774343,212.19055709838872,41.0,272.4500000119209,44722.63161090603,0.0023431773455234,0.2095079327574401,0.7881488898970365,517804.686854809,570353.7789976235,0.0275,0.7155334183028194,0.1746338876384517,0.0823326940587291,135.26789968662064
2021-02-12 21:00:00+00:00,85.5999984741211,0.0,367.7374977111816,0.0,10.75,30.186666666666667,2.774999976158142,402.8011111111111,42.62527777777778,764.5326207309299,132.46044158935547,384.8058333333333,385.15,11.361861167483855,212.3701726828682,42.75,272.5249999850988,44695.711027265366,0.0024563336898665,0.209484169925128,0.7880594963850054,518344.7879502449,570862.2484072817,0.0277499997615814,0.715560599226081,0.1744795566767455,0.0822098443355919,134.3468628659275
2021-02-12 22:00:00+00:00,85.5999984741211,0.0,367.9124893188476,0.0,10.774999856948853,30.680833333333347,2.774999976158142,402.93888888888887,42.27861111111113,765.3700725640191,132.40815353393555,384.8455555555555,385.15,11.156139127148522,212.6014789666069,43.75,272.5749999821186,44718.802451360105,0.0025228165491743,0.2094702085246733,0.7880069749261522,518652.4281916669,571197.021072015,0.0277499997615814,0.71551796648094,0.174527924069014,0.0822041096884645,133.36015337945648
2021-02-12 23:00:00+00:00,85.5999984741211,0.0,366.6349957211812,0.0,10.950000047683716,30.273333333333337,2.724999964237213,405.06388888888887,44.53333333333334,764.1588707478841,132.52631759643555,384.87888888888887,385.15,11.86455574406518,212.3320939763388,41.75,272.49999998658893,44700.17907402862,0.0023946479635216,0.2094971239276604,0.7881082281088179,516793.4242469429,569316.1346589266,0.0272499996423721,0.7154006800203386,0.1749079750628422,0.0824413452744468,143.55071244577456
2021-02-13 00:00:00+00:00,85.5999984741211,62.703125,369.75215068817135,0.0,10.775000095367432,30.14527777777778,2.7231388501326244,399.4919444444444,37.95916666666666,768.2127656894259,133.92703973558216,384.93611111111113,385.15,9.957111301687029,213.4722959815132,47.25,272.0499999910593,45487.39214256638,0.0026217282096909,0.2094494370759649,0.7879288347143442,525973.1082686869,579420.7940362025,0.0272313885013262,0.7152476793287718,0.1750907497510249,0.0824301824188769,118.05949931007514
2021-02-13 01:00:00+00:00,86.0,7.390625,367.5365685314602,1.22,10.725000143051147,30.81555555555555,2.774999976158142,403.9194444444444,44.36666666666667,778.2357794358995,134.46282958984375,384.4769444444444,385.15,11.63600019481447,216.1766061782837,58.25,272.44999999701975,46197.30142827815,0.0033257476620157,0.2093015929909767,0.7873726593470075,536297.8064720532,590579.6356502799,0.0277499997615814,0.7150030319262789,0.175112123878702,0.0821348444334377,131.31363364686194
2021-02-13 02:00:00+00:00,86.0250015258789,8.8125,370.9978584289551,1.1372222222222224,10.747611270215776,29.14305555555556,3.026861142052544,398.1844444444444,35.50666666666666,764.5271831258135,134.10202407836914,384.8944444444444,385.15,8.939611506727008,212.3686622619629,66.5,272.5249999850988,45249.30322371523,0.0038157564225407,0.2091986911512664,0.7869855524261928,533737.1099655699,586905.0412534353,0.0302686114205254,0.7156922582221132,0.1730860543990571,0.0809530759583041,108.06470411348047
2021-02-13 03:00:00+00:00,86.0,13.796875,369.0632784949409,0.0,10.799999952316284,30.459444444444443,2.851388924651676,400.60972222222216,38.442777777777785,764.8552100457082,133.85542678833008,384.77,385.15,10.212194750838812,212.45978017595084,78.0,271.9,45289.33926501147,0.0042734821437694,0.2091025687498084,0.7866239491064221,528785.8857048816,582000.85934127,0.0285138892465167,0.7146993599214012,0.175079300636759,0.081707450195323,122.07003914055123
2021-02-13 04:00:00+00:00,86.02499961853027,0.0,370.0974983215332,0.0,10.900000095367432,30.1375,2.649999976158142,399.18527777777774,37.98694444444445,765.7666588168672,134.07310485839844,384.5988888888888,385.15,9.865111249552832,212.7129609892104,90.25,270.97499998807905,45572.08252584621,0.0046172486399265,0.2090303777856154,0.7863523735744581,525836.1538887233,579383.3508565926,0.0264999997615814,0.7136768895936192,0.1772341191223584,0.0825889915224408,112.14252957421233
2021-02-13 05:00:00+00:00,86.0999984741211,0.0,369.1439937591553,0.0,10.549999952316284,30.54361111111111,2.8999999165534973,399.4791666666667,39.05305555555556,765.6949953206381,133.51783752441406,385.1069444444444,385.15,10.32780576494005,212.69305469089093,93.25,270.97499998807905,45379.09737825655,0.0047699984805114,0.2089983003190925,0.7862317012003959,531715.6836769442,585036.1230963957,0.0289999991655349,0.714574211793369,0.1749811561952049,0.0814446328458908,123.95511460411048
2021-02-13 06:00:00+00:00,85.72500038146973,0.0,369.3924964904785,0.0,10.650000095367432,30.59055555555556,2.7597777418295544,400.9894444444444,38.73361111111111,767.5099212985567,133.50029754638672,384.8019444444444,385.15,10.203000178072188,213.1972005123562,94.5,271.25000002384184,45434.574452355686,0.0049323582898573,0.2089642047591299,0.7861034369510127,527937.1049432178,581322.7299247357,0.0275977774182955,0.7139118278474387,0.1764253029716402,0.0820650917626256,119.79383192248892
2021-02-13 07:00:00+00:00,85.80000305175781,0.0,369.4264745182461,0.0,10.738333218362596,30.46638888888889,2.9253333631489014,400.18888888888887,39.036111111111104,765.0153206888832,133.4424819946289,384.6872222222222,385.15,10.27188905000687,212.50425613827176,95.0,271.37500002384184,45246.437151864295,0.005004024952711,0.2089491547599306,0.7860468202873583,531128.6439979369,584293.2076513774,0.029253333631489,0.7145247904836403,0.1749120841787108,0.0813097917061598,118.74334326373636
2021-02-13 08:00:00+00:00,86.17499732971191,0.0,369.7176015853882,0.0,10.774999856948853,30.26861111111111,2.5697777471277448,399.6788888888888,38.50111111111111,766.0716732618544,133.6211297946506,384.87805555555553,385.15,10.119750296539731,212.77561969757087,95.75,271.1500000596046,45407.22007970566,0.0049606975116313,0.2089582535225574,0.7860810489658112,521613.0050177765,574966.4886114307,0.0256977774712774,0.7131373849784244,0.1782424724593614,0.0829223650909366,117.69881822374164
2021-02-13 09:00:00+00:00,85.89999771118164,0.0,369.3224948883056,0.0,10.649999856948853,30.286944444444444,2.824999988079071,400.32166666666666,39.30472222222223,766.7767730882431,133.29436492919922,384.8255555555555,385.15,10.488583513630765,212.9935480372112,95.25,271.25000005364416,45321.15525133661,0.0049713093960608,0.2089560250268272,0.7860726655771119,528735.9741330406,581988.3315533611,0.0282499998807907,0.7141464425308026,0.1758369474453985,0.0817666101430081,120.70744003070686
2021-02-13 10:00:00+00:00,85.5999984741211,70.203125,368.5774959564209,0.0,10.899999618530272,30.32222222222222,2.549999952316284,402.2305555555556,40.39888888888889,764.8874295552573,133.0159568786621,384.6452777777777,385.15,10.74816680908203,212.57984089745423,95.75,271.5499999761581,45065.21416809917,0.0051084379137799,0.2089272280381062,0.7859643340481139,517156.5128093296,570108.1394568462,0.0254999995231628,0.7129639906142697,0.1785368881142174,0.0829991217483501,125.56344585023163
2021-02-13 11:00:00+00:00,85.5999984741211,0.0,369.4149974822998,0.0,10.700000047683716,30.28305555555555,2.8557222647137115,400.87638888888887,39.72527777777778,765.6715688917373,132.9092559814453,384.42333333333335,385.15,10.420861166583167,212.68515834808352,95.25,271.95000004172323,45008.92751025013,0.0052327172831609,0.2089011293705362,0.7858661533463029,526237.8364523803,579123.3262769242,0.0285572226471371,0.7141009272355939,0.1757368244838096,0.0816050256334593,117.49354463506998
2021-02-13 12:00:00+00:00,85.70000076293945,0.0,369.6229957580566,0.8544444444444446,10.56813902537028,30.28222222222222,2.962500059604645,399.19666666666666,38.22333333333334,766.9850879245332,132.84859466552734,384.8861111111111,385.15,10.097111404471928,213.02249424404576,95.0,272.3750000089407,44995.24505598823,0.0053831792721578,0.2088695323528468,0.7857472883749953,529619.4475258092,582488.8604665954,0.0296250005960464,0.7144291899946693,0.1748369496262102,0.0811088597830739,119.71889198757883
2021-02-13 13:00:00+00:00,85.80000305175781,34.1875,370.2399925231933,0.0,10.649999856948853,30.074722222222224,2.884166642824809,399.0333333333333,37.13305555555554,764.4954152086045,133.48846435546875,384.83,385.15,9.733972469435797,212.35983766343867,93.5,272.57499999701975,45032.13952965604,0.0053761961271785,0.2088709988132925,0.7857528050595289,527512.82556826,580425.5895156058,0.028841666428248,0.7141219992403416,0.1755724096522805,0.0814639246791298,113.99368771068407
2021-02-13 14:00:00+00:00,85.80000305175781,0.0,370.2124866485596,0.0,10.799999952316284,29.86055555555556,2.8794166598055098,398.7027777777778,37.18055555555556,765.5716103108722,133.31251525878906,384.64138888888886,385.15,9.838805727693767,212.6573918660482,92.0,272.72499999180434,45011.32236512682,0.0053482967363388,0.2088768576853688,0.7857748455782924,527098.7898093823,579987.0935884062,0.028794166598055,0.7141210119080683,0.175596993564859,0.0814878279290177,112.94364084516091
2021-02-13 15:00:00+00:00,85.80000305175781,0.0,370.21249809265134,0.0,10.550000190734863,30.02777777777777,2.875,399.41583333333335,37.09916666666668,764.5566055467393,133.05255126953125,384.9858333333333,385.15,9.73961139678955,212.3685025660197,90.75,273.04999999850986,44810.588784337386,0.0054016535019093,0.208865652764599,0.7857326937334916,524639.1858755971,577291.6276971935,0.02875,0.7140691826772927,0.175677611722376,0.0815032056003312,116.00237432719295
2021-02-13 16:00:00+00:00,85.80000305175781,0.0,370.3552516937256,0.0,10.649999856948853,29.73222222222222,2.917833357585801,398.885,37.090555555555554,765.8634396362304,133.52456283569336,384.8088888888889,385.15,9.632278021176656,212.7398445383708,91.75,272.7999999966472,45087.70360602797,0.0053629177404278,0.2088737872745101,0.785763294985062,529244.3091397199,582222.3608768028,0.029178333575858,0.7142644806280714,0.1752444572450164,0.0813127285510541,112.9915184033452
