Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-02-13 17:00:00+00:00,85.92500305175781,0.0,370.3688711357116,0.6544444444444444,10.775000095367432,29.655555555555555,2.8332221990823747,399.7577777777777,37.24777777777776,766.691745639377,133.44117736816406,384.7727777777778,385.15,9.688722298145294,212.78810131073,93.5,272.35000001788137,45182.81165813966,0.0052890061829303,0.2088893087015846,0.785821685115485,527580.9885383605,580670.7922366746,0.0283322219908237,0.713975262732223,0.1759905373656725,0.0817019779112806,112.3910596948019
2021-02-13 18:00:00+00:00,85.79999732971191,0.0,370.1418249257405,0.1783333333333333,10.675000190734863,29.593611111111123,3.039444432523516,398.43,37.24805555555554,765.7129971822102,133.5715217590332,385.13888888888886,385.15,9.642500175370111,212.6980552715726,93.75,271.94999995231626,45235.64732274031,0.0051507366994041,0.2089183452931251,0.7859309180074707,534827.4920322192,587979.377636439,0.0303944443252351,0.7148847013617873,0.173940079518107,0.0807807747948705,116.8342015829819
2021-02-13 19:00:00+00:00,86.0,0.0,369.4888278706868,0.0,10.49999976158142,29.92472222222222,2.968916657368342,399.5780555555555,38.16,765.4137254503037,133.37247848510742,384.7747222222222,385.15,9.953472470707366,212.5621566433377,91.0,272.1249999940395,45121.54952212148,0.0050646488160826,0.2089364237486226,0.7859989274352948,531117.0261048023,584134.846793295,0.0296891665736834,0.714659320793306,0.1745441668577759,0.0811073457752347,119.30179224677558
2021-02-13 20:00:00+00:00,86.30000305175781,0.0,370.0849956512451,0.0,10.600000381469728,30.30194444444444,2.9499999284744263,399.2980555555556,37.995000000000005,765.5996518961589,134.0056381225586,384.7769444444445,385.15,9.88936142868466,212.66656998528376,88.25,272.4,45300.98811566778,0.0050117090375057,0.2089475411021238,0.7860407498603705,532577.9045764665,585806.5656123762,0.0294999992847442,0.7146180327199568,0.1746844527852607,0.0811975152100382,114.27229416083398
2021-02-13 21:00:00+00:00,86.30000305175781,78.3125,370.75249710083006,0.0,10.325000047683716,29.061666666666664,3.1809166979789736,398.9605555555555,36.45777777777778,767.6133842298719,133.57658767700195,385.0161111111111,385.15,9.40227804687288,213.2259402889676,86.5,272.42500000596044,45270.56384542668,0.0049217558574589,0.2089664312699336,0.7861118128726075,539794.0784357608,592986.9909541372,0.0318091669797897,0.7155949591647173,0.17243544409427,0.0801604297612228,111.31345235451712
2021-02-13 22:00:00+00:00,86.30000305175781,0.0,370.83499374389646,0.0,10.650000095367432,29.36694444444445,3.0704166151417622,397.72722222222217,36.32000000000001,765.5465859815808,133.41529846191406,384.9580555555555,385.15,9.21347241640091,212.6518292363486,83.5,272.5249999850988,45077.61060903195,0.0047865438861259,0.2089948257839135,0.7862186303299604,533748.2343930305,586714.4268586431,0.0307041661514176,0.7152420096985744,0.1733817135409276,0.0806721106090802,110.39049564908134
2021-02-13 23:00:00+00:00,86.22500228881836,18.5,367.65624054167,0.7444444444444444,10.852000087102256,30.234166666666667,2.731805602014065,402.0786111111111,44.08527777777778,775.2120610724553,134.19493865966797,384.6208333333333,385.15,11.447833475271858,215.33668396419952,85.75,272.59999998807905,45900.85608519418,0.0049417377281916,0.2089622350770797,0.7860960271947286,532456.5610329958,586390.066933099,0.0273180560201406,0.7137944704127451,0.1766966221062,0.0821908514609142,131.83852268463974
2021-02-14 06:00:00+00:00,85.5999984741211,98.1875,366.4967553096348,1.24,10.74500002861023,31.569444444444443,2.2500000596046448,406.1333333333333,50.235,773.827014380561,133.24324945237902,384.9222222222222,385.15,12.583139004707336,214.9505601204767,87.0,273.4000000093132,45360.78606826645,0.0053121906470185,0.2088844399641261,0.7858033693888553,511431.4114863087,564730.3351165217,0.0225000005960464,0.7116397001664839,0.1815212396722483,0.0843390595652214,144.62902223012543
2021-02-14 07:00:00+00:00,85.9000015258789,0.0,369.5803390757243,0.0,10.724999904632568,30.844444444444434,2.575000047683716,400.355,38.24111111111111,766.2827450561523,133.02072143554688,384.9294444444444,385.15,10.100222442415024,212.8563185119629,91.25,273.04999999850986,44901.0135250989,0.0054312530377491,0.2088594368620726,0.7857093101001781,516238.4923807688,568997.18327276,0.0257500004768371,0.7128565863237518,0.178535245202552,0.0828581679968588,120.55192341719064
2021-02-14 08:00:00+00:00,85.9000015258789,0.0,370.6405179341634,0.0,10.67438869688246,29.32333333333334,3.079055585993661,398.1969444444444,36.737777777777765,764.5251515536837,133.56939697265625,384.68277777777774,385.15,9.587166962358683,212.3680979283651,93.75,272.9999999977648,44991.04448222745,0.0055590878522865,0.2088325915510198,0.7856083205966936,533492.7988899823,586357.2761565995,0.0307905558599366,0.7147798770974139,0.1738633344276351,0.0805662326150143,109.8202410656587
2021-02-14 09:00:00+00:00,86.00000190734863,0.0,370.3828720092773,0.0,10.774999856948853,29.92944444444445,2.6444445040490896,398.585,37.24333333333333,765.4086441718207,133.5036735534668,384.9447222222222,385.15,9.783083465099333,212.61351260715068,94.0,273.35000000484285,44963.22777336092,0.0057165127761141,0.208799532317016,0.7854839549068698,519293.4646392325,572125.2572729315,0.0264444450404909,0.712949968869367,0.1780862626345324,0.0825193234556097,114.08596767347876
2021-02-14 10:00:00+00:00,85.95000076293945,0.0,370.2876989618937,0.0,10.674999713897703,29.65777777777778,2.882611071401172,398.2352777777778,37.29944444444444,765.9606636725534,133.13046646118164,384.8594444444445,385.15,9.8178334652053,212.7668512174819,92.75,273.7250000029802,44808.39992418897,0.0057952979585675,0.2087829874287008,0.7854217146127316,525098.6933477349,577748.5632586569,0.0288261107140117,0.7138467186208155,0.1758924031686852,0.0814347674964875,114.63932781342552
2021-02-14 11:00:00+00:00,86.14999771118164,0.0,370.7074951171875,0.0,10.825000047683716,29.204722222222216,3.127222267521752,398.6472222222222,36.763333333333335,765.6649901496039,133.11971282958984,385.0122222222223,385.15,9.38844465997484,212.68471932729088,92.5,273.9500000119209,44750.70037264366,0.0058739125788746,0.2087664783584363,0.7853596090626891,532423.2111237133,585005.2840615696,0.0312722226752175,0.7147690736072274,0.173637659324509,0.080321044393046,112.6441590644158
2021-02-14 12:00:00+00:00,86.19999694824219,49.8125,370.8838761266072,0.0,10.674999713897703,28.860000000000003,2.900166684852706,397.5313888888888,36.57555555555555,765.5587491183811,133.23381423950195,384.7061111111111,385.15,9.362166832817923,212.6552082824708,93.5,274.025,44770.585979838754,0.005969055577005,0.2087464983288289,0.785284446094166,525325.877429049,577931.3159553595,0.029001666848527,0.7138049613972937,0.1758530567703452,0.0813403149838341,108.78042455127756
2021-02-14 13:00:00+00:00,86.19999694824219,0.0,370.77236404418943,0.0,10.428833404646978,28.64722222222222,2.772861110700501,399.18555555555554,36.57805555555555,765.6224981180828,133.45497131347656,384.7072222222222,385.15,9.3228612642818,212.67152757856584,94.25,274.0499999910593,44844.54444508718,0.0060274388902225,0.2087342378330532,0.7852383232767242,522157.8844236627,574850.2241466402,0.027728611107005,0.7132612364537683,0.1770987785031002,0.0819113739361264,109.49356647218129
2021-02-14 14:00:00+00:00,86.125,0.0,370.7557120980157,0.0,10.487555279201931,28.78722222222222,3.0042777944273418,398.5375,36.87972222222222,767.2178944566513,133.21921920776367,384.95916666666665,385.15,9.36438898536894,213.1160823313396,95.0,274.25000002384184,44825.89310881278,0.0061627388600246,0.2087058248393948,0.7851314363005806,529466.4773117958,582136.9017146509,0.0300427779442734,0.7140945275594043,0.175010256477671,0.0808524380186511,111.88549353395507
2021-02-14 15:00:00+00:00,85.9000015258789,0.0,370.33999671936033,0.0,10.674999952316284,29.4125,2.824999988079071,400.1013888888889,36.897777777777776,766.5920778062609,133.2114372253418,384.63388888888886,385.15,9.664694482220543,212.94224413130016,95.0,273.9999999940395,44827.57623336704,0.0060533761257957,0.2087287910135829,0.7852178328606214,523636.1316661252,576308.5337403314,0.0282499998807907,0.7134519175793688,0.1766248948472159,0.0816731876926246,112.4967624312771
2021-02-14 16:00:00+00:00,85.9000015258789,0.0,371.1674117618137,0.211111111111111,10.711111221313478,28.73555555555556,2.891666656070285,398.15,36.57805555555556,765.0820428127713,133.5079574584961,384.605,385.15,9.320555752648248,212.47241975572385,95.5,273.9249999910593,44851.13832913344,0.0060523987846241,0.2087289962552289,0.7852186049601468,526048.5921775528,578748.6797142845,0.0289166665607028,0.7137176397444697,0.1759941123914554,0.081371581303372,105.47377250347441
2021-02-14 17:00:00+00:00,86.30000305175781,56.0,368.704726217058,0.96,10.656666804949442,29.09083333333333,2.90330555372768,400.9441666666666,41.82722222222223,772.2963330078124,134.3676882256402,384.1755555555556,385.15,10.68027804719077,214.5267595460681,96.0,274.22500001788137,45515.75516683208,0.0062160775029099,0.2086946237243889,0.7850892987727011,534326.3455882997,587807.3579093274,0.0290330555372767,0.7136588039076698,0.1760033690476749,0.0813047715073784,120.79555163390276
2021-02-14 22:00:00+00:00,85.5,58.0,365.92005916595457,2.250277777777778,10.600000381469728,31.36861111111111,2.299999952316284,408.15,48.7513888888889,783.4204456922741,134.3432159423828,385.0711111111111,385.15,13.066555770768058,217.65728443993467,97.0,274.72500001788137,46078.93571725316,0.0065086623955514,0.2086331808969342,0.7848581567075144,521776.73252400174,575919.4819917742,0.0229999995231628,0.7110728796417186,0.1819173173539318,0.0840098034811867,149.84112093667758
2021-02-14 23:00:00+00:00,85.5,0.0,365.7742423036364,2.851388888888889,11.099999904632568,31.48833333333333,1.949999988079071,407.7194444444444,48.956944444444446,781.7963564893931,134.30864715576172,384.6894444444444,385.15,13.013166924052769,217.2656547673544,97.0,274.5749999821186,45996.69254992573,0.0064394375968704,0.2086477181046572,0.7849128442984723,510167.59366081184,564213.7074069745,0.0194999998807907,0.7097259278750112,0.1851743667719857,0.0855997054722123,147.98889805346764
2021-02-15 00:00:00+00:00,85.5,0.0,365.9899963378906,1.306388888888889,11.0,31.361666666666665,2.199999988079071,407.56527777777774,48.815,783.0152985297306,134.1858673095703,384.8638888888889,385.15,12.889638997448817,217.50286128150097,97.0,274.4999999642372,46038.87005330523,0.0064050682629509,0.2086549356647803,0.7849399960722688,518179.49382795714,572275.1661405908,0.0219999998807907,0.7107416744869254,0.1827870495467258,0.0844712760855581,147.69499812194465
2021-02-15 01:00:00+00:00,85.5,0.0,366.3152221679687,2.7205555555555563,11.0,31.231666666666666,2.375,407.88055555555553,47.92055555555555,780.901466946072,134.25473403930664,384.6833333333333,385.15,12.880611206690473,216.9170748392741,97.0,274.5749999821186,45925.59956803225,0.0064394375968704,0.2086477181046572,0.7849128442984723,522327.86513864354,576290.4446310813,0.02375,0.7114153186155567,0.1811583338140726,0.0836763475703707,143.70478586308195
2021-02-15 02:00:00+00:00,85.5,0.0,366.0049976348877,2.408888888888889,11.050000190734863,30.924444444444447,2.149999976158142,406.34861111111104,47.68694444444444,783.519819946289,134.23350143432617,384.7655555555555,385.15,12.835027996169194,217.6443953450521,97.0,274.6249999940395,46063.91175355284,0.0064624403519379,0.208642887526093,0.7848946721219691,516964.9116889287,571090.0079993532,0.0214999997615814,0.7105062234937647,0.1833011597075068,0.084692617037147,146.82304043975495
2021-02-15 03:00:00+00:00,85.64999771118164,0.0,365.7443948660956,2.266388888888889,11.100000381469728,31.13111111111111,2.299999952316284,406.3625,47.52111111111111,782.7408468119302,134.1910629272461,384.9163888888889,385.15,12.767361402246689,217.42801390330013,97.0,274.67500000596044,45995.1921345785,0.0064855152213424,0.208638041803518,0.7848764429751395,520814.8207838986,574859.1715420283,0.0229999995231628,0.7110876962945267,0.1819005076726386,0.0840117965096718,150.11677465685622
2021-02-15 04:00:00+00:00,85.69999694824219,0.0,365.6449989318848,2.7497222222222217,11.100000381469728,31.25,2.299999952316284,408.7097222222222,50.10333333333334,782.269618038601,134.1421661376953,384.6833333333333,385.15,13.181416782008274,217.2998946380616,97.0,274.72500001788137,45942.3891538992,0.0065086623955514,0.2086331808969342,0.7848581567075144,520230.54187191307,574212.8491277447,0.0229999995231628,0.7110728796417185,0.1819173173539318,0.0840098034811867,149.15059285280498
2021-02-15 08:00:00+00:00,85.77499771118164,43.90625,367.3536644045512,2.9216666666666664,11.023305758105383,30.768055555555563,2.432166628638903,406.56944444444446,48.683333333333344,772.9299858432344,133.17910641140406,385.28222222222223,385.15,12.197555802663167,214.70277413686125,97.0,274.6249999940395,45084.3863279416,0.0064624403519379,0.208642887526093,0.7848946721219691,514528.4991409816,567502.653076313,0.024321666286389,0.7116278231325963,0.1806348553629712,0.0834156552180435,141.43860347310388
2021-02-15 09:00:00+00:00,86.19999885559082,0.0,371.419998550415,3.110277777777778,10.575277807977464,28.161111111111108,2.8287778008977567,397.4797222222222,35.953055555555544,766.6975531344942,133.59729385375977,384.755,385.15,8.89669458998574,212.97154345194505,97.0,274.9,44816.40110173141,0.0065902496365898,0.2086160475763161,0.784793702787094,523953.6002274157,576612.8715219501,0.0282877780089775,0.7131222806833393,0.1769802106185085,0.0816097306891745,104.99832124267088
2021-02-15 10:00:00+00:00,86.125,0.0,372.1474956512451,2.654444444444445,10.713166498608055,26.88444444444444,2.8131666421890262,396.0436111111111,34.254166666666656,766.7966601562499,134.03740692138672,384.9383333333333,385.15,8.488027952777015,212.97291500515408,97.0,275.275,44908.591949666254,0.0067681082174468,0.2085786972743361,0.784653194508217,524640.2129421066,577407.8084829645,0.0281316664218902,0.7129460547720331,0.1772572565213273,0.0816650222847493,100.51310007389567
2021-02-15 11:00:00+00:00,86.27499961853027,23.890625,372.4267728296916,2.1119444444444446,10.646166738404167,26.136944444444445,2.699249960051642,395.7391666666666,33.28000000000001,766.729863196479,133.37959671020508,384.755,385.15,8.169833387533824,212.9805178960165,97.0,275.6750000357628,44619.46670866429,0.0069624526652134,0.2085378849403051,0.7844996623944814,517779.9071889409,570207.7805716215,0.0269924996005164,0.7123686772165136,0.1784750196706241,0.0821638035123458,97.50960929253634
2021-02-15 12:00:00+00:00,86.29999923706055,0.0,372.85832945505774,6.493055555555554,10.966249978012506,26.26888888888889,2.583444452120198,395.0669444444444,32.76611111111111,769.547295328776,134.12159415774877,384.4416666666666,385.15,7.87613902065489,213.7631376308865,97.0,275.8749999642372,44999.911185410456,0.0070614472241599,0.2085170960829264,0.7844214566929136,518608.6826409218,571483.578283779,0.0258344445212019,0.7118450883793866,0.1796410891782171,0.0826793779211942,91.17783506201907
2021-02-15 13:00:00+00:00,85.94999694824219,13.90625,365.9479386223687,0.8633333333333334,10.5,30.43638888888889,2.924999952316284,406.4041666666666,47.661388888888894,780.6807944573292,134.2618293762207,384.52222222222224,385.15,12.604750305811567,216.857165696886,96.5,275.8750000834465,45698.68353182787,0.0070253037862569,0.208524686204886,0.784450010008857,537696.5187712722,591392.4719211699,0.0292499995231628,0.713225243063418,0.1763880842451897,0.0811366731682294,145.99433883546263
2021-02-15 14:00:00+00:00,85.69999694824219,0.0,365.77743080563016,2.065,10.319333362049528,31.046666666666667,2.649999976158142,407.78611111111104,48.40861111111112,783.6949298434786,133.91595458984375,384.785,385.15,12.918639127413432,217.69303705851243,95.0,276.275,45690.69359170523,0.0071144548059173,0.2085059644907573,0.7843795807033253,528723.7882829354,582410.353253189,0.0264999997615814,0.7120754997652881,0.1790509162754703,0.08237358419766,150.00289838139335
2021-02-15 15:00:00+00:00,85.69999694824219,0.0,366.12731666564935,2.390833333333333,11.021500373151566,30.811666666666667,2.175000011920929,408.0222222222222,48.493333333333325,782.4953549533418,133.84991073608398,384.5955555555555,385.15,12.822916846275334,217.2620205773248,95.25,276.3749999642372,45581.75876601773,0.0071833393205148,0.2084914987426918,0.7843251619367932,512725.0716852467,566283.6382353175,0.0217500001192092,0.7101444359786987,0.1835881180979626,0.0845174458041293,145.807128788975
2021-02-15 16:00:00+00:00,85.69999694824219,0.0,367.0781455972459,0.0,10.850000381469728,30.245277777777776,2.424999952316284,405.8530555555556,45.77472222222222,781.911256730821,134.1413536071777,384.7369444444444,385.15,12.2793890259001,217.1674330774944,93.75,276.7000000119209,45593.29406016378,0.0072340593355715,0.2084808475395299,0.7842850931248985,520570.8495864993,574142.9701071917,0.0242499995231628,0.7111050356844578,0.1812633660344356,0.0833815987579437,139.3298964445609
2021-02-15 17:00:00+00:00,85.69999694824219,51.203125,366.4724925994873,0.0,10.74391636636522,29.93444444444444,2.724999964237213,406.5666666666666,47.31416666666667,782.8086477152503,134.1618995666504,384.5583333333333,385.15,12.648416768444909,217.44684749603283,92.75,276.7499999642372,45644.3643836901,0.0071825553007588,0.2084916633868406,0.7843257813124006,530636.9936257114,584269.1217765474,0.0272499996423721,0.7123297451579538,0.1783919897709834,0.0820282654286906,142.71622271731493
2021-02-15 18:00:00+00:00,85.69999694824219,0.0,367.007494354248,0.0,10.899999618530272,29.80666666666666,2.524999976158142,406.6513888888889,45.52944444444446,781.8112352159285,134.2811508178711,384.8261111111111,385.15,12.159666885270012,217.1697882758247,92.75,277.0500000953674,45577.32026053498,0.0073348241014252,0.2084596869387007,0.7842054889598741,523581.2752389308,577134.6265450594,0.0252499997615814,0.7114376630231928,0.1803920200614163,0.0829203171538095,140.64183387975692
2021-02-15 19:00:00+00:00,85.69999694824219,0.0,367.1647925652398,0.0,10.899999618530272,29.5825,2.6999999284744263,405.9222222222222,45.055277777777775,782.6026669311522,134.29845809936523,384.6566666666666,385.15,12.160250153276657,217.31945611317963,92.75,277.15,45612.87500657155,0.0073862048093318,0.2084488969900403,0.7841648982006278,529591.4457191022,583186.5738518237,0.0269999992847442,0.7120997648786054,0.1787763994791472,0.0821238363575032,138.05022068508188
2021-02-15 20:00:00+00:00,85.69999694824219,0.0,367.5745109727648,0.0,10.899999618530272,29.95916666666666,3.0000000596046448,405.39138888888886,43.77722222222222,780.6183476087781,134.1596450805664,384.845,385.15,11.742944602966311,216.8120415200127,92.5,276.9750000476837,45478.91175354263,0.0072769702328681,0.2084718362510977,0.7842511935160341,537742.4018053934,591180.1231158059,0.0300000005960464,0.7133614679014624,0.1758630529739861,0.080775478528505,136.39026686815055
2021-02-15 21:00:00+00:00,85.5,48.0,367.7649959564209,0.0,10.724999904632568,29.158611111111107,2.8750000596046448,403.7916666666666,42.507500000000014,782.4410922749836,134.63768768310547,384.62277777777774,385.15,11.526527971426646,217.3447484122383,92.5,276.87500002384184,45764.05840645228,0.0072262717588945,0.2084824829306321,0.7842912453104733,536944.6138502026,590717.3824777841,0.0287500005960464,0.7128975248585382,0.1770068721437761,0.0813456024016392,132.62629248881854
2021-02-15 22:00:00+00:00,85.54999923706055,0.0,368.0649990081787,0.0,10.675000190734863,30.1475,2.9499999284744263,403.8508333333333,43.62277777777779,782.456677449544,134.5441856384277,384.5380555555555,385.15,11.607833619117736,217.4692783991497,92.25,276.8500000476837,45737.31727139198,0.0071942895327128,0.2084891991981303,0.7843165112691569,539084.4984295779,592825.8462234634,0.0294999992847442,0.7132159904650853,0.1762750875776947,0.0810089226724758,129.75129274346645
2021-02-15 23:00:00+00:00,85.70000076293945,0.0,368.0491558117336,0.0,10.674999952316284,29.871111111111112,2.75,403.39583333333326,42.50305555555556,782.0432958984372,134.92535400390625,384.8816666666666,385.15,11.535444697539011,217.2342494710288,91.75,276.8250000119209,45846.80068311041,0.0071430690229775,0.2084999555051747,0.7843569754718477,533776.5741150414,587646.564917696,0.0275,0.7124543973284967,0.1781270761435586,0.0819185265279448,132.12563764515687
2021-02-16 00:00:00+00:00,85.72500038146973,0.0,368.246841829088,0.0,10.849999904632568,30.164722222222228,2.8218056229750315,402.81388888888887,41.6725,784.2286331346297,134.74070739746094,384.7266666666667,385.15,11.27775011724896,217.8412261284723,92.0,276.9249999761581,45895.41840484263,0.007212667131183,0.2084853399024515,0.7843019929663654,536729.1814024961,590656.2980281862,0.0282180562297503,0.7126949599326805,0.1774994523307348,0.0815875315068343,129.58161752972657
2021-02-16 01:00:00+00:00,85.5999984741211,0.0,368.3199905395508,0.0,10.399999618530272,29.72166666666666,2.849999964237213,403.0183333333333,41.70666666666666,781.9267133755153,134.8262939453125,385.06055555555554,385.15,11.282416818936666,217.2018657641941,92.5,276.97499998807905,45781.50403148,0.0072769702025568,0.208471836257463,0.7842511935399801,536360.1926716296,590153.4599086185,0.0284999996423721,0.7127656615538488,0.1772799671891531,0.0814543716146261,131.575315773927
2021-02-16 02:00:00+00:00,85.57499885559082,0.0,368.2753719329834,0.0,10.599999904632568,30.21694444444444,2.800000011920929,402.8583333333333,41.61861111111112,782.7582026841906,134.8197021484375,384.7355555555555,385.15,11.265555826028187,217.432834892273,93.5,276.9500000119209,45832.08355994815,0.0073422224834032,0.2084581332784853,0.7841996442381114,535356.5796736075,589209.2778565466,0.0280000001192092,0.7125251673698005,0.1777997986197857,0.0816750338912044,129.36335136983638
2021-02-16 03:00:00+00:00,85.5999984741211,66.59375,368.5474914550781,0.0,10.87499976158142,30.072222222222223,2.950000047683716,403.5225,41.70472222222222,782.1454671902125,134.80313110351562,384.6530555555555,385.15,11.16083348300722,217.2626303270129,93.0,276.94999995231626,45790.57772891358,0.007303245980109,0.2084663183441771,0.7842304356757138,539781.2608810964,593585.1897125698,0.0295000004768371,0.7131459826269385,0.1763545117727205,0.0809995051235037,126.5933591522671
2021-02-16 04:00:00+00:00,85.5999984741211,18.703125,367.139745818244,1.2858333333333334,10.899999618530272,30.024166666666662,2.774999976158142,405.4702777777777,45.75833333333333,781.733051486545,134.28034591674805,384.5677777777778,385.15,12.16169464826584,217.14945967356368,94.0,276.87500002384184,45601.29350058908,0.0073425941185438,0.2084580552351058,0.7841993506463504,531849.9550299912,585431.4748931834,0.0277499997615814,0.7124256335071643,0.1780362152070218,0.0817881515242323,137.47272119138177
2021-02-16 05:00:00+00:00,85.5999984741211,0.0,368.1490236176385,0.0,10.574999809265137,30.185833333333328,2.714027808109919,403.1236111111111,42.13833333333333,781.8046346028642,134.92143630981445,384.8511111111111,385.15,11.298805783059858,217.16795478820808,95.0,276.9249999761581,45814.9283761975,0.0074461115053398,0.2084363165838786,0.7841175719107816,532427.5549870598,586260.0958290918,0.0271402780810992,0.7121170357747734,0.1786875110823212,0.0820551750618061,131.15360973959736
2021-02-16 06:00:00+00:00,85.5999984741211,21.890625,365.5079126993815,0.4411111111111111,9.634999809265135,30.83583333333333,2.800000011920929,407.84,49.9113888888889,781.7083664109972,133.978515625,384.7338888888889,385.15,13.054472497304282,217.14121374342184,95.0,277.1749999165535,45448.111916174326,0.0075772320111741,0.2084087812776534,0.7840139867111725,531016.6971880007,584418.2286895055,0.0280000001192092,0.7123742849468033,0.1779709766500856,0.0816547382839018,152.146727769073
2021-02-16 07:00:00+00:00,85.5999984741211,0.0,365.60644638697306,1.748888888888889,10.699999809265137,30.835277777777776,2.5950000357627867,408.8019444444444,52.73611111111112,774.4140626864962,132.91757632785374,385.0405555555555,385.15,13.143194742202756,215.1150178061592,96.0,277.52500011920927,44611.15964724587,0.0078452826569441,0.2083524906420417,0.7838022267010142,514951.33735244593,567369.4499379598,0.0259500003576278,0.7113883288986514,0.1801022068269905,0.0825594639167303,155.22095925583514
2021-02-16 08:00:00+00:00,86.10000228881836,21.203125,369.7670253435771,0.0,10.59638865656323,29.19861111111112,2.8252222108178664,400.05027777777775,38.5975,766.6111691284179,132.91149520874023,384.81027777777774,385.15,10.069361385504402,212.82709252251524,94.25,277.79999985694883,44115.92855902876,0.0078519273797527,0.2083510952502519,0.7837969773699952,516411.00483678427,568247.220893643,0.0282522221081786,0.7122980452682783,0.1779328799513324,0.0815168526722105,120.23632530252833
2021-02-16 09:00:00+00:00,85.9000015258789,0.0,369.6563386874728,0.0,10.649999856948853,30.04638888888889,2.8408333452542625,400.0933333333333,38.81666666666668,764.3449869113498,132.94503021240234,384.6516666666666,385.15,10.080861299302844,212.3194407823352,92.0,278.1000000476837,43949.15399420479,0.007826956218984,0.2083563391940133,0.7838167045870026,514934.8989258013,566575.1548689919,0.0284083334525426,0.7123760582939608,0.1777672579378435,0.081448350315653,120.01915472752191
2021-02-16 10:00:00+00:00,85.9000015258789,0.0,370.6415027618408,0.0,10.650000095367432,29.61,2.975000023841858,399.3094444444444,20.2325,381.7145553026478,134.1675284661187,382.6788888888889,378.4881545702616,4.709000147995021,106.0318211500516,92.25,278.2749998807907,22136.14182828047,0.0079436122375283,0.208331841430119,0.7837245463323526,261539.97795067375,287549.9445989033,0.0297500002384186,0.712833733468739,0.1765852685608987,0.0808309977319437,95.52032789419818
2021-02-16 11:00:00+00:00,85.82758526484172,26.0,371.1886048867967,1.452222222222222,10.487361363304986,26.55666666666667,3.1553055616219834,394.81888888888886,28.63055555555555,724.1842988380536,133.29529214223226,382.9188888888889,385.15,6.670750131292476,201.16230555209705,90.25,278.62500002384184,41670.98955506289,0.0079627535782327,0.2083278217485711,0.783709424673196,497877.8959085256,546841.3086357244,0.0315530556162198,0.7135371691897844,0.1748965458679668,0.080013229326029,93.81481707947373
2021-02-16 12:00:00+00:00,86.27499961853027,0.0,373.0382004441156,4.598333333333333,10.737972343762715,25.410833333333333,2.893388875325521,394.5086111111111,32.459999999999994,766.296706492106,133.3186073303223,384.8261111111111,385.15,7.8618333425786755,212.86019654591885,88.5,279.19999995231626,44011.10708453419,0.0081244353413028,0.2082938685783264,0.7835816960803708,517502.8841471611,569215.9349714888,0.0289338887532552,0.712393597531361,0.177487747795091,0.0811847659202927,94.47530661128422
2021-02-16 13:00:00+00:00,84.86011121537949,0.0,373.1684973398844,16.745277777777776,10.716111192968151,25.30833333333333,2.5714166558451126,394.1597222222222,31.58916666666666,764.7536334058973,133.8203239440918,384.7258333333333,385.15,7.586027799314922,212.43156519148084,87.25,279.62500002384184,44020.767336693934,0.0082470843550407,0.2082681122854414,0.7834848033595178,507647.9817129861,559372.3833336015,0.0257141665584511,0.7110370318211651,0.180617254049036,0.0826315475713476,92.42070652560376
2021-02-16 14:00:00+00:00,86.19999885559082,0.0,373.987495803833,2.1319444444444446,10.78633339378569,25.65666666666668,2.8854444702797464,392.23777777777775,30.98527777777778,766.1557182142467,134.09809494018555,384.8038888888889,385.15,7.17741675959693,212.81686638726137,85.25,279.82499995231626,44161.42948615005,0.0081703863531234,0.208284218865844,0.7835453947810325,519045.4845645109,570935.1642107372,0.0288544447027974,0.7123325459811702,0.1775962550028539,0.0812167543131783,86.38118787581315
2021-02-16 15:00:00+00:00,85.36477847417196,27.0,373.3299983978271,28.17083333333333,10.784139079782696,25.273888888888887,2.810277782446808,393.975,31.80944444444444,767.0518918016223,133.97362518310547,384.8261111111111,385.15,7.57977784898546,213.06851208157013,85.75,279.4249999761581,44235.27940046428,0.0079963105353451,0.2083207747875775,0.7836829146770773,517422.7271770196,569399.180472565,0.028102777824468,0.7121460038240898,0.1781791947810194,0.0815720235704227,91.76108196584647
2021-02-16 16:00:00+00:00,85.3133891444736,0.0,373.5230691231621,31.164722222222217,10.908499987390307,25.85333333333333,2.682083331007097,393.0986111111111,31.03527777777777,766.2533254496258,134.4216079711914,385.1211111111111,385.15,7.447916718986299,212.80280727810333,82.75,280.20000007152555,44214.3563619712,0.0081379730712213,0.2082910256550435,0.7835710012737351,513242.31632082094,565194.1850461371,0.0268208333100709,0.7115462372683966,0.1794928872760526,0.0821400421454797,92.50572566930867
2021-02-16 17:00:00+00:00,86.375,0.0,373.3050006866455,2.4502777777777776,10.880750043921998,25.8675,2.564777770903375,394.2166666666666,32.01055555555555,765.626820610894,134.6091270446777,384.7644444444444,385.15,7.632333388063642,212.6162469058568,84.75,279.57499995231626,44338.73444242838,0.0079853305974573,0.2083230805745339,0.7836915888280087,510956.1651719036,563054.1781417569,0.0256477777090337,0.7111785409826424,0.1804895045951749,0.0826841767131488,91.0607913091565
2021-02-16 18:00:00+00:00,86.19999885559082,0.0,372.0122738011678,5.539166666666668,10.680305599371591,25.55638888888889,2.7652222017447152,395.6130555555556,33.68361111111111,768.7572442287867,134.42142638312447,384.6838888888889,385.15,8.472250096003215,213.5436794577705,89.75,278.9249999761581,44561.546949364165,0.008084178835838,0.208302322444474,0.783613498719688,519861.7382487761,572221.5559142791,0.0276522220174471,0.7119107474179944,0.1786686598815049,0.0817683706830534,100.61828123187075
2021-02-16 19:00:00+00:00,86.0,32.0,367.6297020742628,0.25,11.050000190734863,29.72027777777778,2.549999952316284,404.6613888888888,43.25944444444443,781.9974569702144,134.73333740234375,384.39666666666665,385.15,11.590777889622585,217.22151627434624,85.5,279.44999995231626,45348.84958254881,0.0079868397689422,0.2083227636485221,0.7836903965825356,522132.067200032,575416.9654595267,0.0254999995231628,0.7111189126752181,0.1806301525321837,0.0827509352694354,133.0411672328331
2021-02-16 20:00:00+00:00,85.92499923706055,0.0,368.3497071901957,0.0,10.74999976158142,29.93249999999999,2.8000000715255737,402.3333333333333,41.73055555555555,782.0825086127388,135.05625915527344,384.7433333333333,385.15,11.193361364470588,217.2451419406467,78.5,279.6750000953674,45425.9085381613,0.0074515854132952,0.208435167063208,0.7841132475234968,530679.659535526,584055.1020678655,0.0280000007152557,0.7124549546092549,0.1778794555963153,0.081665589079174,129.88072504798544
2021-02-16 21:00:00+00:00,86.0,0.0,368.3079789458381,0.0,10.700000047683716,30.48416666666666,2.800000011920929,402.8991666666667,41.662500000000016,781.1099180942111,134.88865661621094,384.54777777777775,385.15,11.17955574936337,216.9856739298504,76.5,279.3500000476837,45365.8325884192,0.0071032855338878,0.2085083100378835,0.7843884044282287,529763.081614174,583067.9349055665,0.0280000001192092,0.712678563570168,0.1776257686770476,0.0816956676335751,128.67666051886462
2021-02-16 22:00:00+00:00,86.04999923706055,39.109375,369.25534779866535,0.0,10.725000143051147,30.66666666666667,2.875,401.5130555555555,40.00888888888888,781.2799415757919,135.2503776550293,384.8572222222222,385.15,10.511750095155504,216.9734407467313,80.75,278.57499995231626,45623.96250087777,0.0071059957395369,0.2085077408946972,0.7843862633657658,535225.6664647054,588833.8224032368,0.0287499999999999,0.7129747725126501,0.1769192339909099,0.08135599349644,122.92508849377406
2021-02-16 23:00:00+00:00,86.0999984741211,0.0,368.9095978313022,0.0,10.775000095367432,30.65944444444445,2.649999976158142,402.3986111111111,41.316944444444445,782.4012171596949,135.35876083374023,384.9705555555555,385.15,10.934278025627137,217.3336721674602,84.75,278.07499995231626,45808.27325103062,0.007202126967998,0.2084875533367204,0.7843103196952815,530138.0242554647,583962.7453254256,0.0264999997615814,0.7120192625553863,0.1791147181062558,0.0823660195767765,126.2404585451242
2021-02-17 00:00:00+00:00,86.0999984741211,0.0,368.2998265881008,0.0,10.700000047683716,30.573888888888884,2.7500000596046448,403.0875,42.20277777777776,782.4175497097438,135.04431915283203,384.9594444444445,385.15,11.146611341105563,217.33820900811088,86.75,277.62500002384184,45776.892834111415,0.0071442383638309,0.2084997099435955,0.7843560516925736,532963.3890588882,586751.2381389692,0.0275000005960464,0.712453647076776,0.178127927019257,0.0819184253079204,131.0335236215152
2021-02-17 01:00:00+00:00,85.94999885559082,0.0,368.42021649678543,0.0,10.649999856948853,30.89916666666668,2.800000011920929,402.9236111111111,42.25333333333332,782.159806874593,134.87913131713867,384.7344444444445,385.15,11.413750256432431,217.2666139094036,88.0,277.2750000596046,45763.530451398256,0.0070719912501646,0.2085148818374654,0.7844131269123699,534387.7741640881,588159.922444481,0.0280000001192092,0.712698653749843,0.1776029761123683,0.0816983700185793,128.31128585442522
2021-02-17 02:00:00+00:00,85.52499961853027,39.296875,367.1834611765543,0.0,10.75,29.721944444444443,2.800000011920929,404.7958333333333,44.59749999999998,782.2553876410589,134.7884979248047,384.7355555555556,385.15,12.01058352337943,217.2931635962593,91.0,276.6000000476837,45849.985274099374,0.0069742971206396,0.2085353976046657,0.7844903052746948,535336.4786730094,589210.2113700764,0.0280000001192092,0.7127613701777703,0.1775318235262233,0.0817068061767968,137.7932629659512
2021-02-17 03:00:00+00:00,85.5999984741211,0.0,368.0099987030029,0.0,11.024999856948853,30.284444444444443,2.5000000596046448,403.05277777777775,42.11638888888888,782.9175250413681,135.10450744628906,384.46777777777777,385.15,11.345777954260509,217.49228258768733,89.0,276.9,45946.54684101426,0.0069669205613658,0.2085369466821131,0.784496132756521,526808.1800565516,580795.3725947433,0.0250000005960464,0.7115741609863615,0.1803606549476685,0.0830651834699235,129.05331675462216
2021-02-17 04:00:00+00:00,85.5999984741211,0.0,368.1549934387207,0.4944444444444444,10.899999856948853,30.50055555555556,2.753888924651676,403.6430555555555,42.74055555555557,783.571082780626,135.19620513916016,384.57444444444445,385.15,11.519722547266216,217.65863461388483,87.5,276.6749999761581,46053.53408048811,0.0067432211914956,0.2085839235497859,0.7846728552587184,536061.609314423,590174.5118589967,0.0275388892465167,0.712726465008419,0.1777992015453564,0.0819354441997076,128.55387987458914
2021-02-17 05:00:00+00:00,85.5999984741211,0.0,367.04689273622296,0.0,11.100000381469728,30.06277777777777,2.725000023841858,405.5208333333333,44.575277777777785,783.7642039489746,134.6770133972168,384.7208333333333,385.15,11.98319475862715,217.71227958255352,89.75,276.5250000596046,45912.87411323383,0.0068430583119982,0.2085629577544804,0.7845939839335214,533548.6661358202,587496.2932188701,0.0272500002384185,0.7125475997343258,0.1781448306853914,0.082057569341864,138.82574452870998
2021-02-17 06:00:00+00:00,85.5999984741211,50.390625,365.9559621493021,1.6572222222222222,11.050000190734863,30.811666666666664,2.800000011920929,408.7888888888889,50.12555555555555,776.9960217454698,133.99445205688477,384.87361111111113,385.15,12.894944722652433,215.83222856733545,90.0,276.3750000834465,45310.28943576928,0.0067900957056062,0.2085740799018227,0.7846358243925711,528921.754567351,582161.3446543799,0.0280000001192092,0.7128796179012953,0.177397669978061,0.0817227120014345,149.2622445464686
2021-02-17 07:00:00+00:00,85.80000305175781,11.40625,369.6803518825107,0.1911111111111111,10.799722412957085,29.56277777777778,2.8653332992394764,400.9086111111111,38.45555555555556,765.4632993062336,132.8545905388726,385.1355555555555,385.15,10.129500237835778,212.6286942757501,91.0,276.1750000357628,44290.08923457353,0.0067691540587049,0.2085784776476719,0.7846523682936232,519066.2999544496,571107.1548050735,0.0286533329923947,0.7131526862059353,0.1767651398126706,0.0814288409889994,122.93026180227393
2021-02-17 08:00:00+00:00,85.80000305175781,0.0,369.04427748150295,0.0,10.824999809265137,29.561944444444443,2.875,401.37027777777774,40.03305555555553,765.028862440321,132.39380645751953,384.8261111111111,385.15,10.682083597977956,212.5080173068576,91.0,276.5500000953674,44051.61204734264,0.0069498831938956,0.2085405245292819,0.7845095922768225,516685.8140100744,568446.458165702,0.0287499999999999,0.7130750336491738,0.1768054864547502,0.0813694798960761,126.1289412809163
2021-02-17 09:00:00+00:00,85.92500305175781,0.0,370.6136896091037,0.5705555555555556,10.63155539618598,28.520833333333325,3.02452773782942,398.72333333333336,36.29944444444444,765.5426683044433,132.7408447265625,385.0091666666666,385.15,9.220416914489531,212.6507410642837,88.25,277.2999999165535,44077.20921359975,0.0071043112670627,0.2085080946339168,0.7843875940990205,521851.0246128675,573641.7454388472,0.0302452773782942,0.7135698768942412,0.1755054494975514,0.0806793962299131,115.071814718959
2021-02-17 10:00:00+00:00,86.14999961853027,27.59375,372.06396088494193,0.1388888888888889,10.668416789637671,26.873888888888885,3.013861102759838,396.4186111111111,34.148888888888884,766.7988871934679,133.80047607421875,385.0722222222222,385.15,8.383888991938697,212.99969171312128,84.0,278.3000000953674,44342.06415636371,0.0072508730894402,0.2084773166512175,0.7842718102593422,524732.2080764842,576834.1334602116,0.0301386110275983,0.7134332988599269,0.1757130896237017,0.0807150004887729,103.54100855005464
2021-02-17 11:00:00+00:00,86.07499885559082,0.0,372.1124996185303,1.891111111111111,10.670055593649543,26.30027777777777,2.983722221619553,395.78722222222217,33.43277777777777,765.8673669942218,133.12443923950195,385.1088888888889,385.15,8.180666689078013,212.8842185084025,84.25,278.4,44048.59954531567,0.0073227251452376,0.2084622277195001,0.7842150471352622,520336.6237658245,572093.7282315705,0.0298372222161955,0.7132674067133762,0.176050175186966,0.0808451958834621,104.07978616403301
2021-02-17 12:00:00+00:00,86.19999694824219,0.0,371.9019703504774,0.0,10.5642222849528,27.884999999999994,2.89783330851131,396.7130555555556,34.52666666666668,767.6099119906954,132.90475463867188,385.0069444444444,385.15,8.62175029873848,213.2143280919394,80.5,279.4,43918.21395487318,0.0074975670207724,0.2084255109256378,0.7840769220535898,516172.44759263645,567776.3489896124,0.0289783330851131,0.7128139533771011,0.1769888943060948,0.081218819231691,105.42216976989414
2021-02-17 13:00:00+00:00,86.45000076293945,0.0,372.4191618601481,0.0116666666666666,10.698472451104058,26.325,2.989972261786461,395.77,33.199444444444445,765.8269132995606,133.12908935546875,385.15,385.15,8.138833492994308,212.72969818539096,80.75,278.9,43968.84439370693,0.0072669018832183,0.2084739506045241,0.7842591475122576,519560.2649842223,571223.657146828,0.0298997226178646,0.7133281078256047,0.1759504353097548,0.0808217342467757,102.0661119338365
2021-02-17 14:00:00+00:00,86.42499923706055,38.109375,373.1905802408854,1.7538888888888888,10.908277729087402,25.69333333333333,2.8844166451692588,394.0708333333333,31.49111111111112,766.5816695488822,133.9802017211914,384.8816666666666,385.15,7.506944576104483,212.93935275607643,81.25,278.9249999761581,44289.58344669925,0.0073241539103857,0.208461927678819,0.7842139184107952,520003.9403190438,572044.2008689154,0.0288441664516925,0.7128720595492886,0.1769892471977749,0.0812945268012439,93.14595565884531
2021-02-17 15:00:00+00:00,86.42500114440918,0.0,373.3756228892008,2.0322222222222224,10.71730552593867,26.05472222222222,2.8806944439146256,394.3222222222222,32.34944444444445,767.6049157206215,134.13579559326172,384.8983333333333,385.15,7.766861217286852,213.22358792199032,81.75,278.70000007152555,44436.05010559253,0.0072556275377428,0.208476318217074,0.7842680542451832,521562.915926068,573775.2748001392,0.0288069444391462,0.7129012894155511,0.1769744723195548,0.0813172938257478,91.62512317013092
2021-02-17 16:00:00+00:00,86.24999809265137,0.0,372.9971851348877,1.2591666666666668,10.770055633650886,25.36388888888888,2.801416672699981,394.95916666666665,32.655277777777776,764.996815287272,134.16999053955078,384.81555555555553,385.15,7.8708890509605425,212.58892977396656,79.75,278.62500002384184,44308.28235847816,0.0070428636458158,0.2085209986343786,0.7844361377198055,517421.778156213,569484.0099274248,0.0280141667269998,0.7127229810731643,0.1775683784913799,0.0816944737084559,93.96395230569603
2021-02-17 17:00:00+00:00,86.375,0.0,373.6449403127034,6.293333333333334,10.885000026490951,25.683333333333326,2.853694443239106,393.0916666666666,31.265000000000004,766.9871295166018,134.37553787231445,384.71777777777777,385.15,7.526555712752871,213.05198073916964,80.5,278.2249999284744,44555.581984877485,0.0069148825939463,0.2085478746552712,0.7845372427507824,521895.0965856666,574247.9054178976,0.028536944432391,0.7130128577177931,0.1769812701572095,0.0814689276926063,87.74145941135215
2021-02-17 18:00:00+00:00,86.22500038146973,0.0,372.7438741154141,2.3572222222222226,10.763888934188415,25.756388888888885,3.0198888807826565,395.1763888888888,32.49,767.2459387037488,133.75938415527344,385.0761111111111,385.15,7.921750111579895,213.12387247297505,82.5,277.95000019073484,44410.14180907212,0.0069517654250998,0.208540129260729,0.7845081053141711,525547.9883046694,577729.9049303292,0.0301988888078265,0.7136494978675042,0.1754380333254667,0.0807135799992024,98.07084793627308
2021-02-17 19:00:00+00:00,86.25,0.0,373.60496190388994,6.896666666666667,10.843444421026442,25.51388888888889,2.842833318114281,393.275,30.821388888888883,767.5703664991589,134.65243530273438,384.81,385.15,7.343833423190647,213.2139906522964,83.25,277.82499995231626,44745.67551553613,0.0069539437690998,0.208539671808489,0.7845063844224112,523797.83669255045,576374.0054233053,0.0284283331811427,0.7129446213143497,0.1771123365668495,0.0815147089376581,88.47932833961325
2021-02-17 20:00:00+00:00,86.37500190734863,46.09375,373.8649963378906,2.15,10.8015835097101,25.31833333333333,2.9577222236990925,392.9775,30.745833333333337,767.2390155198838,134.74199676513672,384.8388888888889,385.15,7.230444515281253,213.12194878048368,86.25,277.32499995231626,44836.80073696351,0.0069565388308381,0.2085391268455239,0.7845043343236379,528573.8641381531,581257.1050040852,0.0295772222369909,0.7133994300571352,0.17602882674689,0.0809945209589838,86.44218643754225
2021-02-17 21:00:00+00:00,86.17499732971191,0.0,374.257494354248,0.6575,10.76713891029358,25.54305555555556,2.862722210387389,392.7027777777778,29.85861111111111,766.4603750949435,135.05538177490234,384.6138888888888,385.15,7.031277801328235,213.11700189802383,86.0,277.3499998092651,44891.42713527831,0.0069486122666157,0.2085407914240106,0.7845105963093735,526139.9902643277,578887.4171482797,0.0286272221038738,0.7130270675735698,0.1769205539005287,0.0814251564220276,81.47777846782375
2021-02-17 22:00:00+00:00,86.2750015258789,0.0,374.8900035858154,2.7825,10.645277854071724,25.72805555555556,3.0271666895018683,391.1375,28.159166666666664,769.9783180745441,135.19182205200195,385.0511111111111,385.15,6.518250032398435,213.8828664991591,85.5,277.15,45175.608824430186,0.0068127798971242,0.2085693162216039,0.7846179038812718,534758.8671235415,587840.207492247,0.0302716668950186,0.7137677485423292,0.1752679258076327,0.0806926587550194,79.72915493909063
2021-02-17 23:00:00+00:00,86.10000038146973,21.109375,370.6682742267184,0.0,10.45944449212816,30.053055555555563,3.036999997695287,397.3969444444445,36.219722222222224,780.1446314832897,135.58371994018557,384.7888888888889,385.15,9.34413905845748,216.7068427276612,85.0,277.1000000476837,45913.04784574096,0.006749600141766,0.2085825839702291,0.7846678158880048,543777.3682493636,597725.1994681092,0.0303699999769528,0.7138474339934879,0.1751289474755366,0.0806536185540226,110.42713946774276
2021-02-18 00:00:00+00:00,86.14999771118164,0.0,369.6001686096191,0.0,11.099999904632568,31.318055555555564,2.546444430616167,400.9286111111111,39.94833333333333,781.5449753485784,135.09053421020508,384.6883333333333,385.15,10.518750222788915,217.09582703484435,84.75,276.9,45861.25324475036,0.006636438411432,0.2086063479335992,0.7847572136549686,527101.1187635277,580988.0913261094,0.0254644443061616,0.7119705402758462,0.1796815335946809,0.0828834818233112,118.33052988645598
2021-02-18 01:00:00+00:00,85.87499809265137,0.0,368.65027275085447,0.0,10.87499976158142,30.584722222222226,2.8784444170527985,403.1786111111111,41.86861111111112,782.839383985731,134.87215423583984,384.7572222222222,385.15,11.254889084233175,217.4553854031033,85.25,276.6000000476837,45912.6927707038,0.0065364940371527,0.2086273362521979,0.7848361697106493,538368.1429112572,592315.5569168342,0.028784444170528,0.7133542015612351,0.1764717523131967,0.08138960195504,126.38113158854796
2021-02-18 02:00:00+00:00,85.875,27.1875,368.6405142042372,0.0,10.924999952316284,31.12944444444445,2.475000023841858,402.2163888888889,41.02111111111111,783.034707692464,134.86331939697266,384.7766666666666,385.15,11.17586138539844,217.50964173634856,82.5,276.72499998807905,45900.39690324999,0.0063826785313759,0.208659637508411,0.784957683960213,525139.2256446102,579072.192005929,0.0247500002384186,0.7118491891153227,0.1801721261855844,0.0832286844606743,126.67585856798986
2021-02-18 03:00:00+00:00,85.5999984741211,0.0,369.3000015258789,0.0,10.775000095367432,31.25388888888889,3.099999964237213,401.19305555555553,39.76833333333333,783.7461553107369,135.11091995239258,384.8633333333333,385.15,10.702222364478642,217.7072663328383,82.0,276.62500002384184,46043.08633277074,0.006299909616148,0.2086770189806089,0.785023071403243,547153.0527859391,601253.6792269446,0.0309999996423721,0.7143869299526604,0.1742056777856514,0.0804073926193161,121.91652987689592
2021-02-18 04:00:00+00:00,85.92499923706055,0.0,369.0883908716837,0.0,10.75000023841858,31.33305555555556,2.718333351612091,401.3852777777778,40.52638888888889,782.8336670260957,135.0209846496582,384.7561111111111,385.15,10.601527788374158,217.45379721747508,81.0,276.5750000119209,45967.17608789926,0.0062017616730851,0.2086976300486521,0.7851006082782628,533567.3442788211,587578.7761821027,0.0271833335161208,0.712932569267772,0.1777410096016971,0.0821430876144099,122.79143487489357
2021-02-18 05:00:00+00:00,85.99999809265137,40.0,368.8777238082885,0.0977777777777777,10.685444545745847,30.026944444444453,2.755277755988969,403.47777777777776,41.48861111111111,776.1062744818795,134.45918793996174,384.88055555555553,385.15,10.8965279771222,215.64723022460944,80.0,276.4750000476837,45398.94823273961,0.0060827999748432,0.2087226120052829,0.7851945880198739,528082.3197983898,581426.083971859,0.0275527775598896,0.7131557922240463,0.1773052638598193,0.0819861663562444,125.93189585028577
2021-02-18 06:00:00+00:00,86.02499771118164,7.203125,372.3450816027323,1.4972222222222222,10.672860986126793,27.385833333333327,2.936555545363161,396.51666666666665,33.875,768.9093422105577,134.2322654724121,385.125,385.15,8.525611378351847,213.5859293704564,78.0,276.69999995231626,44865.53783409036,0.006026060946288,0.2087345272012795,0.7852394118524325,527650.0961937793,580367.1031488354,0.0293655554536316,0.7139130542566731,0.1755506718423513,0.0811707184473441,100.81536515923315
2021-02-18 07:00:00+00:00,86.07500267028809,0.0,371.0375598907471,0.5819444444444444,10.525944255457985,29.60083333333333,3.050472214950456,398.6922222222222,36.73583333333334,767.724823811849,133.36480331420898,384.9194444444444,385.15,9.406333529419369,213.25689595540368,77.0,276.9500000119209,44466.75346100119,0.0060543807411086,0.2087285800443671,0.7852170392145241,526654.1670814358,578902.6023981121,0.0305047221495045,0.7143478437522826,0.1744946767248019,0.0806527573734111,110.31003222032649
