Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-02-18 08:00:00+00:00,85.80000305175781,18.0,369.6349872589111,0.0,10.375,29.82805555555555,2.9066666666666667,399.9661111111111,38.45083333333334,767.7975026279025,132.31373977661133,384.8783333333333,385.15,10.11263906452391,213.27708453284384,76.75,276.9750000476837,44116.49983666442,0.0060454091189442,0.2087304640850217,0.785224126796034,517903.23939793376,569740.1267060145,0.0290666666666666,0.7137817749861972,0.1758472537051007,0.0813043046420353,122.09116179098454
2021-02-18 09:00:00+00:00,85.9000015258789,0.0,370.6049961090088,0.0,10.62499976158142,29.525277777777784,2.9540554983086054,399.1838888888889,36.659444444444446,766.4568287319607,133.1302604675293,384.7088888888889,385.15,9.48708351638582,212.92070918613013,70.75,277.8750001430511,44167.72026076911,0.0059365736019832,0.2087533195435835,0.7853101068544333,519946.7128248468,571843.7841312505,0.029540554983086,0.7140401276327831,0.1753200599282462,0.0810992574558845,112.65068951978634
2021-02-18 10:00:00+00:00,86.02499961853027,20.109375,371.395008913676,1.3325,10.721527893013423,27.98527777777777,3.072305527726809,397.3375,35.418888888888894,764.8852464124892,133.0414695739746,384.88888888888886,385.15,8.878000114228989,212.57544706132683,64.25,278.65000011920927,43925.25078910207,0.0056916262081445,0.2088047584962896,0.7855036152955658,520719.2948694468,572331.4645466417,0.0307230552772681,0.7146678350073044,0.1740237912669805,0.0805853184484469,108.20398476306686
2021-02-18 11:00:00+00:00,86.35000228881836,0.0,372.7649921417236,0.8555555555555556,10.555638840993248,26.79499999999999,2.9449722105595804,395.5125,33.30277777777778,768.30686255561,133.5488624572754,385.04777777777775,385.15,8.146722409062917,213.41579647064208,65.75,279.0999999284744,44218.60617257555,0.0060071436955932,0.2087384998239254,0.7852543564804813,520298.7278404564,572255.5900932326,0.0294497221055958,0.7139586747268059,0.1754573385400742,0.0811342646275241,98.23501704726928
2021-02-18 12:00:00+00:00,85.95000076293945,20.890625,370.54007190492416,0.4511111111111111,10.559500070942772,28.079166666666666,2.989805566337373,398.8277777777778,37.45472222222223,767.5037454223633,133.0887565612793,384.62416666666667,385.15,9.54441674179501,213.19548534817176,77.5,277.8250000119209,44222.21867555727,0.0064767521731688,0.2086398820436345,0.7848833657831966,522063.8152202637,574024.9221640435,0.0298980556633736,0.7138352162462336,0.1753759377841391,0.0808907903062534,112.49789575458995
2021-02-18 13:00:00+00:00,85.80000305175781,0.0,369.1664148860508,0.0,10.52500033378601,29.415555555555542,2.8750000596046448,400.6183333333333,38.84888888888889,767.4900730895995,132.48160552978516,384.9861111111111,385.15,10.310000168482462,213.1930766889785,89.0,276.50000002384184,44230.63696665154,0.0067743655159558,0.2085773832416492,0.7846482512423948,518679.2832637021,570650.2816995176,0.0287500005960464,0.7131877537262358,0.1766776037974589,0.0813846418802589,126.32789829952542
2021-02-18 14:00:00+00:00,85.80000305175781,0.0,369.98499526977537,0.0,10.625,28.913055555555548,3.183333381017049,398.4872222222222,37.78916666666667,764.5616217041013,132.68478775024414,384.8405555555555,385.15,9.850055826240114,212.37822877671985,92.75,276.37500002384184,44149.40474178621,0.00699611930199,0.208530814946582,0.7844730657514278,527802.5807574476,579678.1313290463,0.0318333338101704,0.7142703618799835,0.1739262787499865,0.0799700255598596,118.39768277182803
2021-02-18 15:00:00+00:00,86.0,0.0,369.96499671936033,0.0,10.554166847864789,29.10833333333333,2.973916710880068,399.8136111111111,37.90027777777777,765.9817443847654,132.6973876953125,384.55777777777774,385.15,9.801166820261212,212.77270699818936,92.75,276.5500000357628,44207.61746235725,0.0070825881649248,0.2085126564853657,0.7844047553497093,521752.84145554417,573696.7919738139,0.0297391671088006,0.7133827758507537,0.1759677242917245,0.080910332748721,116.36380381816602
2021-02-18 16:00:00+00:00,86.17499732971191,37.0,370.63622945997446,0.0,10.52805546336704,28.29027777777777,3.1092222052812577,399.2111111111111,36.786388888888894,765.5942197672526,133.5829086303711,384.795,385.15,9.468361269897883,212.6650612725153,91.75,276.9750000476837,44411.85877344399,0.0072183936745142,0.208484137328352,0.7842974689971337,528643.7167927271,580827.6508515237,0.0310922220528125,0.713832973471438,0.1747885928194164,0.0802862116563331,112.33310738840596
2021-02-18 17:00:00+00:00,86.22500038146973,0.0,371.30999794006345,1.4155555555555557,10.623527788321177,27.50027777777777,2.985944424139128,397.9161111111111,35.27583333333334,764.5466642252604,133.17715072631836,384.785,385.15,8.965277892748512,212.3726845635309,92.25,277.00000002384184,44212.38341402635,0.007270134776453,0.2084732716969448,0.7842565935266022,522310.5154844879,574260.0659959689,0.0298594442413912,0.7133100312774727,0.1759908399312207,0.0808396845499152,107.24724456806625
2021-02-18 18:00:00+00:00,86.125,0.0,372.08974876403806,0.5666666666666667,10.62605567932129,26.085833333333326,2.9461944313512904,396.3425,33.855555555555554,765.38970896403,134.09743881225586,384.8322222222222,385.15,8.20980580078231,212.6082524447972,93.5,276.84999998807905,44591.13776929953,0.0072910623413232,0.2084688769083221,0.7842400607503546,525511.8106804586,577906.3975593855,0.0294619443135128,0.713138695251633,0.1763815782204718,0.0810177822143822,100.67223739373136
2021-02-18 19:00:00+00:00,86.17499923706055,22.5,373.96656995349457,2.7133333333333334,10.620499892234804,25.025555555555552,2.683249993854099,392.68611111111113,30.43611111111111,767.7447606065537,134.47700119018555,384.8461111111111,385.15,7.218055516746309,213.04376057095004,94.5,276.57500007152555,44899.5445700772,0.007227917678365,0.2084821372875433,0.7842899450340917,520684.5310558901,573441.495925731,0.0268324999385409,0.7121347951680417,0.1788193978105844,0.0822133070828326,85.54838454574814
2021-02-18 20:00:00+00:00,84.8370836745368,0.0,373.6740416272481,19.498333333333328,10.726972207228346,25.25277777777778,2.6085277770294084,393.77222222222224,31.590277777777786,768.8091569519042,134.7237892150879,385.01888888888885,385.15,7.570888948837915,213.56711719512947,95.5,276.4250000357628,45068.74846389608,0.0072273870931825,0.2084822487104316,0.7842903641963858,520288.3512254015,573244.1306704793,0.026085277770294,0.7118383226923481,0.1795248593554431,0.0825515401819147,89.0899516458173
2021-02-18 21:00:00+00:00,86.14999961853027,0.0,373.9638694763184,2.095,10.834166713290744,24.892777777777777,2.6351111095812576,392.4013888888889,30.12555555555556,767.5215772671171,134.76326370239258,385.0061111111111,385.15,7.028055759403442,213.23516108618847,96.0,276.4249999761581,45006.451783960525,0.0072649518820177,0.2084743601047762,0.784260688013206,520427.2531397868,573309.8339859406,0.0263511110958125,0.7119198231269854,0.1793010808172971,0.0824279849599046,86.70013773612881
2021-02-18 22:00:00+00:00,86.0,0.0,374.4724945068359,0.405,10.816805607742731,25.270277777777785,2.612250013285213,390.4833333333333,29.08333333333333,768.7797809176976,134.94537734985352,384.9211111111111,385.15,6.735111107561323,213.5499395285713,96.0,276.4,45145.23374469424,0.0072522119503193,0.2084770354904329,0.7842707525592477,521303.4313836079,574349.0810336235,0.0261225001328521,0.7118371874247079,0.1795077603808585,0.0825325520615813,81.90982995949292
2021-02-18 23:00:00+00:00,86.0999984741211,28.796875,369.19875902811685,2.9719444444444445,10.705027526219686,29.544444444444444,2.7374722272819945,400.2294444444444,39.39222222222222,782.3654210578069,135.21844394259983,384.6352777777777,385.15,10.375777915186353,217.32372878604468,96.0,276.4249999761581,46031.83022375126,0.0072649518820177,0.2084743601047762,0.784260688013206,535598.3945798248,589685.7950927325,0.0273747222728199,0.7123264099754788,0.1783341636038964,0.0819647041478047,120.73719816059749
2021-02-19 00:00:00+00:00,85.95000076293945,9.203125,368.1176671303643,0.0,10.525000095367432,30.13444444444445,2.799999952316284,402.15,41.19916666666668,782.1509173244898,134.80268096923828,384.53222222222223,385.15,11.101278000937567,217.26414434644923,96.0,276.4500000119209,45873.56310627361,0.0072777114504374,0.2084716805954081,0.7842506079541544,535800.8695408718,589702.3061907432,0.0279999995231628,0.7125665836278348,0.1777528116420638,0.0816806052069385,128.78527760628597
2021-02-19 01:00:00+00:00,85.9000015258789,0.0,368.68249931335447,0.0,10.924999952316284,30.44055555555556,2.774999976158142,401.5244444444444,40.966111111111104,783.7903554789223,134.8520164489746,384.7933333333333,385.15,10.87350023481581,217.71954385121668,96.0,276.62500002384184,45957.448893027984,0.0073675794142514,0.2084528083230072,0.7841796122627414,536019.3750126542,590019.3774619622,0.0277499997615814,0.712409594869346,0.1780544112458705,0.081785994123202,126.44244116241407
2021-02-19 02:00:00+00:00,85.9000015258789,0.0,369.2683814599779,0.0,10.675000190734863,30.987777777777787,2.867499964237213,401.3669444444444,40.54333333333333,782.6914658779568,134.9028358459473,384.6944444444444,385.15,10.792916986677383,217.4142972013686,96.0,276.69999995231626,45897.86650858125,0.0074063908502033,0.2084446579214573,0.7841489512283394,538380.70598806,592310.6991356428,0.0286749996423721,0.7127520515469035,0.1772089621322163,0.0813639866785081,121.05895685815204
2021-02-19 03:00:00+00:00,85.9000015258789,0.0,369.0402355194091,0.0,10.62500023841858,30.84,2.7485000002384186,401.4255555555556,40.74833333333333,782.7811290995279,135.1286201095581,384.7316666666666,385.15,10.838250256114536,217.43920340220137,95.75,276.57499995231626,46000.732586162056,0.0073228248777794,0.2084622067756663,0.7842149683465542,535631.5845156729,589682.4453044133,0.0274850000023842,0.712333069164929,0.1782721341275538,0.0819097967051329,122.87876340447288
2021-02-19 04:00:00+00:00,85.79999923706055,0.0,368.5449851989746,0.0,10.83338872273763,30.780277777777783,2.6899722511900794,402.0569444444444,41.080277777777766,783.1932860480412,134.86713790893555,384.99888888888887,385.15,11.053639108339947,217.55369137658025,96.0,276.34999998807905,45973.29249054841,0.0072267907743577,0.2084823739373849,0.7842908352882574,533353.0874809503,587371.7061573446,0.0268997225119007,0.71216222044572,0.1787550771523932,0.082182979889986,128.9926410826331
2021-02-19 05:00:00+00:00,85.5999984741211,60.703125,367.6399959564209,0.0,10.699999809265137,29.58888888888889,2.8249999284744263,405.0597222222222,43.7225,781.4734131028915,134.5372200012207,384.7761111111111,385.15,11.84261121643914,217.14122636159271,96.0,276.4,45751.84348255038,0.0072522119503193,0.2084770354904329,0.7842707525592477,535179.1411159845,588937.5572079812,0.0282499992847442,0.7126822574312754,0.1774980843808837,0.0815696589030964,134.7259898407678
2021-02-19 07:00:00+00:00,85.64999961853027,16.609375,366.44536879645455,2.1775,10.849999904632568,30.36055555555556,2.650000035762787,406.2677777777777,49.32611111111112,770.2534439425998,132.37075210571288,385.1794444444444,385.15,12.296805783377753,213.95929042392305,96.0,276.4250000357628,44364.781482768776,0.0072649519124155,0.2084743600983927,0.7842606879891918,513469.7553650797,565598.373607333,0.0265000003576278,0.711978963157044,0.1791604379924344,0.0823605984928936,149.66127565062527
2021-02-19 08:00:00+00:00,85.80000305175781,0.0,368.976329858568,0.0,10.724999904632568,29.712777777777774,2.900000035762787,400.5186111111111,39.50722222222223,765.2330655415852,132.4340591430664,385.2344444444444,385.15,10.30325012789832,212.5647406726413,95.5,276.8250000119209,44032.98114081463,0.0074328500445881,0.2084391014906365,0.7841280484647755,517550.852248352,569289.605088809,0.0290000003576278,0.7128641312385684,0.1769212637727519,0.081214604631052,130.02775800458977
2021-02-19 09:00:00+00:00,86.0999984741211,17.09375,367.6029179170396,0.0,10.45500018119812,29.452777777777776,2.753999970356624,403.0777777777778,43.64277777777779,777.968314276801,133.8829281955295,384.5583333333333,385.15,11.4895834575759,216.10231021457253,92.5,278.275,45019.73142976467,0.0079649682424854,0.208327356669078,0.7837076750884365,524775.4062712522,577673.5907012256,0.0275399997035662,0.711942730657291,0.1786878096081382,0.0818294600310047,134.8228604529592
2021-02-19 10:00:00+00:00,86.0999984741211,0.0,367.40684904310433,0.0,10.600000381469728,29.938611111111108,2.824999988079071,405.0625,44.601666666666645,782.4147141350638,133.86311721801758,384.99777777777774,385.15,11.981222425566775,217.3374210908678,84.0,279.4249999761581,45084.023087938345,0.0078343990200814,0.2083547762057828,0.7838108247741357,527725.3476111359,580699.0747394635,0.0282499998807907,0.7123084192115929,0.1779222083073171,0.0815193726002991,140.47712912553874
2021-02-19 11:00:00+00:00,85.80000305175781,21.0,366.72226414150657,0.4983333333333333,10.575000286102297,30.03222222222222,2.825000047683716,404.4533333333333,45.24722222222223,783.5582676018608,134.26993942260742,384.645,385.15,12.163416856659785,217.69256516350643,81.0,279.92499985694883,45206.23970304689,0.0078193937244882,0.2083579273178574,0.7838226789576542,529146.6827688112,582264.0144198913,0.0282500004768371,0.7123180553457825,0.1779112756959354,0.0815206684814449,142.96413563842577
2021-02-19 12:00:00+00:00,85.80000305175781,0.0,366.13462758806014,2.621944444444445,10.5,30.63611111111112,2.900000095367432,408.2166666666666,48.41333333333333,780.9027053493921,133.8648223876953,384.7683333333333,385.15,12.8318057706621,216.91603013780392,79.75,279.79999985694883,44937.16430286048,0.0076342550111458,0.2083968064476593,0.7839689385411948,528302.884722149,581104.05277801,0.0290000009536743,0.7127347499710078,0.17706804817397,0.0811972009013478,148.98773293523655
2021-02-19 13:00:00+00:00,85.95000076293945,0.0,367.4704280069139,0.0,10.575000047683716,29.83666666666667,2.825000047683716,404.5211111111111,44.11972222222223,782.7080630493163,134.0329475402832,384.8652777777778,385.15,11.923028080993223,217.4189071655274,78.75,280.0499999761581,45057.36383416576,0.0076689137777183,0.2083895281066791,0.7839415581156026,527311.5462315289,580253.9487366737,0.0282500004768371,0.7124146868196323,0.177801646058301,0.0815336666452295,139.04500871547668
2021-02-19 14:00:00+00:00,86.0,0.0,366.4456591584947,0.0,10.575000047683716,29.868333333333336,2.725000023841858,405.8097222222222,46.458055555555546,780.8918909369573,133.87453079223633,384.9794444444444,385.15,12.462916837003498,216.9220613988241,82.0,280.07500007152555,44895.6754413932,0.0079964860519915,0.2083207379290817,0.7836827760189267,522425.8274305631,575178.2460742001,0.0272500002384185,0.7118073840573453,0.1789846147971892,0.0819580009070467,148.33459102644125
2021-02-19 15:00:00+00:00,86.0,0.0,366.1974948883056,0.3058333333333333,10.725000143051147,29.71027777777778,2.674999952316284,406.00138888888887,46.07222222222223,781.4954697502984,133.9615135192871,384.9383333333333,385.15,12.503805812729729,217.1378626293607,85.0,279.87499990463255,44991.69799393006,0.0081744538886065,0.2082833646833926,0.7835421814280009,522063.36028706544,574928.6054299333,0.0267499995231628,0.7114947148212678,0.1795863303323263,0.0821689553232429,149.8178769542318
2021-02-19 16:00:00+00:00,86.0,68.296875,365.8793387031555,2.344444444444445,10.800000190734863,30.115,2.5999999046325684,406.65,49.11972222222224,782.3557171630856,133.82489395141602,385.0827777777777,385.15,12.993027952247196,217.32103326585565,85.0,279.45000019073484,45063.71940612292,0.0079405041076718,0.2083324941373889,0.7837270017549393,520389.49117477296,573339.3614769675,0.0259999990463257,0.7113471062104418,0.1801242763442845,0.0825286183989478,153.3983124370951
2021-02-19 17:00:00+00:00,86.0,0.0,365.07848024580215,2.5341666666666667,10.800000190734863,30.85388888888889,2.649999976158142,408.3066666666666,51.12527777777778,783.1486003960503,133.81663131713867,384.7883333333333,385.15,13.364528082211809,217.541278322008,89.0,278.74999990463255,45219.87659761775,0.0079212364067279,0.2083365403545871,0.7837422232386849,523763.1420194898,576896.4970216906,0.0264999997615814,0.711557951029472,0.1796380819069691,0.0823039673019776,157.04841735966917
2021-02-19 18:00:00+00:00,86.0,0.0,366.8711881976657,0.0,10.775000095367432,29.73555555555556,2.7500000596046448,406.45833333333337,45.30888888888888,783.2823371717664,134.35933303833008,384.6744444444444,385.15,12.238000229729543,217.35065029568148,89.25,278.4249999761581,45464.02944209675,0.0077673328661064,0.2083688600981176,0.783863807035776,529703.7745430265,583124.0091374902,0.0275000005960464,0.7120537155187118,0.1785816544648024,0.0818646294204394,140.985602585722
2021-02-19 19:00:00+00:00,86.0,30.90625,367.7531033431159,0.0,10.724999904632568,29.2363888888889,2.7249999046325684,404.42777777777775,42.877500000000005,781.9028868781193,134.54899978637695,384.8094444444444,385.15,11.531639012230768,217.19547861311185,88.0,278.4,45452.108961554426,0.0076461702939807,0.208394304238264,0.7839595254677552,528685.9316754724,582092.1597052988,0.0272499990463256,0.7120322189661824,0.1787295373188226,0.0819882446686692,135.01804267856835
2021-02-19 20:00:00+00:00,86.0,0.0,369.072998591529,0.0,10.775000095367432,30.28361111111112,2.8749999403953552,401.0494444444444,40.26833333333333,781.3617083231608,134.7107925415039,384.65722222222223,385.15,10.59425017065472,216.92117883470337,89.25,278.37499990463255,45479.35171196729,0.0077405642980579,0.2083744814974078,0.7838849542045342,533925.0140223245,587363.2522838861,0.0287499994039535,0.7125671950673161,0.1773816360873614,0.0813011694413687,123.14391026550508
2021-02-19 21:00:00+00:00,86.0,22.90625,369.0961748928494,1.015,10.62500023841858,30.405555555555548,2.824999988079071,401.3611111111111,40.63055555555557,781.4750489637586,134.6478042602539,384.7583333333333,385.15,10.777361245420243,217.07640327453623,89.5,278.2749998807907,45481.01838531686,0.0077086362049348,0.2083811863969636,0.7839101773981014,532294.2714785303,585734.4680812774,0.0282499998807907,0.7123891789219866,0.1778305853874426,0.0815302358097801,123.8446952472248
2021-02-19 22:00:00+00:00,86.0,0.0,369.3456917084588,0.0,10.799999952316284,30.562222222222218,2.799999952316284,401.51666666666665,39.61666666666665,783.4951340230302,135.1895637512207,384.7783333333333,385.15,10.553972446653578,217.6972372648452,91.75,277.9250000953674,45839.70726455024,0.0077118107564862,0.2083805197411379,0.7839076695023759,535676.0186770622,589537.6747129087,0.0279999995231628,0.7122878781478024,0.1780690065583308,0.0816431157707042,121.42324544238747
2021-02-19 23:00:00+00:00,86.0,0.0,369.7924980163574,0.0,10.625,30.27111111111111,2.774999976158142,400.5294444444445,39.37222222222221,782.4892186313203,135.1287727355957,385.02,385.15,10.31502810716629,217.35811706119125,94.0,277.44999995231626,45838.6106236064,0.0076431137129059,0.2083949461202897,0.7839619401668044,534804.5665055531,588664.9339882907,0.0277499997615814,0.712232717391826,0.1782550809965599,0.0817622018500325,119.63045489455659
2021-02-20 00:00:00+00:00,86.0,37.09375,370.1774963378906,0.0,10.399999856948853,30.23111111111111,3.055277742014991,400.43055555555554,38.67833333333333,782.6631824069551,135.5089111328125,384.8494444444444,385.15,9.98005589617623,217.4064403194852,94.5,277.29999985694883,46002.65216228611,0.0076036237536815,0.2084032390117268,0.7839931372345915,546003.5087827825,600056.6250734687,0.0305527774201499,0.7133710151759396,0.1755791630383284,0.080497044365582,114.88191434704666
2021-02-20 01:00:00+00:00,85.79999923706055,0.0,369.2074970245361,0.0,10.899999618530272,30.50361111111112,2.948611075348324,400.7769444444445,39.96305555555554,781.7068595377602,135.03989028930664,384.6111111111112,385.15,10.584111372364893,217.09202230665423,94.0,277.12500002384184,45816.32734793797,0.007471958700643,0.2084308886728649,0.7840971526264919,540145.6309664055,593979.8156002325,0.0294861107534832,0.7130320595429888,0.1764906201508579,0.0809912095526702,120.91735463385646
2021-02-20 02:00:00+00:00,85.9749984741211,0.0,369.5074962615967,0.0,10.899111128913033,30.906111111111112,2.657111129760742,400.9069444444444,39.49277777777778,781.8659876675075,134.93659210205078,384.90611111111104,385.15,10.474305687215594,217.18499713050005,94.5,277.12500002384184,45790.59980878219,0.0075114046250871,0.2084226050287316,0.7840659903461811,530351.0215671256,584154.9763424447,0.0265711112976074,0.7118491081934535,0.1792726330114303,0.0823071474975087,121.00220335931633
2021-02-20 03:00:00+00:00,85.64999771118164,0.0,369.08749809265134,0.0,10.949999809265137,31.29388888888889,2.524999976158142,401.64,40.55666666666667,783.3375310940212,134.9979362487793,384.8980555555555,385.15,10.683416772418552,217.59375936296263,94.0,277.0250000596046,45914.20621186689,0.007419975334689,0.2084418051797153,0.7841382194855957,527502.8255862363,581452.01788518,0.0252499997615814,0.7113830784064682,0.1804539470041972,0.0829129748277532,124.13474473772213
2021-02-20 04:00:00+00:00,85.5999984741211,0.0,369.25499572753904,0.0,10.49999976158142,31.704444444444444,2.849999964237213,401.8277777777778,39.83333333333333,782.0669327460392,134.82694244384766,384.5888888888889,385.15,10.526194553375245,217.2408154339261,94.0,276.97499998807905,45789.9340640337,0.0073941025842602,0.2084472384573053,0.7841586589584344,536532.286999369,590335.4595246086,0.0284999996423721,0.7126904404491202,0.1773653064903693,0.0814442534181383,120.52216511111062
2021-02-20 05:00:00+00:00,85.5999984741211,0.0,369.0624946594238,0.0,11.0,31.34527777777777,2.8000000715255737,401.9586111111111,40.87694444444444,781.8149055650499,134.85614013671875,384.6233333333333,385.15,10.846138999991949,217.20182612101232,94.0,276.8500000476837,45805.76315315425,0.0073297662251409,0.2084607490927204,0.7842094846821386,535041.3818913738,588863.1535963301,0.0280000007152557,0.7125331646481005,0.1777907253112804,0.0816761093253631,122.24053863614309
2021-02-20 06:00:00+00:00,85.9000015258789,61.59375,367.51204239527385,0.0,10.625,29.861666666666665,2.700000047683716,404.5083333333333,44.031944444444434,783.632214474148,134.8521842956543,384.6819444444444,385.15,11.834555797047084,217.6742268286812,95.0,277.00000002384184,45886.02921833553,0.0074852374241684,0.2084281001409246,0.784086662434907,532823.9953441024,586740.0796756466,0.0270000004768371,0.7120362195225202,0.178848491905978,0.0821152880946648,134.92542763333418
2021-02-20 07:00:00+00:00,85.9000015258789,0.0,366.6849941253662,0.0,10.600000381469728,30.20805555555556,3.049999952316284,406.35,46.54666666666667,782.7619433254666,134.19078063964844,384.7888888888889,385.15,12.427138986852436,217.4338738928901,95.0,276.775,45647.34288900195,0.0073683967316928,0.2084526366863445,0.7841789665819626,541459.3717514394,595094.9996460166,0.0304999995231628,0.7135012911194516,0.1754574343307725,0.080541275026613,142.844694937397
2021-02-20 08:00:00+00:00,85.9000015258789,0.0,366.2920093154907,0.0,10.600000381469728,30.08722222222222,3.0,407.8111111111111,47.56611111111113,781.7909686957463,133.9456558227539,384.5538888888889,385.15,12.701083492438,217.0988810560439,95.75,276.84999998807905,45495.11153661223,0.0074652059176235,0.208432306757299,0.7841024873250775,538053.1186581696,591509.8747136891,0.03,0.7132404828526225,0.1760003123470093,0.080759204800368,144.34512516593577
2021-02-20 09:00:00+00:00,85.9000015258789,0.0,367.1819336234199,0.0,10.765139264000789,29.94944444444444,2.825000047683716,405.6777777777778,44.796388888888885,783.2631301540794,134.05569458007812,384.9938888888889,385.15,11.96119459999932,217.67008269839823,93.75,277.47499998807905,45515.47410427864,0.0076362131960307,0.2083963952288335,0.7839673915751356,532652.5584512997,586133.240523827,0.0282500004768371,0.712435685257664,0.1777778230629499,0.081536491202549,141.10754094116155
2021-02-20 10:00:00+00:00,85.9000015258789,46.5,368.93982614729134,0.0,10.774999856948853,30.41083333333334,2.840555531713697,402.3319444444444,41.19,783.194312049018,134.12742233276367,384.78,385.15,10.97136131604512,217.5539069027372,89.0,278.9,45303.16756998155,0.0080033987408177,0.2083192862644282,0.7836773149947539,530899.6407496227,584130.862644351,0.0284055553171369,0.7122616379331064,0.1778984416262644,0.0814343651234923,126.01958918614804
2021-02-20 11:00:00+00:00,85.9000015258789,0.0,368.7652477264404,0.0,10.787777920828926,31.41,2.75,400.7805555555556,39.290277777777774,782.194080505371,134.61619186401367,384.9869444444445,385.15,10.654250293042926,217.3691922378541,89.0,279.07499995231626,45381.71166477818,0.008100195522547,0.2082989589402651,0.7836008455371879,528949.1091272243,582272.6203333386,0.0274999999999999,0.7118400465420329,0.1788240649342409,0.0818358885237262,128.7223739519274
2021-02-20 12:00:00+00:00,85.9000015258789,0.0,369.90926363627113,1.0366666666666668,10.633055603239272,30.848888888888887,3.1601666775014663,400.73,39.05472222222221,782.0435614013672,134.65612030029297,384.7991666666667,385.15,10.322194750838811,217.2343234083388,87.0,279.5999999284744,45301.215520036974,0.008209610061621,0.2082759818870596,0.7835144080513194,541573.6010993038,594802.5293353472,0.0316016667750146,0.7133976379618024,0.1750308330818788,0.0799698621813041,118.29772440381647
2021-02-20 13:00:00+00:00,85.92500114440918,33.203125,368.4314515240987,0.05,10.733694516023,30.53111111111111,3.0877222006850773,403.7511111111111,42.21472222222221,780.9255054558646,134.38676071166992,384.69,385.15,11.34180562681622,216.9237523015341,76.5,279.9,45097.57343804493,0.0073756005970272,0.2084511238746242,0.7841732755283485,536191.6195578485,589181.2683475513,0.0308772220068507,0.7136464806472756,0.175106376145299,0.0803699212005743,129.55664230139257
2021-02-20 14:00:00+00:00,86.0,0.0,367.2533673773871,0.0,10.65000033378601,30.500555555555565,3.050000011920929,405.7425,44.8425,782.8459447564019,134.29605865478516,384.75,385.15,12.019222397009534,217.45720798916287,73.0,279.79999985694883,45194.11050868195,0.0069926138400637,0.2085315510935866,0.7844758350663497,535845.5999798041,588948.6798275055,0.0305000001192092,0.7137428759224025,0.1751833530009346,0.0805737709574535,139.4571689364462
2021-02-20 15:00:00+00:00,85.69999694824219,0.0,368.2125273132324,0.0,10.675000190734863,30.63555555555556,2.833055555555556,402.5180555555555,41.86111111111109,783.3274405754934,134.5549201965332,385.0755555555555,385.15,11.337861185073857,217.59095630645768,75.5,279.5500000953674,45349.5943398987,0.0071078084884634,0.2085073602174226,0.7843848312941138,530645.5733684138,583931.3467177948,0.0283305555555555,0.7128069778804142,0.1773167945864198,0.0815456719776104,134.0390588359715
2021-02-20 16:00:00+00:00,85.64999771118164,36.40625,367.8077129236857,0.0,10.899999856948853,30.891111111111115,2.824999988079071,403.19027777777774,43.07194444444443,783.4156229994032,134.4597129821777,384.7397222222222,385.15,11.55891694492764,217.6154514990913,74.5,279.29999985694883,45363.175916442095,0.0068951764234333,0.208552012951079,0.7845528106254877,530412.0697951271,583713.8014969467,0.0282499998807907,0.7129114971759427,0.1772380086768766,0.0816004942663898,134.55615620917217
2021-02-20 17:00:00+00:00,85.75000190734863,0.0,367.3715748574999,0.0,10.849999904632568,30.07916666666666,2.724999964237213,404.5330555555556,44.07138888888889,784.0386315239797,134.21833038330078,384.4755555555555,385.15,11.87069464100732,217.7885094112821,79.0,278.775,45403.09405004179,0.0070496044709168,0.2085195830611074,0.7844308124679756,527750.8153774736,581099.4508862726,0.0272499996423721,0.7124150612357218,0.1782951975942996,0.0820397415276065,135.9054893792044
2021-02-20 18:00:00+00:00,85.80000305175781,0.0,367.7503857082791,0.0,10.849999904632568,30.41972222222223,2.725000023841858,403.81111111111113,42.848055555555554,782.3571106635197,134.50503540039062,384.8797222222222,385.15,11.60400023990207,217.3214200676813,81.25,278.6749999761581,45418.78867034907,0.0071991553248652,0.2084881773817783,0.7843126672933565,528024.7288502536,581391.8055379138,0.0272500002384185,0.7123190927987495,0.1784040747137203,0.0820268322491115,135.77459177922563
2021-02-20 19:00:00+00:00,85.9000015258789,0.0,368.3974956512451,0.0,10.900000095367432,30.585833333333333,2.825000047683716,402.03027777777777,41.38805555555556,781.4844134691024,134.68619537353516,384.8391666666666,385.15,11.019333477020265,216.9887262810601,82.0,278.5499999761581,45449.61646631651,0.007202767967664,0.2084874187267905,0.7843098133055454,531613.237306649,585016.5366545708,0.0282500004768371,0.7127140051238016,0.1774620656305574,0.0815739287688039,130.04088649632078
2021-02-20 20:00:00+00:00,85.5999984741211,40.5,368.6081212510003,0.0,10.799999713897703,30.599722222222223,3.050000011920929,402.2922222222222,41.07361111111111,782.6002200656466,134.6581153869629,384.69888888888886,385.15,10.989639065265656,217.3736729727852,87.5,278.15,45570.460078042524,0.0074727854324646,0.2084307150591824,0.7840964995083529,540614.002837113,594159.293428813,0.0305000001192092,0.7134341781705487,0.1755335745315188,0.0805322471787231,127.15375210978293
2021-02-20 21:00:00+00:00,85.77499961853027,0.0,368.4886440107557,0.0,10.73583326127794,30.25777777777777,2.6019443848398,402.3258333333333,40.93388888888888,781.8190898301865,134.82088470458984,384.8908333333333,385.15,11.03350022501416,217.236992785136,91.0,277.90000011920927,45621.00791704809,0.0076360077355724,0.2083964383755298,0.7839675538888978,526702.1520458559,580306.8363483874,0.0260194438483979,0.7115501178061479,0.1798843518400344,0.0825460865054198,129.39024049953352
2021-02-20 22:00:00+00:00,85.74999809265137,0.0,369.4699977874756,0.0,10.825000047683716,30.86805555555556,2.8750000596046448,401.3911111111111,39.97861111111112,783.5834561326765,134.96762084960938,384.8847222222222,385.15,10.650083639886644,217.5828495491876,93.75,277.62500002384184,45819.06881694884,0.007716270414793,0.2083795832128935,0.7839041463723135,537898.000085143,591735.4059450579,0.0287500005960464,0.7125828002782539,0.1773639311879633,0.0813032679377364,121.2748494045945
2021-02-20 23:00:00+00:00,85.82500076293945,0.0,369.1109824795193,0.0,10.62500023841858,30.640000000000004,2.987750022013982,401.8938888888889,40.24055555555556,782.3239711846243,135.0276756286621,384.4797222222222,385.15,10.653528049786884,217.36337155660004,94.5,277.5500000953674,45778.14363140427,0.0077370845818876,0.2083752122378036,0.7838877031803088,541165.1349844981,594954.4537513981,0.0298775002201398,0.7130170923663971,0.1763142636378433,0.0807911437756196,120.89346842128708
2021-02-21 00:00:00+00:00,85.67499923706055,0.0,368.6139963150024,0.0,10.84999966621399,30.435277777777785,2.725000023841858,403.4561111111111,41.945555555555565,782.8965866936579,135.00753784179688,384.6961111111111,385.15,11.22966680208842,217.47127479977084,95.0,277.0250000596046,45891.62465179087,0.0074983193558594,0.2084253529352695,0.784076327708871,533706.7773447884,587629.4363106427,0.0272500002384185,0.7121271062953025,0.1786218858467296,0.0820010076195491,126.25267643430251
2021-02-21 01:00:00+00:00,85.9000015258789,0.0,369.1569681803385,0.0,10.799999952316284,30.324444444444453,2.8749999403953552,401.8708333333333,39.713888888888896,781.7621327379013,135.21434020996094,384.8588888888889,385.15,10.604083589977687,217.19434284634065,96.0,277.32499995231626,45845.6718647769,0.0077368459882017,0.2083752623424776,0.7838878916693206,538223.2521662257,592091.9166073386,0.0287499994039535,0.7125695834617961,0.177378926423409,0.0813014907108412,123.23968165634385
2021-02-21 02:00:00+00:00,85.94999885559082,68.09375,369.362910639445,0.0,10.599999904632568,30.21472222222221,2.915555579397413,401.64166666666665,39.58333333333333,781.5387359110513,135.003662109375,384.8094444444444,385.15,10.54872230052948,217.09409420013432,96.0,277.6749999761581,45703.47862658895,0.0079274805127956,0.2083352290923129,0.7837372903948914,538009.7865059027,591711.3738921445,0.0291555557939741,0.7126081243098241,0.1771348662562966,0.0811014536399052,121.55744169517251
2021-02-21 03:00:00+00:00,85.82500267028809,0.0,369.9509150420295,0.0,10.650000095367432,29.90805555555556,3.12233333574401,401.3091666666666,38.67305555555556,782.2275376722546,135.1685028076172,384.8877777777777,385.15,10.11133355273141,217.28542802598744,96.0,277.62500002384184,45807.86095892351,0.0078999979002662,0.2083410004409441,0.7837590016587898,546144.7475314096,599968.9841581447,0.03122333335744,0.7134466503914835,0.1751621154480717,0.0801679008030047,117.38682310858984
2021-02-21 04:00:00+00:00,86.10000228881836,22.5,370.0900024414062,7.913333333333333,10.681666864024267,30.112500000000004,3.1747500377893445,400.3230555555555,37.825,782.604386223687,134.80223083496094,384.93527777777774,385.15,9.803083563115862,217.39010798560253,96.0,277.824999833107,45672.83964362407,0.0080104308615127,0.2083178095190823,0.7836717596194049,546382.2936031967,600047.880184455,0.0317475003778934,0.7135836782246101,0.1747477297488377,0.0799210916486588,117.06965014254129
2021-02-21 05:00:00+00:00,85.64999961853027,0.0,369.86410272386337,0.0,10.549999713897703,30.153611111111108,3.335277798242039,401.1708333333333,38.63361111111112,782.8472461107042,135.1263427734375,384.8388888888889,385.15,10.109916927814483,217.4575692960952,96.0,277.7749998807907,45805.10410653055,0.0079826967806099,0.2083236336760719,0.7836936695433181,553467.4355435726,607288.432868746,0.0333527779824203,0.7142387407000373,0.1732115845733357,0.0791968967442065,117.7842089128932
2021-02-21 06:00:00+00:00,86.02499961853027,25.5,368.8639451768663,0.0,10.600000143051147,29.97055555555555,2.679999927679697,402.2775,41.11916666666667,782.0241785346135,134.75299835205078,384.935,385.15,11.075555835035113,217.2289392852784,96.0,277.82499995231626,45622.31039606247,0.0080104309277363,0.2083178095051753,0.7836717595670882,529440.8326462324,583047.0473616058,0.0267999992767969,0.7116198097290276,0.1794197098929721,0.0821604811012032,126.77297188891008
2021-02-21 07:00:00+00:00,85.80000305175781,0.0,367.6374973297119,0.0,10.850000143051147,29.79805555555556,2.675000011920929,404.5725,43.52194444444446,781.1655191718206,134.66250610351562,384.6783333333333,385.15,11.72725014951494,216.99042242262107,96.0,277.82499995231626,45541.61364386544,0.0080104309277363,0.2083178095051753,0.7836717595670882,528344.0852520323,581855.4812835741,0.0267500001192092,0.7115999629889753,0.1794669246513486,0.0821831122404666,134.5010648995947
2021-02-21 08:00:00+00:00,85.80000305175781,0.0,367.8527254931132,0.0,10.650000095367432,29.44,2.824999988079071,404.1944444444444,43.06249999999999,782.426481645372,134.53840255737305,384.61277777777775,385.15,11.52688907066981,217.28721504635288,96.0,278.1749999761581,45515.74869363737,0.0082069406749289,0.2082765424582649,0.7835165168668061,533010.385814786,586491.3905298099,0.0282499998807906,0.7120691755938179,0.1781936332383266,0.0814871912870647,132.54229579129137
2021-02-21 09:00:00+00:00,85.80000305175781,0.0,369.0640324338277,0.0,10.724999904632568,30.13277777777778,2.875,403.1430555555555,40.92472222222222,781.7592037794323,134.598876953125,384.8383333333333,385.15,11.05613902754254,217.1553353924222,96.0,278.87500002384184,45383.17081769799,0.0086126410540409,0.2081913453786514,0.7831960135673076,533339.6240646709,586664.8497754659,0.02875,0.7120069791207135,0.1780172079184097,0.0812258129608768,125.04617454031734
2021-02-21 10:00:00+00:00,85.80000305175781,37.5,369.8324951171875,0.0,10.600000381469728,30.175555555555565,2.824999988079071,400.4894444444444,38.50972222222222,782.9455945502384,134.69612503051758,384.9605555555555,385.15,10.03288910680347,217.484888365004,93.25,280.525,45217.34885669383,0.0093654022142433,0.2080332655350089,0.7826013322507477,530232.5102285254,583362.8951351406,0.0282499998807907,0.7113250986101425,0.1790377980517413,0.0813871034573253,120.55227252470667
2021-02-21 11:00:00+00:00,86.04999923706055,0.0,370.553688606686,0.4897222222222222,10.50000023841858,30.09805555555556,2.9897222222222224,399.8919444444445,37.290000000000006,782.5292790391709,135.07089233398438,384.9238888888889,385.15,9.759389079941643,217.3692446136475,91.75,281.15000011920927,45218.30270733489,0.0096137886650536,0.2079811043803387,0.7824051069546076,535795.0500278937,588926.5557090122,0.0298972222222222,0.7118184421453632,0.1776644053839965,0.080619930248418,114.45451083831838
2021-02-21 12:00:00+00:00,86.0250015258789,0.0,370.3351148011949,0.5477777777777778,10.524999856948853,29.02638888888888,3.03744444641802,398.7669444444445,36.7488888888889,782.9702207777234,135.1621131896973,384.75638888888886,385.15,9.467778001096514,217.54073348575173,90.5,281.57500007152555,45206.002490688734,0.0097591917875864,0.2079505697246068,0.7822902384878068,537323.6745788004,590440.7275053598,0.0303744444641801,0.7119140769766408,0.1773201701618559,0.080391308397323,114.9804944790189
2021-02-21 13:00:00+00:00,86.125,28.5,370.2129698053996,0.9288888888888888,10.275000095367432,29.38055555555556,3.164916666547457,400.7358333333333,37.956944444444446,781.9170749918618,134.77984237670898,384.63027777777774,385.15,9.834639177587295,217.199188232422,89.25,282.07500019073484,44937.718968917055,0.0099537613735629,0.2079097101115517,0.7821365285148852,538503.391624152,591305.2114126295,0.0316491666654745,0.7122940322345518,0.1762594240319807,0.0797973770679929,115.45183778192145
2021-02-21 14:00:00+00:00,86.19999694824219,13.203125,367.58354251225785,0.0,10.674999952316284,29.57666666666667,2.625,404.3322222222222,43.56583333333333,781.8655433824326,134.0942153930664,384.50944444444445,385.15,11.697528025044337,217.1848736741808,93.75,280.95000007152555,44885.18929578095,0.0096896982511679,0.2079651633672547,0.7823451383815774,520161.2985651368,572901.3959876795,0.0262499999999999,0.7103240905969699,0.1811614061383469,0.0822645032646831,135.66728161355928
2021-02-21 15:00:00+00:00,86.20000076293945,12.90625,371.18104591793485,7.558888888888888,10.480277814865117,28.229166666666668,2.923249980310599,398.1352777777777,36.75222222222221,781.4131772359211,135.2256202697754,384.64166666666665,385.15,9.310416818724738,217.05921671549484,87.75,282.2500001430511,45029.35662115328,0.0099032804473933,0.2079203111060474,0.7821764084465593,531556.0757620613,584465.5697919164,0.029232499803106,0.7113688876070843,0.1785027875901539,0.0808958249996557,107.50853959066262
2021-02-21 16:00:00+00:00,83.31864078521728,0.0,371.293269666036,21.08305555555556,10.369138875802356,28.382500000000004,3.1624999602304564,397.7375,36.19722222222222,783.5220040554467,134.97738647460938,384.9938888888889,385.15,9.294027921888564,217.6450019158258,82.5,282.9750000476837,44952.52833270517,0.0097773509038427,0.207946756310193,0.7822758927859642,538486.604827608,591305.8256185366,0.0316249996023045,0.7123980033583392,0.1761534054148925,0.0798235916244637,109.91131745082458
2021-02-21 17:00:00+00:00,85.97500228881836,0.0,370.8478791554769,5.489166666666667,10.367527667681376,28.44194444444445,3.2858055501514007,399.4394444444444,36.66777777777777,783.6956799825026,134.74122619628906,384.5938888888889,385.15,9.45313907199436,217.5265773391725,89.25,281.775,45074.97239667979,0.0097557727686211,0.2079512877185895,0.7822929395127893,544114.8738408416,597077.9664069404,0.0328580555015139,0.7129005725183208,0.1749741344009162,0.0792672375792489,109.9104090800321
2021-02-21 18:00:00+00:00,86.17499923706055,0.0,371.59008853488496,1.0244444444444445,10.448055727216932,27.770000000000003,3.0734444320533005,397.1666666666666,35.05472222222223,781.7182224358452,135.03805923461914,384.9522222222222,385.15,8.894694750573901,217.1633957629735,88.0,282.27500023841856,44980.46977065595,0.0099478100195078,0.2079109598959033,0.7821412300845888,535956.2068062972,588808.2587868179,0.030734444320533,0.7119354061484376,0.1771181406904936,0.0802120088405358,106.89387841737303
2021-02-21 19:00:00+00:00,86.2750015258789,37.1875,371.5830706448025,1.84,10.553333344724445,28.036388888888883,3.1335555008384914,397.4713888888888,35.63916666666667,782.9879358927407,134.9649772644043,384.7355555555556,385.15,8.84886122306188,217.49664957682305,90.0,282.0500000953674,45065.06814170948,0.0100197983063264,0.2078958423556714,0.782084359338002,539018.6041092235,591970.0591757321,0.0313355550083849,0.7121272657826814,0.1766035392970069,0.0799336399119267,105.17895099860573
2021-02-21 20:00:00+00:00,86.19999694824219,0.0,371.5171822399563,2.1836111111111114,10.686388821601868,28.07944444444444,3.081416710217794,397.1216666666666,35.90277777777778,783.5669545830619,135.06608200073242,384.7794444444445,385.15,9.24927783674664,217.5598272069296,93.0,281.62499990463255,45200.28669511665,0.0100597900267772,0.2078874440943768,0.782052765878846,538913.3092715993,592023.6461383614,0.0308141671021779,0.7118949501998056,0.1771246573463002,0.080166225351716,105.77012717440346
2021-02-21 21:00:00+00:00,84.9169443596734,0.0,372.0669385782877,20.8375,10.585722166697185,26.973888888888887,3.0393611240386966,395.9511111111111,34.20888888888889,783.3783875868054,135.09160995483398,384.9155555555556,385.15,8.5705002562205,217.60510884602863,93.5,281.8750001430511,45157.86319518372,0.0102842596901098,0.2078403054650769,0.7818754348448131,537148.7275606017,590209.2168149424,0.0303936112403869,0.7115839315492551,0.17768525642786,0.0803372007824979,102.59308783788083
2021-02-21 22:00:00+00:00,86.19999885559082,25.703125,372.7099498748779,2.3591666666666664,10.384499986701542,26.65611111111112,3.2503333064251474,395.8027777777778,33.76555555555555,782.7577843899196,135.4441146850586,384.9816666666666,385.15,8.306583462158837,217.4327186499702,93.25,281.7500001430511,45259.89989013808,0.0101714909030543,0.2078639869103585,0.781964522186587,545406.4515330599,598586.8339039722,0.0325033330642514,0.7124922753295142,0.1756125770975496,0.0793918145086846,97.69253371749875
2021-02-21 23:00:00+00:00,85.48500022888183,0.0,372.5115827221341,32.61638888888889,10.585416631963518,26.65666666666667,2.836361104614204,395.9327777777778,33.728055555555564,782.3633066134981,135.5513916015625,385.0608333333333,385.15,8.345777904722427,217.3231417507596,95.25,280.9750000476837,45397.79442600076,0.0098598292044389,0.2079294358670678,0.7822107349284932,533026.8543858988,586369.2628364498,0.028363611046142,0.7110524952978473,0.1792909488029373,0.0812929448530733,99.54755658341021
2021-02-22 00:00:00+00:00,86.20000076293945,0.0,372.4058842553033,2.2583333333333333,10.638305397563512,26.77055555555556,2.8852777867184742,395.7875,33.859166666666674,782.0749720255532,135.35872268676758,384.7461111111111,385.15,8.474916889137692,217.24304846021872,96.75,280.69999995231626,45360.95638282013,0.0098292433822211,0.2079358588897335,0.7822348977280453,534175.6000968942,587474.7238467078,0.0288527778671847,0.711265998262153,0.1788070903486401,0.0810741335220222,97.93035471285873
2021-02-22 01:00:00+00:00,86.125,0.0,372.99031969706215,9.124444444444446,10.602861071427666,26.328333333333333,2.9527499646279542,395.2483333333333,32.96166666666665,782.9357172987196,135.55766677856445,385.00166666666667,385.15,8.108805808358722,217.43307105594224,96.5,281.24999990463255,45388.689112599015,0.0101747629924921,0.2078632997715766,0.7819619372359312,536943.6864661126,590275.3961734164,0.0295274996462795,0.7113112421380525,0.178422464294758,0.0807387939209099,95.3503621403975
2021-02-22 02:00:00+00:00,86.17500114440918,0.0,373.18999710083006,3.210555555555556,10.578638820913104,26.135555555555555,2.931638865934479,395.24305555555554,32.63999999999999,782.9672302585176,135.51283645629883,384.92277777777775,385.15,7.920916783544753,217.4908981747098,96.0,281.27500023841856,45371.47180897009,0.0101396255635842,0.2078706786316473,0.7819896958047684,536020.1878534385,589331.6672289784,0.0293163886593448,0.7112501956930549,0.1785960060045366,0.0808374096430636,93.19981241722675
2021-02-22 03:00:00+00:00,86.32500076293945,40.5,373.1461204528808,25.02555555555556,10.67094446871016,25.745277777777773,2.747416656812032,394.275,31.627222222222223,782.1877580769856,135.48009490966797,384.9055555555556,385.15,7.720639054377872,217.27437814500607,95.75,281.32499995231626,45307.29761483311,0.0101475703078432,0.2078690102353529,0.7819834194568039,529257.1416873105,582493.2163847395,0.0274741665681203,0.7105152434173825,0.1803398320426947,0.0816707579718023,93.45037962177558
2021-02-22 04:00:00+00:00,86.22500038146973,0.0,372.4868232621087,1.75,10.669111108514995,26.90972222222222,3.018388859662745,395.2541666666666,33.86305555555554,783.304734005398,135.28327560424805,384.82,385.15,8.216139063570235,217.5517789967856,91.25,282.025,45193.63080491492,0.0101405765494401,0.2078704789246175,0.7819889445259423,536785.7201671321,589888.2363629071,0.0301838885966274,0.7115932694949542,0.1777782603420099,0.0804445815664083,98.37731057914266
2021-02-22 05:00:00+00:00,86.02499961853027,0.0,371.9710151863098,1.602777777777778,10.49819436762068,26.98555555555556,3.027722221679157,397.51638888888886,35.089444444444446,782.0922139994303,135.29173278808594,384.81555555555553,385.15,8.750111421479119,217.24783813900424,92.0,281.6250001430511,45190.58843555432,0.0099526969819028,0.2079099336338004,0.7821373693842968,536940.2892717611,590039.2306835373,0.0302772222167915,0.7117510896367859,0.1775531068219861,0.0804185813244365,102.31678328080946
2021-02-22 06:00:00+00:00,85.82499885559082,23.5,369.6546358765496,0.0,10.673833046489293,29.050277777777776,3.0981666378842463,400.19833333333327,38.75666666666667,781.1697657436794,134.8125564617581,384.7133333333333,385.15,10.3423613831732,217.00435651567253,92.5,281.5000001430511,44997.39278480455,0.0099225980942171,0.2079162544002143,0.7821611475055684,536964.8285790561,589836.7651012015,0.0309816663788424,0.7120495895495169,0.1768664764282556,0.0801022676433848,120.31657063310033
2021-02-22 07:00:00+00:00,85.5999984741211,16.703125,367.2002783796522,0.0,10.800000190734863,29.27805555555556,2.3733333074384264,405.13749999999993,45.239166666666655,782.9847211880152,134.14346313476562,384.4838888888889,385.15,12.118778064250948,217.49714559766988,91.25,281.57500019073484,44866.13806420892,0.0098392733727067,0.2079337525917315,0.7822269740355617,512205.1499861768,564922.8622116222,0.0237333330743842,0.7092307841650585,0.1836449490267195,0.0833909337338378,138.78908762344872
2021-02-22 08:00:00+00:00,85.75,0.0,366.6861165364583,0.0,10.558888841205173,28.98611111111111,2.5,407.37777777777774,46.51611111111112,783.4564689297143,133.94266510009766,384.7088888888889,385.15,12.443305648962657,217.6250617048476,92.0,281.32500007152555,44865.804437739,0.0097540224482365,0.2079516552858703,0.782294322265893,516062.43773055833,568779.7579449016,0.025,0.7097874165388633,0.1823877395710531,0.0828248438900835,144.80826870560426
2021-02-22 09:00:00+00:00,85.9000015258789,0.0,366.4946607907613,0.0,10.899999618530272,29.49722222222222,2.425000011920929,407.4972222222222,46.726944444444456,782.4907335238986,133.63917922973633,384.8086111111111,385.15,12.58391678518719,217.3585378350152,93.0,280.95000019073484,44768.64459535033,0.0096129259133298,0.2079812855582007,0.7824057885284694,512545.067561894,565148.2249614305,0.0242500001192093,0.7095806197913997,0.1829928349833245,0.0831765451060665,147.2857306404112
2021-02-22 10:00:00+00:00,85.9000015258789,0.0,366.5563959481981,0.0,10.800000190734863,29.346666666666664,2.724999964237213,406.7075,46.24361111111112,780.4226654900443,133.66910934448242,384.8794444444444,385.15,12.433139124711351,216.78275494469548,93.0,280.8499999284744,44676.2260785568,0.0095482170687335,0.2079948744155659,0.7824569085157006,520809.4897634439,573304.0554057482,0.0272499996423721,0.7108112692444385,0.1801147200318711,0.0818240110813182,147.27375823541854
