Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-02-22 11:00:00+00:00,85.9000015258789,47.796875,368.2330125300089,0.0,10.850000143051147,30.00361111111111,2.525000035762787,403.6069444444444,41.59388888888888,782.8826300218369,134.3902587890625,385.1102777777778,385.15,11.368028008672924,217.46739798227944,89.5,281.449999833107,44962.782005641086,0.0095716450200477,0.2079899545457899,0.7824384004341624,517849.3265998603,570680.5954564887,0.0252500003576278,0.7100034625263442,0.1820191384944591,0.0827273986215687,135.22994940844865
2021-02-22 12:00:00+00:00,86.0,0.0,369.44802246729535,0.0,10.524999856948853,30.87333333333333,2.9764722226394547,400.6744444444444,39.66694444444445,783.1228050740558,134.61663055419922,384.68888888888887,385.15,10.457944654093843,217.55448375278056,78.5,282.3750001430511,44904.75412686661,0.0089429973159166,0.2081219705636575,0.7829350321204258,531225.0794295266,583988.1655285949,0.0297647222263945,0.7121971799717353,0.1773001743021152,0.0807379234997549,122.33090831819476
2021-02-22 13:00:00+00:00,86.0999984741211,0.0,370.3943786048889,0.8016666666666666,10.424055405457814,30.83194444444444,3.083750007152557,399.3922222222222,37.53361111111111,782.1784323120114,134.4197998046875,385.0669444444444,385.15,9.8705556374126,217.27178739759665,70.75,282.749999666214,44725.62803296978,0.0082716760234053,0.2082629480350848,0.7834653759415097,532202.51354847,584755.1264872096,0.0308375000715255,0.7130544453010259,0.1757976694637785,0.0803103851636698,118.09697520377232
2021-02-22 14:00:00+00:00,86.20000267028809,25.703125,370.2881621042888,0.1388888888888889,10.650000095367432,32.23416666666667,3.017861103879081,398.9897222222222,37.87138888888889,782.7116832139756,134.46791458129883,384.9838888888888,385.15,9.766944608953263,217.419912507799,68.25,282.65,44787.98004444494,0.0079286741818552,0.2083349784218104,0.7837363473963344,530563.3238920507,583189.2004442734,0.0301786110387907,0.7130134803813946,0.1761696199920944,0.0806382885877203,118.19789141434826
2021-02-22 15:00:00+00:00,86.30000305175781,0.0,370.37780151367184,0.0,10.474999904632568,30.641388888888883,3.224999964237213,398.7636111111111,37.9475,781.8341342502167,134.7549934387207,384.63305555555553,385.15,9.776583481099872,217.1930473412408,72.0,282.40000023841856,44872.96656093757,0.0082222997443228,0.2082733170536921,0.7835043832019849,538632.1083254988,591357.8440346004,0.0322499996423721,0.7136467742223136,0.1744279240077116,0.0796753021276025,114.31679208509844
2021-02-22 16:00:00+00:00,85.80000305175781,27.703125,368.7342455122206,0.0,10.62500023841858,30.291666666666675,2.974999964237213,401.04027777777776,40.79861111111111,780.6727470228406,134.32781982421875,385.0838888888889,385.15,10.895000138812597,216.8371799384224,73.25,282.0249997615814,44723.66203603408,0.0081565593450393,0.2082871225375417,0.7835563181174189,528545.3730114829,581095.6759038229,0.0297499996423721,0.7126968649194018,0.1767405479675045,0.0808125874707216,131.32489441726463
2021-02-22 17:00:00+00:00,85.80000305175781,0.0,368.0255287530687,0.0,10.675000190734863,30.389166666666668,2.4999999403953552,403.2258333333333,42.01444444444444,782.3176340399848,134.57166290283203,384.7522222222221,385.15,11.252194685406156,217.310454618666,74.75,281.15000011920927,45038.9887158153,0.0078464641409163,0.2083522425304075,0.7838012933286761,516922.6197136493,569843.4314547323,0.0249999994039535,0.7110104206133884,0.1810002261686135,0.0829893538140446,133.69555738682038
2021-02-22 18:00:00+00:00,85.80000305175781,0.0,368.9493167665269,0.0,10.62500023841858,30.83083333333333,2.849999964237213,402.3208333333333,41.12638888888889,784.0347136603459,134.96820449829102,384.7838888888888,385.15,10.773166862593758,217.7877298397489,77.75,280.5999999284744,45359.58531164032,0.0078607577647554,0.2083492408694013,0.7837900013658432,531779.3834614351,585076.8962026124,0.0284999996423721,0.7123907411056379,0.1777053192120659,0.081403940039924,125.9536669867658
2021-02-22 19:00:00+00:00,85.80000305175781,0.0,369.1368282148573,0.0,10.525000095367432,30.907222222222224,2.824999988079071,402.1583333333333,40.09444444444444,783.858879869249,134.5381965637207,384.78722222222217,385.15,10.703944639894695,217.7385784827339,77.75,280.07500007152555,45289.66616541694,0.0075851777232411,0.2084071126781193,0.7840077095986396,529978.4707950229,583193.8285393878,0.0282499998807907,0.7124684567826027,0.1777406436450111,0.0815408996915955,124.654148335965
2021-02-22 20:00:00+00:00,85.80000305175781,43.5,367.3304041311476,0.0,10.675000190734863,29.765,2.725000023841858,404.49305555555554,44.49972222222222,782.5608887227373,134.26379776000977,384.6272222222222,385.15,11.71672247462802,217.3780255338881,81.0,278.8499999284744,45320.67788352946,0.0072641994259392,0.2084745181205527,0.7842612824535079,526923.8356484934,580175.6321616404,0.0272500002384185,0.7122773522240521,0.1784514299272592,0.0820212176102701,137.42908776735894
2021-02-22 21:00:00+00:00,85.80000305175781,0.0,368.9355314106412,0.0,10.799999952316284,31.30972222222222,2.975000023841858,402.3997222222222,41.0938888888889,781.7954683430988,134.7670669555664,384.6775,385.15,10.89713910924064,217.2253390630087,83.5,278.50000002384184,45503.175504506085,0.0073083006213411,0.2084652568695183,0.7842264425091405,537221.6752680945,590687.9064858892,0.0297500002384185,0.713242032904838,0.1761220476511623,0.0808859192055809,124.49869472285265
2021-02-22 22:00:00+00:00,85.95000076293945,24.203125,369.7665219582451,0.0,10.824999809265137,31.19555555555556,2.728666688866085,400.9825,38.65611111111111,784.4575003729925,134.72269821166992,384.9736111111111,385.15,10.227722417778438,217.9798618486193,83.75,278.4250000953674,45655.37805298977,0.007292164219154,0.2084686455139776,0.7842391902668683,530950.734304024,584595.803516287,0.0272866668886608,0.7122739702160488,0.1784371544167211,0.0820022084785692,120.29214878630906
2021-02-22 23:00:00+00:00,86.19999694824219,0.0,370.50581898583306,0.0,10.674999952316284,30.68472222222223,2.849999964237213,400.1086111111111,37.58277777777777,782.2663641696504,135.2561149597168,384.8633333333333,385.15,9.767583546638487,217.2923858896892,84.0,278.4,45712.22014437716,0.0073011546384228,0.2084667575259312,0.7842320878356459,535563.6001111943,589275.4587808375,0.0284999996423721,0.7127501307333164,0.1772975871028239,0.0814522825214876,113.07714721905913
2021-02-23 00:00:00+00:00,86.19999694824219,0.0,370.6027736239963,0.0,10.47686111635632,29.96777777777777,3.2112777908643086,400.56805555555553,37.53027777777776,782.228096856011,135.45201110839844,384.6447222222222,385.15,9.792583694458008,217.16127747005893,84.75,278.19999995231626,45809.09617550781,0.0072647214316782,0.2084744084993475,0.7842608700689742,548772.2392038461,602597.9272100677,0.0321127779086431,0.7142085532559016,0.1738583627700554,0.0798203060653999,110.2905310202684
2021-02-23 01:00:00+00:00,86.19999694824219,0.0,370.2424961853027,0.0,10.651250116030376,30.31583333333333,3.174999952316284,399.53972222222217,37.57138888888888,783.3065946621365,135.43909072875977,384.91,385.15,9.866639239258236,217.585165807936,85.25,277.87499990463255,45921.52654262243,0.0071445637439394,0.2084996416137727,0.7843557946422879,548800.7011073119,602758.4947948933,0.0317499995231628,0.7141417561667806,0.1741133486990689,0.0799948956109876,115.14546534264379
2021-02-23 02:00:00+00:00,86.12499809265137,0.0,370.4882918039957,0.0,10.660027876694995,30.774166666666662,2.898194499942992,399.55472222222215,37.95777777777778,781.4634651014537,135.2487754821777,384.76666666666665,385.15,9.89355575852924,217.0731854587132,82.75,277.95000007152555,45736.7522060065,0.0069726844370237,0.208535736268225,0.7844915792947512,537227.7003407943,590968.3841828519,0.0289819449994299,0.7131525448082783,0.1766029738169994,0.0812625363752924,112.27938203572741
2021-02-23 03:00:00+00:00,86.07499885559082,0.0,370.60146353827577,0.0,10.46277787314521,30.601944444444445,3.0816388330194684,399.6469444444444,37.31166666666666,781.7280643886988,135.35595703125,384.6463888888889,385.15,9.667638971805571,217.1466852357653,88.25,277.824999833107,45809.09738073572,0.0073685204944196,0.2084526106961718,0.7841788688094085,544441.8324386191,598267.5218609835,0.0308163883301946,0.7136268720825594,0.1751586726820712,0.0803980669051748,110.30649839695164
2021-02-23 04:00:00+00:00,86.0,0.0,370.4751703664991,0.0,10.424999952316284,29.82083333333333,3.362305543091562,399.8172222222222,36.99249999999999,783.1682992723253,135.16117095947266,384.79527777777776,385.15,9.645555914507971,217.5467506578234,88.25,277.824999833107,45827.451097285855,0.0073685204944196,0.2084526106961718,0.7841788688094085,554268.2421220738,608115.4971613847,0.0336230554309156,0.7147415995039489,0.1725075743098045,0.0791277707553309,112.62996741196373
2021-02-23 05:00:00+00:00,86.12499809265137,0.0,369.6714517445034,0.0,10.799999713897703,31.5525,2.6697221983803643,400.7891666666666,39.631388888888885,783.1291772121851,134.94758224487305,384.74861111111113,385.15,10.42705585479736,217.5358834584554,87.75,277.69999995231626,45773.34102984142,0.0072637588788829,0.2084746106354345,0.7842616304856824,530404.5683659477,584188.2440760114,0.0266972219838036,0.7120580665940417,0.1789732714048168,0.0822714400173378,118.71241188761618
2021-02-23 06:00:00+00:00,85.80000114440918,70.0,366.8580208333333,0.0,10.775000095367432,29.914166666666667,2.7199999284744263,405.4708333333333,45.53222222222221,778.0456883578829,133.8148237270779,384.6405555555555,385.15,12.178500198788113,216.12380267249225,88.75,277.79999985694883,45078.25182190972,0.0073971140983344,0.2084466060393497,0.7841562798623158,524026.7672950106,576993.7131857546,0.0271999992847442,0.7121721970271134,0.1785954291035558,0.0820323745845863,141.22456953835623
2021-02-23 07:00:00+00:00,85.5,0.0,368.1451846483019,0.0,10.725000143051147,29.337777777777767,2.6544444325235155,404.13888888888886,42.12138888888888,765.0338365342882,132.14963455200194,384.94,385.15,11.288694633113014,212.50939875284843,90.75,276.32499995231626,44006.45771507253,0.0068222794041797,0.2085673213251222,0.784610399270698,509199.4504887759,560907.0383039861,0.0265444443252351,0.7122805685670414,0.1787963085649448,0.0823786785427787,134.35689961495365
2021-02-23 08:00:00+00:00,85.64999961853027,32.0,368.78367835362747,0.0,10.850000143051147,29.213888888888885,2.7037222388717863,402.13194444444446,40.21361111111111,766.0859543185762,132.15178680419922,384.9127777777777,385.15,10.77477792368995,212.6755664867826,91.25,276.27499994039533,44075.670913235816,0.0068355406854096,0.208564536456064,0.7845999228585264,511533.1871064866,563322.1004295386,0.0270372223887178,0.7124678737746896,0.1783403879324428,0.0821545159041498,128.934149266583
2021-02-23 09:00:00+00:00,86.0999984741211,0.0,370.34790978325736,0.0,10.591833644443089,28.181111111111107,2.8992777977387107,398.8519444444444,36.25944444444445,765.5145877922907,132.64813613891602,385.0408333333333,385.15,9.394333430661096,212.6318299653796,88.25,277.5500000357628,44005.13637456105,0.0072290718110682,0.2084818949196756,0.784289033269256,517077.3646786779,568783.3999187872,0.028992777977387,0.7129921627937085,0.1767795780248354,0.081235481204069,117.62970971466267
2021-02-23 10:00:00+00:00,86.39999961853027,15.296875,372.699458471934,3.3697222222222214,10.80583337465922,26.03111111111111,2.744083326343033,394.8261111111111,32.55888888888888,770.25800298055,133.64036178588867,385.0616666666666,385.15,7.950527862707773,213.96055712805853,83.0,278.6499998807907,44432.91385125333,0.007340414214023,0.2084585130150551,0.7842010727709218,517247.5190367748,569456.1928119975,0.0274408332634303,0.7123042376863773,0.178326661111909,0.0819282679382832,98.6441997933863
2021-02-23 11:00:00+00:00,86.02499961853027,9.09375,368.26348559909394,0.4125,10.54300008508894,30.50694444444445,2.868861083123419,403.3261111111111,42.527777777777786,779.4678696017795,134.44317626953125,384.7269444444444,385.15,11.276889048152498,216.51885299258765,75.75,280.0499999761581,45008.17309043092,0.0073789204263584,0.2084504267104647,0.7841706528631769,527971.6635248949,580856.2669061513,0.0286886108312342,0.7127751006024136,0.1771760890859047,0.0813601994804474,131.2036535480572
2021-02-23 12:00:00+00:00,85.97500038146973,15.90625,369.1742001152038,2.1825,10.643472192552354,28.9125,2.5957777407434253,401.4755555555556,39.963888888888896,764.6499076504176,131.4686545944214,385.1147222222222,385.15,10.234389109346605,212.40275194380027,85.0,277.3250000119209,43599.93251892333,0.0068564107152174,0.2085601537498043,0.7845834355349782,502729.90250154265,553959.8232112775,0.0259577774074342,0.7120255612840536,0.1793754168957215,0.0826412444127906,128.656487901966
2021-02-23 13:00:00+00:00,86.00833231608073,0.0,372.8404945373535,34.86361111111111,10.60474991348055,26.723611111111104,2.687861124277115,394.1563888888888,32.01833333333334,767.4396332804363,133.7139549255371,384.8394444444445,385.15,7.73086119559076,213.19387943691683,77.75,278.49999990463255,44318.5699912503,0.0068084608231481,0.2085702232271388,0.7846213159497128,513841.6523922554,565915.9721319745,0.0268786112427711,0.7124222205125619,0.1784705322238395,0.0822286360208273,95.64817166555545
2021-02-23 14:00:00+00:00,85.54999783833821,0.0,373.7524951934814,26.30055555555555,10.675694455305734,25.63888888888888,2.570833343515794,393.3708333333333,30.80583333333333,767.0106225246853,133.68191146850586,384.88888888888886,385.15,7.24050011979209,213.0585068172879,74.5,279.0999999284744,44187.98204253454,0.0068011364340378,0.208571761348852,0.7846271022171101,508712.2289382605,560633.1078382386,0.0257083334351579,0.7119618810835596,0.1795708822057227,0.0827589032755597,88.98342374882513
2021-02-23 15:00:00+00:00,81.18730547057258,0.0,373.569994354248,97.96444444444444,10.72944452020857,26.24833333333333,2.7041666586945454,394.4,31.8575,766.1472797987194,134.2434310913086,384.69055555555553,385.15,7.484944543043772,212.81723049163824,77.0,279.0999999284744,44323.64328717103,0.0070277585712583,0.2085241707000357,0.7844480707287059,514539.39247789234,566619.6733403183,0.0270416665869454,0.7123463104691365,0.1784761077238031,0.0821359152201149,88.48258808283015
2021-02-23 16:00:00+00:00,86.375,0.0,372.9649948120117,7.460555555555555,10.690972321563295,25.101388888888884,2.6723611271546948,394.1333333333333,32.79805555555555,767.8222749667694,133.34788513183594,384.99222222222215,385.15,7.930194435516992,213.28535412682427,82.25,278.4749999284744,44223.24497395516,0.0071872675302941,0.2084906738186382,0.7843220586510676,512479.28345680254,564441.5963011998,0.0267236112715469,0.712117620761553,0.178892670771125,0.082266097195775,96.12308632753559
2021-02-23 17:00:00+00:00,84.796055132548,0.0,372.9826417520311,53.403611111111125,10.718694423304663,26.0625,2.6585277796950613,394.7627777777777,32.22583333333333,767.0478736368816,133.50152587890625,384.9044444444445,385.15,7.92538913766543,213.0688541327584,66.75,278.54999985694883,44217.63568712948,0.005871093314088,0.2087670704040415,0.7853618362818704,511208.3376650346,563164.0595974117,0.0265852777969505,0.7129068553810447,0.1780656074479313,0.0824422593740734,95.19547173799423
2021-02-23 18:00:00+00:00,86.22500038146973,41.890625,367.17096604029337,2.873611111111112,10.77344458050198,29.47888888888889,2.661861044433382,403.3936111111111,43.96972222222222,780.8483791097004,134.45346700032553,384.2405555555556,385.15,11.681750169065266,216.90232836405443,70.25,278.2749998807907,45378.95672210935,0.0060606820733729,0.2087272567645916,0.7852120611620353,524855.0727055065,578175.346853985,0.0266186104443337,0.7127985233077051,0.1781720460400769,0.0824108202078841,135.14860291316842
2021-02-23 19:00:00+00:00,85.69999694824219,19.203125,367.0861220677693,0.0,10.668333427111309,30.35611111111111,2.699999988079071,406.195,45.04472222222221,781.4301825120712,134.41725158691406,384.8638888888888,385.15,12.073889025582208,217.09031733194985,70.25,278.07500007152555,45433.18955284322,0.0059772700297464,0.2087447732937532,0.7852779566765004,526646.4309092647,580030.4286338555,0.0269999998807907,0.7130036852195241,0.1777508900469848,0.0822454248527004,140.71403680703182
2021-02-23 20:00:00+00:00,85.69999694824219,0.0,367.148995774587,0.0,10.5,30.690000000000005,2.775000035762787,406.2838888888889,45.63666666666668,781.2075533379451,134.1622772216797,384.6583333333333,385.15,12.126055656803976,217.00209900750065,71.0,277.7249999284744,45391.22040068981,0.0058956335335306,0.2087619169579585,0.7853424495085108,528511.1700238222,581845.8539946328,0.0277500003576278,0.7133543257368408,0.1769826017516065,0.0819130721539247,138.65994281008835
2021-02-23 21:00:00+00:00,85.69999694824219,0.0,367.606781340705,0.0,10.549999952316284,30.91305555555556,2.8750000596046448,404.41527777777776,43.5963888888889,782.858530307346,134.68701934814453,384.69666666666666,385.15,11.712833451959824,217.34141380310064,72.25,277.4,45718.5610855247,0.0058645536864494,0.2087684437258456,0.7853670025877049,535558.7058190381,589278.0150945295,0.0287500005960464,0.7137719798207233,0.1760147918534461,0.0814632277297843,134.58337961997103
2021-02-23 22:00:00+00:00,85.69999694824219,32.109375,368.882494354248,0.0,10.625,31.234722222222235,2.725000023841858,402.2080555555555,41.02555555555555,782.8776141866044,134.75811386108398,384.7219444444444,385.15,11.020916922357348,217.4660046429105,77.25,277.19999995231626,45776.812894226336,0.0061810040853084,0.2087019891420852,0.7851170067726063,531559.9111311346,585347.6662818505,0.0272500002384186,0.7129723929686556,0.1776628973515225,0.0821147094414032,124.65872252665096
2021-02-23 23:00:00+00:00,85.74958332909478,0.0,367.83870974222816,0.0,10.699722508589428,30.401666666666664,2.6493055913183423,403.2447222222222,42.99222222222222,780.9904253302681,134.94557234446208,384.8066666666667,385.15,11.552305788728924,216.9417853503757,83.5,276.0750000119209,45916.33842878951,0.0061710968457702,0.2087040696623882,0.7851248334918415,530734.9187760846,584686.6164299122,0.0264930559131834,0.712677788447941,0.1783710421889531,0.0824581134499224,132.80575632082508
2021-02-24 00:00:00+00:00,85.80000305175781,0.0,368.0055643378364,0.0,10.700000047683716,31.078055555555565,2.724999964237213,402.2972222222222,42.07111111111109,782.5658063930932,134.7434043884277,384.88055555555553,385.15,11.375611239274344,217.3793913057116,85.0,275.82499995231626,45981.66962999281,0.006171450674759,0.2087039953583006,0.7851245539669404,533932.8002401966,587961.2620554382,0.0272499996423721,0.7129785220397353,0.1776559441367645,0.0821155341811279,132.1584495365078
2021-02-24 01:00:00+00:00,85.80000305175781,0.0,367.8202582571241,0.0,10.600000381469728,30.89722222222224,2.800000011920929,403.2763888888889,41.30805555555556,782.5409236145017,134.81241607666016,384.6386111111111,385.15,11.370666811731128,217.4822016016644,83.5,275.8499999284744,45999.58804641513,0.0060739173797739,0.2087244773502474,0.7852016052699785,536521.3010162687,590570.8169708066,0.0280000001192092,0.7133393230982091,0.1768761285780543,0.0817845482045271,131.7224192747674
2021-02-24 02:00:00+00:00,85.80000305175781,0.0,368.44750061035154,0.0,10.75,31.234722222222224,2.675000011920929,402.6663888888888,41.77222222222222,781.9810364956325,134.99086380004883,384.7572222222222,385.15,11.308055834505293,217.2169552315607,83.5,276.1749999761581,45973.35673786232,0.0062147238978653,0.2086949079814482,0.7850903681206863,532247.4613018229,586266.1554688112,0.0267500001192092,0.7127519667080267,0.1781599617619139,0.0823380714108499,127.66158553169153
2021-02-24 03:00:00+00:00,85.80000305175781,0.0,367.79593644036186,0.0,10.700000286102297,30.660000000000007,2.949999988079071,403.3197222222222,42.78666666666666,783.6284235127764,134.5439453125,384.7344444444444,385.15,11.690694517824385,217.6745628738404,84.75,275.775,45984.28365051896,0.0061317160412987,0.2087123396313272,0.785155944327374,541320.5303577954,595352.0636471552,0.0294999998807907,0.7138986461106234,0.1755006057601328,0.081100748248453,132.8255907893153
2021-02-24 04:00:00+00:00,85.9000015258789,0.0,367.799382364485,0.0,10.899999856948853,30.642777777777777,2.724999964237213,402.88638888888886,42.4425,781.1640144856768,134.6292381286621,384.7241666666666,385.15,11.682444672319624,217.0028493881227,85.25,275.50000002384184,45914.51417290259,0.0060488532836347,0.2087297408104367,0.7852214059059285,533077.3650958716,587026.9192490322,0.0272499996423721,0.7130571773653774,0.1775667086681886,0.0821261143240616,132.50941979942252
2021-02-24 05:00:00+00:00,85.9000015258789,77.6875,367.36035272386334,0.1105555555555555,10.832889026006065,30.864444444444448,2.831000021431181,405.1627777777778,44.64833333333333,777.3371535068087,134.0004768371582,384.4044444444445,385.15,11.867416829797952,215.92830716027163,84.0,275.0500000357628,45550.59979236524,0.0057733512806614,0.2087875962310611,0.7854390524882775,532103.170915791,585625.12567182,0.0283100002143118,0.7136555316178737,0.1763642534086446,0.08167021475917,133.8373891885612
2021-02-24 06:00:00+00:00,86.0999984741211,10.0,369.531120783488,0.5,10.450000071525574,30.20055555555556,3.200999996728368,400.3672222222222,38.62611111111112,764.60833243476,132.7607879638672,384.6886111111111,385.15,10.246916988690693,212.39120360904275,81.5,274.37500002384184,44499.41381152257,0.0053391658444995,0.208878775172655,0.7857820589828454,531523.9186536144,583810.7298821533,0.0320099999672837,0.7154064456516168,0.1725501084190317,0.0800334459620678,119.85676541187284
2021-02-24 07:00:00+00:00,85.75000190734863,13.8125,367.1594925498962,0.0,10.75,29.68333333333333,3.025722216102812,404.5672222222222,43.6463888888889,764.560299445258,131.53250885009766,385.12,385.15,11.767777873410118,212.33758327907992,81.75,274.525,44060.85563507248,0.0054131867930371,0.2088632307734622,0.7857235824335007,520658.5047437706,572430.0101149809,0.0302572221610281,0.7146614578952157,0.1742611365163824,0.0808201834273736,143.38186944205933
2021-02-24 08:00:00+00:00,85.7750015258789,0.0,367.88517608642576,0.0,10.900000095367432,30.0236111111111,2.6926944296889834,404.36777777777775,41.897777777777776,765.1326639811199,131.74388885498047,384.53,385.15,11.497472377088334,212.53685131496857,78.25,275.8749999642372,43948.580802466095,0.005704262905984,0.2088021047897433,0.7854936323042726,509051.3793867394,560690.9618296371,0.0269269442968898,0.7131497460190638,0.1776212699079698,0.0823020397760765,133.3441299327071
2021-02-24 09:00:00+00:00,85.95000076293945,27.296875,368.97317094167073,0.0,10.849999904632568,30.15416666666666,2.975250056385994,401.9713888888889,39.37611111111112,766.4968492635089,132.20636749267578,384.9119444444444,385.15,10.355777985784744,212.915791575114,82.5,276.4,44097.57299846334,0.0062387321678031,0.2086898662447613,0.7850714015874355,519981.2737251378,571795.9219983323,0.0297525005638599,0.7139302881628536,0.1753399781958501,0.0809772330774362,127.49473372585331
2021-02-24 10:00:00+00:00,85.22358406702678,0.0,371.89020385742185,16.03611111111111,10.45980574236976,27.580277777777773,3.1620277213388013,396.01138888888886,33.8436111111111,766.110940229628,133.06326293945312,384.8944444444444,385.15,8.511222439077164,212.8377614763048,78.25,277.82499995231626,44133.51214453117,0.0065390205385911,0.2086268056868958,0.784834173774513,526628.9742117396,578485.8509815637,0.031620277213388,0.7144797321488203,0.1737939903386858,0.080106000299106,103.91685092215765
2021-02-24 11:00:00+00:00,86.39999771118164,17.0,372.75537338256834,4.490277777777777,10.600444434483846,26.891111111111105,3.022111091779338,395.4708333333333,32.306666666666665,765.7584493170843,133.44512557983398,384.7044444444445,385.15,7.963333450555801,212.71068075815845,78.75,278.2999999761581,44164.29333085813,0.0068007754377761,0.208571837158067,0.7846273874041568,522617.2950627905,574510.3397265488,0.0302211109177933,0.7137553747640503,0.1753069374511967,0.0807165768669595,95.36538922429109
2021-02-24 12:00:00+00:00,85.42922310511271,0.0,372.5285537762112,26.927222222222223,10.51325001080831,26.661944444444444,2.9524166606201065,394.67027777777776,32.82055555555556,766.4463812594944,133.79880905151367,384.7761111111111,385.15,7.987666751676135,212.6676297802396,78.25,278.15,44345.02881026432,0.0066880887156648,0.2085955013697103,0.7847164099146248,522441.5380433921,574546.9468954527,0.029524166606201,0.713550825287538,0.1758832751332194,0.0810417329730415,97.32859636810363
2021-02-24 13:00:00+00:00,86.10000038146973,16.890625,369.432341893514,5.669722222222222,10.661889057689242,27.70638888888888,2.9923611099852456,399.71861111111104,39.396388888888886,775.8430919901526,133.88811395433214,384.2408333333333,385.15,10.216055704090328,215.4969467586941,75.0,278.44999995231626,44870.269610742725,0.006546576080815,0.2086252190230288,0.7848282048961561,529841.1140647592,582563.680857382,0.0299236110998524,0.7138005064435613,0.1754026927274553,0.0808731897291307,117.82348072463608
2021-02-24 14:00:00+00:00,86.10000038146973,9.90625,370.3683156543308,0.8377777777777777,10.666889062192704,28.62194444444444,2.9463610921965704,399.9486111111111,38.48583333333334,768.1693397013345,133.56528854370117,384.8883333333333,385.15,9.863166882859336,213.38037257724343,72.75,278.79999985694883,44263.70739381241,0.0065067058816125,0.2086335917648613,0.7848597023535261,521178.77431076375,573188.6304984933,0.0294636109219656,0.713643285846014,0.1758082905010301,0.0810848127309901,115.972293002382
2021-02-24 15:00:00+00:00,86.27499961853027,0.0,373.7717182795207,11.39111111111111,10.474777737458547,26.479444444444443,2.9809166514873504,393.8797222222222,30.7425,766.8985497707791,134.43391799926758,385.0172222222222,385.15,7.378889045715332,213.02737538231744,72.5,278.87500002384184,44465.90840864429,0.0065180803828687,0.2086312031195975,0.7848507164975337,524679.2534032947,576926.6957834518,0.0298091665148735,0.7137733285261828,0.1754900592880967,0.0809274456708468,89.28137854594503
2021-02-24 16:00:00+00:00,86.20000076293945,11.0,373.15500297546384,6.407222222222222,10.637638908757106,26.04472222222222,3.0489444736970803,394.7233333333333,32.24472222222222,767.0274118550617,134.06008529663086,384.8458333333333,385.15,7.826972355312772,213.06317018720844,74.25,278.3500000476837,44433.357452747885,0.0064368790906079,0.2086482553909723,0.7849148655184197,526446.296627611,578655.4916345897,0.0304894447369708,0.7140959173356802,0.1747880371262508,0.0806266008010982,92.89610950077477
2021-02-24 17:00:00+00:00,85.97500038146973,0.0,372.5795999908447,4.706944444444444,10.667250147395665,26.734444444444435,2.933805546296968,394.81666666666666,33.24250000000001,766.1088481987847,133.66220474243164,384.8538888888888,385.15,8.185888978110418,212.87745797899044,79.0,277.9,44320.07960790781,0.006635743441519,0.208606493877281,0.7847577626811999,521519.4449950406,573595.5385343322,0.0293380554629696,0.713510488409339,0.176020972255356,0.0811304838723354,97.69299276403413
2021-02-24 18:00:00+00:00,86.125,19.796875,367.1605112224155,0.6358333333333333,10.669833459324307,29.49361111111111,2.996472187307146,404.0433333333333,44.83055555555555,780.099105038113,134.37086226569284,384.2755555555556,385.15,11.997472349272837,216.6941964594524,82.0,277.5000001430511,45434.09438226655,0.006697188273672,0.2085935904625288,0.7847092212637992,536729.6736653126,590114.7345644757,0.0299647218730714,0.7137200608317684,0.1754736515671186,0.0808415657280415,135.2143723302837
2021-02-24 19:00:00+00:00,86.0,0.0,366.7591346740722,0.0,10.775000095367432,30.030277777777776,2.949999988079071,405.3694444444444,45.09416666666666,782.1461333041719,134.2763328552246,384.87,385.15,12.193194636768766,217.34437101152216,81.0,277.52500011920927,45517.16902057514,0.0066275814996398,0.2086082078850756,0.7847642106152846,536133.2439895561,589615.917588732,0.0294999998807907,0.7135800941818338,0.1758620069799384,0.0810578989574369,143.25073421963188
2021-02-24 20:00:00+00:00,86.0,0.0,367.6387278090583,0.0,10.724999904632568,30.276666666666667,2.675000011920929,404.7986111111111,43.38944444444444,782.6374680752223,134.60477828979492,384.5594444444444,385.15,11.668194634119669,217.4430236604479,79.0,277.62500002384184,45640.723555643504,0.0065101473612423,0.2086328690541391,0.7848569835846185,528576.6985070271,582204.5486849082,0.0267500001192092,0.7125624733101565,0.1783749444348981,0.0823125821357361,133.53997153395272
2021-02-24 21:00:00+00:00,86.0,36.40625,368.1979490322536,0.0,10.775000095367432,30.856111111111115,2.7583333094914755,403.60833333333335,42.45305555555555,783.539969431559,134.78342056274414,384.4925,385.15,11.309277905093296,217.6486034732396,78.5,277.57499995231626,45762.23853477028,0.0064467412740736,0.2086461843324445,0.7849070743934818,532631.7215607293,586402.3518390844,0.0275833330949147,0.7129343956214519,0.1775413474268095,0.0819409238568237,128.3818450863382
2021-02-24 22:00:00+00:00,85.97500038146973,0.0,368.76870082431367,0.0,10.674999952316284,31.066944444444445,2.850666606095102,403.8075,41.82555555555556,782.410083940294,135.1247673034668,384.6208333333333,385.15,11.208944663206736,217.3361349868776,84.0,276.9249999761581,45919.50667605519,0.0065896116132619,0.2086161815612149,0.784794206825523,537567.7416810757,591523.1620254405,0.028506666060951,0.7132096873485454,0.1767729212204895,0.0815107253700139,124.29495216620433
2021-02-24 23:00:00+00:00,85.9000015258789,0.0,367.5132019657559,0.0,10.850000143051147,30.670277777777777,2.6249999403953552,404.0,43.51999999999999,782.5749549865723,134.78879928588867,385.0572222222222,385.15,11.72697255373001,217.3832523218792,90.75,275.8499999284744,45993.52981187116,0.0065978139105902,0.208614459078776,0.7847877270106337,531107.8015708766,585150.1990998252,0.0262499994039535,0.7123075152903036,0.1789111858603059,0.0825312994454369,137.36239397638397
2021-02-25 00:00:00+00:00,85.9000015258789,0.0,367.9308310657077,0.0,10.75,30.56805555555556,2.650000035762787,403.2736111111111,42.73527777777777,783.1669628736709,134.73798751831055,384.8833333333333,385.15,11.640555792914496,217.54637916141093,93.5,275.59999998807905,46052.70896389209,0.0066774189137291,0.2085977420281169,0.784724839058154,532644.3724947636,586756.3055273368,0.0265000003576278,0.7123558205404088,0.1787328884919235,0.0824112906100398,132.66193679216096
2021-02-25 01:00:00+00:00,85.9000015258789,0.0,367.58766021728513,0.0,10.650000095367432,29.86805555555556,3.024999976158142,402.50388888888887,43.47222222222223,783.3490039910209,134.65851211547852,384.83416666666665,385.15,11.705361223220828,217.5983353508844,94.5,275.22500001788137,46098.96835679705,0.0065714768901313,0.2086199898530724,0.7848085332567962,545461.0917681092,599627.3795873459,0.0302499997615813,0.7139142306573463,0.1751124430245902,0.0807233265564819,134.85621568334346
2021-02-25 02:00:00+00:00,85.9000015258789,54.0,366.7768486192491,0.0,10.65000033378601,30.357777777777777,2.6249999403953552,405.9922222222222,46.30305555555555,782.1019891866046,134.78795623779297,384.705,385.15,12.342972346941629,217.30027546352807,95.25,274.1250000089407,46254.69417411146,0.0061238172680538,0.2087139983737087,0.7851621843582375,533832.2033513308,588181.4690059118,0.0262499994039535,0.7126114659349951,0.1785663499832492,0.082572184677802,139.5148983971924
2021-02-25 03:00:00+00:00,85.9000015258789,0.0,366.28749504089353,0.0,10.600000381469728,30.77777777777777,2.6999999284744263,407.1069444444444,47.18111111111112,783.2033055792915,134.5523681640625,384.8211111111111,385.15,12.615778036647372,217.61202963935008,96.0,273.55000000596044,46336.06168862786,0.0059221424748496,0.2087563500802815,0.7853215074448687,537078.0118260898,591522.8843102276,0.0269999992847442,0.7130390472628841,0.1777107716529079,0.0822501817994635,144.17656565910525
2021-02-25 04:00:00+00:00,85.9000015258789,0.0,366.4474987030029,0.0,10.600000381469728,30.155555555555555,3.0,406.7708333333333,46.238888888888894,782.424215766059,134.57918548583984,385.1188888888889,385.15,12.464555745919542,217.3546901787652,96.25,273.7000000119209,46273.82087976016,0.0060018796318351,0.2087396052773146,0.7852585150908503,546321.7307658863,600693.4702996045,0.03,0.7141808797240818,0.1749334201208716,0.0808857001550465,145.27575396711222
2021-02-25 05:00:00+00:00,85.82500076293945,0.0,366.9343094952901,0.0,10.65000033378601,30.64111111111111,2.9347777683867347,406.2505555555555,46.49972222222223,775.7329790581598,134.13596591101754,385.3461111111111,385.15,12.21797246800529,215.48138385348847,97.0,274.02500001490114,45672.76344423758,0.0061911128208564,0.2086998663076201,0.7851090208715233,537188.8778253247,590854.3748723038,0.0293477776838673,0.7137999680270838,0.1756877513997982,0.0811645028892505,143.8965753779949
2021-02-25 06:00:00+00:00,85.82500076293945,49.796875,370.4754826015897,0.0,10.400000095367432,29.42555555555555,2.848083331452476,399.7230555555556,37.62027777777778,766.7106631639268,133.35294723510742,384.66,385.15,9.666250315507254,212.9779625405206,97.0,274.67500000596044,44771.8426157914,0.0064855152213424,0.208638041803518,0.7848764429751395,523986.0397422609,576592.9548158158,0.0284808333145247,0.7132662576026586,0.176721502301064,0.0815314067817526,111.79477011102526
2021-02-25 07:00:00+00:00,85.9000015258789,0.0,369.03884484820895,0.0,10.449999809265137,28.854166666666668,3.0158333452542623,401.12527777777774,39.83083333333333,765.2796885681153,132.56505584716797,384.8538888888889,385.15,10.712083587646484,212.57769141727027,97.0,275.0499999463558,44363.68127855058,0.0066608946044075,0.2086012121330744,0.7847378932625181,524687.2983096224,576814.6238119195,0.0301583334525426,0.7138203299633249,0.1752642555055726,0.0807570810785597,125.54657835188789
2021-02-25 08:00:00+00:00,85.9000015258789,19.40625,368.08499374389646,0.0,10.399999618530272,28.834722222222226,2.800000011920929,403.0208333333333,42.33638888888888,765.082633022732,131.9488296508789,384.6833333333333,385.15,11.253055719004736,212.52295362684467,97.0,275.7000000119209,44042.00683963175,0.0069747600457596,0.2085353003903904,0.7844899395638498,514227.1128359941,565976.4708725614,0.0280000001192092,0.7127610729980951,0.1775321606803494,0.0817067662023461,132.6838396981192
2021-02-25 09:00:00+00:00,85.9000015258789,20.1875,369.9021166695488,0.0,10.450000047683716,29.18583333333334,2.9277499730057186,399.7808333333333,38.45833333333333,765.8618327162001,132.23843002319336,385.005,385.15,9.951944589349957,212.739398244222,95.75,277.0750000119209,43964.35936098346,0.0075834970294546,0.2084074656238145,0.7840090373467309,517716.09440962615,569374.2166587817,0.0292774997300571,0.7128775503374208,0.1767689616309701,0.0810759883015518,121.08161867964904
2021-02-25 10:00:00+00:00,84.99855503082276,0.0,373.26437257130937,15.833333333333336,10.593305550416312,25.55527777777777,2.723250015974044,394.04583333333335,31.859722222222224,766.6278721618652,133.25494003295898,385.105,385.15,7.632111213472154,212.92695625305177,91.5,279.025,44036.70196749808,0.0082973078147902,0.208257565358894,0.7834451268263156,512554.7179623137,564297.8427741239,0.0272325001597404,0.7116073562240186,0.1792201935385276,0.0819399500777132,94.87531098551645
2021-02-25 11:00:00+00:00,86.5999984741211,9.90625,373.4497859530978,8.2725,10.938805402384864,26.222777777777782,2.525333331161075,392.9158333333333,31.141944444444444,771.0119023471407,134.43761000739204,384.8744444444444,385.15,7.362916807466084,214.16997344546857,81.25,280.70000007152555,44414.976087904215,0.0082675516258367,0.2082638141585742,0.783468634215589,510784.8781617085,562972.4750649959,0.0252533333116107,0.7108410243771297,0.1810672675098712,0.0828383748013884,91.29223281525137
2021-02-25 12:00:00+00:00,85.89999961853027,8.09375,369.265639483134,0.0,10.625,29.695833333333333,2.875,400.4088888888888,39.82333333333333,782.822916005452,134.07015228271484,384.7125,385.15,10.454389103253682,217.48000053829625,75.5,281.40000023841856,44860.23244303217,0.008059322385497,0.2083075422990456,0.7836331353154573,526852.9287895624,579563.7019101252,0.0287499999999999,0.7123624393259873,0.1776139337889248,0.0812736268850878,124.06368038381859
2021-02-25 13:00:00+00:00,85.82500076293945,0.0,368.81764024946426,0.0,10.649999856948853,30.21555555555555,2.774999976158142,402.3386111111111,41.06583333333335,782.8028258090549,134.4871826171875,384.9225,385.15,10.794055827988515,217.38411909739173,70.0,281.32500019073484,45010.61348661342,0.0074388899680591,0.2084378331067076,0.7841232769252333,525019.5795248338,577907.0503716045,0.0277499997615814,0.712363818510612,0.1781063451077925,0.0817798366200141,128.85763509610007
2021-02-25 14:00:00+00:00,85.82500267028809,0.0,368.86134984122384,0.0,10.599999904632568,30.057222222222222,2.950000047683716,402.00166666666667,41.22111111111111,781.3484664408364,134.43234634399414,384.3961111111111,385.15,10.852638955116271,217.1680932744344,67.0,281.4250000953674,44892.71257292192,0.0071705539467586,0.2084941836711807,0.7843352623820607,529114.8045894569,581863.7418626403,0.0295000004768371,0.7132312416639182,0.1762577843095374,0.0810109735497072,124.49512449135489
2021-02-25 15:00:00+00:00,85.9000015258789,40.703125,367.9844346025254,0.0,10.799999952316284,30.713888888888885,2.675000011920929,402.875,42.24972222222222,781.1048184373643,134.06616973876953,384.34777777777776,385.15,11.294416844050088,216.97356154123943,69.5,280.9250000953674,44836.128874506685,0.0071891706699355,0.2084902741593135,0.7843205551707509,519665.8995668052,572348.3509943506,0.0267500001192093,0.7121268824194925,0.1788691278473808,0.0822539896139173,131.1758454045382
2021-02-25 16:00:00+00:00,85.9000015258789,0.0,368.0503544383579,0.0,10.524999856948853,30.22055555555556,2.6499999165534973,403.3661111111111,42.2886111111111,780.2671438259546,134.47805404663086,384.8594444444444,385.15,11.280250222153134,216.89556450314,68.0,281.00000002384184,44913.65468071013,0.007070901332921,0.2085151107200865,0.7844139879469924,519705.9273438715,572479.4715937058,0.0264999991655349,0.7121034364649141,0.179019222028418,0.082377342341133,134.4729254426659
2021-02-25 17:00:00+00:00,85.74999809265137,0.0,368.30198868857485,0.0,10.62499976158142,30.84583333333333,2.7499999403953552,403.2408333333333,42.403611111111104,782.4597016398111,134.5784912109375,384.7308333333333,385.15,11.24261126783159,217.4404269748265,66.5,280.95000007152555,45081.522845008,0.0068926388859338,0.2085525458339539,0.7845548152801123,524714.2802019507,577685.0695448351,0.0274999994039535,0.7126151200394288,0.1779447344757179,0.0819401460808995,131.2714769221031
2021-02-25 18:00:00+00:00,85.69999694824219,0.0,368.4589871364169,0.0,10.62499976158142,30.516111111111112,2.574999988079071,403.12638888888887,41.80861111111111,783.1810212368434,134.53647994995117,385.0197222222222,385.15,11.368416844209031,217.55028424157044,68.25,280.4249999761581,45193.44693318718,0.0068252820744151,0.2085666907643728,0.7846080271612119,520432.714042467,573535.0141889619,0.0257499998807907,0.7119629576800018,0.179549078573217,0.0827379638659902,132.06788102705258
2021-02-25 19:00:00+00:00,85.69999694824219,0.0,368.8772264925639,0.0,10.799999713897703,30.98777777777778,2.725000023841858,401.52222222222224,40.74916666666667,782.3587131924096,134.76357650756836,384.6130555555556,385.15,10.77783347606659,217.30524171617307,73.0,279.9,45307.0236782854,0.007040530615416,0.2085214885707626,0.7844379808138213,526628.5905619741,579864.3433839594,0.0272500002384185,0.7124208841820835,0.1782885910930675,0.0820405244864305,125.03397381919423
2021-02-25 20:00:00+00:00,85.8499984741211,49.5,369.2510064676072,0.0,10.37499976158142,30.5175,2.6992500129673216,401.3388888888889,40.12305555555556,783.7449025641546,135.1121940612793,384.6513888888889,385.15,10.508000195821127,217.70691820356583,79.5,279.4249999761581,45582.06498487288,0.0074178123280217,0.2084422594111154,0.7841399282608629,529228.9973298141,582787.9236870398,0.0269925001296732,0.7120765052479373,0.178806492228242,0.0821245023941474,121.85809075667294
2021-02-25 21:00:00+00:00,85.80000305175781,0.0,370.2091635831197,0.0,10.524999856948853,30.79138888888889,3.048611075348324,400.0933333333333,38.33944444444444,782.7384658135306,135.3866958618164,384.8983333333333,385.15,10.096027998129529,217.4273526763917,82.0,279.02500011920927,45681.413000084525,0.0074422500268827,0.2084371274943546,0.7841206224787627,541864.2493035087,595539.909578608,0.0304861107534832,0.7134482939413683,0.1755244210217521,0.0805411742833963,115.83728573342596
2021-02-25 22:00:00+00:00,86.00000190734863,0.0,370.5701307911343,0.0,10.441638919247522,29.907222222222227,2.772138863139683,400.3805555555555,37.50305555555555,782.5111259969075,135.15781784057617,384.81805555555553,385.15,9.63497237920761,217.36420231289333,82.75,278.90000011920927,45611.37429248556,0.0074455470420765,0.2084364351211639,0.7841180178367595,531938.4634408978,585531.8282345682,0.0277213886313968,0.7123481823729556,0.1781382177139682,0.0817922112816794,112.49944299990389
2021-02-25 23:00:00+00:00,84.8893356513977,29.703125,371.9401064258152,33.40694444444444,10.44186114973492,28.665833333333328,2.816999977280696,396.8988888888889,34.54666666666665,781.3973395284017,135.6851043701172,385.00916666666666,385.15,8.698166938887702,217.0380457093981,80.0,278.9249999761581,45720.04396907177,0.007212287294875,0.2084854196680762,0.7843022930370487,534521.192391449,588242.2440551083,0.0281699997728069,0.7126761144856447,0.1775445714621271,0.0816093142794212,102.8013278721058
2021-02-26 00:00:00+00:00,86.35000038146973,0.0,371.99337984720864,6.091666666666667,10.347388905684152,28.357777777777784,2.868750014470683,396.5966666666666,34.47638888888889,781.5353850809731,135.5630226135254,385.0127777777777,385.15,8.497555567820868,217.0931634818183,79.25,279.07500007152555,45662.42122631722,0.0072192208106225,0.2084839636297692,0.7842968155596081,535542.8161320018,589196.1610729245,0.0286875001447068,0.7128772267003408,0.1770607743796644,0.081374498775288,102.56631410174562
2021-02-26 01:00:00+00:00,86.04999923706055,0.0,371.97278490066526,2.0825,10.284416511588628,29.20138888888889,2.8528888937499794,397.31527777777774,35.37694444444445,781.6453735690646,135.73846054077148,385.1161111111111,385.15,8.982972446812525,217.1237154049344,79.75,278.4,45838.82006992475,0.0069343125415354,0.2085437943662775,0.7845218930921869,536911.8455933918,590772.4591755533,0.0285288889374998,0.7129971801941747,0.1770030357277676,0.0814708951405578,103.15919322166955
2021-02-26 02:00:00+00:00,85.92499923706055,29.203125,369.7284851710001,0.5,10.4904443248113,30.357777777777773,2.836694431503614,401.0313888888888,39.65833333333334,783.2400009155272,135.27951049804688,384.38916666666665,385.15,10.438583435482446,217.56666772630496,86.0,277.20000007152555,45975.20095062212,0.0068763036792701,0.2085559762273532,0.7845677200933766,537940.33800495,591961.1991219309,0.0283669443150361,0.712970081756779,0.1771137759912947,0.0815491979368902,114.94053502976594
2021-02-26 03:00:00+00:00,85.5999984741211,0.0,369.25489128536645,0.0,10.5,30.40444444444445,3.0120833214124043,402.3094444444444,39.71722222222222,782.2875315517846,134.74232864379883,384.8030555555555,385.15,10.53250035047531,217.3020928997464,87.75,277.2250000476837,45732.8266010726,0.00702749317649,0.208524226432937,0.7844482803905728,540988.5355641325,594724.6068203928,0.030120833214124,0.7135698129310131,0.1755669944830938,0.080742359371769,122.39501236096612
2021-02-26 04:00:00+00:00,85.5999984741211,0.0,368.79175191667343,0.0,10.50000023841858,30.382222222222225,3.003250010675854,401.31416666666667,40.57611111111112,781.7463770209417,134.91875076293945,384.4822222222222,385.15,10.737194645404816,217.23788300408265,85.75,277.475000166893,45719.79853706299,0.0069891440476084,0.2085322797500022,0.7844785762023893,540515.7977573496,594236.5610383985,0.0300325001067585,0.7135593654800122,0.1756224816758271,0.0807856527374021,123.50804224806609
2021-02-26 05:00:00+00:00,85.80000305175781,0.0,368.6960383521186,0.0,10.700000047683716,30.35833333333333,2.809944440325101,402.3033333333333,41.14500000000001,782.9634052022298,134.99600982666016,384.8555555555556,385.15,10.930583391984303,217.48983543396008,85.0,277.45000007152555,45821.32534086278,0.006916387613014,0.208547558601267,0.784536053785719,535290.303296688,589130.3605722019,0.0280994444032509,0.7128380580662266,0.1773956970601204,0.0816668004704018,127.06766381068691
2021-02-26 06:00:00+00:00,85.70000076293945,42.5,365.5957517623901,0.0,10.324999809265137,30.29111111111112,2.823527733816041,405.5355555555556,50.08888888888888,782.8679007127548,134.30916213989258,384.7736111111111,385.15,12.952250209384497,217.44941716088192,85.0,277.2249999284744,45619.62532250221,0.0068087578165892,0.2085701608585162,0.7846210813248945,533309.0188935221,586912.0786474622,0.0282352773381604,0.7129611304794763,0.1771889716432629,0.0816146205391004,151.41114286506297
2021-02-26 07:00:00+00:00,85.62499809265137,0.0,362.58667177412246,2.3525000000000005,10.37499976158142,30.06083333333333,2.763611124654611,408.4069444444444,65.91416666666666,777.9311717224122,133.3480015394423,383.8544444444444,385.15,14.414777953889637,216.09199272579625,88.25,276.84999998807905,45068.50348530627,0.0068844895898012,0.2085542571861417,0.784561253224057,524992.2725858785,577947.7641811133,0.0276361112465461,0.7126744332967915,0.1778102068594793,0.0818792485971831,168.86310413745807
2021-02-26 08:00:00+00:00,84.94177592065599,31.59375,366.8233324347602,15.741944444444442,10.768916379875606,28.267222222222223,2.5760833482444294,404.9638888888889,58.19166666666669,768.0650346713596,131.9970141559177,384.3566666666667,385.15,11.531194633907743,213.3513988791572,85.5,277.50000002384184,43942.93842600041,0.0069810482410631,0.2085339798693767,0.7844849718895601,506155.8930191007,557788.8456696512,0.0257608334824442,0.7118673931711946,0.1796521461872572,0.0827196271591037,141.0079365922795
2021-02-26 09:00:00+00:00,86.0,6.796875,366.4996996222602,1.2758333333333334,10.399999618530272,29.721944444444446,2.700000047683716,406.7763888888889,47.65527777777778,783.2427218627926,134.1179237365723,384.8352777777777,385.15,12.516389038297865,217.5725157801311,82.25,277.9750000476837,45453.51047472661,0.0069428717656468,0.2085419969292141,0.784515131305139,527470.4958169555,580878.3706247592,0.0270000004768371,0.7123842205389003,0.1784536803212818,0.0821620986629807,145.38109411998593
2021-02-26 10:00:00+00:00,86.0,0.0,367.7610156122843,0.0,10.5,28.961388888888887,2.450000047683716,404.4472222222222,44.41361111111112,782.5363778347438,133.40288162231445,384.8255555555555,385.15,11.756222493913436,217.3712170749241,79.25,278.8500000476837,45028.66564775273,0.0071083725103954,0.2085072417728169,0.7843843857167876,514820.7390614257,567729.4211975351,0.0245000004768371,0.7112848728381389,0.1809358440464556,0.0832792826385683,136.4637722939502
2021-02-26 11:00:00+00:00,86.12499809265137,21.109375,369.8016458850436,0.0,10.675000190734863,29.06805555555554,2.9514999535679816,401.0491666666666,39.65472222222223,782.7439173380529,134.36347198486328,384.7772222222222,385.15,10.325277948114609,217.42886696709533,76.75,279.19999995231626,45308.06187828642,0.0070533756226175,0.2085187911192503,0.7844278332581321,533985.9942438513,587222.9669508378,0.0295149995356798,0.7133124895129686,0.1761581984164955,0.0810143125348562,119.06600168207535
2021-02-26 12:00:00+00:00,85.95000076293945,16.09375,367.5158860757616,0.1608333333333333,10.5,28.782777777777778,2.775000035762787,403.3472222222222,43.63972222222223,782.8904227871362,133.75948333740234,384.46722222222223,385.15,11.528166921403674,217.4709517542522,74.0,279.50000002384184,45064.41425088321,0.0069437633669786,0.2085418096929344,0.7845144269400869,525344.8233959292,578295.5101407169,0.0277500003576278,0.7126816408657783,0.1777457713041205,0.0818225874724732,135.5081280309306
