Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-02-26 13:00:00+00:00,86.0999984741211,13.5,368.4667673068576,0.8525,10.17855552090539,28.21333333333333,3.143055531978608,401.2158333333333,39.05361111111111,608.5934377115302,134.67282065073647,382.7072222222222,384.47277777777776,8.4359168308311,168.9495667351617,73.0,279.775,35236.13756782076,0.0069806794086562,0.2085340573241822,0.7844852632671616,420185.2982692631,461587.7599114525,0.031430555319786,0.7141202669606909,0.1742955262160491,0.080153651503474,113.10067837448028
2021-02-26 14:00:00+00:00,82.22861348681981,9.5,358.66879959318373,3.066111111111112,8.099777675146857,29.08638888888889,5.7713889447848,401.54277777777776,57.49138888888889,783.1747728305393,134.8022332848443,375.2433333333333,384.9530555555555,10.63158354004224,217.5485484907362,71.0,280.0000001430511,45351.089546019626,0.0068958617566899,0.2085518690310951,0.7845522692122149,644260.4290004168,697547.9592169898,0.057713889447848,0.7246182500530794,0.1494020969854448,0.0682657635136276,131.56039406346207
2021-02-26 15:00:00+00:00,86.00000190734863,9.0,362.40391682306927,3.290277777777778,10.49999976158142,30.09,2.625,402.0227777777777,48.565277777777794,782.4577427673337,134.05131912231445,379.9755555555555,380.27472222222224,11.92986132727729,217.3493740759956,67.75,280.25000002384184,45016.97858024645,0.0066954167574533,0.2085939624809347,0.7847106207616118,519889.5630942959,572784.5129260855,0.02625,0.7122449238355251,0.1789821963683893,0.0825228797960855,140.45400414935
2021-02-26 16:00:00+00:00,85.9000015258789,0.0,364.7873677062988,0.4583333333333333,10.49999976158142,30.261944444444445,2.549999952316284,403.4569444444445,45.64722222222223,783.7935593159992,134.07922744750977,382.9744444444444,383.15,12.2443336364958,217.79774820115844,63.5,280.50000002384184,45063.02103339241,0.0063857645946283,0.208658989435128,0.7849552459702436,517888.69021578704,570837.7399300231,0.0254999995231628,0.7121453537101001,0.1794656421069149,0.0828890046598221,145.572127356984
2021-02-26 17:00:00+00:00,85.9000015258789,0.0,365.2965948147244,0.0,10.65000033378601,28.936666666666667,2.724999964237213,404.2972222222222,45.250555555555536,783.2418039957681,134.26350784301758,382.4272222222222,383.15,12.149805691507126,217.51084182739268,66.75,279.9749999284744,45177.74765261702,0.0064747011464811,0.2086403127592389,0.7848849860942799,524781.9452548089,577865.7987466339,0.0272499996423721,0.7127839555433615,0.1778766823046041,0.082089362509662,136.58747370521402
2021-02-26 18:00:00+00:00,85.9000015258789,0.0,365.4243881098429,0.0,10.349999904632568,29.45222222222222,2.899999976158142,404.0041666666666,45.02555555555554,783.3899098883735,134.45685958862305,382.6786111111111,383.15,12.06469471030765,217.60830916934543,73.25,279.62499990463255,45308.00292925092,0.0069329443685728,0.2085440816825997,0.7845229739488274,532225.7088226017,585462.6122644714,0.0289999997615814,0.713185243857917,0.1765569577113305,0.0812577986691712,137.2420691285317
2021-02-26 19:00:00+00:00,85.9000015258789,46.0,366.1418038156297,1.1347222222222222,10.475000143051147,30.228055555555564,2.8249999284744263,402.2022222222222,41.89305555555555,780.9424394734698,134.67718887329102,383.07,383.15,11.29241680648592,216.9284559716119,74.75,279.2249999284744,45305.27259323437,0.0068826398731088,0.2085546456266471,0.784562714500244,529727.2944586907,582960.989755741,0.0282499992847442,0.7129195458850813,0.1772288776082956,0.0816015772218789,134.2452994498056
2021-02-26 20:00:00+00:00,86.00000190734863,0.0,366.87668519337967,1.3633333333333333,10.650000095367432,30.43388888888889,2.8941388539473216,399.85527777777776,40.71333333333334,783.0449671936034,135.02892684936523,382.8963888888889,383.15,10.666361351543005,217.5124915949504,76.5,278.95000007152555,45590.79156541725,0.0069108036736037,0.2085487312285432,0.784540465097853,535341.4705288627,588910.6506182279,0.0289413885394732,0.7131761767833152,0.1765961969543334,0.0812862377228781,126.58931175837739
2021-02-26 21:00:00+00:00,86.25000190734863,0.0,367.7535920715332,0.7633333333333333,10.62497224940194,30.53916666666667,2.8167221653461456,398.8041666666667,39.19,783.0093348524304,135.36386489868164,383.07333333333327,383.15,10.297222300900351,217.5025938585069,77.0,278.6749999761581,45746.898496348535,0.0068251542798051,0.2085667176012409,0.7846081281189539,534585.063186529,588337.6689197385,0.0281672216534614,0.7129235605758153,0.1772652130457446,0.0816440047249784,120.64729252414486
2021-02-26 22:00:00+00:00,86.2750015258789,26.296875,368.3646709124247,0.923888888888889,10.46474992275238,30.28333333333333,2.936111147469944,397.38138888888886,37.549722222222215,783.3990377129448,135.28805923461914,382.8636111111111,383.15,9.722639046245147,217.60945555369068,73.5,278.32500007152555,45801.55916615949,0.0063612636648973,0.2086641346303715,0.7849746017047311,538855.1490850077,592671.9811052451,0.0293611114746994,0.7136959726706474,0.1757991488846276,0.0811437669700256,114.1058076840436
2021-02-26 23:00:00+00:00,86.0999984741211,0.0,368.0672306060791,0.0,10.674999952316284,31.15611111111112,2.7843610810571247,397.42027777777776,39.21944444444446,781.9108008321125,135.5073585510254,382.8563888888889,383.15,10.17386124081082,217.1974455049304,74.75,277.87500002384184,45862.80320808428,0.0062701057427241,0.2086832777940279,0.7850466164632479,534538.5604276023,588427.3541971012,0.0278436108105712,0.7131512245983411,0.177166781271542,0.0818383833195457,116.0121582241929
2021-02-27 00:00:00+00:00,86.0,0.0,368.5737226337857,0.0,10.325000286102297,30.067222222222227,3.4049721576770144,397.23277777777776,37.384999999999984,783.0995044284393,135.56528854370117,382.6494444444444,383.15,9.56980575826433,217.5276405758329,72.25,277.69999995231626,45981.12069168623,0.0059883851952631,0.2087424391089947,0.7852691756957422,556694.3999092802,610722.2167220117,0.0340497215767701,0.7157999833010502,0.1710960616190831,0.0790542335030963,110.3009966009445
2021-02-27 01:00:00+00:00,86.0,0.0,367.1852223989698,0.0,10.325000047683716,31.4175,3.065055528481801,399.32444444444445,40.06388888888889,782.7996342129177,135.09474182128906,382.85,383.15,10.554389039940304,217.4441124386258,75.0,277.07500007152555,45907.2943645546,0.005949854142346,0.2087505306301073,0.7852996152275467,544137.9730325339,598079.0439108856,0.030650555284818,0.7144730202531823,0.1742806243356796,0.08059580012632,122.89454810385433
2021-02-27 02:00:00+00:00,86.19999694824219,40.3125,367.2695780436197,0.0,10.600000381469728,31.632777777777783,2.650000035762787,399.9916666666666,40.03361111111112,783.4864809841577,135.18280792236328,382.6941666666666,383.15,10.71497232225206,217.635134531657,74.75,276.5750000119209,46060.64645659084,0.0057259707342545,0.2087975461458065,0.7854764831199389,532152.280911914,586273.5404984081,0.0265000003576278,0.712966001739727,0.1780406301509554,0.0824933677516897,120.71274141373598
2021-02-27 03:00:00+00:00,86.12499809265137,0.0,367.0344116422865,0.0,10.699999809265137,31.63388888888889,2.675000011920929,399.6108333333333,39.932222222222215,783.6088020833333,135.0354995727539,382.8952777777777,383.15,10.814083544413249,217.57165871090368,74.0,276.5000000834465,46030.11979923433,0.0056390569187799,0.2088157980470562,0.7855451450341638,532550.7805217955,586636.1712858957,0.0267500001192092,0.713121182429054,0.1777410818246377,0.0823877356270991,124.17287904662646
2021-02-27 04:00:00+00:00,85.9000015258789,0.0,367.44999542236326,0.0,10.949999809265137,31.255277777777785,2.6324444871478607,400.4894444444444,41.00222222222222,783.2544704013402,135.2951622009277,382.6244444444444,383.15,10.931250241067673,217.54961044311537,77.0,276.20000007152555,46147.84820266375,0.0057438233328919,0.2087937971000927,0.7854623795670154,532605.5757010388,586829.2973391687,0.0263244448714785,0.7128847260313418,0.1782195586570275,0.0825712704401521,118.48496950300553
2021-02-27 05:00:00+00:00,85.67499732971191,38.6875,365.1940812916226,0.0,11.0,30.33888888888889,2.575000047683716,403.1580555555555,44.09888888888889,781.8473289659285,134.6627197265625,382.8308333333333,383.15,12.03483362250858,217.18120298173704,80.25,275.4250000357628,45978.6229363898,0.0056659080057765,0.2088101593187869,0.7855239326754365,528770.3449037281,582795.226853986,0.0257500004768371,0.7127061816430911,0.1787058812280876,0.0828379366519842,137.96664532470413
2021-02-27 06:00:00+00:00,85.5999984741211,0.0,364.1536589283413,0.0311111111111111,10.700000286102297,31.64055555555555,2.775000035762787,405.4069444444444,49.58833333333333,780.8065878804524,134.10728073120117,382.37,383.15,13.045639074113634,216.8530463197496,79.5,275.09999998807905,45782.04784377514,0.0054852225064791,0.2088481032736394,0.7856666742198816,532808.0672238043,586601.9734402401,0.0277500003576278,0.713617684779056,0.1766838175644725,0.0819484972988437,142.88312936421988
2021-02-27 08:00:00+00:00,85.5,0.0,363.7993242094252,1.1677777777777778,10.600000381469728,30.813333333333336,2.775000035762787,407.02,49.78138888888888,779.7627784898546,133.97247314453125,382.9858333333333,383.15,13.2201946205563,216.6007724550037,75.75,276.275,45480.62952267868,0.0056810314452263,0.2088069833965024,0.7855119851582711,529420.3926642401,582860.1323533875,0.0277500003576278,0.7134920378682196,0.1768263655848646,0.0819315961892878,151.31635903513308
2021-02-27 09:00:00+00:00,85.5,29.90625,364.5459978548685,0.0,10.575000286102297,30.78555555555556,2.824999988079071,405.2763888888889,47.227500000000006,782.9225909762911,134.13704681396484,382.9322222222222,383.15,12.644500261677637,217.47849811130115,73.0,276.8250000119209,45630.18572982573,0.0056916221483619,0.208804759348844,0.7855036185027942,532787.2421861419,586402.7104186872,0.0282499998807906,0.7136841272962886,0.1763614499662998,0.0817044228566208,145.12137515885865
2021-02-27 10:00:00+00:00,85.5,0.0,364.6236801253425,0.0,10.5,29.740277777777777,2.700000047683716,404.91722222222216,46.55194444444445,783.1354648335775,134.07311630249023,382.77,383.15,12.42327794154485,217.5362410057916,79.25,276.6749999761581,45645.57233504307,0.0061113172757756,0.2087166233720871,0.7851720593521373,529190.2681822937,582823.8156759694,0.0270000004768371,0.7129176973934925,0.1778484440361954,0.0822338580934748,143.21682308667306
2021-02-27 11:00:00+00:00,85.54999923706055,29.09375,366.3434924930996,0.0,10.699999809265137,30.920277777777777,2.774999976158142,401.3636111111111,42.667777777777786,782.3931703355574,134.36664581298828,382.815,383.15,11.367278011639913,217.35534854888928,74.5,278.24999990463255,45443.454060216594,0.0064138787576622,0.2086530854608909,0.7849330357814469,529437.6677762513,582833.7262970059,0.0277499997615814,0.7130217368596312,0.1773599283625805,0.0818683350162067,130.48229136284417
2021-02-27 12:00:00+00:00,85.69999694824219,0.0,366.3393749173482,0.0,10.600000381469728,31.55250000000001,2.550000011920929,400.8369444444444,41.47305555555555,782.3352355109319,134.31331634521484,382.7455555555555,383.15,11.005472436481057,217.39911880493176,71.0,279.0499999761581,45291.834979028754,0.0064614398381541,0.2086430976339876,0.7848954625278582,520563.5128328809,573781.4189332396,0.0255000001192092,0.7120968468092387,0.17952067350922,0.0828824795623321,130.42553796872446
2021-02-27 13:00:00+00:00,85.94999694824219,0.0,367.4439592043559,0.0,10.59938891914156,31.54527777777778,2.724999964237213,399.8836111111111,39.9386111111111,783.1003032430011,134.70428802490233,382.7661111111111,383.15,10.68669456243515,217.5278628285727,70.5,279.1000000476837,45459.95025869319,0.0064383258289738,0.2086479515759155,0.7849137225951107,528037.756375125,581453.1979290895,0.0272499996423721,0.7128072947286722,0.1778502037016568,0.0820925019272988,121.4374833996692
2021-02-27 14:00:00+00:00,86.14999771118164,0.0,367.4084129524231,0.0,10.950000047683716,31.897777777777776,2.690055532389217,398.1225,39.72861111111112,783.4433847384981,134.5884895324707,382.605,383.15,10.573222459687123,217.62316351572687,71.25,279.32499995231626,45404.16668846363,0.0066076895393666,0.208612385196733,0.7847799252639004,526376.2286174379,579726.1244763827,0.0269005553238921,0.7125597414265146,0.1783036731484018,0.0822360301011913,120.641668117238
2021-02-27 15:00:00+00:00,86.0,0.0,366.9674934387207,0.0,10.599999904632568,30.83944444444445,2.699999988079071,399.18638888888887,39.84611111111112,782.717717268202,134.84748077392578,382.7877777777777,383.15,10.638278032673728,217.42158942752417,72.75,279.0249998807907,45498.2680510458,0.0066082756053818,0.2086122621228698,0.7847794622717483,527785.6107849183,581246.0757448971,0.0269999998807906,0.7125988890260319,0.1782101364833716,0.0821909746098057,125.21521657914283
2021-02-27 16:00:00+00:00,86.0,0.0,366.8781112967597,0.0,10.650000095367432,29.726666666666667,2.550666678481632,401.3311111111111,41.23277777777777,781.6659162394201,134.62301276312934,382.7841666666667,383.15,11.01302795595593,217.12942208608,74.0,278.8000000953674,45398.10146443933,0.0066177652004706,0.2086102693079011,0.7847719654916282,521899.3807975778,575242.150018294,0.0255066667848163,0.7119992908105804,0.1796280588598554,0.0828659835447477,126.00159348164459
2021-02-27 17:00:00+00:00,86.04999923706055,0.0,367.2352680884467,0.0,10.649999856948853,31.371111111111112,2.549999952316284,398.7794444444445,40.265277777777776,782.1949652608236,134.84870529174805,382.56888888888886,383.15,10.642750332620407,217.27638030582008,71.25,278.75000002384184,45513.15069276384,0.0063514733498029,0.2086661905965413,0.7849823360536556,523041.260388696,576519.2124526935,0.0254999995231628,0.71216733382681,0.1794407053846021,0.082891961265425,121.2429966204813
2021-02-27 18:00:00+00:00,86.12499809265137,0.0,367.49624671936033,0.0,10.549999952316284,31.09277777777778,2.499083344207869,399.3036111111111,39.715277777777786,782.8103909979925,134.8548812866211,382.9855555555556,383.15,10.490722410413955,217.44726219601105,69.0,278.82499995231626,45538.79367180203,0.0061840257440679,0.2087013545937457,0.7851146196621863,521637.0181054854,575145.1006698528,0.0249908334420786,0.7120722207224257,0.1798001281877355,0.08313681764776,122.50637780709259
2021-02-27 19:00:00+00:00,85.9000015258789,86.109375,367.5477614911397,0.0,10.650000095367432,31.151666666666664,2.724999964237213,399.9680555555556,39.68916666666667,782.8072961256238,134.94158172607422,382.6761111111111,383.15,10.626000125143264,217.44647190094005,75.5,278.45000007152555,45629.25928485304,0.0065899323656808,0.208616114203207,0.784793953431112,530097.3948492156,583711.7745089178,0.0272499996423721,0.7127100195250443,0.1779605636589221,0.0820794171736614,119.41198742404771
2021-02-27 20:00:00+00:00,86.12499809265137,0.0,367.1073707580566,0.0,10.575000286102297,31.26,2.724999964237213,399.0252777777777,39.72527777777778,783.531720852322,134.97963333129883,382.59222222222223,383.15,10.568583520783315,217.64770047505704,80.0,278.025,45754.199111926406,0.0067776849801128,0.2085766861541763,0.7846456288657109,531664.4629391598,585425.6468956734,0.0272499996423721,0.7125895475891058,0.178097240604392,0.08206321216413,122.00109463954007
2021-02-27 21:00:00+00:00,86.12499809265137,0.0,367.1914401626586,0.0,10.62500023841858,30.695,2.868611146873898,399.5161111111111,40.43722222222223,783.7584397718641,135.57545471191406,383.0422222222222,383.15,10.736472436322106,217.71067854987257,86.25,277.275,46093.80562206273,0.0069323299681916,0.2085442107066797,0.7845234593251286,540416.5463316287,594576.7679375524,0.0286861114687389,0.7130609220997295,0.1768530555822581,0.0813999108492733,124.00395305939003
2021-02-27 22:00:00+00:00,86.0999984741211,0.0,366.7798778936598,0.0,10.549999952316284,31.17388888888888,2.550000011920929,401.0783333333333,41.64416666666666,784.6554249233669,135.17463302612305,382.75166666666667,383.15,11.083833568625982,217.95984120263,90.0,276.8749999642372,46076.59918391522,0.0070323405361963,0.2085232084873987,0.7844444509764049,529930.1344396248,584070.1384807252,0.0255000001192092,0.7117308795270012,0.1799358680513221,0.0828332523024674,125.13497976068011
2021-02-27 23:00:00+00:00,85.95000076293945,0.0,366.9499973297119,0.0,10.75,31.01333333333333,2.774999976158142,400.56666666666666,40.02722222222223,783.2720946417912,135.2708854675293,382.94555555555553,383.15,10.941416819360525,217.5755826780532,93.0,276.525,46086.37677783013,0.0070891003809586,0.2085112889199986,0.7843996106990426,537349.2088716712,591500.7015856216,0.0277499997615814,0.7125883521667549,0.1778516088155786,0.0818100392560852,125.07649947818655
2021-02-28 00:00:00+00:00,86.02499961853027,0.0,367.0749973297119,0.0,10.75,30.64666666666666,2.5,401.25166666666667,40.37527777777778,783.4827174886066,135.08771896362305,382.68277777777774,383.15,10.838527958658007,217.63408910115567,94.0,276.32499995231626,46069.66885891804,0.0070648773404913,0.2085163757584968,0.7844187469010118,528279.0650386793,582410.9259479078,0.0249999999999999,0.7115113809673671,0.1804318799731214,0.0830567390595116,122.12035907049854
2021-02-28 01:00:00+00:00,86.0999984741211,0.0,366.9949974060058,0.0,10.799999952316284,30.355555555555547,2.875,399.3977777777777,40.54583333333333,783.6675932990179,135.09817504882812,382.955,383.15,10.874500157568193,217.6854436111452,95.0,276.19999995231626,46104.9628118622,0.0070770328049146,0.2085138231109679,0.7844091440841174,540850.0966826082,595023.4279865463,0.02875,0.7129933738108364,0.1768981305812396,0.0813584956079239,124.81156790066186
2021-02-28 02:00:00+00:00,86.0999984741211,75.59375,367.0699981689453,0.0,10.699999809265137,30.727500000000006,2.724999964237213,400.1569444444444,40.914722222222224,783.3555497233073,135.1432342529297,382.80777777777774,383.15,10.955889081425138,217.6018508148194,95.0,276.0500000953674,46127.02666622689,0.0070027062154532,0.2085294316947548,0.7844678620897919,536136.4438742427,590335.7002070594,0.0272499996423721,0.7124451558103846,0.1782610549161057,0.0820437896311375,122.96707617359644
2021-02-28 03:00:00+00:00,86.0999984741211,0.0,367.1697486877441,0.0,10.699999809265137,31.0075,3.024999976158142,399.8375,40.44777777777778,782.6914698282877,135.14471435546875,382.73777777777775,383.15,10.8187502333853,217.414297765096,96.0,275.97499998807905,46100.9529961926,0.0070386082538721,0.2085218922666868,0.784439499479441,545784.7383285998,599953.3580991261,0.0302499997615814,0.7136139854512936,0.1754530750343243,0.0806829397528006,121.60484720917599
2021-02-28 04:00:00+00:00,86.0999984741211,0.0,366.7488610945807,0.0,10.75,30.4025,2.399999976158142,401.2347222222222,41.384166666666665,780.7464683363172,135.2591667175293,382.7680555555555,383.15,11.17983349747128,216.8754084481134,96.0,275.97499998807905,46025.33664868067,0.0070386082538721,0.2085218922666868,0.784439499479441,524601.6432653553,578681.4138275551,0.0239999997615814,0.711130927373794,0.1813574854412968,0.0835115874233276,125.02093021636016
2021-02-28 05:00:00+00:00,85.9749984741211,0.0,366.5553745269775,0.0,10.575000047683716,29.69305555555556,2.799999952316284,401.0994444444444,41.88583333333334,782.5783000013562,135.15226364135742,382.7966666666666,383.15,11.32025018400616,217.38286208258745,96.25,276.0250000596046,46088.51195719242,0.0070817125740515,0.2085128403594491,0.7844054470664993,538188.7176483589,592342.7191980599,0.0279999995231628,0.7126924126705626,0.1776100569907215,0.0816975308155531,126.87543546711804
2021-02-28 06:00:00+00:00,85.62499809265137,40.296875,365.4101490020752,0.0,10.600000381469728,29.295277777777777,2.600000023841858,402.9422222222222,44.89111111111111,782.5516344028049,134.6007423400879,383.035,383.15,12.120805825392406,217.37545475006107,97.0,276.12500002384184,45882.25019979031,0.007186924341563,0.2084907458882717,0.7843223297701652,529382.3069054886,583293.9508902424,0.0260000002384185,0.7118303964193626,0.179575976858948,0.0825936264832705,138.29025730638546
2021-02-28 07:00:00+00:00,85.69999694824219,0.0,364.090442076789,0.0,10.5,30.23611111111111,2.649999976158142,405.66527777777776,49.197777777777766,783.0446625264484,134.18409729003906,382.59277777777777,383.15,12.990139073265922,217.57473429361983,97.0,276.2999999761581,45740.0544672811,0.0072759169974474,0.208472057430536,0.7842520255720165,529393.6068361816,583138.1708352369,0.0264999997615813,0.7119719292110237,0.1791684183882007,0.0823596526391941,145.74445705797578
2021-02-28 08:00:00+00:00,85.69999694824219,26.109375,363.56499710083006,1.33,10.5,30.130277777777778,2.799999952316284,407.2125,50.98611111111111,781.9868031141493,134.0597038269043,382.6911111111111,383.15,13.245139045450424,217.19355667114263,97.0,276.4500000119209,45611.15448938011,0.0073529635202669,0.2084558776607439,0.7841911588189892,532782.6032317347,586375.7097567563,0.0279999995231628,0.7125182712636704,0.1778076226344413,0.0816741065787254,150.8151605215651
2021-02-28 09:00:00+00:00,85.69999694824219,0.0,363.6731172625224,0.7144444444444444,10.5,29.39444444444445,2.799999952316284,406.0263888888889,48.79777777777777,783.7154622734914,134.02637201944987,382.7,383.15,12.98758348253038,217.69874007331,97.0,276.775,45646.953456587806,0.0075223539747086,0.2084203056653111,0.7840573403599802,533305.8967861282,586941.0670976188,0.0279999995231628,0.7124095185571352,0.177931003964915,0.081659477954787,150.26479624939208
2021-02-28 10:00:00+00:00,85.69999694824219,0.0,364.514997844696,0.0,10.5,28.88777777777777,2.824999988079071,404.7475,46.40305555555556,783.3610657246905,134.20988845825195,382.7288888888888,383.15,12.510777898629504,217.6002969402737,97.0,277.1750000357628,45622.85105317686,0.0077355187742437,0.2083755410574088,0.7838889401683474,533970.9672088592,587577.817196342,0.0282499998807907,0.7123719162225477,0.1778501701397873,0.0815279137568741,143.8627450302898
2021-02-28 11:00:00+00:00,85.77499771118164,37.5,365.2439795197381,0.0,10.5,28.52972222222222,2.825000047683716,403.6163888888889,44.057500000000005,783.0582503085666,134.49799346923828,382.8261111111111,383.15,11.967000251611072,217.5951957745023,97.0,277.775,45604.39498666398,0.0080651792941882,0.2083063123482204,0.7836285083575912,533960.1789558143,587545.3430651445,0.0282500004768371,0.7121602162219911,0.1780903461918762,0.0814994371092954,138.9327228760161
2021-02-28 12:00:00+00:00,86.0,0.0,366.2532863977221,0.0,10.600000143051147,28.696666666666665,2.925000011920929,401.4472222222222,42.30250000000001,783.4753839959039,134.52855682373047,382.8011111111111,383.15,11.295278069178265,217.6335102420384,97.0,278.32499995231626,45548.86938190032,0.0083780970236493,0.2082405996250336,0.7833813033513171,536784.4006537673,590304.3221775002,0.0292500001192092,0.7123560638208581,0.1773741788699888,0.0810197571899436,130.95001465539963
2021-02-28 13:00:00+00:00,86.0,0.0,365.72215705871577,0.0,10.699999809265137,29.110000000000007,3.025000035762787,401.11805555555554,42.54694444444444,781.615453033447,134.3702163696289,382.79083333333335,383.15,11.65894462108612,217.1154044723512,96.0,278.65,45334.3179288599,0.0084803678068583,0.2082191227605597,0.7833005094325818,537621.6957888535,590889.5193552638,0.0302500003576278,0.7126871173022541,0.176504618458163,0.0805582638819549,135.38343762781838
2021-02-28 14:00:00+00:00,86.0,0.0,365.5160539054871,0.0,10.699999809265137,28.60055555555556,2.924999952316284,402.2280555555556,43.64722222222221,783.8407151963974,134.49264526367188,382.475,383.15,11.590305773946971,217.6349217478436,96.0,278.9250000953674,45459.94352656159,0.0086422787053387,0.2081851214718788,0.7831725998227824,535902.5281448466,589317.9617885564,0.0292499995231628,0.7121862957392575,0.177566783214906,0.0809969215226736,134.45807630707975
2021-02-28 15:00:00+00:00,86.0,0.0,366.0324958801269,0.0,10.524999856948853,28.62805555555556,2.824999988079071,401.65777777777777,42.63083333333332,782.7771807013617,134.5135726928711,382.8388888888889,383.15,11.53769467857149,217.4381062189738,96.0,279.0000001430511,45393.120704380846,0.0086869021803845,0.2081757505421192,0.7831373472774963,531872.1361665621,585209.0529942097,0.0282499998807907,0.711760919755317,0.1785433534125843,0.0814457269513079,133.33119124083768
2021-02-28 16:00:00+00:00,86.0,0.0,366.25334669960864,0.0,10.300000190734863,29.126388888888883,2.625,401.2652777777778,42.04416666666666,780.111385938856,134.3089370727539,382.7694444444444,383.15,11.233861242400277,216.6976080025568,96.0,279.0500000953674,45161.61681073616,0.0087167627968554,0.2081694798126603,0.7831137573904842,522776.9373500876,575841.8371027026,0.0262499999999999,0.7109483634345598,0.1804531606543097,0.0823484759111303,131.25254078162325
2021-02-28 17:00:00+00:00,86.0,71.296875,366.6032102627224,0.0,10.5,29.65805555555556,2.775000035762787,399.6411111111111,40.78249999999999,782.8930056423609,134.61954498291016,382.68888888888887,383.15,10.827000122865044,217.36379859076607,96.75,279.07500007152555,45423.39363054225,0.0087993430463096,0.2081521379602749,0.7830485189934154,530673.4698559567,584045.957371844,0.0277500003576278,0.7114903705689728,0.1790972826260566,0.0816623464473425,127.48814303237978
2021-02-28 18:00:00+00:00,86.0,0.0,367.20499458312986,0.0,10.675000190734863,29.964722222222218,2.8750000596046448,399.8280555555555,40.10055555555555,782.671580590142,134.64605712890625,382.5694444444444,383.15,10.696361345450082,217.43309428744848,97.0,279.12500002384184,45411.35373634126,0.0088521818155751,0.2081410418187292,0.7830067763656956,533820.4777419477,587178.8183821487,0.0287500005960464,0.7118530818029003,0.1781918060908388,0.0812051115102144,121.84669452633155
2021-02-28 19:00:00+00:00,85.80000305175781,0.0,368.07378608915536,0.0,10.474999904632568,30.09361111111111,2.649999976158142,398.5388888888889,38.869166666666665,783.0981825256348,134.96538925170898,382.73,383.15,10.234888939062754,217.5272737842137,96.25,279.324999833107,45511.25381063345,0.0089055296644805,0.208129838770459,0.7829646315650604,527737.9467652247,581213.669992719,0.0264999997615814,0.7109264086254403,0.1803545748067083,0.0822190168062698,116.03245443274459
2021-02-28 20:00:00+00:00,85.80000305175781,0.0,367.67639515982734,0.0,10.449999809265137,29.44166666666666,2.849999964237213,397.15777777777777,38.63166666666668,783.1751352606877,134.98966598510742,382.75888888888886,383.15,10.075055725839404,217.54864966922344,96.0,279.324999833107,45523.9131517665,0.0088826038842933,0.2081346531842984,0.7829827429314082,534343.4572330583,587834.0551863839,0.0284999996423721,0.7117343783002429,0.178449971173227,0.0813156508841579,119.38313417845099
2021-02-28 21:00:00+00:00,86.0,38.09375,368.3697709782918,0.5,10.349999904632568,29.243611111111107,3.025000035762787,399.55527777777775,38.09666666666668,782.0599443393281,135.23148727416992,382.8433333333333,383.15,9.967555854320526,217.2388743379381,95.0,279.4249999761581,45524.22775119495,0.0088512514323417,0.2081412371992082,0.78300751136845,540110.2161010605,593601.1837087147,0.0302500003576278,0.7124486402329901,0.1767751737301248,0.0805261856792569,114.404730678895
2021-02-28 22:00:00+00:00,84.80488698323568,0.0,369.4068159315321,31.645833333333336,10.40474978314506,27.61611111111111,2.9067221873998643,396.4325,35.96194444444444,783.4426086595324,135.4665565490723,382.9016666666666,383.15,9.248777933385638,217.622948129442,93.75,279.7249999284744,45634.99176926114,0.0089166960983363,0.2081274938193494,0.7829558100823144,537535.343445634,591156.4587745159,0.0290672218739986,0.711937447402367,0.1779393925764694,0.0810559381471649,106.6049464152329
2021-02-28 23:00:00+00:00,86.05000114440918,22.3125,370.17049853007,0.0,10.315361105336084,26.976388888888884,3.124416677686904,394.5236111111111,35.27083333333332,781.970361633301,135.4942855834961,382.77,383.15,8.81988897509045,217.2139899359809,92.25,279.95000019073484,45521.94186055205,0.008910920672834,0.2081287066587048,0.7829603726684611,543457.4792035125,596945.7608896611,0.031244166776869,0.712804576771749,0.1758802649389477,0.0800709915124342,99.59548461868279
2021-03-01 00:00:00+00:00,86.17499923706055,0.0,369.7786827596029,3.439166666666667,10.36033333407508,27.133611111111108,3.170083360075949,395.6075,35.79333333333332,781.7947060648598,135.43535232543945,382.5491666666667,383.15,8.914000117248957,217.1651969358656,91.0,280.324999833107,45431.06486317483,0.0090183090300268,0.2081061551036943,0.7828755358662788,543984.1432268941,597365.6444411245,0.0317008336007594,0.7129165890180122,0.175527603212162,0.0798549741690661,101.12248820754033
2021-03-01 01:00:00+00:00,86.25000190734863,0.0,369.7113043912252,9.691944444444443,10.449444284703995,27.51944444444445,2.9595833830700977,395.2522222222222,35.38444444444444,783.639777272542,135.05867767333984,382.8022222222222,383.15,8.948277876906925,217.6770223999024,90.0,280.4,45399.48604757049,0.0089656173610683,0.2081172203541756,0.782917162284756,536533.5061357648,589877.90224166,0.0295958338307009,0.7121156573219348,0.1774760895843355,0.0808124192630289,103.97758649253646
2021-03-01 02:00:00+00:00,86.22500038146973,0.0,370.0199989318848,2.9475,10.246305600272285,26.322222222222223,3.150166651407877,395.00638888888886,34.87055555555554,782.7306792026096,135.30531311035156,382.9130555555555,383.15,8.77825013505088,217.4251893912422,89.25,280.19999995231626,45462.054256500494,0.0087716024266162,0.2081579634904105,0.783070434082973,543521.6153091714,596939.5290605595,0.0315016665140787,0.7129963530869687,0.1755354936017901,0.0799664867971623,102.14938668376372
2021-03-01 03:00:00+00:00,86.07499885559082,0.0,369.2881929016113,2.3608333333333333,10.398388776779177,28.06888888888887,2.9189999899599286,395.6191666666667,35.92555555555556,782.5657934400767,135.0543441772461,382.7288888888889,383.15,9.100750107500287,217.2664246453179,90.0,279.95000019073484,45408.68514682791,0.0086954710137994,0.2081739510871021,0.7831305778990985,535134.3484942344,588489.5535417572,0.0291899998995992,0.7121283106348478,0.1776622064225355,0.0810194830430174,106.52960279475194
2021-03-01 04:00:00+00:00,86.20000076293945,0.0,369.627502822876,2.19,10.400666858620117,27.555833333333336,2.9328888770606785,394.9244444444444,35.9238888888889,780.7228866238063,135.25394821166992,382.6733333333333,383.15,8.874805626074474,216.8119131045873,89.25,280.0000001430511,45360.60209162392,0.0086530518272837,0.2081828591162703,0.7831640890564457,534997.579409801,588296.2868674591,0.0293288887706067,0.7122106688058655,0.1775001622731694,0.0809602801503584,103.29479249738276
2021-03-01 05:00:00+00:00,86.25,0.0,369.4424976348877,1.1791666666666667,10.426444317764709,27.98722222222222,2.771833340922992,396.1936111111111,35.8363888888889,782.6984230719669,135.14907836914062,382.8658333333333,383.15,9.121583567725288,217.45970046149364,87.75,280.1749999761581,45411.74040192954,0.0086108022305752,0.2081917315315792,0.7831974662378456,530318.4801700013,583677.2751422685,0.0277183334092299,0.7115988709120327,0.1789898303146092,0.0816929653641281,106.48137384123841
2021-03-01 06:00:00+00:00,86.19999694824219,62.09375,366.2586788007948,0.3894444444444444,10.751249742507934,28.51805555555556,2.60777775393592,401.3066666666666,42.63222222222222,783.130549468994,134.75744247436523,382.49888888888887,383.15,11.5017780078782,217.536264559428,87.5,280.12500002384184,45313.23163383128,0.0085573279118449,0.2082029611385125,0.7832397109496424,523889.19585008913,577132.2430198409,0.0260777775393592,0.71098232214546,0.1804997078099647,0.0824401925052161,129.12398040571105
2021-03-01 07:00:00+00:00,86.19999694824219,18.5,363.82351095835367,0.4338888888888889,10.699999809265137,29.020000000000003,2.5,406.6833333333333,49.733888888888885,783.2250430467393,133.8400001525879,382.5725,383.15,13.046333521472082,217.56251308441168,86.25,280.24999990463255,44990.0890136016,0.0085081303218032,0.2082132926324213,0.7832785770457754,516752.99978340126,569616.3543743831,0.0249999999999999,0.710586259060334,0.1814814425575988,0.0829322983820672,150.13818788912008
2021-03-01 08:00:00+00:00,86.19999694824219,0.0,364.0599941253662,0.275,10.699999809265137,29.06611111111112,2.5,407.3994444444445,49.39055555555555,783.0883015780977,133.50436401367188,382.56916666666666,383.15,13.070500195026394,217.5245291943021,85.0,280.6000000476837,44813.46359375467,0.0085874599590854,0.208196633408592,0.7832159066323224,514771.0997492848,567426.9194719464,0.025,0.710535400705794,0.1815391420084793,0.0829254572857267,148.7780989944121
2021-03-01 09:00:00+00:00,85.69999694824219,0.0,364.8267419094509,0.0,10.699999809265137,28.7475,2.5,404.5277777777777,46.337222222222216,782.3090577358669,133.66621780395508,382.81805555555553,383.15,12.416027935875784,217.30807258182108,84.25,281.225000166893,44723.52973562291,0.0088796603477039,0.2081352713269821,0.7829850683253139,513910.1670882502,566460.3145276072,0.0249999999999999,0.7103480631758474,0.1817516788218501,0.0829002580023025,144.77108186919517
2021-03-01 10:00:00+00:00,85.87499809265137,29.796875,368.68653942955865,0.0,10.525000095367432,31.27777777777777,2.787694435119629,398.07888888888886,37.77361111111111,782.684332563612,134.3388442993164,382.6427777777778,383.15,9.750333535936145,217.4109957504273,76.0,283.20000019073484,44656.53053090054,0.0091496473395108,0.2080785740587027,0.7827717786017865,522331.812169607,574803.2355434152,0.0278769443511962,0.7113157622464629,0.1792326707175594,0.0815746226847813,112.54898338413236
2021-03-01 11:00:00+00:00,86.20000076293945,0.0,369.2185030513339,0.4744444444444444,10.670777775711482,28.20083333333333,2.8948055411047404,396.24277777777775,36.0711111111111,782.4367937215167,135.13168334960938,382.6741666666667,383.15,9.284805710845523,217.3352214262221,72.5,283.57499995231626,44846.49340420102,0.0089516553600267,0.2081201523743943,0.7829281922655789,527882.8705952547,580577.500345191,0.0289480554110474,0.7118677202567736,0.178077364272301,0.0811068600598778,108.0185430746466
2021-03-01 12:00:00+00:00,86.25,0.0,368.64250030517576,0.0,10.274999856948853,28.23638888888888,3.2795277785923744,396.57888888888886,37.649166666666666,782.316550004747,134.90102005004883,382.5494444444444,383.15,9.706250149938796,217.3101532448664,72.25,283.17499985694883,44826.29267524431,0.0086876842580577,0.2081755863058078,0.7831367294361344,540208.3888275161,592879.2827209282,0.0327952777859237,0.7135635249367958,0.1742530171185862,0.0793881801586943,111.67396813802735
2021-03-01 13:00:00+00:00,86.0999984741211,0.0,368.2020455487569,0.0,10.400833344459535,29.55527777777777,3.235833385090033,398.7386111111111,38.51916666666666,781.6889738633895,134.41817092895508,382.5588888888889,383.15,9.970055745707617,217.2941599443224,72.75,283.2250000476837,44622.13665078219,0.0087763554839031,0.2081569653483803,0.7830666791677166,536338.1551449463,588769.1657096155,0.0323583338509003,0.7133331066243941,0.1747302694033957,0.0795782901213097,115.802595807923
2021-03-01 14:00:00+00:00,86.25,0.0,368.9089451238845,1.9158333333333333,10.329194615152147,28.80777777777778,3.2119722007049454,396.525,36.32833333333333,781.882423841688,134.80519104003906,382.7161111111111,383.15,9.201777868800695,217.18956292894163,71.75,283.4750000476837,44722.21268093447,0.0088014218744082,0.2081517014063742,0.7830468767192175,536757.2304532768,589305.8303533747,0.0321197220070494,0.7132223222886848,0.1749738241442186,0.0796841315600472,111.07202917320618
2021-03-01 15:00:00+00:00,86.27499961853027,52.796875,369.8977197180854,2.504166666666667,10.59613885190752,28.13444444444444,3.0475833355387048,395.37361111111113,35.05916666666667,782.8688313971624,134.7869987487793,382.8211111111111,383.15,8.988722349007924,217.513541844686,72.0,283.525,44764.69466567787,0.0088611010661775,0.2081391687761027,0.7829997301577197,531847.0736967616,584445.5899289331,0.030475833355387,0.7125318804105866,0.1765691806294873,0.0804231056045391,104.02568462296173
2021-03-01 16:00:00+00:00,86.0,0.0,369.2545321973165,0.6583333333333333,10.553916843997108,28.00861111111112,2.853749996092584,396.31388888888887,36.28416666666666,782.9342985534665,135.13723373413086,382.69888888888886,383.15,9.296222326755522,217.4817505518596,73.0,283.20000019073484,44936.27556219795,0.0087916523334136,0.2081537530099831,0.7830545946566032,527511.0337378569,580311.1575234395,0.0285374999609258,0.7118076799752017,0.178348285235784,0.0813065348280884,107.78515448882973
2021-03-01 17:00:00+00:00,86.0,16.703125,368.2122444279988,0.0,10.325000047683716,29.65305555555556,2.943166661262512,397.2938888888889,38.08277777777776,783.2423232523598,135.19601821899414,382.8108333333333,383.15,10.009361291991342,217.57425729963515,78.0,282.65000023841856,45061.02201614784,0.0090510901882152,0.2080992710604748,0.7828496387513099,532049.0562656383,584995.757134612,0.029431666612625,0.7119956109351527,0.177693378388761,0.0808793440634611,116.75780345609748
2021-03-01 18:00:00+00:00,86.25,10.609375,372.245724711948,1.0925,10.431888913048637,26.20138888888889,2.7617499906486938,391.035,29.44611111111111,767.6706284586586,134.75341693454317,383.1066666666666,383.15,7.213055654101901,213.24184131198464,80.75,282.0500000953674,44114.21815617654,0.0089992532470384,0.2081101568181219,0.7828905899348396,515082.0839661637,566916.2902996711,0.0276174999064869,0.7113094534079759,0.1793679874791758,0.0817050592063613,86.98499454202863
2021-03-01 19:00:00+00:00,86.54999923706055,0.0,374.0918814553154,0.3261111111111111,10.014555564191609,25.60722222222222,3.5663333230217296,386.0505555555556,24.983888888888885,768.3826570129396,135.2526092529297,382.25166666666667,383.15,5.612305601437887,213.4396269438002,82.25,281.8750001430511,44346.221968642894,0.0090580573038989,0.2080978079661812,0.7828441347299199,544419.6312035273,596526.4420166828,0.0356633332302172,0.7144624028377743,0.1718164784134699,0.0780577855185383,65.07383039915561
2021-03-01 20:00:00+00:00,86.22500038146973,10.6875,371.1493561384413,12.619999999999996,10.551972235043843,25.17583333333333,2.684111104309559,393.1847222222222,33.41888888888889,782.3159808180064,135.29446029663086,382.4383333333333,383.15,8.105361373954349,217.3099952994453,83.0,281.6250001430511,45204.42936638354,0.0089878144178131,0.2081125589722592,0.7828996266099275,525316.3866968516,578431.5912023522,0.0268411110430955,0.7110088889546269,0.1800924990693828,0.0820575009328945,89.90621230520334
2021-03-01 21:00:00+00:00,86.14999961853027,0.0,369.8589691077338,1.6141666666666663,10.308083344830408,27.28638888888888,2.8737222458587754,395.4547222222222,35.220277777777774,782.6814540269637,135.17975997924805,382.8894444444444,383.15,8.933916836049821,217.36009220971007,88.5,280.6750000953674,45340.151035696894,0.0089834164297018,0.2081134825497626,0.7829031010205355,533023.598597996,586298.2760649398,0.0287372224585877,0.7117636965612951,0.1782995268777124,0.0811995541024047,103.48354481888337
2021-03-01 22:00:00+00:00,86.22500038146973,16.5,370.3237722820706,3.26,10.323805508348675,26.1175,2.956083331041866,395.2544444444444,34.23972222222222,782.5225831434461,135.35923385620117,382.6977777777778,383.15,8.474750162230597,217.36738483852807,90.25,279.4749999284744,45586.03111123948,0.0084412376528065,0.2082273400929106,0.7833314222542828,538290.0272773886,591853.613833095,0.0295608333104186,0.7124388240559144,0.1771267422229078,0.0808736004107591,97.74494850474109
2021-03-01 23:00:00+00:00,86.37499809265137,10.609375,372.98101069132485,19.988888888888884,10.626194556819067,25.125,2.6623055480751736,389.9908333333333,28.946388888888887,783.3720978461371,135.6795425415039,382.70166666666665,383.15,6.58177781727579,217.60336111280665,89.75,279.29999985694883,45772.171213791815,0.0082948974977558,0.2082580715254712,0.7834470309767728,530784.79335162,584567.0945278254,0.0266230554807517,0.7113670515013097,0.1797938732926035,0.0822160197253349,76.5687235754755
2021-03-02 00:00:00+00:00,86.57499885559082,0.0,372.592497253418,6.632499999999999,10.719583554267883,25.41777777777778,2.542055561310716,389.55,29.55111111111111,784.5759519788953,135.8100242614746,382.6833333333333,383.15,6.843416798909505,217.93776541815868,87.0,279.19999995231626,45903.033328764526,0.0079878329903086,0.2083225550720351,0.7836896119376562,528260.3752915642,582196.4394528625,0.0254205556131071,0.7110867405911118,0.1807058955485535,0.0827868082472275,79.37783692553937
2021-03-02 01:00:00+00:00,85.02961088604397,0.0,370.78150193532304,32.39138888888888,10.62933337661955,25.4213888888889,2.463500000403988,391.4708333333333,31.170277777777777,784.3155045403377,135.41478729248047,381.58972222222224,381.6766666666666,7.36525010082457,217.96472408718543,87.5,278.775,45824.00541007597,0.0078021882443748,0.2083615404686812,0.7838362712869438,524754.0087071985,578597.2150640377,0.0246350000040398,0.7108938909814886,0.1813127314283394,0.0831583775861321,85.16312999325427
2021-03-02 02:00:00+00:00,86.52499961853027,18.59375,369.74749794006345,14.665277777777776,10.556611103216806,24.495,2.651749981260961,390.2869444444444,31.77055555555556,784.3552255249019,135.5521469116211,380.86,381.15,7.614250126679738,217.8764524163141,88.0,278.475000166893,45922.22918011365,0.0076858592242533,0.2083859695629068,0.7839281712128399,531810.0127985476,585768.6320851813,0.0265174998126096,0.711715902713646,0.1794502391063204,0.0823163583674236,87.32866711559866
2021-03-02 03:00:00+00:00,85.30788742701212,0.0,369.0813743019104,38.85555555555557,10.719916748470729,25.429444444444435,2.5467222134934526,390.0072222222222,32.44444444444444,784.1492135281032,135.27898406982422,380.5988888888888,381.15,7.871805649465987,217.8192270490858,88.75,278.3499999284744,45838.225693485,0.0076842532895885,0.2083863068091864,0.7839294399012251,527479.0266423823,581338.9418322272,0.0254672221349345,0.711299911566466,0.1804409982251039,0.0827918680734955,90.64843453464394
2021-03-02 04:00:00+00:00,86.27499771118164,17.40625,368.4972434594896,1.12,10.60791660308838,27.94722222222222,3.0252499724758994,396.9536111111111,37.56666666666666,782.3457235378689,134.93819046020508,382.28222222222223,382.00277777777774,9.41505575550927,217.31547983805345,90.0,278.00000002384184,45675.023423879866,0.0076052589289633,0.2084028956249177,0.783991845446119,541111.7325162059,594779.8850392648,0.0302524997247589,0.7132507276030717,0.1758639607674629,0.0806328119047062,108.63759125925844
2021-03-02 05:00:00+00:00,86.04999923706055,0.0,370.1294922977023,0.8736111111111111,10.450583590666453,27.44166666666666,3.180999995271365,396.7916666666666,35.55638888888889,783.5783011372881,135.2685546875,382.8986111111111,383.15,9.002916815810734,217.6606400426229,90.25,277.8499999284744,45883.74204614508,0.0075473330717958,0.2084150600549228,0.7840376068732813,548816.3807007049,602729.7776049253,0.0318099999527136,0.7139064597858357,0.1743506566732238,0.0799328835882268,100.3468135248996
2021-03-02 06:00:00+00:00,86.125,20.296875,366.79793531629775,0.25,10.24999976158142,28.703055555555554,2.949999988079071,401.44305555555553,41.5188888888889,782.770427127414,134.54594802856445,382.7888888888889,383.15,11.107528036435443,217.43761928134504,90.25,277.6000000476837,45632.63537480075,0.0074174357655657,0.2084423384892312,0.7841402257452031,537991.5137392636,591609.8603046546,0.0294999998807907,0.7130726097351875,0.1764377545472104,0.0809896358368113,126.20136757868252
2021-03-02 07:00:00+00:00,86.0,13.796875,363.2371669493781,0.0,10.47499966621399,28.59583333333333,2.774999976158142,407.4319444444444,52.705,782.479750128852,133.7350311279297,382.37777777777774,383.15,13.36730566475126,217.355487306383,89.5,277.57500007152555,45344.844985404445,0.0073434725181067,0.2084578707711976,0.7841986567106957,528859.5242137017,582139.7170715521,0.0277499997615814,0.7124250696436626,0.1780368549173449,0.0817880756774108,151.9231308218468
2021-03-02 08:00:00+00:00,86.0,0.0,362.9955065600077,2.0194444444444444,10.399999618530272,29.08777777777778,2.799999952316284,409.38055555555553,63.293611111111126,782.4279889255097,133.2694091796875,383.5933333333333,383.4416666666666,14.249416769610514,217.34110906812884,89.5,277.7999999761581,45147.38375264001,0.0074591587052651,0.2084335766718943,0.7841072646228405,527430.4909914247,580478.6669007766,0.0279999995231628,0.7124500918836686,0.1778849730092826,0.0816649355838861,164.20328542123139
2021-03-02 09:00:00+00:00,85.85000228881836,24.90625,366.606416545444,1.252222222222222,10.62499976158142,28.65472222222222,2.649999976158142,403.6480555555555,43.29805555555556,783.4504543897841,134.1451150639852,383.6136111111111,384.1494444444444,11.762500202920704,217.63040467156304,84.75,278.5999999284744,45372.76720816298,0.007468235450382,0.2084316705554197,0.7841000939941982,525259.2144413374,578572.215910929,0.0264999997615814,0.7118485611451768,0.1793083810299323,0.0823430580633092,135.11521770458066
2021-03-02 10:00:00+00:00,85.80000305175781,0.0,365.11332690132986,0.0,10.699999809265137,27.02416666666667,2.799999952316284,403.82444444444445,43.78305555555556,790.5899437459311,133.9359559843275,382.2313888888889,383.15,11.211250365310246,219.6083192698161,81.5,279.19999995231626,45616.612744414335,0.00748663562854,0.2084278065180065,0.7840855578534534,532929.2617359178,586528.7817106046,0.0279999995231628,0.7124324509122059,0.1779049869160557,0.0816625626485757,136.47452472621683
2021-03-02 11:00:00+00:00,85.80000305175781,0.0,365.2774443223741,0.0,10.75,27.58416666666667,2.650000035762787,403.4347222222222,44.10444444444445,782.7475653245713,133.87287139892578,383.00277777777774,383.15,12.118055792384675,217.42988003624825,81.75,279.32500007152555,45122.63742257871,0.0075740790042049,0.2084094434091169,0.7840164775866781,522427.4078320286,575446.5068035586,0.0265000003576278,0.711780662912303,0.1793854121453441,0.082333924584725,141.45396825350986
2021-03-02 12:00:00+00:00,85.80000305175781,33.09375,364.1047907023959,0.0,10.800000190734863,28.32277777777778,2.700000047683716,406.0444444444444,48.92249999999999,783.1703864373098,133.62415313720703,382.4322222222222,383.15,12.726305653784014,217.5473305299548,83.25,278.69999995231626,45164.19089822498,0.0073877747173473,0.208448567309357,0.7841636579732956,524382.924353387,577450.8486588013,0.0270000004768371,0.7120987580064205,0.1787775411995978,0.0821237003171446,146.18774658650423
2021-03-02 13:00:00+00:00,85.80000305175781,0.0,365.0744975407918,0.0,10.800000190734863,28.275555555555552,2.700000047683716,403.5291666666666,45.38222222222222,783.4277204386391,133.9956512451172,382.8444444444444,383.15,12.107805753019123,217.61881201850048,77.75,279.1749999761581,45227.55320691519,0.0071323684833894,0.2085022026184882,0.7843654288981223,524963.4215502081,578105.7965683334,0.0270000004768371,0.7122626372963266,0.1785916180582815,0.0821457441685548,141.60085859403858
2021-03-02 14:00:00+00:00,85.9000015258789,26.40625,367.1832355584039,0.0,10.599999904632568,29.12472222222221,2.724999964237213,399.9588888888889,40.0425,781.7052846781411,134.37329864501953,382.9644444444445,383.15,10.718222391340468,217.1403574498496,70.75,279.525,45198.63821460836,0.0066522085877599,0.2086030361965704,0.7847447552156697,525132.5259458339,578240.9258479987,0.0272499996423721,0.7126700603642097,0.1780058978357482,0.08207404215767,125.57432866786714
2021-03-02 15:00:00+00:00,86.19999694824219,0.0,367.4436312760247,0.0,10.50000023841858,29.44444444444444,2.7778611279858483,400.2044444444445,40.03555555555555,782.651182522244,134.47997283935547,382.77,383.15,10.652805692089927,217.40310720655663,69.5,280.25000002384184,45172.09335513596,0.0068671734629301,0.2085578935727846,0.7845749329642852,526644.9986979178,579722.2083902025,0.0277786112798584,0.7127421695587021,0.177662967625035,0.0818162515364045,122.1748885876326
2021-03-02 16:00:00+00:00,86.0999984741211,0.0,367.03910531149967,0.0,10.424999952316284,30.073888888888888,2.8119999814033507,399.5208333333333,40.66333333333333,783.1185209147133,134.16361618041992,382.93888888888887,383.15,10.769083526134487,217.53292315165208,61.5,280.5000001430511,45052.54869809081,0.0061858823453494,0.2087009647074766,0.785113152947174,525928.1888114224,578864.9335316792,0.0281199998140335,0.7133151701249757,0.1768442534760791,0.0817205765849116,127.15626232473693
