Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-02 17:00:00+00:00,86.0999984741211,0.0,366.2849150466919,0.0,10.674999952316284,28.337777777777774,2.8749999403953552,402.2275,42.422777777777775,782.0950112745496,134.1529998779297,382.94055555555553,383.15,11.41213908990224,217.2486150402493,67.0,279.87500002384184,45090.5754165125,0.0064545663645773,0.2086445410634387,0.7849008925719838,528566.1203576578,581547.5464720599,0.0287499994039535,0.7133931217986291,0.1764446116929376,0.0814122671044796,132.9087497322573
2021-03-02 18:00:00+00:00,86.0999984741211,38.703125,366.66877922905815,0.0,10.65000033378601,27.906944444444445,2.725000023841858,400.99305555555554,41.65388888888888,783.477383066813,134.65011978149414,382.6355555555555,383.15,11.120194613403749,217.63260704464392,69.75,279.19999995231626,45447.26724197351,0.0064141972883012,0.2086530185694567,0.784932784142242,527875.6941799262,581276.233189245,0.0272500002384185,0.7128227762561384,0.1778326394171646,0.0820945840882783,126.63580876546332
2021-03-02 19:00:00+00:00,86.20000076293945,17.59375,368.5635548273722,0.0,10.37500023841858,28.903888888888883,2.9452777851952447,397.89083333333326,38.11388888888889,782.4826141357422,135.0215721130371,382.89972222222224,383.15,9.890527993043262,217.3562824630737,71.0,279.02500011920927,45543.323515629774,0.0064503391135307,0.2086454287861585,0.7849042321003107,536174.4146730085,589687.8198038734,0.0294527778519524,0.7136751906470138,0.1757774453735535,0.0810945861274802,113.33413806870442
2021-03-02 20:00:00+00:00,86.30000305175781,0.0,368.9105464490255,0.0,10.06566673702664,28.4125,2.97199998964866,398.3305555555555,37.42111111111111,783.1206790330674,135.07465362548828,383.0366666666666,383.15,9.637305749522316,217.53352319929343,74.5,278.8499999284744,45626.99696517286,0.0066851668238889,0.2085961149669833,0.7847187182091278,538190.1268387024,591801.8482727805,0.0297199998964865,0.7136305297428032,0.1756961124871994,0.0809533578735107,111.56300531927465
2021-03-02 21:00:00+00:00,86.1500015258789,0.0,369.5379515308804,0.0,10.335499991046056,27.71694444444444,3.072194436126285,396.51166666666666,36.27555555555557,782.7402427842881,135.02888107299805,382.82638888888886,383.15,9.186028057999083,217.4291650899252,73.5,278.5500000953674,45638.477549134535,0.0064609635727259,0.2086431976497275,0.7848958387775464,541516.5972928626,595141.8084130955,0.0307219443612628,0.7141728539916702,0.1745859022982821,0.0805192993487849,104.87321968146442
2021-03-02 22:00:00+00:00,86.0,0.0,368.8656466293335,0.0,10.406333413918812,27.861666666666665,3.1165277373790747,397.7255555555555,37.149722222222216,782.7143056572804,134.94308853149414,382.6727777777778,383.15,9.552861212094626,217.42064125908752,73.25,278.3499998092651,45640.73943399367,0.0063507375695772,0.2086663451103887,0.784982917320034,542959.3351841671,596587.2040191097,0.0311652773737907,0.7144199541117904,0.1740865682398479,0.0803282002745709,108.95163510116217
2021-03-02 23:00:00+00:00,84.91583455615574,37.5,370.1747478485107,21.415000000000003,10.535083410739896,27.189722222222223,2.9357777855131366,395.38027777777774,35.20249999999999,782.8030306498207,135.90734100341797,383.1361111111111,383.15,8.829805693891315,217.443898010254,73.75,278.29999985694883,45980.34100113481,0.0063717314028034,0.2086619364054112,0.7849663321917852,540954.0866750876,594980.987351421,0.0293577778551313,0.7136879233599706,0.1758099276578325,0.0811443711270654,101.54411811656976
2021-03-03 00:00:00+00:00,86.27499961853027,0.0,370.4933972761366,5.5744444444444445,10.433000050385791,26.901111111111103,2.952138875623544,394.9180555555556,34.07138888888889,783.2582315572101,135.20505142211914,382.9788888888889,383.15,8.510888983805975,217.5717319742839,75.25,278.07500007152555,45806.3744790554,0.0063999757697028,0.2086560050883624,0.7849440191419348,539466.5959837025,593289.0859965925,0.0295213887562354,0.7137348183861548,0.1756759048107287,0.081067888046881,98.2461459746226
2021-03-03 01:00:00+00:00,86.35000038146973,0.0,370.9309237925211,13.93388888888889,10.578999974462723,26.093055555555555,2.623666669146882,394.1,33.63916666666667,782.549216020372,135.70916748046875,383.0433333333333,383.15,8.30797244058715,217.51151860131165,76.75,277.95000007152555,45956.203969589245,0.0064703833980822,0.2086412194864027,0.7848883971155151,530556.1919427208,584554.7316069882,0.0262366666914687,0.71238393354347,0.1788310744176389,0.0825483253474221,94.9763010124625
2021-03-03 02:00:00+00:00,86.5,0.0,371.00232810974114,15.287777777777778,10.387972195678286,25.92527777777778,3.012083341876666,393.57833333333326,33.429166666666674,782.7700152418348,135.5807228088379,382.94888888888886,383.15,8.160750127236048,217.4361159896851,76.0,277.95000019073484,45925.662220321145,0.0064075600892492,0.2086544123812576,0.7849380275294932,542873.5017554103,596836.1548642877,0.0301208334187666,0.7139682343185374,0.1751149802441688,0.0807959520185271,93.70551204864374
2021-03-03 03:00:00+00:00,86.19999885559082,0.0,370.5016087468465,8.15388888888889,10.396305427021453,26.97805555555556,2.886472249130408,395.0094444444444,33.95805555555556,783.6206374104817,135.46678161621094,383.04277777777776,383.15,8.5501945745945,217.6723998853896,75.5,277.95000007152555,45936.93125448762,0.0063656733809695,0.2086632085899964,0.7849711180290342,538809.4953584973,592785.3895825204,0.028864722491304,0.7134958104721327,0.1762714396444212,0.0813680273921418,98.44975436437915
2021-03-03 04:00:00+00:00,86.2750015258789,0.0,370.8888709110684,2.8283333333333336,10.311027845011816,27.007777777777783,2.8328333051999413,393.7077777777777,34.07138888888889,782.6157460869682,135.08858489990234,383.2388888888888,383.15,8.316000175078711,217.3932639990913,74.5,278.07500007152555,45729.375206666286,0.0063365928288808,0.208669315505935,0.7849940916651842,534601.6789030076,588333.6947708406,0.0283283330519994,0.7133012490413433,0.1767571355232609,0.0816132823833964,97.26778996862883
2021-03-03 05:00:00+00:00,86.22500038146973,54.59375,370.0649930148654,1.3075,10.465777598751917,27.728611111111096,3.1921666141351057,396.4752777777777,35.8775,782.5523593987356,135.29273986816406,382.59472222222223,383.15,8.988444541030459,217.37565614064545,74.5,278.0500000953674,45798.89263553429,0.006325618886615,0.2086716200338108,0.7850027610795741,547386.4236819941,601200.1225287468,0.031921666141351,0.7147368037126315,0.1733534605078387,0.0799880696381787,98.5166125606639
2021-03-03 06:00:00+00:00,85.95000076293945,0.0,367.09174145380655,0.9775,10.51833333969116,28.741111111111103,3.160500020583471,400.3361111111111,40.907777777777774,782.7999709913465,134.84691619873047,382.665,383.15,10.89197249386046,217.50786300659183,75.5,278.07500007152555,45658.31224306071,0.0064211016197856,0.208651568659845,0.7849273297203694,544696.0092683941,598344.5261539903,0.0316050002058347,0.7145495034650796,0.1737223803654987,0.0801231159635871,122.87673663846302
2021-03-03 07:00:00+00:00,85.9000015258789,15.609375,364.3515264723036,0.0,10.699999809265137,29.134166666666665,2.649999976158142,404.6569444444444,48.04972222222223,782.5718017408581,133.87276458740234,382.69388888888886,383.15,12.624500238895411,217.38105699751128,75.75,278.12500002384184,45307.1118500917,0.0064645888574925,0.2086424363399265,0.7848929748025808,523892.2299715458,577128.0863954036,0.0264999997615814,0.7124923228508452,0.1785780251768796,0.0824296522106936,145.7383607670502
2021-03-03 08:00:00+00:00,85.9000015258789,0.0,362.99361017015246,2.8408333333333338,10.699999809265137,30.5,2.799999952316284,406.5986111111111,53.80750000000002,782.9696968248153,133.1480598449707,382.6894444444444,383.15,13.593194655047515,217.49158334096285,76.5,278.19999995231626,45072.60412849303,0.0065621768343782,0.2086219428647805,0.7848158803008413,526007.7511042134,578968.0609551927,0.0279999995231628,0.7130259233071371,0.1772316849264425,0.0817423922432576,157.3734240304495
2021-03-03 09:00:00+00:00,85.9000015258789,0.0,363.7173624568515,2.1102777777777777,10.699999809265137,29.157777777777778,2.0,407.2652777777778,50.877777777777794,782.5812157694495,133.2415542602539,382.7922222222222,383.15,13.18747241179148,217.3889958826702,77.5,278.57499995231626,45021.18793379287,0.0068219469866791,0.2085673911327973,0.7846106618805235,501024.9243599575,553924.8201821641,0.0199999999999999,0.7096802367357853,0.1849792159405969,0.0853405473236179,152.52149610795007
2021-03-03 10:00:00+00:00,85.9000015258789,41.09375,365.2180470169915,0.4394444444444444,10.899999856948853,28.724722222222223,2.125,404.4555555555555,45.15861111111112,782.9015628729924,134.01501846313477,382.9230555555556,383.15,12.1653891187244,217.535387509664,76.25,279.2250000476837,45195.61606847248,0.0070197835806682,0.2085258454480597,0.7844543709712721,506789.22929819504,559894.0781786502,0.0212499999999999,0.7100504212821496,0.1839417669791199,0.0847578117387305,141.13087624246282
2021-03-03 11:00:00+00:00,85.9000015258789,0.0,366.56596684561833,0.0,10.774999618530272,27.133888888888883,2.5749999284744263,402.1616666666666,42.5825,783.1365752665201,134.3329849243164,382.9672222222222,383.15,11.25302795092265,217.62497575971824,73.75,280.37500002384184,45130.5748909525,0.0073462433298687,0.2084572889007275,0.7841964677694037,520019.8909251964,573048.3164220655,0.0257499992847442,0.7116289324075347,0.1799280347929027,0.0826930335148184,130.99179655956152
2021-03-03 12:00:00+00:00,86.2750015258789,20.109375,369.1107266722785,0.0,10.382833105193244,27.732499999999995,2.9987777619229425,397.7783333333333,37.13111111111112,783.9973935614688,134.4472694396973,382.8108333333333,383.15,9.443805749681262,217.7756657536826,67.25,281.79999985694883,44989.95890438293,0.0073811006819195,0.2084499688567968,0.7841689304612834,531986.1535119863,584849.3552246362,0.0299877776192294,0.71328968612691,0.1759505281673375,0.080772008086523,109.85252186555306
2021-03-03 13:00:00+00:00,86.4000015258789,0.0,368.17049938837687,0.0,10.349999904632568,29.913611111111106,2.924999952316284,398.5894444444444,38.890555555555565,782.7560378689235,134.0056190490723,382.7108333333333,383.15,9.963861390484702,217.42698707580567,68.75,281.02500011920927,44894.636420987255,0.0071604309371369,0.2084963095032012,0.7843432595596618,528319.6239545168,581070.821749177,0.0292499995231628,0.7131384341316868,0.1764865700837054,0.0811249962614447,116.64286799745018
2021-03-03 14:00:00+00:00,86.32500076293945,0.0,368.9644622251722,0.0,10.37499976158142,29.58194444444445,3.0755555689997145,397.4055555555556,36.62527777777778,783.2338605584035,134.64552307128906,382.93611111111113,383.15,9.424055760966407,217.5649622599284,73.25,281.0249998807907,45136.55363893026,0.0076255396075228,0.2083986366824202,0.7839758237100569,536409.7662606584,589445.2167864015,0.0307555556899971,0.7134374431656605,0.1754036320589827,0.0804033690853594,111.55781319444138
2021-03-03 15:00:00+00:00,86.4000015258789,0.0,368.3582767825656,0.0,10.175000190734863,29.13222222222221,3.125638959275352,398.2422222222222,38.40555555555555,781.7340134684242,134.35675430297852,382.6061111111111,383.15,9.892083563539718,217.1483375888401,75.0,281.025,44953.5025996296,0.0078062976452817,0.2083606774944908,0.7838330248602274,536008.9975410771,588829.3630956418,0.0312563895927534,0.7135200454103005,0.1750625188808672,0.0801610461160788,114.00104973978544
2021-03-03 16:00:00+00:00,86.30000114440918,40.0,367.5171684265137,0.0,10.300000190734863,29.27638888888889,2.675000011920929,402.0097222222222,40.86055555555557,782.8637640719943,134.27001190185547,382.8247222222223,383.15,10.758222384982638,217.4621576860216,77.75,280.0500000953674,45146.03580732901,0.0075722682175647,0.2084098236743114,0.7840179081081239,523489.5574785972,576536.1495522088,0.0267500001192092,0.7118810990249117,0.179147972238457,0.0822209286174219,122.12945209708211
2021-03-03 17:00:00+00:00,85.97500038146973,0.0,367.7383035914103,0.0,10.600000143051147,29.644722222222217,2.724999964237213,398.8063888888889,39.891666666666666,783.2950342135961,134.92749786376953,382.70388888888886,383.15,10.610722405380674,217.5819546466404,74.25,279.9250000953674,45412.36636164228,0.0071724513825075,0.2084937852096734,0.784333763407819,527933.7279745578,581293.2584494875,0.0272499996423721,0.7123362290433075,0.1783846337204805,0.0820291375938396,118.76696261767027
2021-03-03 18:00:00+00:00,85.9000015258789,0.0,367.9864335123698,0.6627777777777778,10.40000033378601,29.34305555555555,2.7306111040380263,399.4269444444445,39.79583333333333,782.4569342041012,135.06678771972656,382.82388888888886,383.15,10.221277917226155,217.34914917839905,70.5,280.2249999284744,45361.99192787924,0.0069534482233207,0.2085397758731026,0.7845067759035766,527394.0597911008,580694.4003063589,0.0273061110403802,0.7124990584705728,0.1781721839831657,0.0820226465058812,117.75739494582606
2021-03-03 19:00:00+00:00,86.30000305175781,0.0,368.2316813193426,0.0,10.227416671646964,29.09722222222221,2.7650555436478723,398.9913888888889,38.34111111111111,781.9915240308974,134.65485382080078,382.88138888888886,383.15,9.915444631841448,217.3015078311497,71.25,280.19999995231626,45200.7777424375,0.007014949637907,0.2085268605760395,0.7844581897860534,526659.1442680976,579770.0581154617,0.0276505554364787,0.7125964391637247,0.1778915571148843,0.0818614482849121,116.65859200434801
2021-03-03 20:00:00+00:00,82.16394613477918,39.796875,369.8503286997477,42.89972222222223,10.39363878144158,27.48999999999999,2.828388833171792,396.9705555555555,35.224722222222226,783.2004626973469,135.13816833496094,382.8747222222222,383.15,8.88675017926428,217.65637975904684,76.5,280.40000011920927,45400.74024076074,0.0076310373627953,0.2083974821538129,0.7839714804833917,531416.6609657343,584762.5307486282,0.0282838883317179,0.7124524649646846,0.1777420464879177,0.0815216002156797,103.43786577447811
2021-03-03 21:00:00+00:00,86.29999732971191,11.203125,372.7920533900791,12.07972222222222,10.501194494830235,25.57166666666667,2.8615833092066976,391.65277777777777,29.92305555555555,781.1449804178872,135.71749114990234,383.26,383.15,7.016777824825711,216.9847172419231,75.5,280.0500000953674,45532.53937160056,0.007354746722631,0.2084555031882474,0.7841897500891214,533869.9031884858,587370.6369501164,0.0286158330920669,0.7127617208366466,0.1772272190500201,0.0813952270212664,82.65521586400624
2021-03-03 22:00:00+00:00,86.35000038146973,9.59375,370.5398693678114,5.746944444444445,10.593278003268772,26.92611111111111,2.570138897034857,394.67944444444447,34.654444444444444,783.5249196539984,135.49459838867188,382.7983333333333,383.15,8.60211131996579,217.645811873542,76.5,279.9250000953674,45616.61849304423,0.0073881925925176,0.2084484795555712,0.784163327851911,525491.6253420735,579091.1520714004,0.0257013889703485,0.711582727887617,0.1800044667331185,0.0827114164089159,96.8931485246619
2021-03-03 23:00:00+00:00,84.13055574523078,0.0,370.894226076338,28.41305555555555,10.5929443192482,26.387222222222224,2.630694444489976,393.6719444444444,33.54833333333333,781.9372277323404,135.2050743103027,383.1333333333333,383.15,8.282194652424916,217.2047861862183,77.75,279.62499990463255,45475.64465648643,0.0073557261280051,0.2084552975131189,0.784188976358876,525767.2837919738,579201.1662633454,0.0263069444448997,0.7118440571170289,0.1794088555817281,0.0824401428563431,96.84746681389353
2021-03-04 00:00:00+00:00,85.12652735816107,0.0,371.60748474121095,82.11666666666667,10.693500049644047,25.66111111111111,2.337222217818101,393.1141666666666,32.04333333333333,783.9095487976075,135.62830352783203,382.6783333333333,383.15,7.711750151316325,217.6859101401436,78.25,279.32499995231626,45782.17874275455,0.0072521581247689,0.2084770467937985,0.7842707950814326,520004.3154672713,573798.3754900079,0.023372222178181,0.7107447761402642,0.1821056859322016,0.0837773157493531,87.21066816944048
2021-03-04 01:00:00+00:00,80.67583397653368,23.90625,371.9450038909912,337.0947222222223,10.618805502255755,25.386666666666663,2.434555523867408,392.4863888888889,31.33638888888889,782.4023952229816,135.56482315063477,382.5155555555555,383.15,7.607777899636163,217.33399945577,80.0,279.07500007152555,45713.68480064927,0.0072870436563646,0.2084697208321634,0.7842432355114719,522275.7293785595,575989.3090193224,0.024345555238674,0.7111090456423994,0.1812116144651708,0.0833337846537556,83.26041248985896
2021-03-04 02:00:00+00:00,81.69688808865016,0.0,372.2424968719482,131.66972222222222,10.61233338488473,25.51805555555556,2.45502775548233,391.4933333333333,30.48111111111111,784.0899735853405,136.29153442382812,382.7988888888889,383.15,7.172472309668859,217.6534669748943,79.0,279.19999995231626,46037.24723501908,0.0072586511882965,0.2084756832504577,0.7842656655612458,526601.0130758254,580694.7785769728,0.0245502775548232,0.7112085543755149,0.1809975926491495,0.0832435754205124,82.68877418642089
2021-03-04 03:00:00+00:00,83.62583283424377,0.0,371.3724998474121,92.86333333333334,10.617555476559533,25.91555555555556,2.5373333200481203,393.4275,32.53305555555555,783.2050863308375,135.68125534057617,382.62277777777774,383.15,7.73541684269905,217.48173796335868,80.75,278.7999999761581,45845.0618253199,0.0072170560847141,0.20848441822221,0.7842985256930758,526976.9039952144,580844.8516399652,0.0253733332004812,0.7115621455726275,0.1801898692769354,0.0828746519499559,88.41799161344883
2021-03-04 04:00:00+00:00,85.21333232879638,19.59375,369.1339166471693,19.97666666666667,10.69949985186259,28.38777777777777,2.8512222144173247,396.5986111111111,36.54638888888889,783.419390428331,135.29538345336914,382.6144444444444,383.15,9.364389102458953,217.6164980655247,82.25,278.5499999761581,45768.229396941024,0.0072245689770349,0.2084828405148226,0.7842925905081424,536211.9535549212,589989.6230963268,0.0285122221441732,0.7128041674833978,0.1772302441003549,0.0814533662720741,106.17502172529127
2021-03-04 05:00:00+00:00,86.0999984741211,0.0,368.5779308446248,0.0,10.375,29.44138888888889,3.0360000133514404,398.8697222222222,37.9997222222222,782.7807827589245,134.99929428100586,382.9741666666666,383.15,9.8776667687628,217.4391072548761,81.75,278.3499999284744,45663.62739411056,0.0070824638935117,0.2085126825823625,0.7844048535241257,541002.156718277,594656.9189063569,0.0303600001335144,0.7136294962771007,0.1753811402718003,0.0806293633175845,113.55303651082738
2021-03-04 06:00:00+00:00,86.32500076293945,26.59375,367.2037737528483,0.0,10.511916745503743,29.18916666666666,2.995500001245075,400.4472222222222,39.95722222222222,782.8288611009382,135.10686492919922,382.9105555555556,383.15,10.67213906394111,217.4524622175429,79.5,278.4249999761581,45690.50906559721,0.0069246765149962,0.2085458179318507,0.7845295055531529,539870.8735081311,593557.2216602078,0.0299550000124507,0.7135700047102592,0.1756486945127426,0.0808263007645473,123.81408763856673
2021-03-04 07:00:00+00:00,85.95000267028809,0.0,364.237041261461,0.4538888888888889,10.600000381469728,28.674444444444447,2.6499999165534973,404.56666666666666,48.0275,783.4399726019964,133.9613380432129,382.4505555555555,383.15,12.59908354891671,217.62221546596967,78.5,278.4,45342.551186987206,0.0068263662032163,0.2085664630973245,0.7846071706994591,524520.8002276731,577798.2978723831,0.0264999991655349,0.7122602862539883,0.1788412739453122,0.0823984406351643,144.75876038892693
2021-03-04 08:00:00+00:00,85.80000305175781,18.0,363.5167395443386,2.542777777777778,10.600000381469728,29.455,2.700000047683716,407.7361111111111,51.33138888888889,782.8860496520996,133.56264877319336,382.8825,383.15,13.2929168343544,217.3818217510648,78.0,278.45000007152555,45167.52931901961,0.0068066567682617,0.208570602078665,0.7846227411530733,524069.21820189786,577141.065151746,0.0270000004768371,0.7124716145980818,0.1783545306482222,0.0821738542768587,154.33968635090847
2021-03-04 09:00:00+00:00,85.80000305175781,19.0,366.0302164755927,0.0644444444444444,10.600000381469728,28.88027777777777,2.6250000596046448,402.6894444444444,44.395,782.3098830498587,133.94581985473633,382.8044444444444,383.15,11.67838908698824,217.4334542549982,75.75,279.7249999284744,45057.45721918422,0.0072170460711121,0.2084844203250664,0.7842985336038214,520669.83201394544,573612.3442464869,0.0262500005960464,0.711910386581236,0.1793617328491066,0.082477879973611,134.06421977414038
2021-03-04 10:00:00+00:00,86.0999984741211,0.0,367.3704941537645,4.885833333333333,10.588750047683716,29.100833333333327,3.0168055179797943,399.5411111111111,40.011388888888895,782.5006682671439,134.3189239501953,382.6655555555556,383.15,10.552639128102198,217.3612283876208,74.25,281.1250001430511,44968.91739058271,0.0077812397314747,0.2083659396563903,0.7838528206121349,532579.485902107,585417.9638360417,0.0301680551797979,0.7131040692517023,0.176072060105112,0.0806558154633875,122.45128031518664
2021-03-04 11:00:00+00:00,86.2249984741211,16.40625,369.4524520874023,5.04611111111111,10.437666583061215,28.356388888888887,3.0170555660790868,396.5011111111111,36.3975,782.8333947245279,135.09331893920898,382.91472222222217,383.15,9.194583559566071,217.4523328569201,71.75,282.32499995231626,45055.089672975446,0.0081530036814287,0.2082878692268999,0.7835591270916713,533842.1641857922,586781.8945515384,0.0301705556607908,0.7128660649862776,0.1763408437977398,0.0806225355551918,107.63230061654612
2021-03-04 12:00:00+00:00,86.19999694824219,0.0,369.3107037035624,1.028888888888889,10.364333419799806,28.22083333333333,2.701388874053955,396.9913888888889,36.3425,782.1657688903806,134.87529373168945,382.7991666666667,383.15,9.26577796459198,217.2682698525323,70.5,282.8499998092651,44860.592564327344,0.0082977774689158,0.2082574667315276,0.7834447557995564,521451.1046946459,574162.3009577305,0.0270138887405395,0.7115203013110771,0.1794269472191992,0.082038862729184,108.21589952397943
2021-03-04 13:00:00+00:00,86.27499771118164,0.0,370.0196720780266,1.1855555555555557,10.426999953587847,27.27138888888889,2.917055573529667,395.4325,35.42388888888889,782.8808150736487,134.74213409423828,382.7755555555556,383.15,8.791555728117626,217.46689359453,70.5,283.275,44789.97332140888,0.0085355032893104,0.2082075443092448,0.7832569524014448,527680.8428240463,580309.0614767019,0.0291705557352966,0.7122233930644589,0.1775639391439473,0.0810421120562968,102.59786506260423
2021-03-04 14:00:00+00:00,86.14999771118164,0.0,368.92163870705497,1.4019444444444444,10.325722114245096,28.03722222222222,3.009944475160705,397.7111111111111,36.61777777777777,782.6484386698402,134.6263771057129,382.8758333333333,383.15,9.5528335319625,217.4023451614381,76.5,282.79999985694883,44813.35477609089,0.0089677273147575,0.2081167772639009,0.7829154954213415,531255.1138351235,583910.8056970303,0.030099444751607,0.7123140325290649,0.177002258725916,0.080584263993412,112.13742749247946
2021-03-04 15:00:00+00:00,86.0999984741211,35.796875,367.7605036650763,0.0,10.350000143051147,28.392222222222223,2.8591666278574204,399.5833333333333,39.41083333333333,782.5761375935871,134.6949462890625,382.7047222222222,383.15,10.245611222320138,217.38226142883315,84.75,281.9750000476837,44963.20672682455,0.0093935395235955,0.2080273567000449,0.7825791037763594,528374.2716528994,581206.0395569183,0.0285916662785742,0.7114424762066132,0.1787358567062227,0.0812300008085898,119.67235770697296
2021-03-04 16:00:00+00:00,86.0999984741211,0.0,367.7047991138034,0.0,10.5,28.449722222222217,2.75,399.47583333333336,39.40805555555556,781.9371970282658,134.59881210327148,382.6844444444444,383.15,10.40022237830692,217.20616660224067,88.75,281.525,44966.192245786304,0.0095401792116961,0.2079965623655438,0.7824632584227601,524984.064821378,577819.3407101769,0.0275,0.7109155285028798,0.1798729424229187,0.0817115290742016,119.85036775686365
2021-03-04 17:00:00+00:00,86.02499961853027,0.0,368.0524311743842,0.0,10.550000190734863,28.096666666666664,2.732944440841675,398.5611111111111,38.53527777777777,784.1425078837073,134.79849243164062,383.1711111111112,383.15,10.056444662941828,217.83958638932967,91.75,281.2250000476837,45208.08249381277,0.0096624965306228,0.2079708757285692,0.782366627740808,527334.7139515949,580454.2108818248,0.0273294444084167,0.7107693838902449,0.1801229956994978,0.0817781760018406,120.67253678055052
2021-03-04 18:00:00+00:00,86.02499961853027,34.109375,369.1299695650736,0.0,10.325000047683716,27.849722222222223,2.929638935128848,396.99555555555554,37.38638888888889,783.4144783189558,135.19947052001953,382.8561111111111,383.15,9.44580574433009,217.61513355679,93.0,281.07500007152555,45324.63805484732,0.0096943488262624,0.2079641867464848,0.7823414644272526,535120.7494802888,588377.1991947343,0.0292963893512884,0.711528508186224,0.1782901361131395,0.0808849663493479,109.16847825406731
2021-03-04 19:00:00+00:00,84.43416717529297,0.0,370.16797849019366,35.29694444444444,10.453000033696494,26.61388888888889,2.872055581063032,395.17777777777775,35.33027777777778,783.4715525987414,135.13879776000977,382.9588888888889,383.15,8.745666810671487,217.6309877777101,93.0,280.9250000953674,45331.79052243891,0.0095967129601653,0.2079846902783652,0.7824185967614693,533253.6919670813,586518.5458309469,0.0287205558106303,0.7113630222820178,0.1787623298724171,0.0811540920349349,101.72870393855533
2021-03-04 20:00:00+00:00,86.39999961853027,0.0,370.7308785311381,8.045555555555554,10.563722212314609,25.49527777777778,2.852972214486864,394.635,33.85861111111111,784.1286381191674,135.00193405151367,383.0561111111111,383.15,8.253750048743354,217.81351152631973,93.75,280.95000019073484,45319.82758222259,0.0096896983291456,0.2079651633508794,0.782345138319975,532547.3721630947,585798.1695722063,0.0285297221448686,0.711227636373692,0.1790101941419666,0.0812324473394726,98.13712550179262
2021-03-04 21:00:00+00:00,83.49313886006672,21.390625,371.6271095784505,57.67194444444443,10.618194487359789,24.81833333333333,2.6421944607297583,391.9791666666666,31.88055555555556,783.2394776577419,135.28667831420898,382.8988888888889,383.15,7.6376389280955,217.56652261945945,94.5,280.95000019073484,45363.91687013296,0.0097664588434593,0.2079490436428735,0.7822844975136671,526304.2621134464,579606.8644358526,0.0264219446072975,0.7103429764025602,0.1810550434586423,0.0821800355314998,89.56435061848667
2021-03-04 22:00:00+00:00,85.6748350016276,0.0,372.0624317169189,47.59583333333333,10.732416599856483,24.32361111111112,2.535138886157009,391.7944444444444,30.8475,783.7099757724337,135.43809127807617,382.6094444444444,383.15,7.25872230384085,217.69721634335,95.0,280.69999995231626,45482.44120969994,0.0096531696866249,0.2079728343658087,0.7823739959475663,524203.99386086967,577645.8622822671,0.02535138886157,0.7099913634769445,0.1819827815422273,0.0826744661192581,83.6379968647878
2021-03-04 23:00:00+00:00,86.3499984741211,0.0,372.39291002697416,11.380277777777776,10.679500104056464,24.25138888888889,2.606805536879434,390.63888888888886,30.34638888888889,782.7292725965711,135.72987365722656,383.0761111111111,383.15,7.100472374624676,217.32757296668169,95.75,280.45000019073484,45563.96986350096,0.0095653329422828,0.2079912800821206,0.7824433869755966,527370.0508705562,580907.7154601697,0.0260680553687943,0.7103317752730783,0.1812425640390492,0.0823576053190781,84.42688579771672
2021-03-05 00:00:00+00:00,86.32499885559082,22.703125,372.894826520284,4.386111111111111,10.899027762413024,24.66861111111111,2.3767777974406883,390.13888888888886,29.659166666666668,785.9153622436521,135.8078384399414,382.93611111111113,383.15,6.705527756346597,218.2894535658096,94.25,280.7250000476837,45730.87426572068,0.0095939007714911,0.2079852808379868,0.782420818390522,522038.8676111936,575772.6448734154,0.0237677779744068,0.7094016738461252,0.1834340575567441,0.0833964906227238,79.41603211318747
2021-03-05 01:00:00+00:00,86.57499885559082,0.0,373.03499641418455,6.315277777777777,10.683610932826994,24.226666666666667,2.6216111204028127,390.5338888888888,28.980833333333337,783.1703686353893,136.0581169128418,382.55555555555554,383.15,6.736055639849768,217.54732514699307,91.5,281.07500019073484,45598.28026580346,0.0095394800355479,0.2079967091925349,0.7824638107719171,528224.8979143093,581802.8772266284,0.0262161112040281,0.7104070515031827,0.1810840261823967,0.0822928111103922,75.25875996736943
2021-03-05 02:00:00+00:00,86.4000015258789,0.0,373.2699951171875,5.715833333333332,10.502500046888985,24.59777777777778,2.612611080010733,390.74861111111113,27.905,784.6381828477646,135.78863906860352,382.6755555555556,383.15,6.377333530849881,217.9173206710816,89.75,281.37499990463255,45544.647591484136,0.0095498252888059,0.2079945366893507,0.7824556380218433,527322.3270167476,580837.2879367415,0.0261261108001073,0.7103647379367092,0.1811764894932548,0.0823326617699285,74.56547295261258
2021-03-05 03:00:00+00:00,86.6500015258789,0.0,373.3214761437311,2.872777777777777,10.52252785815133,24.877222222222223,2.739000003569656,389.9,28.3125,783.2517289055716,135.79712677001953,382.7255555555555,383.15,6.306305648883184,217.5699256939359,89.25,281.3750001430511,45467.01207672242,0.0094971283415959,0.2080056030482648,0.7824972686101391,530448.780058373,583872.5192485219,0.0273900000356965,0.7108995677129706,0.1799453874740872,0.0817650447772455,74.56243966140794
2021-03-05 04:00:00+00:00,86.52499771118164,0.0,373.4302043088277,3.3633333333333333,10.502611275249055,24.71333333333334,2.821527762810389,389.78777777777776,28.03055555555555,785.728477478027,136.15160369873047,383.15,383.15,6.270750051471922,218.27365182240808,87.0,281.7500001430511,45668.97977799917,0.0094962295028497,0.2080057918044015,0.7824979786927486,535496.5190403204,589157.5702794695,0.0282152776281038,0.711227292806044,0.1791659119381438,0.0813915176277081,76.97551197356644
2021-03-05 05:00:00+00:00,86.42499923706055,35.203125,374.2891970062256,2.332222222222222,10.316472288767496,25.337777777777777,2.934444467326006,389.4,26.90833333333333,783.6073984781899,135.67962646484375,382.72722222222217,383.15,5.846527970764372,217.6687225765652,86.0,282.0500000953674,45339.53301053648,0.0095787395833187,0.207988464687503,0.7824327957291781,535382.1835475726,588656.1348349529,0.02934444467326,0.7116218686384205,0.1781604793201312,0.0808732073681882,67.1253838012025
2021-03-05 06:00:00+00:00,83.39958416514926,7.390625,372.2836612510681,75.97277777777776,10.542611163457238,24.766666666666666,2.5014722460839494,392.3777777777778,31.18416666666668,785.4044492255316,135.52373886108398,382.66777777777776,383.15,7.306444571150674,218.09753323872883,79.75,282.70000019073484,45286.93228581493,0.009283147060935,0.2080505391172036,0.7826663138218614,520671.1630741127,573883.3085099452,0.0250147224608395,0.7100951950922528,0.1820312883419358,0.082858794104972,82.85521206259983
2021-03-05 07:00:00+00:00,84.18736202451917,0.0,370.3647337849935,65.63027777777775,10.227194310559168,26.80305555555556,3.0157222376101545,394.9111111111111,34.843888888888884,782.0536400180391,135.03055572509766,382.6483333333333,383.15,8.600361346933578,217.23851189507388,72.25,283.7249998092651,44767.30723264733,0.0090099771525897,0.2081079047979561,0.7828821180494541,530925.0796243546,583526.6656227153,0.0301572223761015,0.7123097800823269,0.1769785424266245,0.080554455114947,98.74672342592295
2021-03-05 08:00:00+00:00,86.30000114440918,12.703125,368.8825572946336,0.0388888888888888,10.458833356698351,29.286111111111104,2.89627777526776,397.5619444444444,37.407500000000006,784.3456862555608,134.6805076599121,382.7836111111111,383.15,9.637139121691384,217.873802409702,71.75,283.77500023841856,44774.22776878333,0.0089777890607111,0.2081146642972506,0.7829075466420382,527096.0189192945,579705.7365476149,0.0289627777526776,0.7118567662871406,0.1780825192083328,0.0810979367518489,112.04957393979271
2021-03-05 09:00:00+00:00,85.50700030326843,0.0,369.6274100833468,16.323888888888888,10.434583293596903,27.849444444444444,2.862444463935164,397.0122222222222,35.958888888888886,782.6047277832031,134.5343360900879,383.06555555555553,383.15,9.169139087729985,217.4883501603869,71.25,284.1000002861023,44575.30800591393,0.0091089823768735,0.2080871137008565,0.78280390392227,523746.7944807382,576122.7813876871,0.0286244446393516,0.7116382976537837,0.178497503060339,0.0812397546465256,108.61597443275315
2021-03-05 10:00:00+00:00,85.14305575476752,21.609375,369.2857008870442,24.251388888888894,10.459666571087308,27.56055555555555,2.7510833003454733,396.49027777777775,36.35138888888888,782.2401876152887,134.98474502563477,382.7633333333333,383.15,9.285944674279952,217.28894190470385,75.25,283.6000002861023,44782.52401744076,0.0093034148734317,0.2080462828765793,0.782650302249989,522730.2601050302,575349.7258255231,0.0275108330034547,0.7110718536963079,0.1796902382575836,0.0817270750426537,108.32741217702274
2021-03-05 11:00:00+00:00,85.9000015258789,0.0,369.5026357396444,0.2083333333333333,10.575000047683716,28.178055555555552,2.5700555418597326,401.3358333333333,39.36500000000001,782.8884179857041,134.34119033813477,384.7677777777777,384.5294444444445,10.264555854797363,217.4690058347915,78.5,282.5500000953674,44771.71476912186,0.0090480625674758,0.20809990686083,0.7828520305716941,516741.5918761899,569348.356729908,0.0257005554185973,0.7105179099920192,0.1812129279500583,0.0825686066393251,122.8425559741829
2021-03-05 12:00:00+00:00,86.29999923706055,18.59375,372.53468384848696,8.944166666666668,10.343194598621793,26.86611111111112,2.620416669613785,395.76638888888886,33.7275,783.0754739888508,134.88560104370117,384.9522222222222,385.15,8.269305723905562,217.4863590621949,70.0,283.5500000953674,44805.315683205095,0.0086313531217145,0.2081874158444399,0.7831812310338455,518457.5035803393,571103.7495081053,0.0262041666961378,0.7109849764469489,0.1804342632731975,0.0823765935837156,99.87972290007507
2021-03-05 13:00:00+00:00,86.17499923706055,12.203125,370.9597242185805,0.5833333333333333,10.432222083409629,27.12138888888889,2.9924999622503914,397.7661111111111,36.82527777777778,782.7853069559734,134.83592224121094,384.63444444444445,385.15,9.341944693989223,217.4403639263578,75.75,282.19999995231626,44986.40053916408,0.0085319922760571,0.2082082816220279,0.7832597261019149,532459.2761957501,585318.2968292679,0.0299249996225039,0.7125249784480221,0.1768491095848519,0.0807009123446221,109.51326222312134
2021-03-05 14:00:00+00:00,86.2750015258789,0.0,370.844467171563,1.1677777777777778,10.46247203879886,28.61694444444444,2.977944461835756,399.9122222222222,37.48583333333333,780.9445597669811,134.80119705200195,384.7969444444444,385.15,9.651055714024436,216.9190914450752,75.0,281.6000000476837,44964.65669814703,0.0081149048359365,0.2082958699844533,0.78358922517961,531463.7792920255,584297.2509123483,0.0297794446183575,0.7127353250014486,0.1766823694060336,0.08080286097416,111.52401760541441
2021-03-05 15:00:00+00:00,86.0999984741211,19.203125,372.3019316885206,2.640833333333333,10.407250104745229,27.02111111111111,2.773000011973912,397.2397222222222,34.47777777777779,783.5480595737033,134.71250534057617,384.84472222222223,385.15,8.562389040258195,217.65223962995745,75.0,282.07499995231626,45008.95560402141,0.0083778197227482,0.2082406578582228,0.7833815224190289,525509.6824826439,578395.205317369,0.0277300001197391,0.7117530908357127,0.1788091027734175,0.0817078062711307,100.50524530377807
2021-03-05 16:00:00+00:00,84.36483297983804,0.0,373.54810569339327,65.33055555555556,10.540500025219387,24.46027777777778,2.676305536503593,394.5997222222222,32.281666666666666,782.4637219068736,135.31600189208984,384.72722222222217,385.15,7.627833543486066,217.4496562872993,70.75,283.0749997138977,44988.53310616433,0.0084525188439599,0.2082249710427684,0.7833225101132716,522235.9843335244,575097.5107332674,0.0267630553650359,0.7113214619865467,0.179776438608316,0.0821390440401014,89.5415362779908
2021-03-05 17:00:00+00:00,84.2598598713345,0.0,372.68478107876246,69.9086111111111,10.514027680555978,25.885555555555555,2.4943610969516965,394.5258333333333,33.01694444444445,782.2015806579589,135.00777435302734,384.92222222222216,385.15,8.000277928908666,217.33841990153,76.75,282.6000002861023,44946.43896265621,0.0088776928661155,0.2081356844981157,0.7829866226357687,516295.1794204515,569107.2452015725,0.0249436109695169,0.7103269589800515,0.1818034766230183,0.0829259534274131,98.05603818260649
2021-03-05 18:00:00+00:00,86.45000076293945,24.09375,372.13681733873153,3.523055555555555,10.342361262904271,26.63194444444444,2.716083313922088,396.81055555555554,34.29138888888888,781.9116416422523,134.93932342529297,384.81555555555553,385.15,8.458416692680782,217.18034136878128,81.75,281.6999997138977,45050.47151723209,0.0088983743484832,0.2081313413868185,0.7829702842646983,524491.3611424908,577425.6651752385,0.0271608331392208,0.7111931022385125,0.1797255717416148,0.0819204928806516,101.27970511794561
2021-03-05 19:00:00+00:00,83.72674942334491,0.0,372.5874942779541,21.86944444444444,10.501944394376544,26.1925,2.6297500186827447,395.8611111111111,33.630833333333335,781.9161820136175,135.8295555114746,385.0838888888889,385.15,8.334083519379298,217.4333256954617,85.5,281.025,45456.867437184,0.0088894641831562,0.2081332125215372,0.7829773232953066,526451.0256508732,579862.8448895644,0.0262975001868274,0.7108564008592295,0.1805340294194078,0.0823120695345351,99.05024176291927
2021-03-05 20:00:00+00:00,85.38030366579692,0.0,372.275277074178,26.121944444444445,10.331444470617503,25.631388888888885,2.714805552462737,396.5702777777777,33.96277777777778,782.6297733730739,135.4673194885254,385.2344444444444,385.15,8.266972361538146,217.3985492197673,86.5,280.62500002384184,45441.69521846797,0.0087524923096733,0.2081619766149686,0.783085531075358,528915.4561036445,582309.4479853443,0.0271480555246273,0.7112816772420151,0.1796313941058992,0.0819388731274582,102.73517029302481
2021-03-05 21:00:00+00:00,86.375,0.0,373.4174942016601,7.511666666666667,10.642083395587074,25.504166666666663,2.7028333244224387,394.4283333333333,32.0486111111111,783.3871547105574,135.54306411743164,385.12,385.15,7.695833427641127,217.60754377577044,86.0,280.45000019073484,45539.5023571778,0.0085996935522047,0.208194064354037,0.7832062420937582,529574.3493919165,583083.2646616003,0.0270283332442243,0.7113322594453204,0.1796331478737562,0.0820062594366991,92.66838762987034
2021-03-05 22:00:00+00:00,77.98883241971335,26.703125,373.5437550608317,122.4202777777778,10.757472173902723,25.00805555555556,2.506722206655476,393.8855555555555,31.58333333333333,783.4452284240722,135.972412109375,384.7027777777778,385.15,7.526888922188017,217.58316653357613,86.0,280.1000000476837,45744.229051785616,0.00839756604062,0.2082365111314698,0.7833659228279102,525560.9477586937,579310.4168945419,0.0250672220665547,0.7106838144742831,0.1813375586170865,0.0829114048420754,87.95783839182404
2021-03-05 23:00:00+00:00,84.32913853751288,0.0,374.1349987030029,80.36777777777779,10.464361191060808,24.954444444444444,2.7298611026008928,392.2144444444445,30.27194444444444,784.322183397081,135.71588134765625,385.19555555555553,385.15,7.22913899117046,217.8811628172133,87.25,279.79999985694883,45758.042762715246,0.0083462178189142,0.208247294258028,0.7834064879230578,532834.314945349,586600.0151915394,0.0272986110260089,0.7116021965664704,0.1791933900608181,0.0819058023467026,87.28050451618407
2021-03-06 00:00:00+00:00,86.27499771118164,0.0,374.6183303833008,7.335,10.553194320731691,24.69833333333333,3.0182777438892265,392.11805555555554,29.67888888888889,782.1516500345866,135.69085693359375,385.065,385.15,6.879138951698939,217.1995332717896,89.75,279.74999990463255,45631.15228677348,0.0085540816578808,0.208203642851845,0.7832422754902741,540964.3346880756,594580.9386250344,0.0301827774388922,0.7126130505293173,0.1766218546572878,0.0805823173745025,82.40861957752247
2021-03-06 01:00:00+00:00,86.35000038146973,0.0,374.24262464099456,22.058333333333337,10.886805483235252,24.809444444444445,2.53763885382149,391.5933333333333,30.083888888888897,783.1607993231879,135.87761688232422,384.73722222222216,385.15,6.971666750510535,217.54466713799383,89.25,279.62500002384184,45773.365471672994,0.008434534762728,0.2082287476998271,0.7833367175374448,526898.1487364271,580681.8531656428,0.0253763885382148,0.7107827876102288,0.181072551546779,0.0827682723047773,82.65709790580449
2021-03-06 02:00:00+00:00,86.5,28.796875,375.26749458312986,6.866111111111112,10.916750247743398,24.64666666666667,2.627722229295306,390.7472222222222,28.744444444444444,783.2342162407768,135.99842071533203,385.15,385.15,6.571805656353632,217.5650608571371,89.75,279.69999995231626,45806.069786064974,0.0085249384823768,0.2082097629187008,0.7832652985989222,530206.9140634082,584029.0460620346,0.026277222292953,0.7110822306926441,0.1802878393885229,0.0823527076258798,77.79467760632612
2021-03-06 03:00:00+00:00,86.39999961853027,0.0,374.5725654962328,14.021944444444449,10.356000035074024,24.64361111111111,2.719444432324835,391.9,29.77305555555556,783.255842115614,135.95267868041992,385.06,385.15,7.036888985898759,217.5632515207927,90.75,279.6000000476837,45808.305229310296,0.0085604434140934,0.2082023068830404,0.7832372497028662,533214.2283106922,587038.9869551318,0.0271944443232483,0.7114233551176782,0.1794477438030488,0.0819344567560247,82.54800189619567
2021-03-06 04:00:00+00:00,86.3499984741211,0.0,374.24520721435545,10.099444444444442,10.655138874053955,24.27722222222222,2.7314166613750994,393.3166666666666,30.73333333333333,784.3874437967935,135.49918365478516,384.675,385.15,7.235777811341816,217.89859580145952,92.75,279.24999990463255,45778.76896702652,0.0085404858555112,0.2082064979703426,0.7832530161741461,533246.3536051216,587036.4071413777,0.0273141666137509,0.7114836656536173,0.1793201808053685,0.0818819869272631,82.2703217132468
2021-03-06 05:00:00+00:00,85.37799706459046,20.59375,373.5574954986572,30.12222222222222,10.515444432629478,25.10361111111112,2.6939444234139387,394.6594444444444,32.219166666666666,782.4179837714299,135.3997802734375,384.8455555555555,385.15,7.882555606497657,217.3383296288385,93.5,279.0500000953674,45663.03110373153,0.0084916913714016,0.2082167448120056,0.7832915638165926,530657.7262159748,584311.7877628593,0.0269394442341394,0.7113663097752908,0.1796384263698694,0.0820558196207003,89.03370249746571
2021-03-06 06:00:00+00:00,86.19999885559082,0.0,372.1658493169149,4.266666666666666,10.439444464047751,26.459166666666665,2.772527791294786,398.0955555555555,34.93444444444444,783.7425336541069,135.5461311340332,385.0133333333333,385.15,8.75936131530338,217.70625988006603,93.25,278.9,45814.400520860894,0.0083823798942058,0.2082397002222167,0.7833779198835774,534901.2273097702,588733.1479217818,0.0277252779129478,0.711748289139602,0.178816883015169,0.0817095499322812,101.16218506234299
2021-03-06 07:00:00+00:00,86.04999923706055,16.90625,371.0250395139058,1.6166666666666667,10.356972236103482,27.682777777777773,2.7918888629807364,398.6636111111111,36.2761111111111,782.9883626471624,135.21327590942383,384.7447222222222,385.15,9.330500178866917,217.4967678705852,91.25,279.1000000476837,45625.20044470539,0.008317532609283,0.2082533181520505,0.7834291492386664,533281.4810971392,586891.0916196681,0.0279188886298073,0.7118667551890758,0.1785868427446269,0.0816275134364898,108.36426035805403
2021-03-06 08:00:00+00:00,86.20000076293945,0.0,371.2856453450521,1.7488888888888887,10.446444502141738,27.080277777777777,3.0095277947518566,398.5761111111111,35.15277777777778,783.371413845486,135.33917617797852,384.9697222222222,385.15,8.952694534990524,217.6648221376208,89.25,279.4750000476837,45628.71760247963,0.0083484868500617,0.208246817761487,0.7834046953884513,540512.361715168,594126.1048980816,0.0300952779475185,0.7127105148086396,0.1765545028315566,0.0806397044122851,108.16139801710258
2021-03-06 09:00:00+00:00,86.02499961853027,0.0,371.9190047136942,1.3255555555555556,10.324277815024056,26.336666666666662,3.0706944410668484,397.2388888888889,34.55499999999999,784.3008475240069,135.29202270507812,384.9016666666666,385.15,8.766889007753795,217.86134755876336,86.75,280.100000166893,45565.03884768734,0.008470180386737,0.2082212621187852,0.7833085574944777,541880.0776802799,595418.9983263124,0.0307069444106685,0.7128749723738502,0.1760657751356982,0.080352308079783,102.85701823581297
2021-03-06 10:00:00+00:00,85.20341695679559,26.703125,373.4944100824992,34.099999999999994,10.579416719542609,25.444444444444432,2.566833299104539,395.0316666666666,32.20777777777778,783.1121237352156,135.2822265625,384.87666666666667,385.15,7.774805740118026,217.5311462020874,82.75,280.9750000476837,45351.01275686016,0.0085769864770523,0.208198832839819,0.7832241806831287,523042.1836540665,576329.6236433773,0.0256683329910454,0.7108072688775422,0.1809005637123633,0.0826238344190488,90.47435978990505
2021-03-06 11:00:00+00:00,86.22500038146973,0.0,372.7604753960503,14.560555555555558,10.455055662261111,26.66722222222221,2.947916659630007,395.5569444444444,33.57638888888888,783.3188913472492,134.69655990600586,385.0711111111111,385.15,8.09758353140619,217.58858154720733,82.0,281.02500011920927,45158.56447662241,0.0085286716083162,0.2082089789622536,0.7832623494294302,533029.2877348211,586090.6009948525,0.0294791665963,0.7123502262571493,0.1772675989427559,0.0809030082037947,98.29352030698772
2021-03-06 12:00:00+00:00,86.375,0.0,373.5027709960938,13.808333333333334,10.418194416628944,26.155277777777776,2.6995277883443576,394.2741666666666,31.68416666666666,783.8333112419976,134.94700241088867,385.1366666666666,385.15,7.5514445365799805,217.7314764192369,79.25,281.4750000476837,45199.862123607534,0.0084990422107235,0.208215201135748,0.7832857566535284,525457.8361615153,578567.6741567542,0.0269952778834435,0.7113837450168119,0.179591065388968,0.0820299117107766,92.87076836222275
2021-03-06 13:00:00+00:00,86.35000038146973,25.390625,374.4163181389703,1.9725,10.61124992529551,25.02611111111112,2.7683055560456378,392.8630555555556,30.814722222222223,784.884230533176,134.95421981811523,385.12,385.15,7.035111212862862,218.02339833153616,74.0,282.5000001430511,45098.65603620268,0.0085053799587257,0.2082138702086675,0.7832807498326066,526484.4235385278,579475.3443810659,0.0276830555604563,0.7116525630351224,0.1789463423244482,0.081718039079973,85.75632121146239
2021-03-06 14:00:00+00:00,86.24999809265137,0.0,374.3578406376308,4.898611111111111,10.493638955752054,24.40333333333332,2.625166687303119,391.6113888888889,29.586388888888887,783.7677216932505,135.26443481445312,384.9072222222222,385.15,6.843555625544655,217.71325663248712,72.25,282.775,45094.125038209575,0.0084596439356505,0.2082234747735133,0.7833168812908361,521846.0529096224,574831.6498295187,0.0262516668730311,0.711113980589499,0.1802644424878707,0.082369910049599,84.40694892249796
2021-03-06 15:00:00+00:00,86.52499961853027,0.0,374.58603466033935,10.7075,10.654333429601452,25.58361111111111,2.5568055427736707,392.36805555555554,29.90277777777778,784.4107894558375,135.76390838623047,384.9511111111111,385.15,6.886333441601859,217.8918867323134,70.25,282.82499995231626,45289.76579142597,0.0082548419828533,0.2082664831836008,0.7834786748335458,521826.4951575343,575041.9699624599,0.0255680554277367,0.7109740719373036,0.1807608582168612,0.0826970144180984,82.64316981838661
2021-03-06 16:00:00+00:00,84.64049927075703,0.0,373.7012143113878,40.69444444444446,10.568694422509935,25.06388888888889,2.475916678143872,394.1247222222222,31.903333333333336,783.286644660102,135.3992832904392,385.0941666666666,385.15,7.492333435085086,217.7743004057143,73.5,282.07499995231626,45223.32292316918,0.008211639240957,0.208275555759399,0.7835128049996439,518504.27885073423,571641.683285458,0.0247591667814387,0.7106807530055271,0.1814932037802049,0.0830668764328292,90.91893153559812
