Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-06 17:00:00+00:00,80.97883279906378,26.703125,373.3622799534268,122.95527777777777,10.498972283204395,25.14722222222222,2.552055556211207,394.6275,31.93500000000001,784.3176270548499,135.4240493774414,385.0411111111111,385.15,7.668444626066421,217.8317494074504,77.75,281.57499995231626,45371.55442791284,0.008395821490729,0.2082368774869469,0.783367301022324,522703.8038023536,576015.3802551512,0.025520555562112,0.7108648172508417,0.1809082728389976,0.0827063543480485,92.91812499372347
2021-03-06 18:00:00+00:00,81.61872161123486,0.0,373.7138182110256,93.4452777777778,10.82883325046963,24.69277777777777,2.5066666830082736,393.4019444444445,31.788055555555555,784.0984157647025,135.32558059692383,384.6244444444444,385.15,7.613055669731565,217.8051162380644,77.75,281.07500019073484,45406.5217995347,0.0081175884085963,0.2082953064341947,0.7835871051572089,521511.8464628805,574864.5095773337,0.0250666668300827,0.7108630838517013,0.181134449498941,0.0829357998192749,86.72840317517336
2021-03-06 19:00:00+00:00,86.07999928792317,0.0,373.3504043515523,31.29361111111111,10.699138949182302,25.529722222222222,2.422972219122782,395.1430555555555,32.40416666666667,783.3732561408148,135.49601364135742,384.87666666666667,385.15,7.851277973386978,217.60368285708967,82.5,280.6750000953674,45486.39386071613,0.0083794747267343,0.2082403103073858,0.7833802149658798,519966.0649825799,573412.5777689213,0.0242297221912278,0.7103630850685069,0.1821151349699543,0.083292057770311,91.37599504013018
2021-03-06 20:00:00+00:00,86.29999923706055,0.0,373.0788995869954,3.8702777777777775,10.46652783738242,25.56277777777777,2.8047222107979985,395.3466666666666,32.740833333333335,782.7901419406467,135.68402481079102,385.1738888888889,385.15,7.890250181357064,217.44170706854925,81.0,280.29999985694883,45576.49755778295,0.0080216073263329,0.2083154624614701,0.783662930212197,532945.9469407876,586498.3315711826,0.02804722210798,0.712107707630609,0.1782500854854586,0.0815949847759523,95.62400854870144
2021-03-06 21:00:00+00:00,85.74274872991775,0.0,373.93249931335447,27.233888888888885,10.6710554406378,24.98555555555556,2.7139999923606712,394.00166666666667,30.81305555555556,782.898479309082,135.47823333740234,385.06,385.15,7.396805703242619,217.47180051167808,80.5,280.2749998807907,45517.72975146435,0.0079589471286563,0.2083286211029821,0.7837124317683615,529287.249104738,582770.5815627086,0.0271399999236067,0.7117878119165587,0.17906115714506,0.0820110310147746,88.10470015020267
2021-03-06 22:00:00+00:00,86.29999923706055,40.0,374.0949367523193,9.979722222222222,10.474250055948891,25.298611111111107,2.715416671468152,392.925,30.055833333333336,784.8821087476944,135.9383087158203,384.7916666666667,385.15,7.126944630543392,218.024197438558,78.25,280.4,45767.61298958297,0.0078042411569297,0.2083611093570447,0.7838346494860255,532143.3256603747,585920.2709231348,0.0271541667146815,0.7118927230289452,0.178935136098646,0.082017974157727,84.44496646083732
2021-03-06 23:00:00+00:00,86.3499984741211,0.0,374.09999504089353,10.644166666666669,10.532000115977397,24.975555555555555,2.7547499921586773,392.5563888888889,30.362777777777776,783.6584921773276,135.72596740722656,385.0455555555556,385.15,7.310666812260946,217.68291482289635,77.75,280.324999833107,45637.08947616795,0.0077153346421929,0.2083797797251394,0.7839048856326675,531841.7504721924,585465.3306066898,0.0275474999215867,0.7121059519383569,0.1784989280592561,0.0818476200808,86.52219783819564
2021-03-07 00:00:00+00:00,86.39999961853027,0.0,374.7963678677877,4.252777777777777,10.581638997925651,25.14361111111112,2.914305565489663,391.1538888888888,28.834166666666665,783.2873733520505,135.76281356811523,384.86777777777775,385.15,6.743722244501114,217.6599187808567,77.0,280.24999990463255,45640.07130255253,0.0076026012876794,0.2084034537295873,0.7839939449827333,537017.690878446,590644.7746589453,0.0291430556548966,0.712811889752887,0.1769098665337903,0.0811351880584259,79.60113268700061
2021-03-07 01:00:00+00:00,86.42499923706055,0.0,374.3949989318848,3.0938888888888885,10.66519428756502,25.08944444444444,2.71652778873841,392.1,29.298611111111107,785.307551150852,135.8434829711914,384.7294444444444,385.15,6.953555599451065,218.1409871546428,75.0,280.24999990463255,45784.97067196009,0.0074065937056317,0.2084446153218173,0.784148790972551,532135.8474435443,585933.1879830974,0.027165277887384,0.7121523237868654,0.1786351270813285,0.0820472712444219,81.59886117895778
2021-03-07 02:00:00+00:00,86.30000114440918,0.0,374.3623966217041,4.909722222222222,10.514583179685802,25.16861111111111,2.73755554397901,392.6541666666666,30.12333333333333,782.0695301818847,135.75434112548828,385.0661111111111,385.15,6.860638948811426,217.24153687795007,72.75,280.45000007152555,45533.77188920393,0.0072843921833385,0.2084702776414989,0.7842453301751625,529817.9176745615,583320.0996443762,0.02737555543979,0.712314264556835,0.1783475311716064,0.0819626488317683,84.63195166047133
2021-03-07 03:00:00+00:00,86.32500076293945,0.0,373.9783525721232,13.928888888888888,10.516416782273184,25.031388888888888,2.734749954607751,392.42,30.536944444444444,782.0428982035319,135.7639503479004,385.00888888888886,385.15,7.13902796400918,217.30589870876744,70.75,280.6749999761581,45498.94129825448,0.0071946206793114,0.2084891296573445,0.7843162496633439,529267.2634660333,582728.5194914823,0.0273474995460775,0.7123607327705673,0.1783086713268269,0.0819830963565281,87.3063447857291
2021-03-07 04:00:00+00:00,84.84380497720505,0.0,374.0724967956543,40.11555555555556,10.703555457856918,25.015555555555554,2.3775555670178594,393.0755555555555,30.81583333333333,783.5034614223904,135.62871932983398,384.7594444444444,385.15,7.18547236416075,217.6398507732816,71.25,280.3999998807907,45583.1728361819,0.0071110626589137,0.2085066768416281,0.7843822604994581,518908.2771310316,572468.5052135453,0.0237755556701785,0.7109953538074346,0.1816221653516526,0.0836069251707342,84.55950095634567
2021-03-07 05:00:00+00:00,84.60191776169671,53.40625,373.8955433993869,36.09888888888888,10.623388896518286,25.5975,2.521055532329613,394.9086111111111,32.16444444444444,783.3006143358018,135.2099571228027,384.9194444444444,385.15,7.601583480305142,217.54392147488065,80.0,279.525,45572.87905681296,0.0075153956566807,0.208421766912097,0.7840628374312222,523514.371079442,577062.5039711972,0.0252105553232961,0.7113062456836681,0.1805605993086834,0.0829225996843524,87.20677008196623
2021-03-07 06:00:00+00:00,86.2750015258789,0.0,370.9773168966505,0.8,10.263444400893317,27.536388888888883,3.081333338022232,398.9911111111111,37.15972222222222,784.2969325425888,135.33627319335938,384.81666666666666,385.15,9.519583622349632,217.86025994194887,90.0,278.57500007152555,45829.23099712251,0.0079135536877416,0.2083381537255742,0.7837482925866841,545021.997455912,598871.3438775309,0.0308133333802222,0.7132751705274601,0.1755591916467415,0.080352304445576,109.00483246226575
2021-03-07 07:00:00+00:00,86.30000305175781,19.796875,369.720194000668,0.0,10.549999952316284,28.9736111111111,2.9202222515477074,401.0938888888888,39.46805555555555,782.6949746365016,134.92448043823242,384.9319444444444,385.15,10.322250253624388,217.41527153862856,90.5,278.2249999284744,45653.82067776088,0.0077672022588212,0.2083688875256475,0.7838639102155311,537478.217341775,591121.4566381439,0.029202222515477,0.7127296300447141,0.1769739642168281,0.0810941832229807,120.02080811401008
2021-03-07 08:00:00+00:00,86.30000305175781,0.0,369.1386094093323,0.0,10.224999904632568,28.92305555555555,2.800000011920929,401.64166666666665,40.13527777777777,783.0522666592067,134.76976776123047,384.6613888888889,385.15,10.641194669405618,217.4214983707004,90.75,278.15000011920927,45634.58930373877,0.0077481955043565,0.2083728789440851,0.7838789255515582,533301.6328532243,586922.2752851173,0.0280000001192092,0.7122645170568762,0.178095509719045,0.0816399731048693,122.52359983012613
2021-03-07 09:00:00+00:00,86.17499923706055,0.0,369.72246776156953,0.0,10.400000095367432,28.63833333333334,2.917055545647939,401.1761111111111,39.32361111111111,781.9375331285263,134.86298751831055,384.9133333333333,385.15,10.486944626172384,217.2048714447021,89.75,278.90000011920927,45478.51771592502,0.0080702988821338,0.2083052372347519,0.7836244638831142,535500.5396801658,588937.7979963778,0.0291705554564793,0.7125223151640357,0.1772248083530884,0.0810823210263963,120.20147213408198
2021-03-07 10:00:00+00:00,86.19999694824219,0.0,370.09827960968016,0.0,10.474999904632568,28.758611111111108,2.757194464306037,401.0325,38.58083333333333,783.1020727539062,134.8113136291504,384.9297222222222,385.15,10.123166830009886,217.52835420396605,86.75,279.0500000953674,45504.32398868723,0.0078834876945883,0.2083444675841364,0.7837720447212752,530477.0652710096,583944.6459577171,0.0275719446430603,0.712007716832986,0.1785983019338941,0.0818220365900593,117.46837863112312
2021-03-07 11:00:00+00:00,86.12499809265137,38.40625,370.2443729548984,0.0,10.541111254162258,28.68916666666666,2.8506944093770445,400.9888888888889,38.146111111111104,782.9044741482203,134.77020263671875,384.8013888888888,385.15,9.7580278857549,217.4734659237332,87.25,279.37499990463255,45426.06268273058,0.0081072497822012,0.2082974775457377,0.783595272672061,532734.7004711919,586110.3241234003,0.0285069440937704,0.7122351811528616,0.1778783735678117,0.0813795011855564,115.46447462947998
2021-03-07 12:00:00+00:00,86.17499732971191,0.0,370.4066236813863,3.9475,10.554249850114186,28.14749999999999,2.884222225778633,400.1911111111111,37.86416666666667,782.9374747890894,135.21897888183594,385.0563888888889,385.15,9.800555783112843,217.3639820946588,87.0,279.45000007152555,45567.01696823665,0.0081258212411498,0.2082935775393585,0.7835806012194916,535497.8152422468,589039.0601799248,0.0288422222577863,0.7123563247080311,0.1775753153277394,0.0812261377064432,115.78532267906215
2021-03-07 13:00:00+00:00,86.2750015258789,20.0,372.44255618413285,2.465277777777778,10.38875010119544,26.096666666666675,2.9567777582671915,396.7605555555556,33.946666666666665,782.670728946262,135.01641082763672,384.7833333333333,385.15,8.320389059782027,217.40853652530245,83.0,279.9749999284744,45397.96413795019,0.0080382690273485,0.2083119635042568,0.7836497674683947,535838.396406418,589181.0042685093,0.0295677775826719,0.7127005651953439,0.1768263632639261,0.0809052939580582,97.9298690243268
2021-03-07 14:00:00+00:00,86.07500076293945,0.0,372.2912739478217,10.610833333333332,10.573694359461465,26.66527777777777,2.638027742654085,396.60722222222216,34.03305555555555,782.1860458034937,135.17435455322266,384.72111111111104,385.15,8.559333449867037,217.27390263875333,76.75,279.8499999284744,45443.21374484921,0.0073743169692534,0.2084513934364567,0.7841742895942898,525636.7182568245,579032.4944070224,0.0263802774265408,0.7118612584011146,0.1793531157800127,0.0824053483923319,98.4760859276901
2021-03-07 15:00:00+00:00,86.2249984741211,0.0,372.7749095323351,4.149722222222223,10.403472375339932,26.143055555555552,2.87986109316349,395.8194444444444,33.467777777777776,783.1883987426756,135.31701278686523,385.185,385.15,8.20116682317522,217.552333899604,73.25,280.2749998807907,45480.39902657679,0.0072473424345927,0.2084780580887355,0.7842745994766717,533788.4325093233,587227.901365551,0.0287986109316348,0.7129033006402183,0.176976307111461,0.0813217813166857,98.37081027059604
2021-03-07 16:00:00+00:00,86.19999885559082,0.0,372.3672523307801,13.403055555555554,10.516638898319668,26.79,2.7839721984995727,395.8961111111111,33.80027777777777,784.4859594048395,135.55522918701172,385.1166666666667,385.15,8.388639032443367,217.9127676815457,72.25,280.2749998807907,45635.94724833955,0.007149109937845,0.2084986869130525,0.7843522031491024,532425.3838009639,586047.6218177627,0.0278397219849957,0.7125854747119033,0.1778105527083653,0.0817642505947358,100.88000485099266
2021-03-07 17:00:00+00:00,86.02499961853027,32.5,371.4100059509277,0.4666666666666667,10.19327764219708,27.9675,2.8483333189619904,398.38888888888886,36.39694444444444,784.0394822184243,134.9449920654297,384.7322222222222,385.15,9.055500281651817,217.7887459267511,73.25,279.57500007152555,45518.333290941126,0.0069092620361583,0.2085490549724067,0.7845416829914349,532993.9780108539,586478.0196277096,0.0284833331896198,0.7129951652721381,0.1770278251242009,0.081493676414041,105.61591980745871
2021-03-07 18:00:00+00:00,86.20000076293945,0.0,371.8210010698106,8.174166666666668,10.429916666613687,26.56277777777777,3.0131388809614705,397.2058333333333,34.555277777777775,783.3819725375703,135.48694610595703,384.78222222222223,385.15,8.748028101921081,217.6061047575209,76.0,279.275,45711.86562270043,0.007020977674536,0.2085255946883474,0.7844534276371165,540771.6076738646,594483.0497805376,0.0301313888096147,0.713578194307139,0.1755522714953256,0.0807381453879205,102.236047273953
2021-03-07 19:00:00+00:00,86.0999984741211,19.1875,369.7164524841308,0.3966666666666666,10.5,29.155277777777773,2.75394445127911,400.6527777777777,39.10805555555554,782.5423765394422,134.8198585510254,385.06388888888887,385.15,10.426027965545652,217.3728835805259,87.5,277.775,45683.414382235125,0.0072810418130345,0.2084709812192627,0.7842479769677028,532087.1597391751,585765.1716383013,0.027539444512791,0.7123815119100431,0.1781902809401036,0.0818887626370622,120.99027764674506
2021-03-07 20:00:00+00:00,86.0999984741211,0.0,370.19972329669525,0.0,10.600000143051147,29.585555555555555,2.7643333736393187,401.0888888888889,38.34666666666666,783.2600102064342,134.95368576049805,384.5897222222222,385.15,9.965916841824852,217.5300959269206,92.0,277.324999833107,45844.96680264712,0.0074168683091025,0.2084424576550884,0.784140674035809,534390.8233037463,588258.6592968567,0.0276433337363931,0.7123355921098119,0.1781910587651259,0.0818300153886688,113.12446307905499
2021-03-07 21:00:00+00:00,86.0999984741211,0.0,370.6596995968289,0.0,10.289722317589652,28.323611111111106,2.989583365983433,399.96722222222223,36.58777777777778,782.8034098476833,135.39928436279297,384.7961111111111,385.15,9.58880573325687,217.44678109063045,93.0,277.4250000953674,45952.95698778996,0.0075492716344414,0.2084146529567672,0.7840360754087913,543173.0023340703,597167.7267947234,0.0298958336598343,0.7131450845541201,0.1761599985935181,0.0807990831925276,110.83179900963236
2021-03-07 22:00:00+00:00,86.30000305175781,26.40625,371.83125691095984,5.32861111111111,10.575805560217963,27.273333333333326,2.885222203416957,398.40777777777777,35.312222222222225,782.5204213629826,135.81571578979492,384.8194444444444,385.15,8.963805751270717,217.40613600413016,92.0,277.69999995231626,46031.99603091897,0.0076128866053945,0.2084012938128671,0.7839858195817383,540670.7932956999,594758.3886320296,0.0288522220341695,0.7126897965756757,0.17719204759873,0.0812659337914246,101.64307480403123
2021-03-07 23:00:00+00:00,86.25000190734863,0.0,371.4207374445597,1.2633333333333332,10.275000095367432,27.69916666666666,3.027916676104069,398.61,36.3275,783.1214943101669,135.24534606933594,384.5888888888889,385.15,9.22613911787669,217.5337494659425,90.75,277.3499999284744,45931.780785886425,0.0073295889382813,0.2084607863229609,0.7842096247387577,544066.257944363,598036.1003677796,0.0302791667610406,0.7134385294017885,0.1756377243619161,0.0806445794752546,103.33287192960343
2021-03-08 00:00:00+00:00,86.125,0.0,371.6770757505629,3.142777777777777,10.553472249507903,27.12972222222222,2.9530555495950908,397.7783333333333,35.98111111111112,783.9842249213322,135.26176834106445,384.61777777777775,385.15,9.061944765249889,217.6874229346381,90.5,277.324999833107,45992.11095146289,0.0072968234928495,0.2084676670665016,0.7842355094406489,542254.662321416,596295.392689385,0.0295305554959508,0.7131622457021425,0.176320967663623,0.0809862311382834,101.48823319378344
2021-03-08 01:00:00+00:00,86.02499961853027,0.0,371.74249877929685,6.889999999999998,10.592527679867214,27.30055555555556,2.866805535124408,397.0830555555555,35.36361111111112,782.654971211751,135.20093536376953,384.6233333333333,385.15,8.789139128790962,217.40415957132976,88.0,277.65,45839.76117945676,0.0072590385430138,0.208475601905967,0.784265359551019,537583.7502494459,591445.4696353076,0.028668055351244,0.7128439303764312,0.1771081547425725,0.0813798595297521,101.22300821383566
2021-03-08 02:00:00+00:00,86.27480708440144,38.90625,372.731940636105,4.621944444444444,10.581472291946412,26.655277777777783,2.7077500022451084,394.98027777777776,33.3475,783.1900700547957,135.29013648139107,384.8597222222222,385.15,8.156750154362786,217.55279813978416,85.5,278.07500007152555,45831.211888915845,0.0072653996000035,0.2084742660839992,0.7842603343159973,532302.3969449139,586154.0709143901,0.027077500022451,0.712208063545458,0.1786152497655358,0.082099186666555,95.39526221091032
2021-03-08 03:00:00+00:00,86.45000076293945,0.0,372.2860352579752,8.8125,10.629749961958993,26.60583333333333,2.9744722201426823,395.70916666666665,34.06888888888889,783.2309948900009,135.59384536743164,384.7744444444444,385.15,8.506916771199968,217.5131628968981,84.25,278.02500011920927,45944.75849200608,0.0071351804283691,0.2085016121100424,0.7843632074615884,542307.1830242166,596292.2742523238,0.0297447222014268,0.7133511867811618,0.1760008184115473,0.080903272605864,97.96811920033652
2021-03-08 04:00:00+00:00,85.51211306889851,0.0,372.2124923706055,17.978055555555557,10.421583273675706,27.1475,2.7608888821303843,395.8502777777777,34.65444444444444,783.8911493259004,135.44611358642578,384.9083333333333,385.15,8.609555748833554,217.7475421566434,81.5,278.12500002384184,45916.86837337344,0.0069518888520419,0.2085401033410712,0.7845080078068869,534827.9220115481,588780.2423502619,0.0276088888213038,0.712620358899837,0.1778850021735411,0.0818857501053179,99.76360714623354
2021-03-08 05:00:00+00:00,85.87500190734863,0.0,371.26114417817854,12.277777777777777,10.24536116467582,28.56249999999999,3.313583273821407,398.8683333333333,36.34444444444445,783.1082228088377,135.1442642211914,384.995,385.15,9.314861301316157,217.53006261613635,81.0,277.9249999761581,45801.71793410867,0.0068144042901305,0.2085689750990725,0.7846166206107968,551901.6255207205,605718.6440932981,0.0331358327382141,0.7149048366735992,0.1725630559319842,0.0793962746562025,108.07788164336777
2021-03-08 06:00:00+00:00,85.9000015258789,39.890625,366.56597205691867,0.0,10.300000190734863,28.68611111111111,2.775000035762787,405.7425,46.3988888888889,783.3271002027722,134.2377967834473,384.4911111111111,385.15,12.243889173136814,217.59086187150749,84.0,277.3499999284744,45601.56810706383,0.006788113618429,0.2085744961401299,0.7846373902414411,531510.6758932332,585092.5184190331,0.0277500003576278,0.7127815456352354,0.177632428070936,0.0818360259362007,141.67486109109467
2021-03-08 07:00:00+00:00,85.9000015258789,0.0,362.6537249289618,3.2588888888888894,10.300000190734863,28.95388888888889,2.700000047683716,411.6138888888889,71.88055555555556,783.051722954644,133.2531394958496,383.9566666666666,385.15,14.669389097425675,217.51436854892304,84.25,277.29999985694883,45259.31847071013,0.006784487458414,0.208575257633733,0.7846402549078528,525120.7638283863,578300.4630314707,0.0270000004768371,0.7124858379463014,0.1783383940785403,0.0821757674983212,169.53962575537767
2021-03-08 08:00:00+00:00,85.9000015258789,18.109375,365.9895777214898,3.8916666666666666,10.300000190734863,29.1425,2.5000000298023224,410.39722222222224,61.68305555555556,689.2815905761718,133.18726526472304,384.7027777777778,385.15,12.369528063933055,191.46572010040288,82.75,278.025,39716.00086677869,0.0070090349158747,0.2085281026676663,0.7844628624164589,455392.7069414268,502059.00795989175,0.0250000002980232,0.7115471702469488,0.1803912764324616,0.0830615530225663,149.42845420508354
2021-03-08 10:00:00+00:00,85.9000015258789,0.0,365.3739129193624,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,134.20477294921875,380.9,385.15,0.0,2.14843740020676e-10,82.0,278.87499990463255,4.4768606091234444e-08,0.0073658824631494,0.2084531646827386,0.7841809528541119,4.956070108241885e-07,5.48210122981389e-07,0.0189999997615814,0.7089354276708317,0.1863181873309317,0.0857463852366549,123.38265103716328
2021-03-08 11:00:00+00:00,85.9000015258789,0.0,361.56895657857257,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,133.6209831237793,380.15,385.15,0.0,2.14843740020676e-10,77.0,280.025,4.4390808073373166e-08,0.0074870037701423,0.2084277292082701,0.7840852670215875,4.91490616511104e-07,5.436498159973176e-07,0.0189999997615814,0.7088580552147472,0.1864059673676578,0.0857359776560133,148.8750909923045
2021-03-08 12:00:00+00:00,85.9000015258789,0.0,358.0542410617404,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,134.06523513793945,380.15,385.15,0.0,2.14843740020676e-10,73.75,280.69999995231626,4.4431293384069474e-08,0.0075101243696619,0.208422873882371,0.7840670017479672,4.919514753264371e-07,5.441582450527189e-07,0.0189999997615814,0.7088432855176516,0.1864227237770973,0.0857339909436696,176.83642565077372
2021-03-08 13:00:00+00:00,85.95000076293945,0.0,354.77839686075845,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,134.12506866455078,380.15,385.15,0.0,2.14843740020676e-10,69.0,281.32500007152555,4.435236918255023e-08,0.0073333993717007,0.2084599861319428,0.7842066144963564,4.909814175829541e-07,5.430954513724506e-07,0.0189999997615814,0.7089561775749418,0.1862946463004797,0.085749176362997,203.37420551060674
2021-03-08 14:00:00+00:00,86.0,0.0,351.6603224372864,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,134.5286054060194,379.15,385.15,0.0,2.14843740020676e-10,63.0,282.07500019073484,4.4367528499438094e-08,0.0070468145904199,0.2085201689360118,0.7844330164735682,4.909932652709413e-07,5.43125111257781e-07,0.0189999997615814,0.7091392391207055,0.1860869606456169,0.0857738004720962,220.2215539408262
2021-03-08 15:00:00+00:00,86.0,0.0,349.20749893188474,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,135.0224585469564,379.15,385.15,0.0,2.14843740020676e-10,57.75,282.9749998092651,4.438877267643408e-08,0.006864279865878,0.2085585012281655,0.7845772189059562,4.911290283521177e-07,5.432858362469278e-07,0.0189999997615814,0.7092558308723405,0.1859546858186512,0.0857894835474267,239.72046248204956
2021-03-08 16:00:00+00:00,86.0,0.0,347.36086439768474,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277785e-10,135.01959228515625,378.15,385.15,0.0,2.14843740020676e-10,64.25,282.800000333786,4.441529802437255e-08,0.0075425500988397,0.2084160644792436,0.7840413854219166,4.917920507712798e-07,5.439800259499176e-07,0.0189999997615814,0.708822571477467,0.1864462241194694,0.0857312046414821,246.30850197185708
2021-03-08 17:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.6880226135254,378.15,385.15,0.0,2.14843740020676e-10,75.0,280.65,4.4645647338237823e-08,0.0076105997712079,0.2084017740480463,0.7839876261807457,5.00215910569819e-07,5.526745461922484e-07,0.0209999990463256,0.7095732687661324,0.1846065970318273,0.0848201351557145,269.7442612287054
2021-03-08 18:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.50030899047852,378.15,385.15,0.0,2.14843740020676e-10,65.5,281.7250000476837,4.474351428914573e-08,0.0071542388023067,0.2084976098515155,0.7843481513461776,5.010561889907746e-07,5.536298182805208e-07,0.0209999990463256,0.7098651166876693,0.1842754918483116,0.0848593924176934,269.1542528489264
2021-03-08 19:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.44007873535156,377.65,385.15,0.0,2.14843740020676e-10,64.0,281.6000000476837,4.4743478137277385e-08,0.0069329703178385,0.2085440762332539,0.7845229534489075,5.009316413341679e-07,5.535052281454689e-07,0.0209999990463256,0.7100066101493198,0.184114965714223,0.0848784250901313,265.1765335023465
2021-03-08 20:00:00+00:00,86.0,0.0,341.19432101885474,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.7068214416504,377.15,385.15,0.0,2.14843740020676e-10,69.0,280.7250000476837,4.4971335186363776e-08,0.0070417505474497,0.2085212323850355,0.7844370170675147,5.035439799314867e-07,5.563852987754641e-07,0.0209999990463256,0.7099370498269874,0.184193882785724,0.0848690683409629,283.95877734577743
2021-03-08 21:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.58116149902344,376.4,385.15,0.0,2.14843740020676e-10,70.25,280.025,4.5042007458461e-08,0.0068351616272518,0.208564616058277,0.784600222314471,5.042186445743409e-07,5.571430033380326e-07,0.0209999990463257,0.7100691532656699,0.1840440097522696,0.0848868379357346,333.1420942557568
2021-03-08 22:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.6098594665527,376.15,385.15,0.0,2.14843740020676e-10,73.25,279.4,4.5152318762919513e-08,0.0068269301637059,0.2085663446656217,0.7846067251706723,5.05448856162945e-07,5.585028307093755e-07,0.0209999990463256,0.7100744167608982,0.1840380382499052,0.0848875459428707,330.3576278544275
2021-03-08 23:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.8803672790527,376.15,385.15,0.0,2.14843740020676e-10,74.5,279.2749998807907,4.5262636311944397e-08,0.0068833595308517,0.2085544944985211,0.7845621459706271,5.067157980853907e-07,5.598993957519255e-07,0.0209999990463256,0.7100383335995518,0.184078975055953,0.0848826922981692,329.5524550501877
2021-03-09 00:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.94953536987305,376.15,385.15,0.0,2.14843740020676e-10,70.25,279.74999990463255,4.5208784080270323e-08,0.0067080018047075,0.2085913196210114,0.784700678574281,5.060135691367987e-07,5.591338904311164e-07,0.0209999990463256,0.7101504628225671,0.1839517630245346,0.0848977751065724,329.945014494534
2021-03-09 01:00:00+00:00,86.0,0.0,329.7995657157897,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.67078399658203,375.4,385.15,0.0,2.14843740020676e-10,70.0,279.9,4.509190985795687e-08,0.006753147675452,0.208581838988155,0.7846650133363928,5.047309260312062e-07,5.577139201143055e-07,0.0209999990463256,0.7101215955384358,0.1839845133259916,0.0848938920892468,358.87473472248854
2021-03-09 02:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.92245864868164,375.15,385.15,0.0,2.14843740020676e-10,72.25,279.65,4.521594292926383e-08,0.0068506520205222,0.2085613630756903,0.7845879849037874,5.06174528057233e-07,5.593032609991181e-07,0.0209999990463257,0.7100592481234903,0.1840552472622091,0.0848855055679746,384.94837328017064
2021-03-09 03:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.60778427124023,374.15,385.15,0.0,2.14843740020676e-10,71.75,279.7999999761581,4.5087079383466864e-08,0.0068737003907791,0.2085565229179364,0.7845697766912845,5.047449771395929e-07,5.577222954151664e-07,0.0209999990463256,0.7100445100651235,0.1840719677771082,0.0848835231114427,378.15647412540756
2021-03-09 04:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,136.07529830932617,374.15,385.15,0.0,2.14843740020676e-10,73.25,279.74999990463255,4.525060540433418e-08,0.0069924614357727,0.2085315830984877,0.7844759554657396,5.066430027339369e-07,5.598124640840295e-07,0.0209999990463257,0.7099685683134024,0.1841581246615146,0.0848733079787573,376.7898974149661
2021-03-09 05:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.7071762084961,374.15,385.15,0.0,2.14843740020676e-10,75.5,279.5500000953674,4.51604760200121e-08,0.0071078084884634,0.2085073602174226,0.7843848312941138,5.056991994580413e-07,5.587627587815555e-07,0.0209999990463256,0.7098948078025665,0.1842418069003598,0.084863386250748,377.5418788922592
2021-03-09 06:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.11004638671875,373.9,385.15,0.0,2.14843740020676e-10,76.25,279.45000007152555,4.497785323425834e-08,0.0071289264338216,0.2085029254488974,0.7843681481172808,5.036661333833206e-07,5.565151109335742e-07,0.0209999990463256,0.7098813033999019,0.1842571278171544,0.084861569736618,377.09713430814975
2021-03-09 07:00:00+00:00,86.0,0.0,321.5680314890543,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.34025192260742,373.15,385.15,0.0,2.14843740020676e-10,77.25,279.475000166893,4.471758974402169e-08,0.0072341214795383,0.2084808344892969,0.7842850440311646,5.00810682722983e-07,5.533538506722084e-07,0.0209999990463256,0.7098140328716054,0.1843334470881621,0.0848525209939068,409.083002815854
2021-03-09 08:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,133.79969024658203,373.15,385.15,0.0,2.14843740020676e-10,76.0,279.9,4.4470028062736226e-08,0.0073277473025197,0.2084611730664708,0.7842110796310093,4.980903731711396e-07,5.503426561448546e-07,0.0209999990463257,0.7097541594078082,0.1844013742952975,0.0848444672505685,421.99610386029246
2021-03-09 09:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.18429946899414,373.15,385.15,0.0,2.14843740020676e-10,66.5,281.87499990463255,4.4285376177765e-08,0.007336260477579,0.2084593852997084,0.7842043542227126,4.960268943308037e-07,5.480622113396776e-07,0.0209999990463256,0.7097487151959467,0.1844075508229835,0.084843734934744,423.75565481714847
2021-03-09 10:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.7427749633789,372.65,385.15,0.0,2.14843740020676e-10,66.25,281.9750000476837,4.445392124360553e-08,0.0073581202491531,0.2084547947476778,0.784187085003169,4.979269091949967e-07,5.501602666562333e-07,0.0209999990463257,0.7097347357333701,0.1844234107012979,0.0848418545190062,418.1475926315298
2021-03-09 11:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.80746459960938,372.15,385.15,0.0,2.14843740020676e-10,65.75,281.52500023841856,4.4546354329329336e-08,0.0070853124699917,0.2085120843813017,0.7844026031487065,4.988098036957354e-07,5.511517700326972e-07,0.0209999990463256,0.7099091933821023,0.1842254862771835,0.0848653212943885,413.2870767488556
2021-03-09 12:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.75575008392332,371.4,385.15,0.0,2.14843740020676e-10,62.75,282.32499995231626,4.440308687014196e-08,0.0071376267440242,0.2085010983837548,0.7843612748722207,4.97234691976537e-07,5.494083190489537e-07,0.0209999990463256,0.7098757397495131,0.1842634398493706,0.0848608213547906,408.61239120393907
2021-03-09 13:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.87779998779297,371.15,385.15,0.0,2.14843740020676e-10,63.25,282.6000000476837,4.44000551815506e-08,0.007327586549704,0.2084612068245621,0.7842112066257337,4.973065463434626e-07,5.494766111817844e-07,0.0209999990463256,0.7097542622098265,0.1844012576650986,0.0848444810787491,406.6375555488005
2021-03-09 14:00:00+00:00,86.0,0.0,318.0232493114471,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.14096450805664,371.15,385.15,0.0,2.14843740020676e-10,57.5,282.6750000953674,4.447488227214919e-08,0.0066993649043953,0.2085931333700769,0.7847075017255277,4.977943287827165e-07,5.500523154524917e-07,0.0209999990463256,0.7101559854190991,0.1839454975684419,0.0848985179661334,423.48862149810344
2021-03-09 15:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.052734375,371.15,385.15,0.0,2.14843740020676e-10,62.5,282.42499985694883,4.4485188830781546e-08,0.0071571235009391,0.2084970040648028,0.784345872434258,4.981649642841917e-07,5.5043506116036e-07,0.0209999990463256,0.7098632719797471,0.1842775846929408,0.0848591442809864,436.8389700903138
2021-03-09 16:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.9825325012207,370.4,385.15,0.0,2.14843740020676e-10,63.5,282.17499985694883,4.450145722661024e-08,0.0071501243209318,0.2084984738926043,0.7843514017864639,4.983432384131231e-07,5.506324506543902e-07,0.0209999990463257,0.7098677478154594,0.1842725068003275,0.0848597463378872,430.6851223049661
2021-03-09 17:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.2197303771973,370.15,385.15,0.0,2.14843740020676e-10,65.25,282.07500019073484,4.4595461486350894e-08,0.0072966501779016,0.2084677034626406,0.7842356463594577,4.994779012092742e-07,5.518775684557366e-07,0.0209999990463256,0.7097740460682226,0.1843788126258112,0.0848471422596406,427.7835492908582
2021-03-09 18:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.19087600708008,369.4,385.15,0.0,2.14843740020676e-10,72.25,281.15000011920927,4.4732635704289863e-08,0.0075860313443277,0.2084069334176911,0.7840070352379811,5.01176742137829e-07,5.537375890903695e-07,0.0209999990463257,0.7095889812703039,0.1845887709957542,0.0848222486876161,420.50928856605384
2021-03-09 19:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.42959594726562,369.15,385.15,0.0,2.14843740020676e-10,75.25,280.4750000476837,4.491946963989215e-08,0.0075456307709974,0.2084154175380905,0.784038951690912,5.032472147959885e-07,5.560275916228616e-07,0.0209999990463256,0.7096148188948885,0.1845594578816343,0.0848257241771516,416.7811655808589
2021-03-09 20:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.2688980102539,369.15,385.15,0.0,2.14843740020676e-10,82.0,279.62500002384184,4.5002552663975256e-08,0.0077546896665608,0.2083715151700222,0.7838737951634169,5.042961527403352e-07,5.571741521205062e-07,0.0209999990463256,0.7094811157883358,0.1847111457586578,0.0848077394066804,416.0117105706977
2021-03-09 21:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.43183517456055,369.15,385.15,0.0,2.14843740020676e-10,84.25,279.12500002384184,4.5137470881775096e-08,0.0076975784288717,0.2083835085299369,0.7839189130411913,5.057756650213692e-07,5.588121933074549e-07,0.0209999990463256,0.7095176417313657,0.1846697066111518,0.0848126526111569,414.7682302099777
2021-03-09 22:00:00+00:00,86.0,0.0,315.2349266836378,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.7947540283203,368.4,385.15,0.0,2.14843740020676e-10,84.5,279.0000001430511,4.5278703537523726e-08,0.0076542488429016,0.2083926077429906,0.7839531434141077,5.073335734031234e-07,5.605360500597138e-07,0.0209999990463256,0.7095453532141616,0.1846382675810285,0.0848163801584843,416.1282727473733
2021-03-09 23:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.77667617797852,368.15,385.15,0.0,2.14843740020676e-10,84.25,278.8000000953674,4.5305152571799587e-08,0.0075275150140386,0.2084192218470518,0.7840532631389094,5.075578414737575e-07,5.607913957456219e-07,0.0209999990463256,0.7096264045031002,0.1845463138615814,0.0848272825889927,421.2123242465154
2021-03-10 00:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.99117279052734,367.4,385.15,0.0,2.14843740020676e-10,84.5,278.6000000476837,4.5409299351805314e-08,0.0074463693634757,0.20843626243367,0.7841173682028542,5.0867835733891e-07,5.620342840772812e-07,0.0209999990463256,0.7096782992040612,0.1844874386624889,0.0848342630871242,414.3741044464598
2021-03-10 01:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.75660705566406,367.15,385.15,0.0,2.14843740020676e-10,86.75,278.15,4.5404312581475394e-08,0.0074092075637722,0.2084440664116078,0.7841467260246199,5.086013193623662e-07,5.619513866455997e-07,0.0209999990463256,0.7097020648181445,0.1844604762706687,0.0848374598648611,412.46213179883125
2021-03-10 02:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.6161117553711,367.15,385.15,0.0,2.14843740020676e-10,89.0,277.7249999284744,4.542673329932508e-08,0.0073792716312836,0.2084503529574304,0.7841703754112859,5.088354020104423e-07,5.622118136371493e-07,0.0209999990463256,0.7097212092284564,0.1844387566933757,0.0848400350318422,412.25855790282145
2021-03-10 03:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.41959762573242,367.15,385.15,0.0,2.14843740020676e-10,88.5,277.45000019073484,4.540586813350577e-08,0.0071991298462113,0.2084881827322956,0.784312687421493,5.0849906510387e-07,5.618509601607393e-07,0.0209999990463256,0.7098364096215737,0.1843080603803666,0.0848555309517339,412.4480013277502
2021-03-10 04:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.13775634765625,366.4,385.15,0.0,2.14843740020676e-10,89.0,277.29999985694883,4.533587777577835e-08,0.0071642552670481,0.2084955063939199,0.784340238339032,5.076954134244056e-07,5.609650698109451e-07,0.0209999990463256,0.7098587113510184,0.1842827587843106,0.0848585308183452,407.20379042551326
2021-03-10 05:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,135.47238159179688,366.15,385.15,0.0,2.14843740020676e-10,88.75,277.0999999284744,4.5480940199999854e-08,0.0070452786416926,0.2085204914852445,0.7844342298730628,5.092520386515939e-07,5.626921433865938e-07,0.0209999990463256,0.7099347937340825,0.1841964423518545,0.0848687648677371,403.9510586112021
2021-03-10 06:00:00+00:00,86.0,0.0,312.9380444505479,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277785e-10,134.30743026733398,365.4,385.15,0.0,2.14843740020676e-10,90.5,276.47499998807905,4.51917716182332e-08,0.0068756781248173,0.2085561075937883,0.7845682142813943,5.05918115686758e-07,5.59018447338182e-07,0.0209999990463256,0.7100432454187755,0.1840734025344944,0.0848833530004043,411.2801496428239
2021-03-10 07:00:00+00:00,85.66216552734375,0.40625,367.8795400238037,2.424444444444444,10.38230550898446,27.95055555555555,2.949305540025234,398.445,32.426388888888894,756.0386898973386,132.94977048238118,380.6925,385.15,7.848111245599059,210.0107471254174,89.25,276.775,43681.21734853064,0.0069255034734974,0.2085456442705655,0.784528852255937,514665.944465729,565991.3748502524,0.0294930554002523,0.7133859289176342,0.1760857203508163,0.0810352953312972,102.02346100709852
2021-03-10 08:00:00+00:00,83.13191706551446,0.0,371.89076147715247,40.56194444444444,10.50897218121423,26.29611111111112,2.599277780453364,396.25166666666667,34.14527777777777,766.818741031223,133.4707069396973,385.0661111111111,385.15,8.542889145215353,213.00520641326912,85.5,277.70000007152555,44329.494524676375,0.0070788271430117,0.2085134462999675,0.7844077265570207,511380.9399352761,563468.0960017708,0.0259927778045336,0.7118968462377001,0.1795041564021449,0.0826062195556213,104.90227842812021
2021-03-10 09:00:00+00:00,84.95455621083578,19.1875,372.8824962615967,50.80666666666667,10.532138898902469,26.346111111111107,2.648194436762068,393.36805555555554,31.77555555555556,767.6533907572428,133.74725341796875,384.8944444444444,385.15,7.695750155581368,213.23705350663928,83.25,279.025,44258.522118389774,0.0075548418095866,0.2084134832199868,0.7840316749704266,512355.3329745935,564359.0964637015,0.0264819443676206,0.711785833539653,0.1793884652267497,0.0823437568659766,95.90167970942612
2021-03-10 10:00:00+00:00,86.47500038146973,0.0,372.6923984527588,7.263055555555555,10.597194327778285,26.965277777777764,2.6773888867431226,394.52166666666665,32.67361111111111,768.288603600396,133.95802688598633,384.81416666666667,385.15,7.957527907821867,213.4135014300876,83.75,278.87500002384184,44388.81279070354,0.0075218988031539,0.2084204012513376,0.7840576999455083,514753.7772886924,566910.632317769,0.0267738888674312,0.7119229022203407,0.1790887455149116,0.0822144633973164,96.57266089356499
2021-03-10 11:00:00+00:00,86.39999771118164,0.0,373.9724925994873,19.788333333333338,10.456610945330729,26.15722222222222,2.831555543773704,392.865,30.29833333333334,769.0908638170029,133.74914932250977,384.8638888888888,385.15,6.94200005809466,213.8147067345513,81.25,279.90000011920927,44203.40881882541,0.0078299769563817,0.2083557048391598,0.7838143182044583,517622.07149133977,569561.0768534596,0.028315555437737,0.7123372848702406,0.1778570769845126,0.0814900827075096,87.30524737000121
2021-03-10 12:00:00+00:00,86.17499923706055,19.40625,374.602894337972,2.431388888888889,10.457472236421376,26.17861111111112,3.0146388934387103,391.8286111111111,29.55,772.7873672824435,134.57889938354492,384.9638888888889,385.15,6.726083368195428,214.69072841644288,81.75,279.82499995231626,44703.38953258759,0.0078375743155853,0.208354109393727,0.7838083162906876,529399.157420332,581925.6401211224,0.030146388934387,0.7130592529605185,0.1761336073613272,0.0806607507437671,82.4647857565299
2021-03-10 13:00:00+00:00,86.5,7.59375,373.5172560119629,1.1177777777777778,10.725000143051147,25.5,2.402444425688849,390.9,10.785833333333333,127.50000000000584,134.20697021484375,382.7533333333333,385.15,1.011944472756651,35.416666666668284,78.25,280.3000000953674,7342.638358696706,0.0077513799309584,0.2083722102144987,0.7838764098545429,83772.36258363164,92399.96265510026,0.0240244442568884,0.710684040773966,0.1818524089880137,0.0834391059811319,73.81597883840769
2021-03-10 14:00:00+00:00,86.5,0.0,369.8927565871344,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.44247436523438,382.4,385.15,0.0,2.929687959243865e-12,77.75,280.2250000476837,6.086161456229337e-10,0.0076630395853633,0.2083907616870736,0.7839461987275629,7.068644737878272e-09,7.783768708985217e-09,0.0270000004768371,0.7119221266195238,0.1789779317573413,0.0820999411462977,99.7336376743983
2021-03-10 15:00:00+00:00,86.5,0.0,366.758954840766,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.9891700744629,382.15,385.15,0.0,2.929687959243865e-12,76.5,280.57500007152555,6.103287186386688e-10,0.007722248992774,0.2083783277115174,0.7838994232957084,7.089020996716732e-09,7.806157241117169e-09,0.0270000004768371,0.7118841318986959,0.1790210372519635,0.0820948303725033,122.35967839387942
2021-03-10 16:00:00+00:00,86.5,0.0,363.139485253228,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.05457305908203,382.15,385.15,0.0,2.929687959243865e-12,72.75,281.67499985694883,6.082398101176389e-10,0.0079131908155244,0.2083382299287398,0.7837485792557357,7.0663203130630585e-09,7.781002089951284e-09,0.0270000004768371,0.7117616011286525,0.1791600499709437,0.0820783484235665,151.6202513662763
2021-03-10 17:00:00+00:00,86.5,0.0,358.9608972930908,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.1725196838379,381.4,385.15,0.0,2.929687959243865e-12,69.5,281.82500019073484,6.084469853972338e-10,0.007638988117797,0.2083958124952626,0.7839651993869403,7.066483296327078e-09,7.781408504168828e-09,0.0270000004768371,0.7119375603274902,0.1789604220191129,0.0821020171765595,178.85056172773585
2021-03-10 18:00:00+00:00,86.5,0.0,356.30237199783323,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.74859619140625,381.15,385.15,0.0,2.929687959243865e-12,80.0,280.0999999284744,6.10274173225876e-10,0.0078162686463812,0.2083585835842599,0.7838251477693589,7.089159144839995e-09,7.8062312983804e-09,0.0270000004768371,0.7118237984336412,0.1790894863363836,0.082086714753138,197.41963483049534
2021-03-10 19:00:00+00:00,86.5,0.0,352.31973238627114,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.18156814575195,380.15,385.15,0.0,2.929687959243865e-12,80.0,279.65,6.13220276658179e-10,0.0075799269753065,0.2084082153351856,0.7840118576895078,7.1214332200724306e-09,7.841967045145788e-09,0.0270000004768371,0.7119754592359372,0.1789174252248571,0.0821071150623686,219.98799906632502
2021-03-10 20:00:00+00:00,86.5,0.0,349.2577906184726,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.12503814697266,380.15,385.15,0.0,2.929687959243865e-12,78.0,279.7249999284744,6.127994932435862e-10,0.0074298210625043,0.2084397375768741,0.7841304413606216,7.115310203713214e-09,7.835349608274428e-09,0.0270000004768371,0.712071778464536,0.1788081498334363,0.0821200712251906,244.3133856058639
2021-03-10 21:00:00+00:00,86.64999771118164,0.0,347.27999725341795,0.0,10.650000095367432,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.23865509033203,380.15,385.15,0.0,2.929687959243865e-12,85.5,278.8499999284744,6.152392651926634e-10,0.0076646728544831,0.2083904187005585,0.7839449084449582,7.145581084162357e-09,7.868487220763735e-09,0.0270000004768371,0.7119210785559318,0.178979120798833,0.082099800168398,258.89267019343276
2021-03-10 22:00:00+00:00,86.69999694824219,0.0,347.27999725341795,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.82574044121637,379.65,385.15,0.0,2.929687959243865e-12,82.5,278.6749999761581,6.182981140315357e-10,0.0073091020320044,0.208465088573279,0.7842258093947165,7.178152603861932e-09,7.904652887848989e-09,0.0270000004768371,0.7121492386308006,0.1787202702883938,0.0821304906039683,253.68548004077044
2021-03-10 23:00:00+00:00,86.69999694824219,0.0,347.27999725341795,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,136.04399871826172,379.15,385.15,0.0,2.929687959243865e-12,80.0,278.25000002384184,6.202375648765282e-10,0.0068841269542165,0.2085543333396145,0.7845615397061689,7.197129165733664e-09,7.925908304463586e-09,0.0270000004768371,0.712421910880829,0.1784109201483967,0.0821671684939371,248.9783395620707
2021-03-11 00:00:00+00:00,86.69999694824219,0.0,344.4001974995931,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63480758666992,378.65,385.15,0.0,2.929687959243865e-12,72.75,278.2249999284744,6.18427587718439e-10,0.0062533270389116,0.2086868013218285,0.7850598716392597,7.170894385410933e-09,7.897546800980098e-09,0.0270000004768371,0.7128265988940712,0.1779517964438812,0.0822216041852104,268.29759320488483
2021-03-11 01:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.53742218017578,378.15,385.15,0.0,2.929687959243865e-12,71.5,278.02500011920927,6.184281105536901e-10,0.00606192136662,0.2087269965130098,0.7852110821203702,7.169314355988058e-09,7.895967385888642e-09,0.0270000004768371,0.7129493839585977,0.1778124952245716,0.0822381203399935,325.55223583431604
