Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-11 02:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63652801513672,378.15,385.15,0.0,2.929687959243865e-12,72.5,277.5999999284744,6.198278028604332e-10,0.0059673101553611,0.2087468648673741,0.7852858249772647,7.184755196230031e-09,7.913052864591041e-09,0.0270000004768371,0.7130100743769999,0.1777436411720333,0.0822462839741296,324.8170752657881
2021-03-11 03:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63055801391602,378.15,385.15,0.0,2.929687959243865e-12,74.25,277.15,6.208068723633391e-10,0.0059216697834049,0.2087564493454849,0.7853218808711101,7.1957246450862265e-09,7.925172720113148e-09,0.0270000004768371,0.7130393509491912,0.1777104265280603,0.0822502220459114,324.30480888058327
2021-03-11 04:00:00+00:00,86.69999694824219,0.0,336.5585120571984,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.2193603515625,377.15,385.15,0.0,2.929687959243865e-12,74.75,277.02499994039533,6.192040155154333e-10,0.005909438547788,0.2087590179049645,0.7853315435472474,7.177044629708752e-09,7.904609347939386e-09,0.0270000004768371,0.7130471967758878,0.1777015253377604,0.0822512774095146,317.3947290849888
2021-03-11 05:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.36459350585938,376.9,385.15,0.0,2.929687959243865e-12,72.5,277.2250000476837,6.194218793597771e-10,0.0058132907284863,0.2087792089470178,0.7854075003244958,7.178772369642837e-09,7.906593077890576e-09,0.0270000004768371,0.713108870874633,0.1776315552873461,0.0822595733611835,379.6826534867686
2021-03-11 06:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.69209671020508,376.15,385.15,0.0,2.929687959243865e-12,74.75,276.6749999761581,6.175697928672452e-10,0.0057663034076665,0.20878907628439,0.7854446203079434,7.1569191737439174e-09,7.882563680362931e-09,0.0270000004768371,0.7131390104719219,0.1775973615304098,0.082263627520831,374.92719997862116
2021-03-11 08:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.34773635864258,376.15,385.15,0.0,2.929687959243865e-12,69.5,278.3000000953674,6.078358227102203e-10,0.0060067525669519,0.20873858196094,0.785254665472108,7.046070864439762e-09,7.760277956124271e-09,0.0270000004768371,0.7129847733330094,0.1777723455286363,0.0822428806615172,380.93133800289274
2021-03-11 09:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.5744400024414,375.4,385.15,0.0,2.929687959243865e-12,65.5,279.65000011920927,6.059299070234644e-10,0.0062146032674871,0.2086949333138277,0.7850904634186852,7.025664743544338e-09,7.737632384296909e-09,0.0270000004768371,0.7128514402580708,0.1779236136000816,0.0822249456650103,376.122738353358
2021-03-11 10:00:00+00:00,86.69999694824219,0.0,327.2839003849029,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.86309814453125,375.15,385.15,0.0,2.929687959243865e-12,58.0,279.82499995231626,6.068595771113625e-10,0.0055732934123531,0.2088296083834058,0.7855970982042411,7.031232468954592e-09,7.744292472060443e-09,0.0270000004768371,0.7132628118499419,0.1774569072904997,0.0822802803827212,381.62516385512134
2021-03-11 11:00:00+00:00,86.02499701182047,0.40625,351.2537512567308,0.0,10.36683342854182,27.28305555555556,3.2644999857743584,394.6833333333333,21.754166666666663,512.1711496310801,133.8026143391927,378.5077777777777,385.82388888888886,5.446722321891122,142.2697643364811,54.25,279.94999995231626,29443.485376770743,0.0052596034598633,0.2088954832734287,0.785844913266708,353046.5305832273,387642.6259009329,0.0326449998577435,0.7157103003326362,0.1718917067692982,0.079752993040322,217.85068861838263
2021-03-11 12:00:00+00:00,85.77499771118164,0.0,367.7334750917223,0.0,10.669000093142191,32.726666666666674,2.849999964237213,404.6486111111111,43.75833333333333,784.0455752393933,133.6386680603027,384.9144444444444,385.15,11.767055599689485,217.7904383214316,58.75,279.9249999761581,45021.68444526722,0.0056836819831133,0.2088064267835462,0.7855098912333405,526479.6178815435,579380.0971047325,0.0284999996423721,0.7137886673106497,0.1761193541306134,0.0815919789163645,137.68168714772114
2021-03-11 13:00:00+00:00,86.0,0.0,369.5101960436503,0.0,10.824999809265137,33.03694444444444,2.7219999861717223,401.42083333333335,39.85361111111112,777.93197619968,134.38424682617188,385.0361111111111,385.15,10.581416943603092,216.0922164535523,57.25,280.5999999284744,44811.79060876861,0.0058001678866194,0.2087819647438099,0.7854178673695706,520030.1917428832,572684.0457081863,0.0272199998617172,0.7132047893204401,0.1774140601941658,0.082161150623677,124.04111663852623
2021-03-11 14:00:00+00:00,85.95000076293945,26.296875,370.72249641418455,0.0,10.400416588783264,29.53388888888889,3.093972248468135,399.0794444444445,36.84777777777778,765.6024155849881,134.8515663146973,384.8475,385.15,9.50030571990543,212.57567134857183,58.0,281.025,44187.99676779949,0.0060475709171027,0.2087300101074084,0.7852224189754888,524755.9507345592,576676.8469367236,0.0309397224846813,0.7145251958637862,0.1740785888121721,0.0804564928393604,112.58654996304863
2021-03-11 15:00:00+00:00,86.0,0.0,369.82760150273634,0.0,10.704166536331178,31.548611111111104,2.7102500144640604,400.6258333333333,38.63444444444445,763.9607818603514,134.56892217848034,384.6336111111111,385.15,9.943194606833988,212.2051353285049,52.0,281.74999990463255,43887.60623622825,0.0056976741490423,0.2088034884287011,0.7854988374222566,508882.2237141577,560450.1610417259,0.0271025001446405,0.713223802754093,0.1774505312404775,0.0822231658607888,118.60730166196363
2021-03-11 16:00:00+00:00,86.0,20.5,371.79878579881455,0.0,10.5,30.5,2.900000095367432,397.65,10.24,40.180000000008384,134.5825233459473,381.9,385.15,0.2551111149125629,11.16111111111344,55.75,281.350000166893,2311.754221206151,0.0059435590367598,0.2087518526022804,0.7853045883609597,27124.41063590372,29840.721845820957,0.0290000009536743,0.7138206722685263,0.1758360554987771,0.0813432712790222,80.7939238306383
2021-03-11 17:00:00+00:00,86.0,0.0,369.8700012207031,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.69602966308594,381.9,385.15,0.0,3.417969249644437e-12,64.25,280.50000002384184,7.106938605876161e-10,0.0064606997295145,0.2086432530568019,0.7848960472136836,8.343796036127927e-09,9.178861322318376e-09,0.0290000009536743,0.7134885578443272,0.1762128435423365,0.0812985976596622,95.83839355547784
2021-03-11 18:00:00+00:00,86.0,0.0,365.5274918725755,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.67021942138672,381.15,385.15,0.0,3.417969249644437e-12,57.0,280.15,7.114454001395553e-10,0.0056007107803086,0.2088238507361351,0.7855754384835562,8.344230812051639e-09,9.180179157215616e-09,0.0290000009536743,0.7140408337056496,0.1755862795447189,0.0813728857959572,124.28850352457947
2021-03-11 19:00:00+00:00,86.0,0.0,360.77674759334985,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.97089004516602,380.4,385.15,0.0,3.417969249644437e-12,57.5,279.90000011920927,7.136706687390414e-10,0.005553926079149,0.2088336755233787,0.7856123983974722,8.369872717509828e-09,9.2084357532782e-09,0.0290000009536742,0.7140708754517396,0.1755521968012136,0.0813769267933724,155.57836072073724
2021-03-11 20:00:00+00:00,86.0,0.0,358.51000061035154,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.9005126953125,380.15,385.15,0.0,3.417969249644437e-12,54.75,280.02500011920927,7.129801337791501e-10,0.0053350936464579,0.2088796303342438,0.7857852760192983,8.359637951375695e-09,9.197389608566198e-09,0.0290000009536743,0.7142113898192457,0.1753927814619003,0.0813958277651797,171.70744166534
2021-03-11 21:00:00+00:00,86.0,0.0,355.1310063680013,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.29869079589844,380.15,385.15,0.0,3.417969249644437e-12,60.25,280.0500000953674,7.150207609390157e-10,0.0058779173057269,0.2087656373657973,0.7853564453284757,8.388880334845714e-09,9.22902972894906e-09,0.0290000009536743,0.7138628256223648,0.175788231982046,0.0813489414419146,197.91138642934462
2021-03-11 22:00:00+00:00,86.0,0.0,350.4225457255045,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.72621154785156,379.9,385.15,0.0,3.417969249644437e-12,63.5,279.7250000476837,7.181134802879784e-10,0.0060570022659116,0.2087280295241585,0.7852149682099298,8.426928183041284e-09,9.27071152237966e-09,0.0290000009536743,0.7137478206910753,0.1759187065411223,0.0813334718141279,232.10512162554718
2021-03-11 23:00:00+00:00,86.02499961853027,0.0,347.095219078064,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.80359268188477,379.15,385.15,0.0,3.417969249644437e-12,67.75,278.8499999284744,7.207775404438967e-10,0.0060831483709366,0.2087225388421033,0.7851943127869601,8.458448838860205e-09,9.305362448881784e-09,0.0290000009536743,0.7137310297967603,0.1759377560245461,0.0813312132250192,251.40329445428532
2021-03-12 00:00:00+00:00,86.0999984741211,0.0,344.9654983520508,0.0,10.725000143051147,30.0,2.674999952316284,399.15,0.0,1.2304689385456148e-11,135.59516525268555,378.9,385.15,0.0,3.417969249644437e-12,67.25,278.7749998807907,7.198649282012954e-10,0.0060073861481387,0.2087384489088908,0.7852541649429704,8.332100115458221e-09,9.17794140609474e-09,0.0267499995231628,0.7128849519610707,0.1780090885932699,0.0823559599224965,266.44434279390043
2021-03-12 01:00:00+00:00,86.0999984741211,0.0,344.9654983520508,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.57770919799805,378.15,385.15,0.0,3.417969249644437e-12,69.25,278.37499990463255,7.208065036213157e-10,0.0060164200264615,0.2087365517944431,0.7852470281790954,8.305366989078134e-09,9.15231463083318e-09,0.0259999990463257,0.7125809163224383,0.1787245030602916,0.0826945815709443,260.20326203973354
2021-03-12 02:00:00+00:00,86.0999984741211,0.0,343.693372071584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9418716430664,378.15,385.15,0.0,3.417969249644437e-12,68.75,278.19999995231626,7.231972303705146e-10,0.005901304303687,0.2087607260962257,0.7853379696000873,8.331811501168344e-09,9.1815682468537e-09,0.0259999990463256,0.7126547177450245,0.1786407744065447,0.082704508802105,269.2639745182553
2021-03-12 03:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.61678314208984,378.15,385.15,0.0,3.417969249644437e-12,69.75,278.0500000953674,7.218570027023018e-10,0.0059246971124452,0.2087558136063865,0.7853194892811682,8.316594549343002e-09,9.164776527518206e-09,0.0259999990463257,0.7126397206127205,0.1786577888441242,0.0827024914968294,319.5364736160222
2021-03-12 04:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7626838684082,377.4,385.15,0.0,3.417969249644437e-12,69.0,278.15,7.22373799057772e-10,0.0059021502472484,0.2087605484480778,0.7853373013046737,8.322333002255912e-09,9.171122216148796e-09,0.0259999990463257,0.7126541754118133,0.1786413896904791,0.0827044358513818,313.42816497168116
2021-03-12 05:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.32231521606445,377.15,385.15,0.0,3.417969249644437e-12,69.0,278.24999990463255,7.197718896411776e-10,0.0059431850745699,0.2087519311343403,0.7853048837910898,8.292747902099033e-09,9.138479872427416e-09,0.0259999990463256,0.7126278679253512,0.1786712358688827,0.0827008971594404,312.5943112093624
2021-03-12 06:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.31110763549805,376.15,385.15,0.0,3.417969249644437e-12,67.0,278.6499998807907,7.186791355884418e-10,0.005933791037165,0.2087539038821953,0.7853123050806396,8.280068513402907e-09,9.124516497719328e-09,0.0259999990463256,0.7126338904764266,0.1786644032079935,0.0827017072692541,305.1907770338475
2021-03-12 07:00:00+00:00,86.0999984741211,0.0,330.9619995117187,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.13912963867188,376.15,385.15,0.0,3.417969249644437e-12,65.0,279.1750000953674,7.111145978633003e-10,0.0059697341363357,0.2087463558313695,0.7852839100322948,8.193254120493417e-09,9.028813772982797e-09,0.0259999990463256,0.7126108471615656,0.178690546142148,0.0826986076499606,358.80013414957045
2021-03-12 08:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,133.66099166870117,376.15,385.15,0.0,3.417969249644437e-12,62.75,279.9749999284744,7.065551407873058e-10,0.006089066614053,0.2087212960110488,0.7851896373748981,8.141837873338802e-09,8.972040163763885e-09,0.0259999990463257,0.7125343412027492,0.1787773431266891,0.082688316624236,379.53753785419764
2021-03-12 09:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.71979141235352,375.9,385.15,0.0,3.417969249644437e-12,59.5,281.100000166893,7.093020102981551e-10,0.0062345713012131,0.2086907400267452,0.7850746886720416,8.17485789905755e-09,9.008287761157884e-09,0.0259999990463256,0.7124410531947597,0.1788831795597274,0.082675768199187,376.07212965456864
2021-03-12 10:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.47927856445312,375.15,385.15,0.0,3.417969249644437e-12,58.25,282.37499990463255,7.048387327176721e-10,0.0066513901077198,0.2086032080773788,0.7847454018149014,8.127311676277806e-09,8.955497187221071e-09,0.0259999990463256,0.7121738004871897,0.1791863811597907,0.082639819306694,372.42921121470243
2021-03-12 11:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.5192832946777,374.4,385.15,0.0,3.417969249644437e-12,60.0,282.6250001430511,7.044247459941217e-10,0.0069653106847761,0.2085372847561969,0.7844974045590268,8.1254715570604e-09,8.953170633603493e-09,0.0259999990463256,0.7119725076396194,0.1794147504587193,0.0826127428553356,366.6207612659464
2021-03-12 12:00:00+00:00,86.0999984741211,0.0,328.3859999656677,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.37195205688477,374.15,385.15,0.0,3.417969249644437e-12,62.25,283.1250001430511,7.024105753552645e-10,0.0074693790875231,0.2084314303916201,0.7840991905208566,8.106939551183471e-09,8.932271977225905e-09,0.0259999990463257,0.7116492596611078,0.1797814794067362,0.0825692618858301,367.7729325593133
2021-03-12 13:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.5535011291504,374.15,385.15,0.0,3.417969249644437e-12,63.5,283.65,7.020577691040968e-10,0.0078882109700199,0.2083434756962958,0.7837683133336842,8.106776080550672e-09,8.931693959247985e-09,0.0259999990463256,0.7113806456219,0.1800862254548783,0.082533129876896,422.26238617186624
2021-03-12 14:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1512222290039,374.15,385.15,0.0,3.417969249644437e-12,70.25,282.3000000953674,7.085487466015106e-10,0.0079705784452929,0.2083261785264885,0.7837032430282187,8.182504656579786e-09,9.015049433836562e-09,0.0259999990463256,0.7113278171704963,0.1801461600057388,0.0825260237774392,418.3940628422543
2021-03-12 15:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.79078674316406,373.4,385.15,0.0,3.417969249644437e-12,68.75,282.275,7.067217006159358e-10,0.0077886752610054,0.2083643781951888,0.7838469465438057,8.159695895026058e-09,8.990093893249783e-09,0.0259999990463256,0.7114444841165236,0.1800137998697775,0.082541716967373,413.46870910985115
2021-03-12 16:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1547889709473,373.15,385.15,0.0,3.417969249644437e-12,62.5,282.92499985694883,7.070021740717817e-10,0.007400003240285,0.2084459993195401,0.7841539974401749,8.159282333377341e-09,8.990009887911683e-09,0.0259999990463256,0.7116937509227902,0.1797310035037845,0.0825752465270996,411.3032645863219
2021-03-12 17:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.82523727416992,373.15,385.15,0.0,3.417969249644437e-12,63.5,282.1750000953674,7.071528471089067e-10,0.0071501244351821,0.2084984738686117,0.7843514016962061,8.158674629405296e-09,8.989579224758261e-09,0.0259999990463256,0.7118539946711911,0.1795492049306023,0.0825968013518807,411.2156282113741
2021-03-12 18:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.99757385253906,372.9,385.15,0.0,3.417969249644437e-12,66.25,281.87499990463255,7.08810331776092e-10,0.0073088821294042,0.2084651347528251,0.7842259831177707,8.179291827439889e-09,9.0121439672768e-09,0.0259999990463256,0.7117521865908938,0.1796647074941728,0.0825831068686075,408.257788309635
2021-03-12 19:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.48554229736328,372.15,385.15,0.0,3.417969249644437e-12,63.75,281.7250000476837,7.117511888165728e-10,0.0069644262242997,0.208537470492897,0.7844981032828032,8.209973015068404e-09,9.046280661927878e-09,0.0259999990463256,0.7119730747942064,0.1794141070146178,0.0826128191448499,400.60727663752215
2021-03-12 20:00:00+00:00,86.0999984741211,0.0,321.58959908591373,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.4703826904297,371.65,385.15,0.0,3.417969249644437e-12,62.75,282.07500019073484,7.107885044944648e-10,0.0070190473179383,0.2085260000632329,0.7844549526188287,8.199383794658411e-09,9.034560287439406e-09,0.0259999990463256,0.7119380491693348,0.179453844032068,0.0826081077522715,397.3304229873539
2021-03-12 21:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.78179931640625,371.15,385.15,0.0,3.417969249644437e-12,65.5,281.6499997615814,7.134974726457621e-10,0.0071182279532117,0.2085051721298255,0.7843765999169626,8.231572712968675e-09,9.069932243327444e-09,0.0259999990463256,0.7118744488215597,0.1795259994365363,0.0825995526955783,425.7385272841917
2021-03-12 22:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.80504989624023,371.15,385.15,0.0,3.417969249644437e-12,67.75,281.4,7.14253638141815e-10,0.0072380287191068,0.2084800139689875,0.7842819573119056,8.241432617300621e-09,9.080680642117254e-09,0.0259999990463256,0.7117976238666242,0.1796131583262367,0.0825892187608134,425.2878067453223
2021-03-12 23:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84241104125977,371.15,385.15,0.0,3.417969249644437e-12,68.25,281.44999995231626,7.143232125216657e-10,0.0073156733768228,0.2084637085908671,0.7842206180323099,8.242971948114382e-09,9.082301722827341e-09,0.0259999990463256,0.7117478314253692,0.1796696484849212,0.0825825210433837,425.24638413033006
2021-03-13 00:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.82413864135742,370.65,385.15,0.0,3.417969249644437e-12,72.25,281.15000011920927,7.149892404778823e-10,0.0075860313443277,0.2084069334176911,0.7840070352379811,8.253225677385973e-09,9.093338034947484e-09,0.0259999990463257,0.711574448195989,0.1798663539665989,0.0825591987910864,420.8932827029339
2021-03-13 01:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.76455688476562,370.15,385.15,0.0,3.417969249644437e-12,74.5,280.9749998092651,7.151207203545859e-10,0.0077284876264892,0.2083770175984372,0.7838944947750736,8.256097417838963e-09,9.096364264255605e-09,0.0259999990463256,0.7114830855666365,0.179970006033055,0.0825469093539827,416.85989217239506
2021-03-13 02:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9743881225586,369.4,385.15,0.0,3.417969249644437e-12,68.0,281.15000011920927,7.157801658871712e-10,0.0071429816701226,0.2084999738492742,0.7843570444806032,8.258143208561713e-09,9.09918490347914e-09,0.0259999990463257,0.711858575100323,0.1795440083754229,0.0825974174779283,410.54775023536376
2021-03-13 03:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84894180297852,369.15,385.15,0.0,3.417969249644437e-12,69.5,280.7999999761581,7.16011159724102e-10,0.0071285645800826,0.2085030014381826,0.7843684339817347,8.260671204289246e-09,9.101984316965068e-09,0.0259999990463256,0.7118678203025994,0.1795335195757073,0.0825986610753674,408.4400304418027
2021-03-13 04:00:00+00:00,86.0999984741211,0.0,316.98991535186764,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.8539559936523,369.15,385.15,0.0,3.417969249644437e-12,67.5,280.75000002384184,7.161651098846504e-10,0.0069014139783964,0.2085507030645367,0.7845478829570668,8.260288309623206e-09,9.101782313737673e-09,0.0259999990463256,0.7120134807166819,0.1793682659810208,0.0826182542559714,410.70749925123727
2021-03-13 05:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.88454055786133,369.15,385.15,0.0,3.417969249644437e-12,71.75,280.00000002384184,7.182450701516935e-10,0.0069681977214519,0.208536678478495,0.7844951238000529,8.284915181745855e-09,9.128853139174096e-09,0.0259999990463257,0.7119706563451925,0.1794168507758217,0.0826124938326599,417.3428343135795
2021-03-13 06:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.79488372802734,368.4,385.15,0.0,3.417969249644437e-12,72.5,279.5499999761581,7.189265887988803e-10,0.0068273071891849,0.2085662654902711,0.7846064273205439,8.2914325177628e-09,9.136171259601486e-09,0.0259999990463257,0.7120610002022904,0.179314354519462,0.0826246462319218,411.04578159827093
2021-03-13 07:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1405143737793,368.15,385.15,0.0,3.417969249644437e-12,74.25,279.50000002384184,7.155902097667794e-10,0.0069670585891434,0.2085369176962798,0.7844960237145766,8.254280703959685e-09,9.095099200435651e-09,0.0259999990463256,0.7119713868068815,0.1794160220577336,0.0826125920890591,410.9860550909265
2021-03-13 08:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.05335998535156,367.4,385.15,0.0,3.417969249644437e-12,71.75,281.0249998807907,7.112480226233176e-10,0.0074705517723196,0.2084311841278128,0.7840982640998675,8.208948884307257e-09,9.044665310889654e-09,0.0259999990463256,0.7116485076037317,0.1797823326254067,0.082569160724536,407.5307270062467
2021-03-13 09:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.26155853271484,367.15,385.15,0.0,3.417969249644437e-12,67.75,283.12499990463255,7.070608693114758e-10,0.0081239627292729,0.2082939678268526,0.7835820694438743,8.166765047388121e-09,8.997561568829103e-09,0.0259999990463256,0.7112294378361291,0.1802577726133882,0.0825127905041569,407.94430118855684
2021-03-13 10:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.23568725585938,367.15,385.15,0.0,3.417969249644437e-12,58.25,284.7500001430511,7.028913751057102e-10,0.0077853518760252,0.2083650761060347,0.78384957201794,8.115440510474636e-09,8.941337876223845e-09,0.0259999990463256,0.711446615588486,0.1800113816876931,0.0825420036774952,410.3641934511771
2021-03-13 11:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.37697982788086,367.15,385.15,0.0,3.417969249644437e-12,63.5,284.4750002861023,7.043059370655023e-10,0.0083293410902224,0.2082508383710533,0.7834198205387243,8.136869879412625e-09,8.96442935546459e-09,0.0259999990463256,0.7110977049298215,0.1804072252731444,0.0824950707507082,409.5399982439986
2021-03-13 12:00:00+00:00,86.0999984741211,0.0,315.6637465529972,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.9514617919922,366.4,385.15,0.0,3.417969249644437e-12,67.25,283.74999990463255,7.038860496532331e-10,0.0084055622521736,0.2082348319270435,0.7833596058207829,8.132733175268984e-09,8.959799283611535e-09,0.0259999990463257,0.7110488140149874,0.1804626926386242,0.0824884943000625,406.3631240980923
2021-03-13 13:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.48604583740234,366.15,385.15,0.0,3.417969249644437e-12,54.0,286.15,7.007473316117127e-10,0.0079124393334014,0.2083383877399857,0.783749172926613,8.091870032748126e-09,8.915248147391891e-09,0.0259999990463256,0.7113651062479183,0.1801038550725464,0.0825310396332096,416.5406129001007
2021-03-13 14:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.56991958618164,365.4,385.15,0.0,3.417969249644437e-12,59.5,285.29999985694883,7.032701783408384e-10,0.0082425598538647,0.2082690624306884,0.7834883777154469,8.124091360994669e-09,8.950433820545153e-09,0.0259999990463256,0.7111533684799763,0.1803440742666475,0.0825025582070505,409.015759332931
2021-03-13 15:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9536895751953,365.15,385.15,0.0,3.417969249644437e-12,50.75,285.7749997615814,7.04088741557148e-10,0.0072605509005351,0.2084752843108876,0.7842641647885773,8.124355289250702e-09,8.951659560580351e-09,0.0259999990463256,0.7117831807889684,0.1796295441817622,0.0825872759829436,406.5325053612442
2021-03-13 16:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9573974609375,365.15,385.15,0.0,3.417969249644437e-12,54.25,285.49999990463255,7.047861564801566e-10,0.0076196084500401,0.2083998822254915,0.7839805093244682,8.135764481435453e-09,8.963888215299636e-09,0.0259999990463256,0.7115529141710161,0.1798907845921553,0.0825563021905029,406.13022470728947
2021-03-13 18:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7546844482422,364.65,385.15,0.0,3.417969249644437e-12,58.0,283.9250000953674,7.07639105496325e-10,0.0073422772540494,0.2084581217766496,0.784199600969301,8.166090363579095e-09,8.997566312537277e-09,0.0259999990463257,0.7117307705390084,0.1796890042777593,0.0825802261369066,400.4977053073104
2021-03-13 19:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84708353678386,364.15,385.15,0.0,3.417969249644437e-12,56.25,284.32499995231626,7.071245350920591e-10,0.0073128068617677,0.2084643105590287,0.7842228825792034,8.159875494156834e-09,8.990746822890003e-09,0.0259999990463257,0.7117496696963063,0.1796675629431339,0.0825827683142341,396.79133552910355
2021-03-13 20:00:00+00:00,86.0999984741211,0.0,311.07583223978673,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.85604095458984,364.15,385.15,0.0,3.417969249644437e-12,57.75,284.025,7.079181070388187e-10,0.007359312195832,0.2084545444388753,0.7841861433652927,8.169470189275866e-09,9.001273965046478e-09,0.0259999990463256,0.7117198460954621,0.1797013981980797,0.0825787566601325,422.48820045438936
2021-03-13 21:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.95407104492188,364.15,385.15,0.0,3.417969249644437e-12,56.0,283.9,7.087408401705418e-10,0.0070791818143049,0.2085133718189959,0.7844074463666991,8.176328411209709e-09,9.009098898410096e-09,0.0259999990463257,0.7118994876196053,0.1794975926012974,0.0826029207327715,422.44023213479016
2021-03-13 22:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.30108642578125,363.65,385.15,0.0,3.417969249644437e-12,55.25,283.67499985694883,7.111134435956768e-10,0.0068817940870837,0.2085548232417124,0.7845633826712038,8.201836993162653e-09,9.037395289387573e-09,0.0259999990463256,0.712026061649625,0.1793539927523854,0.0826199465516639,417.05563488340545
2021-03-13 23:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.27516174316406,363.15,385.15,0.0,3.417969249644437e-12,56.5,283.3750001430511,7.117308777191101e-10,0.006897792230521,0.2085514636315905,0.7845507441378884,8.209109426695293e-09,9.045393208015248e-09,0.0259999990463256,0.7120158031069521,0.179365631199685,0.0826185666470372,412.7223849417498
2021-03-14 00:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.0705337524414,362.9,385.15,0.0,3.417969249644437e-12,57.5,283.2749997615814,7.109130317613322e-10,0.0069725548482709,0.2085357634818631,0.784491681669866,8.200381650452204e-09,9.035704462771768e-09,0.0259999990463257,0.7119678623623942,0.1794200205848866,0.0826121180063936,411.20926947545763
2021-03-14 01:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.17192459106445,362.15,385.15,0.0,3.417969249644437e-12,56.0,283.42499985694883,7.110662329442608e-10,0.0068599004606675,0.2085594209032598,0.7845806786360726,8.201085929995367e-09,9.036588753704871e-09,0.0259999990463256,0.7120401005158604,0.1793380654798636,0.0826218349579503,405.15856904600486
2021-03-14 02:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.82765197753906,362.15,385.15,0.0,3.417969249644437e-12,56.0,283.42499985694883,7.092685009143983e-10,0.0068599004606675,0.2085594209032598,0.7845806786360726,8.180351778698432e-09,9.013742267272852e-09,0.0259999990463257,0.7120401005158603,0.1793380654798635,0.0826218349579503,406.18549542974847
2021-03-14 03:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.0036506652832,362.15,385.15,0.0,3.417969249644437e-12,55.5,283.74999990463255,7.093741048374847e-10,0.0069471351863004,0.2085411016108768,0.7845117632028226,8.182390840536759e-09,9.015905413720805e-09,0.0259999990463257,0.7119841625395852,0.179401527826289,0.0826143105878001,406.1250269385452
2021-03-14 04:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.18498992919922,362.15,385.15,0.0,3.417969249644437e-12,57.0,283.82499995231626,7.101322422503272e-10,0.0071690436037377,0.208494500843215,0.7843364555530472,8.193227341931414e-09,9.027632726575548e-09,0.0259999990463256,0.7118418623736443,0.1795629691766678,0.0825951694033621,405.6914477276674
2021-03-14 05:00:00+00:00,86.0999984741211,0.0,308.37174954414365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.2350845336914,362.15,385.15,0.0,3.417969249644437e-12,59.25,283.65,7.108317414173207e-10,0.0073641477522171,0.2084535289720344,0.7841823232757484,8.203139577261821e-09,9.038366873427173e-09,0.0259999990463256,0.7117167450642817,0.1797049163574439,0.0825783395319487,426.2139894650206
2021-03-14 07:00:00+00:00,86.0999984741211,0.0,307.7199996948242,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.76234817504883,361.15,385.15,0.0,3.417969249644437e-12,63.5,283.12499990463255,7.096786770884371e-10,0.0076182238600342,0.2084001729893928,0.783981603150573,8.192228688415195e-09,9.026101133994109e-09,0.0259999990463256,0.7115538021539802,0.1798897771641746,0.0825564216355196,424.0985967822414
2021-03-14 08:00:00+00:00,86.0999984741211,0.0,307.7199996948242,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.47368240356445,360.4,385.15,0.0,3.417969249644437e-12,63.25,282.94999995231626,7.0860770856309e-10,0.0075006147443626,0.2084248709036838,0.7840745143519535,8.178758437816554e-09,9.011372495378185e-09,0.0259999990463256,0.711629227781004,0.1798042058298098,0.0825665673428605,418.75805905199394
2021-03-14 09:00:00+00:00,86.0999984741211,0.0,307.3529998503791,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.75135803222656,360.15,385.15,0.0,3.417969249644437e-12,71.25,282.1250001430511,7.121364994601808e-10,0.0079889841923953,0.2083223133195969,0.7836887024880076,8.224111303199967e-09,9.060871690065681e-09,0.0259999990463256,0.7113160120552398,0.1801595530593293,0.0825244358391052,417.5924731681503
2021-03-14 10:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.46388626098633,360.15,385.15,0.0,3.417969249644437e-12,75.25,281.7749997615814,7.11511145484274e-10,0.0082380621889351,0.2082700069403236,0.7834919308707413,8.219247416987957e-09,9.05527301293198e-09,0.0259999990463256,0.7111562533612833,0.180340801332067,0.0825029462603238,429.2653677040654
2021-03-14 11:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.80434036254883,360.15,385.15,0.0,3.417969249644437e-12,81.25,281.2999999761581,7.14503816860616e-10,0.0086095992869772,0.2081919841497347,0.783198416563288,8.257352868384058e-09,9.096894853195284e-09,0.0259999990463256,0.7109179336343691,0.1806111780971295,0.0824708892221755,427.4674064497402
2021-03-14 12:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7431526184082,359.9,385.15,0.0,3.417969249644437e-12,86.25,280.95000019073484,7.150715995495636e-10,0.008921438146358,0.2081264979892648,0.7829520638643772,8.266886007082438e-09,9.107095136553176e-09,0.0259999990463256,0.7107178923604014,0.1808381274698681,0.0824439811234048,425.1523568337446
2021-03-14 13:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.42826461791992,359.15,385.15,0.0,3.417969249644437e-12,87.25,281.02500011920927,7.132224281241952e-10,0.009069762127514,0.208095349953222,0.7828348879192638,8.246918305484383e-09,9.084954658530313e-09,0.0259999990463257,0.710622739464237,0.1809460796422894,0.0824311818471478,420.31275359024744
2021-03-14 14:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.46166229248047,359.15,385.15,0.0,3.417969249644437e-12,90.0,280.8000000953674,7.139699477062144e-10,0.0092118652685116,0.2080655082936125,0.7827226264378758,8.256914935771507e-09,9.095829624326311e-09,0.0259999990463257,0.7105315745489107,0.1810495073996652,0.0824189190050984,419.87269023059133
2021-03-14 15:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.63750839233398,358.15,385.15,0.0,3.417969249644437e-12,90.75,280.1749999761581,7.164915248731832e-10,0.008902567836715,0.2081304607542898,0.7829669714089951,8.283121424316282e-09,9.12499896604227e-09,0.0259999990463256,0.7107299978383185,0.1808243936510143,0.0824456094643416,410.5094819219213
2021-03-14 16:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.35378646850586,358.15,385.15,0.0,3.417969249644437e-12,87.75,278.94999995231626,7.181326603190004e-10,0.0079190501781494,0.2083369994625886,0.7837439503592619,8.292690011780472e-09,9.136495887655298e-09,0.0259999990463257,0.7113608662287212,0.1801086654283199,0.0825304692966331,409.5713521043374
2021-03-14 17:00:00+00:00,86.0999984741211,0.0,306.10499992370603,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.31241989135742,358.15,385.15,0.0,3.417969249644437e-12,84.0,278.15,7.199780089156422e-10,0.0071760190091786,0.2084930360080724,0.7843309449827488,8.306890614041958e-09,9.15286477451784e-09,0.0259999990463256,0.7118373892422196,0.179568044001232,0.0825945677102225,407.07929097560117
2021-03-14 18:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.04695510864258,358.15,385.15,0.0,3.417969249644437e-12,79.75,278.02500011920927,7.188885754636723e-10,0.0067566478779833,0.2085811039456235,0.7846622481763932,8.290320294078763e-09,9.135014370248578e-09,0.0259999990463256,0.7121063083644832,0.1792629518324783,0.0826307407567127,403.36252477881646
2021-03-14 19:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.10999298095703,357.65,385.15,0.0,3.417969249644437e-12,72.5,277.9249999761581,7.19482925663547e-10,0.0061036771714523,0.208718227793995,0.7851780950345527,8.29094767231305e-09,9.13634010996772e-09,0.0259999990463256,0.7125249740074443,0.1787879703290487,0.0826870566171812,399.10330246040655
2021-03-14 20:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.19916534423828,357.15,385.15,0.0,3.417969249644437e-12,66.25,277.8499998092651,7.201521216647237e-10,0.0055514279810229,0.2088342001239851,0.785614371894992,8.293395273021811e-09,9.13957401597786e-09,0.0259999990463256,0.7128790145910129,0.1783863067784666,0.0827346795841947,394.8103147757466
2021-03-14 21:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.34125137329102,357.15,385.15,0.0,3.417969249644437e-12,65.5,277.62500002384184,7.214932144071321e-10,0.0054036653676219,0.2088652302727993,0.7857311043595787,8.307429611400763e-09,9.155184138329145e-09,0.0259999990463256,0.7129737364459678,0.1782788436277866,0.0827474208799199,394.0764516746101
2021-03-14 22:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.50885391235352,356.15,385.15,0.0,3.417969249644437e-12,72.0,277.3999998807907,7.229726203814652e-10,0.005844379662054,0.2087726802709686,0.7853829400669773,8.328679044561783e-09,9.178171873510004e-09,0.0259999990463256,0.7126912118274166,0.1785993714053375,0.08270941772092,385.45713382752547
2021-03-14 23:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.06229400634766,356.15,385.15,0.0,3.417969249644437e-12,72.0,277.19999995231626,7.211100210154841e-10,0.0057633568496625,0.2087896950615708,0.7854469480887666,8.30644854190505e-09,9.153752816598244e-09,0.0259999990463257,0.7127431543558204,0.1785404419454024,0.0827164046524515,386.45275473440034
2021-03-15 00:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.40781784057617,356.15,385.15,0.0,3.417969249644437e-12,74.0,276.8499999284744,7.238687803692325e-10,0.0057792543382498,0.2087863565889675,0.7854343890727827,8.338378915066076e-09,9.188924731999925e-09,0.0259999990463256,0.7127329627812594,0.1785520044165262,0.0827150337558886,384.9799323378307
2021-03-15 01:00:00+00:00,86.0999984741211,0.0,306.7699979782104,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.3697395324707,356.15,385.15,0.0,3.417969249644437e-12,75.75,276.77499994039533,7.238613172461803e-10,0.0058841122337449,0.2087643364309135,0.7853515513353415,8.339297575923509e-09,9.189834623687773e-09,0.0259999990463257,0.712665739535412,0.1786282700449932,0.0827059913732689,384.1308409647214
2021-03-15 02:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.43181610107422,356.15,385.15,0.0,3.417969249644437e-12,76.0,276.7249999284744,7.243241094314688e-10,0.0058827591127146,0.2087646205863299,0.7853526203009553,8.344616233442943e-09,9.195697062024918e-09,0.0259999990463256,0.7126666070160006,0.1786272858772186,0.082706108060455,381.3277911637897
2021-03-15 03:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.17158889770508,355.15,385.15,0.0,3.417969249644437e-12,78.5,276.4250000357628,7.237169351613585e-10,0.0059484895438348,0.2087508171957947,0.7853006932603704,8.338250999082887e-09,9.188618397897483e-09,0.0259999990463256,0.7126244672057632,0.1786750940285616,0.0827004397193494,373.8437796617694
2021-03-15 04:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.45783233642578,355.15,385.15,0.0,3.417969249644437e-12,78.75,276.4500000119209,7.251839141055948e-10,0.0059778149451425,0.20874465886152,0.7852775261933373,8.355434249496258e-09,9.207525348570331e-09,0.0259999990463257,0.7126056664871734,0.178696423683219,0.0826979107832817,373.0875288093579
2021-03-15 05:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.10662841796875,355.15,385.15,0.0,3.417969249644437e-12,80.0,276.2999999761581,7.236963900626436e-10,0.0060084179851038,0.2087382322231282,0.785253349791768,8.338588519738861e-09,9.188931778062469e-09,0.0259999990463256,0.7125860465405239,0.1787186827625429,0.0826952716506075,373.8543927551365
2021-03-15 06:00:00+00:00,85.33233258989122,0.5,351.3684887546963,1.0272222222222225,10.116000085936651,29.744166666666672,3.531499924659729,400.04277777777776,27.85027777777778,566.242342274987,133.57051193237305,372.5191666666666,385.15,6.45063903192679,157.28953983730835,85.5,275.22500001788137,33053.31569774188,0.0059493453754184,0.2087506374711621,0.7853000171534193,403361.0521242212,442198.6980690678,0.0353149992465972,0.7163282988741341,0.1698716641933184,0.0784850376859503,166.44014491696714
2021-03-15 07:00:00+00:00,86.12499809265137,0.0,368.3057539749145,0.0,10.675000190734863,30.62777777777777,2.649999976158142,403.01388888888886,41.92944444444446,766.5183250935871,132.61260986328125,384.9238888888889,385.15,11.142166869640349,212.9847328779433,87.25,274.8250000119209,44487.81820166421,0.0059001656094251,0.2087609652220207,0.7853388691685541,514084.0879369872,566357.2743239426,0.0264999997615814,0.7128542963625063,0.178167361618355,0.0824783422575573,131.80032362524915
2021-03-15 08:00:00+00:00,85.9000015258789,0.0,368.2074970245361,0.0,10.449999809265137,30.312500000000004,2.799999952316284,402.3402777777777,41.191944444444445,765.831856858995,132.33949661254883,384.65611111111104,385.15,10.951472414864435,212.7310715399848,81.5,275.59999998807905,44231.70424366684,0.0058254163252484,0.2087766625716978,0.7853979211030537,515752.4637204471,567724.7162067556,0.0279999995231628,0.7134988159689306,0.1766951821795944,0.0818060023283121,131.05202297309006
2021-03-15 09:00:00+00:00,85.80000305175781,32.40625,370.3007270007663,0.0,10.399999856948853,29.342777777777776,2.9451666855149803,399.695,36.72777777777778,767.6679454210068,132.55077362060547,384.99527777777774,385.15,9.510722368028429,213.1735034434001,78.25,276.9249999761581,44196.05333056159,0.0061413071964973,0.2087103254887355,0.7851483673147671,520121.29909063416,572051.661754044,0.0294516668551498,0.7138732672054162,0.175553273801293,0.0811217921381409,117.43228176984981
2021-03-15 10:00:00+00:00,86.22500228881836,0.0,372.18408651563857,1.4433333333333334,10.492833312617408,27.6775,2.8875833489166363,395.71777777777777,33.80777777777779,767.7477397664388,132.90387725830078,384.9444444444444,385.15,8.269305669731565,213.2632613627116,77.5,277.3750001430511,44246.4938060933,0.0062770679469394,0.2086818157311427,0.7850411163219179,518963.3703484077,570953.0005705673,0.0288758334891663,0.7135571284875751,0.1761963850098397,0.0813706530134188,101.9130765710627
2021-03-15 11:00:00+00:00,86.45000076293945,18.5,372.2924942016601,4.004444444444444,10.291638877921631,27.2625,2.974138857920964,395.1688888888889,33.2075,767.1379478624132,133.71465682983398,384.8377777777778,385.15,8.132250219451057,213.09387458377407,78.0,277.9,44397.02950985862,0.0065522970607688,0.2086240176172385,0.7848236853219926,523669.2974144521,575835.807088536,0.0297413885792096,0.7137244034280742,0.1755790461019515,0.0809551618907646,99.77631406637032
2021-03-15 12:00:00+00:00,83.46141590118408,0.0,372.9549964904785,66.46999999999998,10.606583278179167,26.484722222222217,2.4945555487109554,394.38638888888886,32.016666666666666,767.498436448839,133.84905242919922,385.0230555555555,385.15,7.756166833904054,213.1926219092476,78.0,277.8500000476837,44470.537538876015,0.006529591986605,0.2086287856828129,0.784841622330582,509463.17990478646,561716.0615129657,0.0249455554871095,0.7118327853349807,0.1800941369025973,0.0831275222753124,95.8715004311827
2021-03-15 13:00:00+00:00,85.39833323160806,0.0,373.4949954986572,42.83833333333333,10.573638858265346,25.71,2.67438888516691,393.7416666666667,31.600555555555555,770.295677710639,133.8586387634277,384.5111111111111,385.15,7.581000150839487,213.96824440426303,76.75,277.87499990463255,44631.79662878274,0.0064367878674224,0.2086482745478413,0.7849149375847363,516829.159009352,569271.5200481717,0.0267438888516691,0.7126071001259114,0.1783273335630302,0.0823216774593893,87.51580706903518
2021-03-15 14:00:00+00:00,84.80963910738626,0.0,374.0682620578342,16.40972222222222,10.56900011168586,25.789722222222224,2.882138894299666,392.63,30.58166666666667,769.4438703240288,133.9767723083496,384.8827777777777,385.15,7.127555695507261,213.7804737769234,77.5,278.2999999761581,44553.643818642,0.0066935491820157,0.2085943546717767,0.7847120961462076,522646.0250691466,574996.5565560509,0.0288213889429966,0.7132680243007926,0.1765512716852277,0.0813593150709831,85.99434331949458
2021-03-15 15:00:00+00:00,86.3499984741211,27.703125,374.3699974060058,2.393333333333333,10.507777909967633,24.309444444444445,2.855027794771724,392.8136111111111,29.563888888888886,770.6524528164332,134.52924728393555,384.9,385.15,6.867000048293008,214.07012608422176,76.75,278.8500000476837,44719.25998049086,0.0068856776665924,0.2085540076900155,0.7845603146433919,523837.1597879214,576382.2902649982,0.0285502779477172,0.7130369094375868,0.1769473967395356,0.0814654158751602,83.53651557584712
