Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-15 16:00:00+00:00,86.44999885559082,0.0,374.7749961853027,1.0466666666666666,10.545555644300247,26.00361111111111,2.888277750809987,391.15,28.398888888888884,766.6685050964356,134.9627799987793,384.9938888888889,385.15,6.648722293906741,212.9634736760457,75.75,279.2249999284744,44571.5070241298,0.0069740731819911,0.2085354446317818,0.7844904821862271,523223.5822696466,575595.1030229991,0.0288827775080998,0.7131122523283856,0.1766976724996803,0.0813072976638341,80.91913479369641
2021-03-15 17:00:00+00:00,86.1500015258789,12.296875,374.2925798119439,1.37,10.525000095367432,27.25777777777777,2.75,390.65,12.4575,140.92662757819016,135.6266599061754,383.6705555555556,385.15,1.3823333363317782,39.14628541012915,72.5,279.29999985694883,8231.08658276714,0.0067113133164781,0.2085906242035396,0.7846980624799823,95783.37763611531,105454.90437086676,0.0275,0.7127314874282163,0.1778127138968274,0.081955798674956,73.90850985587599
2021-03-15 18:00:00+00:00,86.4000015258789,0.0,371.4524091508653,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,134.98311614990234,383.15,385.15,0.4000000059604645,3.1250004894900485e-07,72.25,279.475000166893,6.535503420051694e-05,0.0067690630164072,0.2085784967665544,0.7846524402170382,0.0007770774884636,0.0008538696536493,0.0309999990463256,0.7140852763122014,0.1745479079765876,0.0803668166648853,92.66818588570045
2021-03-15 19:00:00+00:00,86.4000015258789,0.0,367.33999862670896,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.35124969482422,382.65,385.15,0.4000000059604645,3.1250004894900485e-07,74.25,279.29999985694883,6.557433514636783e-05,0.0068721972576249,0.2085568385758987,0.7845709641664763,0.0007797801024154,0.0008568299462124,0.0309999990463257,0.7140189596480848,0.1746231450765362,0.0803578962290532,120.8461067632026
2021-03-15 20:00:00+00:00,86.4000015258789,0.0,363.4345313771565,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.0907440185547,382.15,385.15,0.4000000059604645,3.1250004894900485e-07,76.25,279.24999990463255,6.545984512812796e-05,0.0070318378342155,0.2085233140548147,0.7844448481109697,0.0007785656403481,0.0008554809583736,0.0309999990463256,0.713916305803421,0.1747396071705509,0.0803440879797024,147.9450538424699
2021-03-15 21:00:00+00:00,86.4000015258789,0.0,359.1249325815836,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.3678207397461,382.15,385.15,0.4000000059604645,3.1250004894900485e-07,78.75,279.1000000476837,6.562935896582282e-05,0.0071863326019508,0.2084908701535903,0.7843227972444589,0.0007807244863716,0.0008578389831564,0.0309999990463256,0.7138169575543143,0.1748523190243109,0.080330724375049,181.49440163856102
2021-03-15 22:00:00+00:00,86.4000015258789,0.0,355.6204263178508,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.72635650634766,381.9,385.15,0.4000000059604645,3.1250004894900485e-07,79.0,278.87500002384184,6.585627603248398e-05,0.0070983118945904,0.208509354502136,0.7843923336032735,0.0007833423043593,0.0008607234286974,0.0309999990463257,0.7138735598918237,0.1747881029516052,0.0803383381102454,206.38684920168714
2021-03-15 23:00:00+00:00,86.4000015258789,0.0,351.97365735371903,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.8068504333496,381.15,385.15,0.4000000059604645,3.1250004894900485e-07,82.5,278.1000000476837,6.607896773797981e-05,0.0070244151746905,0.208524872813315,0.7844507120119946,0.0007859224536908,0.000863565240783,0.0309999990463256,0.7139210788811055,0.1747341920531352,0.0803447300194336,228.30306300115168
2021-03-16 00:00:00+00:00,86.4000015258789,0.0,348.7382097286648,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.40777587890625,380.65,385.15,0.4000000059604645,3.1250004894900485e-07,81.5,277.475000166893,6.603319422306078e-05,0.0066450451706841,0.2086045405141563,0.7847504143151595,0.0007850257425071,0.0008626147457192,0.0309999990463256,0.7141650194802702,0.1744574383369255,0.0803775431364785,249.82374293549782
2021-03-16 01:00:00+00:00,86.4000015258789,0.0,346.0421965577867,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.39873123168945,380.15,385.15,0.1255555574264791,3.1250004894900485e-07,81.5,277.15,6.610621219971924e-05,0.006496123839336,0.2086358139937394,0.7848680621669245,0.0007857554461133,0.000863430245448,0.0309999990463257,0.7142607727484576,0.1743488050347988,0.080390423170418,266.6682479555378
2021-03-16 02:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.87608207702635,380.15,385.15,0.0,3.1250004894900485e-07,82.75,276.7999999761581,6.64231536835776e-05,0.006435625891684,0.2086485185627463,0.7849158555455696,0.000789466231262,0.0008675134368402,0.0309999990463256,0.7142996707836551,0.1743046747185207,0.0803956554514984,266.9231550064683
2021-03-16 03:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.4108924865723,380.15,385.15,0.0,3.1250004894900485e-07,83.0,276.65,6.62316367198558e-05,0.0063874383282418,0.2086586379510692,0.784953923720689,0.0007871451360267,0.0008649673091725,0.0309999990463256,0.7143306533201874,0.1742695246362783,0.0803998229972085,267.69499630053303
2021-03-16 04:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.45126724243164,379.4,385.15,0.0,3.1250004894900485e-07,84.5,276.7750000596046,6.62214635070594e-05,0.0065593369504799,0.2086225392403992,0.7848181238091209,0.0007871841792061,0.0008649943988269,0.0309999990463256,0.7142201284246634,0.1743949165377276,0.0803849559912832,261.87060143574297
2021-03-16 05:00:00+00:00,86.4000015258789,0.0,336.778207965427,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.06379318237305,379.15,385.15,0.0,3.1250004894900485e-07,85.0,276.5499999761581,6.608575275122041e-05,0.0064946251412698,0.2086361287203333,0.7848692461383968,0.0007855108681142,0.0008631616275969,0.0309999990463256,0.7142617363642193,0.1743477118004459,0.0803905527890091,331.1732555306208
2021-03-16 06:00:00+00:00,86.4000015258789,0.0,335.4099983215332,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,134.54876708984375,378.15,385.15,0.0,3.1250004894900485e-07,83.5,276.1749999761581,6.592314550583652e-05,0.0062147238978653,0.2086949079814482,0.7850903681206863,0.0007833188821217,0.0008607785780911,0.0309999990463256,0.7144416986824215,0.1741435422587186,0.0804147600125342,334.8264466726695
2021-03-16 09:00:00+00:00,85.90783351262411,0.703125,350.6952218553755,0.0,10.21599992381202,27.493888888888893,3.4797499223550163,392.5930555555556,15.617777777777778,404.83194465700205,134.00562588585748,379.1013888888889,385.15,4.250361201378207,112.45331837141796,79.75,277.5499999165535,23509.67115854087,0.0065373390679222,0.2086271587957363,0.7848355021363415,286164.10541769705,313787.96902898257,0.0347974992235501,0.7157436598474275,0.1707905771556975,0.0786682637733249,224.77298474034302
2021-03-16 10:00:00+00:00,85.75,6.296875,363.0841748915778,1.7311111111111113,10.800000190734863,30.991666666666664,2.9499999284744263,410.9875,71.09499999999998,783.1832211642793,134.1231460571289,384.1566666666666,385.15,14.28191683583789,217.55089598761668,78.25,278.20000007152555,45415.06714039662,0.0067112845805815,0.2085906302380779,0.7846980851813407,534983.1173908517,588345.8212808177,0.0294999992847442,0.7135263184279079,0.1759230165520066,0.0810506657353413,167.16493917334589
2021-03-16 11:00:00+00:00,85.30000305175781,17.59375,366.7971555540296,0.4208333333333333,10.775000095367432,31.475,2.3750000596046448,407.31027777777774,47.47888888888888,783.8588058980305,133.5023078918457,384.69444444444446,385.15,12.491361322402954,217.71148857540555,79.25,278.2250000476837,45239.775780919874,0.0068082397244029,0.2085702696578754,0.7846214906177218,514743.3652861574,567900.1018287383,0.0237500005960464,0.711179140936666,0.1814262801039418,0.0836445783633456,142.66880508000952
2021-03-16 12:00:00+00:00,85.30000305175781,0.0,367.7738568835788,0.0,10.550000190734863,28.471388888888885,2.875,402.8269444444444,42.76972222222221,782.3722261386445,134.1078338623047,384.8827777777777,385.15,11.542861377133264,217.3256191465591,77.75,278.57499995231626,45301.79529110276,0.0068438026606395,0.2085628014412656,0.7845933958980947,531283.5111599125,584513.1206269582,0.02875,0.7131431605136734,0.1767281956594148,0.0813786438269116,135.96583978098
2021-03-16 13:00:00+00:00,85.80000305175781,0.0,368.1109083959792,0.0,10.62500023841858,28.87305555555556,2.675000011920929,404.7241666666666,43.29138888888888,782.2454729546439,133.73724746704102,384.81388888888887,385.15,11.627861331568822,217.3598543718127,78.0,278.57499995231626,45169.29161584976,0.0068656573727181,0.2085582119517291,0.7845761306755525,523331.7375892982,576405.6552379217,0.0267500001192092,0.7123344228259616,0.1786336706133218,0.082281906441507,133.15233986407563
2021-03-16 14:00:00+00:00,85.75,0.0,368.89810281753535,0.0,10.700000047683716,29.57916666666667,2.800000011920929,402.88055555555553,41.59444444444444,782.5611403571233,134.22567749023438,384.9563888888889,385.15,11.017083538638218,217.3780951351591,77.5,279.1000000476837,45267.241091709446,0.0070730706469704,0.2085146551641362,0.7844122741888934,528593.1908398622,581782.1991226209,0.0280000001192092,0.7126979608052058,0.1776037622668835,0.0816982768087014,127.75393699544264
2021-03-16 15:00:00+00:00,86.0,39.296875,370.314421388838,0.0,10.592222079171076,30.12055555555556,2.956722202897072,400.3519444444444,38.11861111111112,783.461279958089,134.7040252685547,384.5405555555556,385.15,9.902555730607776,217.62813385433623,74.75,280.0999999284744,45318.44321354262,0.0073070741262818,0.2084655144334808,0.7842274114402373,534438.8615353856,587688.0323112982,0.0295672220289707,0.7131702228248784,0.1762938051325138,0.080968750013637,113.18705765547992
2021-03-16 16:00:00+00:00,86.1500015258789,0.0,371.17724389817977,2.301388888888889,10.385249954329597,27.26083333333333,2.876222238275739,397.7575,36.14333333333333,782.9482672627768,134.84352764977348,384.6758333333333,385.15,9.268722313774957,217.4856304295858,71.0,281.2249999284744,45154.311784907535,0.0074936206554515,0.2084263396623552,0.7840800396821933,529995.7273888335,583052.0437360998,0.0287622223827573,0.7127306651728662,0.1771901393139084,0.081316973130468,107.72485401631204
2021-03-16 17:00:00+00:00,86.22500228881836,21.609375,372.249681163364,4.252222222222222,10.327555637094711,27.565,2.8553611049056045,396.46,34.56166666666667,781.8847264268661,135.2364616394043,385.08,385.15,8.542111296653747,217.190202645196,69.25,281.100000166893,45244.48641834503,0.0072487971339304,0.2084777526018746,0.7842734502641949,530225.0343884069,583387.3059299623,0.028553611049056,0.7128050489089156,0.1772087989901913,0.081432541051837,102.05803353869172
2021-03-16 18:00:00+00:00,84.96555778715346,0.0,372.0962490081787,22.63583333333333,10.531138852967157,27.84611111111112,2.7900555559661657,396.2319444444444,34.305555555555564,784.7104344177243,135.27082061767578,385.0494444444444,385.15,8.633083362314437,217.71655700259748,66.0,280.775,45472.10887753975,0.0067605352604376,0.2085802875953081,0.7846591771442543,530470.9273902681,583900.6553213773,0.0279005555596616,0.7128590755835006,0.1774700987153569,0.0817702701414808,102.76698150598762
2021-03-16 19:00:00+00:00,86.30000305175781,20.390625,370.29638446384,0.5416666666666666,10.450000047683716,29.378055555555555,3.0871666622824137,400.2000000000001,38.50138888888889,783.401556464301,134.89048385620117,384.8013888888889,385.15,9.955222427845005,217.6115443674724,70.25,280.2500001430511,45353.42617226175,0.0069407653540447,0.2085424392756506,0.7845167953703046,538937.9328124766,592228.2085648841,0.0308716666228241,0.7139238790703742,0.1747944083276131,0.0804100459791886,115.30971978628175
2021-03-16 20:00:00+00:00,86.20000076293945,0.0,371.52465337965225,1.9986111111111111,10.506249954170649,28.632500000000004,2.861916653911273,397.1494444444444,35.96249999999999,784.8494810994466,135.47490310668945,385.0127777777777,385.15,9.158305742210814,218.01374586741136,71.75,279.275,45793.42681639959,0.0066309606633127,0.2086074982607043,0.784761541075983,536486.3329075483,590293.6094168179,0.0286191665391127,0.7132278490947448,0.1766967439627888,0.0814562404033534,106.40120578111211
2021-03-16 21:00:00+00:00,86.25,0.0,371.797642771403,2.913333333333333,10.24155551009708,27.779166666666672,3.062250030669901,396.5888888888889,35.23305555555556,782.886030409071,135.5697364807129,384.89388888888885,385.15,8.95050018284056,217.40306450737856,73.5,278.87500002384184,45776.405974904665,0.0066073909053215,0.2086124479098824,0.784780161184796,542913.4881281127,596700.7651486257,0.030622500306699,0.714039196206587,0.1747866617242338,0.0805516417624801,103.05976007275606
2021-03-16 22:00:00+00:00,86.2249984741211,23.5,372.4419306458367,7.249444444444445,10.609916650454204,27.19222222222222,2.918555566966534,395.7536111111111,34.02749999999999,784.5349335394964,135.8644256591797,384.7222222222222,385.15,8.287416774431865,217.9263711208768,75.25,278.87500002384184,45972.53374128377,0.0067636456875671,0.2085796344056109,0.784656719906822,540539.2729749138,594557.0001209222,0.0291855556696653,0.7133677222319342,0.1762582735248735,0.0811884485735269,96.46079691937199
2021-03-16 23:00:00+00:00,84.94494471232098,0.0,373.6601222991943,43.68916666666668,10.631555556191335,25.67805555555555,2.5007222100264497,394.4480555555555,31.86083333333333,784.5042328728567,135.77623748779297,384.6477777777777,385.15,7.763777892192205,217.9178434117636,80.25,278.4750000476837,46006.88486142568,0.0070137269680037,0.2085271173367192,0.784459155695277,527551.1334532134,581609.2231653886,0.0250072221002645,0.7115470323570031,0.180387865474073,0.0830578800686593,86.245416897171
2021-03-17 00:00:00+00:00,85.57955396016439,0.0,373.669370865292,24.129166666666663,10.648972241083785,25.529722222222222,2.7839721827209,394.2941666666667,31.681111111111107,783.1808771938745,135.73482513427734,384.7711111111111,385.15,7.721444504923292,217.5502444754707,82.5,278.24999990463255,45952.396925116605,0.0070977289358971,0.2085094769234616,0.7843927941406412,536085.3196294621,590079.3860164741,0.0278397218272089,0.7126184573243045,0.1777731335925224,0.0817686872559641,87.09776137542387
2021-03-17 01:00:00+00:00,86.32500076293945,28.5,373.7024959564209,24.05194444444444,10.506861046420202,25.387222222222213,2.809777770953046,393.1158333333333,31.51194444444445,784.194427778456,135.78505325317383,385.0722222222222,385.15,7.617194592422909,217.8317863167657,82.0,278.2749998807907,46024.75735578838,0.0070672263562217,0.2085158824651934,0.7844168911785849,537755.7529007589,591834.8427938103,0.0280977777095304,0.7127405576740813,0.177507135803163,0.0816545288132252,89.17704853637667
2021-03-17 02:00:00+00:00,85.32227774726019,0.0,373.7924961090088,32.884166666666665,10.8254722293218,25.69416666666667,2.4246388785375497,393.57916666666665,31.827500000000004,785.8488696797687,135.96025466918945,385.0344444444444,385.15,7.539750031232834,218.42528906080463,80.5,278.275,46181.36768662104,0.0069388449262032,0.2085428425654973,0.7845183125082995,527096.5357555422,581359.6427873219,0.0242463887853754,0.7112927254071278,0.1810522132713962,0.0834086725361004,88.11552516089098
2021-03-17 03:00:00+00:00,86.17499923706055,0.0,373.7799991607666,24.88944444444445,10.734333357016242,25.88083333333333,2.513194456100465,394.08416666666665,31.357222222222227,785.9129265509711,135.7785186767578,384.9633333333333,385.15,7.656388915247387,218.3047625223797,81.5,278.07500007152555,46156.57044590526,0.0069278526534722,0.2085451509427708,0.7845269964037569,529612.2930609105,583846.2633348493,0.0251319445610046,0.7116516241113398,0.1802075949066111,0.0830088364210444,87.65435447880394
2021-03-17 04:00:00+00:00,84.4140268919203,0.0,372.0857141727871,23.105833333333333,10.3970834157202,26.81861111111111,2.7323888958162734,396.19305555555553,34.660555555555554,784.0778471544054,135.5393409729004,384.76388888888886,385.15,8.553361231088639,217.7760695139568,83.75,277.9,45996.62711182291,0.0070319223869763,0.2085232962987349,0.7844447813142886,534878.9523608125,588924.9892172043,0.0273238889581627,0.7124557634614904,0.1782125208593082,0.0820078267210386,99.46342526075874
2021-03-17 05:00:00+00:00,86.19999694824219,25.703125,370.2598756747775,0.0,10.521055619451737,29.12305555555556,2.823527757061852,399.895,38.32999999999998,783.2510124206541,135.4072331068251,385.075,385.15,9.972528025044337,217.5697262191773,82.0,277.9250000953674,45899.20825015266,0.006897952481169,0.2085514299789545,0.7845506175398764,536633.1782638495,590564.7479577789,0.0282352775706185,0.712903865080327,0.1772539398530141,0.0816069174960403,116.35392744769122
2021-03-17 06:00:00+00:00,85.87500190734863,0.0,370.1899843703376,0.0,10.875,29.61138888888889,2.943527706298563,399.6816666666667,39.0075,783.2800876871744,135.3401870727539,384.6766666666667,385.15,10.326916796366374,217.5713215849136,81.0,278.15,45841.07295653737,0.006921506503931,0.2085464836341744,0.7845320098618944,539919.9091950929,593783.1699190243,0.0294352770629856,0.7133655397862539,0.1761373931863726,0.0810617899643876,113.916315320189
2021-03-17 07:00:00+00:00,85.80000305175781,25.5,367.0438020028008,0.0,10.674999952316284,29.406111111111112,2.724999964237213,405.7375,45.200277777777785,783.5393363783094,134.08726119995117,384.7577777777777,385.15,12.148277951081596,217.6498164452448,79.25,278.2249999284744,45419.47955298522,0.0068082396682325,0.2085702696696711,0.7846214906620963,527793.6934457872,581161.5819205448,0.0272499996423721,0.712569941641642,0.1781194838014612,0.0820605749145245,140.6116379117793
2021-03-17 08:00:00+00:00,85.80000305175781,0.0,365.5879482078552,0.0,10.699999809265137,30.15111111111111,2.5749999284744263,408.5147222222222,49.69250000000002,781.7905721706812,133.37720489501953,384.7258333333333,385.15,13.062666883998444,217.1640484025744,80.5,278.12500002384184,45094.33556306644,0.0068671753672301,0.2085578931728816,0.7845749314598882,519316.3693682535,572302.2136548565,0.0257499992847442,0.7119360980644669,0.1795795514435175,0.0827343512072713,152.65449140420137
2021-03-17 09:00:00+00:00,85.80000305175781,0.0,367.1072462081909,0.0,10.774999856948853,29.300000000000004,2.4749999046325684,406.2625,45.50722222222223,783.8399712626139,134.17931365966797,385.0991666666666,385.15,12.156639058589937,217.7305484814115,84.25,278.525,45419.12562002933,0.0073861916881977,0.2084488997454784,0.7841649085663238,520229.1913227757,573596.6639263104,0.0247499990463256,0.7112061521675195,0.1809016603804746,0.0831421884056799,142.87553841036126
2021-03-17 10:00:00+00:00,85.80000305175781,33.609375,368.47214484956527,0.0,10.480583375559911,28.475,2.700000047683716,403.0736111111111,41.72027777777778,782.9468861897785,133.98418807983398,384.93888888888887,385.15,11.207027918497724,217.4993668492636,80.0,279.57499995231626,45131.263934419,0.0075411502777856,0.208416358441665,0.7840424912805494,524093.65453118994,577122.8896541323,0.0270000004768371,0.7120003415723464,0.1788891958973372,0.0821104620534792,131.46794095029702
2021-03-17 11:00:00+00:00,86.02499961853027,15.09375,370.3326933542887,0.0,10.319999965031942,28.69944444444444,3.140166599750519,399.8802777777778,38.68611111111112,783.1100465901693,134.59540939331055,384.9336111111111,385.15,9.973722363577949,217.53056915283207,75.0,280.79999985694883,45148.76966464548,0.0076883582865855,0.208385444759817,0.7839261969535974,538747.3923235193,591797.1966794778,0.0314016659975052,0.7136535907107144,0.1748392469936061,0.0801054962981741,116.55615178172465
2021-03-17 12:00:00+00:00,86.14999961853027,0.0,370.6608909140693,2.0033333333333334,10.417833167446984,30.04055555555556,3.0238611120647856,399.12527777777774,37.208333333333336,782.1444746398925,134.38708114624023,384.8416666666666,385.15,9.674389003912609,217.26235518137617,72.75,281.3500000476837,44935.29148151185,0.0077419133564906,0.2083741981951369,0.7838838884483723,532388.2713564992,585187.2388472756,0.0302386111206478,0.7131573633377817,0.1759767443511458,0.0806272811904245,113.60143725231349
2021-03-17 13:00:00+00:00,82.53114045990839,0.0,371.78048647774585,35.07888888888889,10.26127771721946,28.595833333333328,2.843888881355524,397.1363888888889,35.30361111111112,782.0533806355792,134.6515998840332,384.95166666666665,385.15,8.872611181471083,217.2370506032309,72.0,281.9750002861023,44918.71147216049,0.0079916459823542,0.2083217543437056,0.7836865996739402,526494.3715402111,579273.8575199997,0.0284388888135552,0.7122824177605335,0.1778584007034141,0.0814202927224972,105.54816799385141
2021-03-17 14:00:00+00:00,86.22500038146973,23.0,372.6815993266636,11.2125,10.308611015743676,25.074722222222217,3.102638882365491,394.0769444444444,33.11888888888889,724.5997916327582,134.47210443284777,384.63916666666665,385.15,7.330777851078245,201.2777202648587,68.25,282.4,41500.72595580103,0.0077973940350179,0.2083625472526462,0.7838400587123359,494129.1042110722,542892.4572091383,0.0310263888236549,0.713434458174972,0.1752732335270041,0.0802659194743691,96.09876490426879
2021-03-17 15:00:00+00:00,86.19999694824219,9.09375,370.5149978637695,0.2383333333333333,10.24999976158142,27.381666666666668,3.075000047683716,398.8336111111111,7.08,50.7000000000179,134.40732192993164,381.9,385.15,0.4333333333333333,14.083333333338306,75.0,281.07499995231626,2916.074718806029,0.0078327199167506,0.2083551288174823,0.783812151265767,34662.38010893822,38088.7679035353,0.0307500004768371,0.7133020104506153,0.1755600263403078,0.0803879627322398,91.08468008954354
2021-03-17 16:00:00+00:00,86.19999694824219,0.0,367.5141004329257,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.15241622924805,382.15,385.15,0.0,6.347656775207433e-12,72.5,281.475000166893,1.319744627764053e-09,0.0077807815427446,0.2083660358760236,0.7838531825812316,1.551821337571148e-08,1.7068913313334243e-08,0.0290000009536743,0.7126406186047919,0.1771748414076562,0.0811845390338775,116.59383621166104
2021-03-17 17:00:00+00:00,86.19999694824219,0.0,363.0586694611443,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.27198658413357,381.65,385.15,0.0,6.347656775207433e-12,64.75,282.32500019073484,1.3169353259160454e-09,0.0073634458007104,0.2084536763818508,0.7841828778174388,1.5477617648983487e-08,1.7025016656934842e-08,0.0290000009536743,0.7129087151168186,0.1768706825006916,0.0812206014288154,148.3750611304571
2021-03-17 18:00:00+00:00,86.19999694824219,0.0,359.11450017293294,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4995002746582,380.65,385.15,0.0,6.347656775207433e-12,58.25,283.24999990463255,1.3148423735049266e-09,0.0070511358865149,0.2085192614638318,0.7844296026496532,1.5447374128506763e-08,1.6992313917375048e-08,0.0290000009536743,0.7131093274597983,0.1766430852428869,0.0812475863436404,172.09376089168978
2021-03-17 19:00:00+00:00,86.19999694824219,0.0,355.4937711630927,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4136199951172,380.15,385.15,0.0,6.347656775207433e-12,63.75,282.74999990463255,1.316332643029966e-09,0.007459381851688,0.2084335298111455,0.7841070883371665,1.5472271477081125e-08,1.7018962332641336e-08,0.0290000009536743,0.7128470878972445,0.1769405993660893,0.0812123117829919,196.75941235897355
2021-03-17 20:00:00+00:00,86.19999694824219,0.0,352.8351544189453,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.63138961791992,380.15,385.15,0.0,6.347656775207433e-12,73.25,281.44999995231626,1.3245393803026306e-09,0.0078474143480023,0.2083520429869195,0.7838005426650781,1.5575807575573553e-08,1.713214134742914e-08,0.0290000009536743,0.7125978114821808,0.1772234066333852,0.0811787809307598,216.58967905038998
2021-03-17 21:00:00+00:00,86.19999694824219,0.0,349.1554960886637,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.77532958984375,380.15,385.15,0.0,6.347656775207433e-12,71.5,281.49999990463255,1.3257095450496576e-09,0.0076872170033022,0.2083856844293065,0.7839270985673913,1.5586644407946666e-08,1.7144353123380015e-08,0.0290000009536743,0.7127007265418682,0.1771066481875996,0.0811926243168577,245.494826590313
2021-03-17 22:00:00+00:00,86.19999694824219,0.0,346.286067398919,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7550506591797,379.65,385.15,0.0,6.347656775207433e-12,73.5,281.62499990463255,1.3249232098875651e-09,0.0079672846944598,0.2083268702141634,0.7837058450913766,1.5582508253792184e-08,1.713929302541007e-08,0.0290000009536743,0.712520801270878,0.1773107756987932,0.0811684220766544,264.36437519671904
2021-03-17 23:00:00+00:00,85.97500038146973,0.0,344.00849001566564,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.15823876698812,379.15,385.15,0.0,6.347656775207433e-12,70.0,282.2250002861023,1.3260330833802083e-09,0.0079026749669906,0.2083404382569319,0.7837568867760774,1.5594381662440728e-08,1.7152470535412472e-08,0.0290000009536743,0.7125623097686657,0.1772636837794637,0.0811740054981961,278.1688693744242
2021-03-18 00:00:00+00:00,85.9000015258789,0.0,342.4199966430664,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.19207763671875,378.15,385.15,0.0,6.347656775207433e-12,71.0,282.0249997615814,1.327303238951747e-09,0.0079079978582786,0.2083393204497614,0.7837526816919599,1.5609416206358284e-08,1.7168997512126588e-08,0.0290000009536743,0.7125588901005045,0.1772675634365405,0.0811735455092806,282.5117237039946
2021-03-18 03:00:00+00:00,85.9000015258789,0.0,335.49999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0912322998047,377.65,385.15,0.0,6.347656775207433e-12,77.75,280.65,1.3328185132597146e-09,0.0078874540600964,0.2083436346473797,0.7837689112925238,1.5673900151636142e-08,1.7239961904716306e-08,0.0290000009536743,0.7125720883521716,0.1772525898519511,0.0811753208422028,331.74330902131055
2021-03-18 04:00:00+00:00,85.9000015258789,0.0,335.1022485838996,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.9406700134277,377.15,385.15,0.0,6.347656775207433e-12,74.5,280.9750000476837,1.3298040236432755e-09,0.0077284877511004,0.2083770175722689,0.7838944946766306,1.5635539466123783e-08,1.7198059193904634e-08,0.0290000009536743,0.7126742134448303,0.1771367276338196,0.0811890579676755,331.6704662302338
2021-03-18 05:00:00+00:00,85.9000015258789,0.0,329.8928322633107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.83258819580078,376.65,385.15,0.0,6.347656775207433e-12,76.75,280.6000000476837,1.3305225078664275e-09,0.0077604394374001,0.208370307718146,0.783869252844454,1.5644572451192082e-08,1.7207936397935133e-08,0.0290000009536743,0.7126536869265974,0.1771600152301496,0.0811862968895786,368.48942222919
2021-03-18 06:00:00+00:00,85.9000015258789,0.0,328.32833919313214,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.99578094482422,376.15,385.15,0.0,6.347656775207433e-12,82.25,279.525,1.3274111337238996e-09,0.0077251332942159,0.2083777220082146,0.7838971446975694,1.5607343107536516e-08,1.71670511896621e-08,0.0290000009536743,0.7126763684190994,0.1771342827880689,0.0811893478391572,377.71397906343964
2021-03-18 07:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.83573150634766,376.15,385.15,0.0,6.347656775207433e-12,80.5,279.87499990463255,1.324179333960568e-09,0.0077450404667711,0.208373541501978,0.7838814180312508,1.5569707336543556e-08,1.7125618053947222e-08,0.0290000009536743,0.7126635796065935,0.1771487918587158,0.0811876275810163,402.22236397475524
2021-03-18 08:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.62313243865967,376.15,385.15,0.0,6.347656775207433e-12,78.25,280.32499995231626,1.3199691386809592e-09,0.0077645657560443,0.2083694411912307,0.783865993052725,1.5520558624454932e-08,1.7071522362405057e-08,0.0290000009536743,0.7126510360718311,0.1771630226586391,0.0811859403158553,403.50529904386747
2021-03-18 09:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.27745819091797,375.15,385.15,0.0,6.347656775207433e-12,81.25,280.0499999761581,1.3178726685919035e-09,0.0079104455000432,0.2083388064449909,0.7837507480549659,1.5498554773868023e-08,1.7047055159463513e-08,0.0290000009536743,0.7125573176224889,0.1772693474328741,0.0811733339909629,396.16879080585636
2021-03-18 10:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.54920196533203,375.15,385.15,0.0,6.347656775207433e-12,79.25,280.5999999284744,1.317951340574758e-09,0.0080111973213446,0.2083176485625176,0.7836711541161377,1.550130877894964e-08,1.704990160412498e-08,0.0290000009536743,0.7124925892927771,0.1773427825472136,0.0811646272063349,396.1451424484716
2021-03-18 11:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.78361129760742,374.15,385.15,0.0,6.347656775207433e-12,76.75,281.0500000953674,1.3181335530693924e-09,0.0080004943454321,0.2083198961874592,0.7836796094671086,1.5503257579380468e-08,1.7052064504237003e-08,0.0290000009536743,0.712499465519733,0.177334981380167,0.0811655521464256,388.11452745621045
2021-03-18 12:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.75199127197266,374.15,385.15,0.0,6.347656775207433e-12,80.25,281.37500002384184,1.3163021786150415e-09,0.0085476206604749,0.2082049996613002,0.7832473796782248,1.5491643865174093e-08,1.7038298925046765e-08,0.0290000009536742,0.712147939045068,0.1777337926421819,0.0811182673590755,388.65451215158913
2021-03-18 13:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.02411270141602,374.15,385.15,0.0,6.347656775207433e-12,77.0,283.57499995231626,1.3087277400124507e-09,0.0095019958490721,0.2080045808716948,0.782493423279233,1.5419744908188272e-08,1.6957500002702897e-08,0.0290000009536743,0.7115346588457943,0.178429566838064,0.0810357733624674,390.90390264734197
2021-03-18 14:00:00+00:00,85.9000015258789,0.0,324.3450487709045,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.33302688598633,373.9,385.15,0.0,6.347656775207433e-12,72.0,284.9,1.305621408707772e-09,0.0097002214635479,0.2079629534926549,0.7823368250437971,1.5386723536725278e-08,1.6920828691956912e-08,0.0290000009536743,0.7114072637157678,0.17857409823539,0.0810186370951678,397.7836624990954
2021-03-18 15:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.41859817504883,373.15,385.15,0.0,6.347656775207433e-12,79.0,283.69999995231626,1.311972991194451e-09,0.0098272194031346,0.2079362839253417,0.7822364966715235,1.5463881287350333e-08,1.700544955200381e-08,0.0290000009536743,0.711325642181326,0.1786666989056221,0.0810076579593774,440.5983159097572
2021-03-18 16:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.1601219177246,373.15,385.15,0.0,6.347656775207433e-12,84.5,282.4250000953674,1.3153803621339972e-09,0.0096521144830493,0.2079730559585596,0.782374829558391,1.550085759370876e-08,1.7046429519216212e-08,0.0290000009536743,0.7114381814805052,0.1785390216375736,0.0810227959282468,439.45698680004756
2021-03-18 17:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.24643041822645,373.15,385.15,0.0,6.347656775207433e-12,83.25,282.19999995231626,1.317269749948715e-09,0.0093688296516841,0.2080325457731463,0.7825986245751695,1.5517964636824012e-08,1.7065756593013752e-08,0.0290000009536743,0.7116202387391454,0.1783324753592414,0.0810472849479388,438.8266643653413
2021-03-18 18:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3874549865723,372.65,385.15,0.0,6.347656775207433e-12,86.0,281.77500023841856,1.3206322000369416e-09,0.0094038614320405,0.2080251890992714,0.7825709494686879,1.5558214950778537e-08,1.710995778582194e-08,0.0290000009536743,0.7115977256330679,0.1783580167647792,0.0810442566484786,433.7298383884456
2021-03-18 19:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5632286071777,372.15,385.15,0.0,6.347656775207433e-12,86.5,281.4750002861023,1.3237561531821502e-09,0.0092693502041032,0.2080534364571383,0.7826772133387584,1.559255762061035e-08,1.7147971100599377e-08,0.0290000009536743,0.7116841680994415,0.1782599466858783,0.0810558842610059,428.73637251120226
2021-03-18 20:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.72850036621094,371.4,385.15,0.0,6.347656775207433e-12,91.5,281.15,1.3269020937871815e-09,0.0095878441379921,0.2079865527310216,0.7824256031309862,1.5635454212349757e-08,1.7194564172549693e-08,0.0290000009536743,0.7114794867470388,0.1784921602866903,0.0810283520125967,421.7796061907889
2021-03-18 21:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.59603881835938,371.15,385.15,0.0,6.347656775207433e-12,92.25,280.324999833107,1.3295084091531247e-09,0.0091410545269423,0.2080803785493421,0.7827785669237156,1.5657957544937985e-08,1.7220129925692913e-08,0.0290000009536743,0.7117666138913146,0.1781664108850936,0.0810669742699173,418.97667542176345
2021-03-18 22:00:00+00:00,85.9000015258789,0.0,316.28399594306944,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.02356719970703,371.15,385.15,0.0,6.347656775207433e-12,90.0,280.24999990463255,1.3340572131616942e-09,0.0088747660894266,0.2081362991212204,0.7829889347893529,1.5706625330128897e-08,1.7274142555593886e-08,0.0290000009536743,0.7119377298637954,0.1779722776352409,0.0810899915472893,430.74094355701857
2021-03-18 23:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.98444366455078,371.15,385.15,0.0,6.347656775207433e-12,89.25,279.87500002384184,1.3354604744036156e-09,0.0085796699469697,0.2081982693111363,0.7832220607418938,1.5717709369438742e-08,1.7286875426862993e-08,0.0290000009536743,0.7121273462377193,0.1777571554443577,0.0811154973642484,435.8686447285426
2021-03-19 00:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.29046630859375,370.15,385.15,0.0,6.347656775207433e-12,86.0,280.0500000953674,1.3376294344647748e-09,0.0083690320659484,0.2082425032661508,0.7833884646679008,1.5739351797680896e-08,1.7311066383177006e-08,0.0290000009536743,0.712262686002729,0.1776036107574726,0.081133702286124,427.3061103495186
2021-03-19 01:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.9943962097168,370.15,385.15,0.0,6.347656775207433e-12,86.0,280.0500000953674,1.334723640026989e-09,0.0083690320659484,0.2082425032661508,0.7833884646679008,1.5705160474037997e-08,1.7273460751069712e-08,0.0290000009536743,0.712262686002729,0.1776036107574726,0.081133702286124,428.2363881099848
2021-03-19 02:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.00339889526367,369.15,385.15,0.0,6.347656775207433e-12,85.0,280.65,1.3319583109845455e-09,0.0086166027387247,0.2081905134248678,0.7831928838364074,1.5677169161977164e-08,1.7242220177384002e-08,0.0290000009536743,0.712103615430281,0.1777840783475963,0.0811123052684484,421.237205275665
2021-03-19 03:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0890235900879,369.15,385.15,0.0,6.347656775207433e-12,82.5,280.87500002384184,1.3317292209477483e-09,0.0084936835443236,0.208216326455692,0.7832899899999842,1.56722151304851e-08,1.7236996965098702e-08,0.0290000009536743,0.7121825952450633,0.1776944747419585,0.0811229290593037,421.3096683900421
2021-03-19 04:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7726058959961,369.15,385.15,0.0,6.347656775207433e-12,81.75,280.8499998092651,1.3287511155796767e-09,0.0084028963086151,0.2082353917751908,0.7833617119161941,1.5635504504636818e-08,1.7196787065442937e-08,0.0290000009536743,0.7122409278439352,0.177628295665703,0.0811307755366874,422.2539419792353
2021-03-19 05:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.77269744873047,368.9,385.15,0.0,6.347656775207433e-12,78.0,281.1250002622604,1.327452207550239e-09,0.0081710205579553,0.2082840856828293,0.7835448937592153,1.561597768344038e-08,1.717573402731191e-08,0.0290000009536743,0.712389907497452,0.1774592763516095,0.0811508151972641,420.6885077229041
2021-03-19 06:00:00+00:00,85.9000015258789,0.0,315.34999694824216,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.39131546020508,368.15,385.15,0.0,6.347656775207433e-12,76.75,281.2249999284744,1.3232527312127255e-09,0.0080955853541344,0.2082999270756317,0.7836044875702338,1.5565200253718907e-08,1.712002221289386e-08,0.0290000009536743,0.7124383728636401,0.1774042917764877,0.0811573344061978,417.8044658286699
2021-03-19 07:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.9033088684082,368.15,385.15,0.0,6.347656775207433e-12,83.0,280.57499995231626,1.3215376700001815e-09,0.0083728939477482,0.2082416922709728,0.7833854137812788,1.5550076783768395e-08,1.7102883546018607e-08,0.0290000009536743,0.7122602047079276,0.1776064258180227,0.0811333685203753,420.08404740769845
2021-03-19 08:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.19773864746094,367.15,385.15,0.0,6.347656775207433e-12,86.5,280.3499998092651,1.3156808516492023e-09,0.0085907471906954,0.2081959430899539,0.7832133097193507,1.5485114007526162e-08,1.703103900821397e-08,0.0290000009536743,0.7121202286816856,0.1777652304023167,0.0811145399623235,413.97016886326827
2021-03-19 09:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.70029067993164,367.15,385.15,0.0,6.347656775207433e-12,86.5,280.52500011920927,1.319784058373795e-09,0.0086933711772069,0.2081743920527865,0.7831322367700064,1.553527570161454e-08,1.7086021970203752e-08,0.0290000009536743,0.712054288017461,0.1778400409255995,0.0811056701032651,412.6831362082797
2021-03-19 10:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.88957977294922,367.15,385.15,0.0,6.347656775207433e-12,82.75,281.1250001430511,1.318817950042347e-09,0.0086643033817497,0.2081804962898325,0.7831552003284177,1.5523374707972974e-08,1.7072985799272732e-08,0.0290000009536743,0.7120729655684206,0.1778188510061869,0.0811081824717181,412.98544981883225
2021-03-19 11:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.50595474243164,367.15,385.15,0.0,6.347656775207433e-12,81.0,281.3500000476837,1.3140155615114635e-09,0.0086123011331967,0.2081914167620286,0.7831962821047745,1.5465904766505145e-08,1.7009873051281116e-08,0.0290000009536743,0.7121063793948216,0.1777809425946272,0.0811126770568767,414.4948052981162
2021-03-19 12:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.75403594970703,366.15,385.15,0.0,6.347656775207433e-12,77.0,281.99999990463255,1.3134047716059182e-09,0.0085562058031526,0.2082031967813379,0.7832405974155093,1.5457699609388863e-08,1.7000950216025812e-08,0.0290000009536743,0.712142422799083,0.1777400508934986,0.081117525353744,406.6908011124705
2021-03-19 13:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4442024230957,366.15,385.15,0.0,6.347656775207433e-12,73.25,282.7249998092651,1.3070246646631447e-09,0.0085472106723695,0.2082050857588024,0.783247703568828,1.5382448824410526e-08,1.6918202805389722e-08,0.0290000009536743,0.7121482024761097,0.1777334937763108,0.0811183027939053,408.67602057610526
2021-03-19 14:00:00+00:00,85.9000015258789,0.0,314.14326351589625,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.89942932128906,365.15,385.15,0.0,6.347656775207433e-12,71.5,282.9750000476837,1.3102916103886212e-09,0.0084847652536265,0.2082181992967384,0.783297035449635,1.541976933814881e-08,1.6959361980355446e-08,0.0290000009536743,0.7121883254735508,0.177687973724768,0.0811236998480067,407.5010328966872
2021-03-19 15:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.27518844604492,365.15,385.15,0.0,6.347656775207433e-12,67.75,283.57500019073484,1.311161302702989e-09,0.0083700766746418,0.2082422838983252,0.7833876394270329,1.542793073452135e-08,1.6968545265197362e-08,0.0290000009536743,0.7122620148321759,0.1776043722090121,0.0811336120051376,409.16677826507436
2021-03-19 16:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.83844757080078,365.15,385.15,0.0,6.347656775207433e-12,65.0,283.7500003814697,1.3061221347867424e-09,0.0081266209436163,0.2082934096018405,0.7835799694545431,1.5364254400978064e-08,1.6898947909352484e-08,0.0290000009536743,0.7124184333124868,0.1774269134511912,0.0811546522826478,410.745390284971
2021-03-19 17:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.32440948486328,365.15,378.45666666666665,0.0,6.347656775207433e-12,65.5,283.6250001430511,1.3114071526534352e-09,0.0081211902379871,0.2082945500500227,0.7835842597119902,1.54263253171504e-08,1.6967228721518188e-08,0.0290000009536743,0.7124219224077294,0.1774229550282064,0.0811551216103897,409.0900716282705
2021-03-19 18:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.55538940429688,364.4,373.15,0.0,6.347656775207433e-12,71.0,282.82499995231626,1.3173613262779404e-09,0.0083422367672294,0.2082481302788818,0.7834096329538888,1.5500378448329577e-08,1.7048278006706156e-08,0.0290000009536743,0.7122799021740249,0.1775840787918984,0.0811360180804024,401.26288951249984
2021-03-19 19:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.99756622314453,364.15,373.15,0.0,6.347656775207433e-12,70.75,282.49999990463255,1.3231790039967395e-09,0.0081348714940689,0.2082916769862455,0.7835734515196856,1.5565049204125696e-08,1.7119784533821866e-08,0.0290000009536743,0.7124131325283543,0.1774329272582921,0.0811539392596792,397.5147933172028
2021-03-19 20:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.57529067993164,364.15,373.15,0.0,6.347656775207433e-12,77.0,281.5500000953674,1.3235212816663875e-09,0.0083015334768379,0.208256677969864,0.7834417885532979,1.5572115332482275e-08,1.712725283844028e-08,0.0290000009536743,0.7123060541417887,0.1775544090514384,0.0811395358530984,397.41199146656993
2021-03-19 21:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.06675338745117,364.15,373.15,0.0,6.347656775207433e-12,82.0,280.95000019073484,1.3311558413436071e-09,0.0084855613622886,0.2082180321139193,0.783296406523792,1.5665318324265756e-08,1.722942643784449e-08,0.0290000009536743,0.7121878139539394,0.1776885540502813,0.081123631042105,395.1327199710313
2021-03-19 22:00:00+00:00,85.9000015258789,0.0,312.80832289377844,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.17792129516602,363.4,373.15,0.0,6.347656775207433e-12,89.0,280.0500000953674,1.336524855936719e-09,0.0086584472721026,0.2081817260728584,0.783159826655039,1.573168893288327e-08,1.7302105638608915e-08,0.0290000009536743,0.7120767284055501,0.1778145820195458,0.0811086886212298,396.1761475306821
2021-03-19 23:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0204200744629,363.15,373.15,0.0,6.347656775207433e-12,90.75,279.87500002384184,1.3358137874161472e-09,0.0087226083141387,0.2081682522540308,0.7831091394318304,1.5724501661115303e-08,1.7294082861329274e-08,0.0290000009536743,0.7120355015393919,0.1778613544242051,0.0811031430827287,395.0339425769419
2021-03-20 00:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.89876174926758,362.65,373.15,0.0,6.347656775207433e-12,91.75,279.87499990463255,1.3346190198162671e-09,0.0088178775914908,0.2081482457057869,0.7830338767027223,1.5712191959287e-08,1.7280369307571118e-08,0.0290000009536743,0.711974284946989,0.1779308054278476,0.0810949086714889,391.4545608048657
2021-03-20 01:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.1130714416504,362.15,373.15,0.0,6.347656775207433e-12,90.0,280.15,1.3354115367983636e-09,0.0088146459106903,0.208148924358755,0.7830364297305547,1.5721462540419326e-08,1.7290571096157405e-08,0.0290000009536743,0.7119763615285352,0.1779284495196393,0.081095187998151,387.2918007201517
2021-03-20 02:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.3384246826172,362.15,373.15,0.0,6.347656775207433e-12,90.25,279.87499990463255,1.3389368112781142e-09,0.0086749667010765,0.2081782569927739,0.7831467763061495,1.576038420716927e-08,1.7333634960421053e-08,0.0290000009536743,0.7120661138516988,0.1778266243660609,0.0811072608285659,386.2721036815796
2021-03-20 03:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.09233856201172,362.15,373.15,0.0,6.347656775207433e-12,91.5,279.7249999284744,1.337236773527217e-09,0.0087045581735739,0.2081720427835494,0.7831233990428765,1.5740919290875193e-08,1.7312172499769673e-08,0.0290000009536743,0.7120470997671593,0.1778481960871055,0.0811047031920608,386.7631739029324
2021-03-20 04:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.24301147460938,361.9,373.15,0.0,6.347656775207433e-12,92.75,279.2999999761581,1.3407543523604414e-09,0.008569788218981,0.2082003444740139,0.783229867307005,1.5779832960454387e-08,1.7355219324477903e-08,0.0290000009536743,0.7121336956146589,0.177749951995364,0.0811163514363028,383.79116700734465
