Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-20 05:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61504364013672,361.15,373.15,0.0,6.347656775207433e-12,93.25,278.975000166893,1.3361293317590047e-09,0.0084256816637075,0.2082306068506214,0.783343711485671,1.5722744214217073e-08,1.7292696179033904e-08,0.0290000009536743,0.71222628790745,0.1776449048600774,0.0811288062787981,379.2277917417371
2021-03-20 06:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.66814041137695,360.9,373.15,0.0,6.347656775207433e-12,93.5,279.02500011920927,1.336412938934271e-09,0.0084771323746236,0.208219802201329,0.7833030654240473,1.5727029608661744e-08,1.7297314811909512e-08,0.0290000009536743,0.7121932297837134,0.1776824097224349,0.0811243595401774,383.50710387646825
2021-03-20 07:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.19849395751953,360.15,373.15,0.0,6.347656775207433e-12,93.25,278.87499990463255,1.3325029746323956e-09,0.0083679892244698,0.2082427222628613,0.7833892885126688,1.5679011633996747e-08,1.7244702629189812e-08,0.0290000009536743,0.7122633560376816,0.1776028505942862,0.0811337924143577,378.725247286551
2021-03-20 08:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.99155807495117,360.15,373.15,0.0,6.347656775207433e-12,94.5,278.7999999761581,1.330821342740743e-09,0.0084355999663416,0.2082285240070682,0.78333587602659,1.5660465070596122e-08,1.7224180148316495e-08,0.0290000009536743,0.7122199152252976,0.1776521347491322,0.0811279490718958,379.2038062287299
2021-03-20 09:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.08785247802734,360.15,373.15,0.0,6.347656775207433e-12,96.0,278.87500002384184,1.3314125025925723e-09,0.0086126410540409,0.2081913453786514,0.7831960135673076,1.5670672232569955e-08,1.7235081923116227e-08,0.0290000009536743,0.7121061609813111,0.1777811903875363,0.0811126476774782,379.035436121444
2021-03-20 10:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.96339797973633,360.15,373.15,0.0,6.347656775207433e-12,96.0,279.29999985694883,1.3281617997826042e-09,0.0088674144339644,0.2081378429688674,0.7829947425971681,1.5637080461911642e-08,1.71976705766562e-08,0.0290000009536743,0.7119424538730933,0.1779669181865347,0.0810906269866977,379.96313300105544
2021-03-20 11:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.26606369018555,359.65,373.15,0.0,6.347656775207433e-12,96.0,279.25000002384184,1.3313786451325403e-09,0.0088371036232743,0.2081442082391124,0.7830186881376133,1.5674396956641432e-08,1.7238766864672168e-08,0.0290000009536743,0.7119619308437685,0.1779448213152746,0.0810932468872826,375.1039301912889
2021-03-20 12:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.9253273010254,359.15,373.15,0.0,6.347656775207433e-12,96.25,279.8000000953674,1.3254144054711846e-09,0.0091992260106607,0.2080681625377612,0.782732611451578,1.5610806320763447e-08,1.7168168247192093e-08,0.0290000009536743,0.7117292318191515,0.1782088213220041,0.08106194590517,372.83322537411055
2021-03-20 13:00:00+00:00,85.9000015258789,0.0,311.7038779555426,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3259315490723,358.9,373.15,0.0,6.347656775207433e-12,92.25,280.37500002384184,1.3266234055061736e-09,0.0091721275198513,0.2080738532208312,0.7827540192593174,1.562454945281625e-08,1.7183331954286005e-08,0.0290000009536743,0.7117466458684888,0.178189064861272,0.0810642883165648,372.2155166586265
2021-03-20 14:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.26182174682617,358.15,373.15,0.0,6.347656775207433e-12,85.75,280.6499998807907,1.3246956265399316e-09,0.0086919706757114,0.2081746861581005,0.783133343166188,1.5593064538338582e-08,1.7149581899522997e-08,0.0290000009536743,0.7120551879142241,0.1778390199812622,0.0811057911508394,373.46175271044785
2021-03-20 15:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.34095764160156,358.15,373.15,0.0,6.347656775207433e-12,82.75,280.699999833107,1.3252345484664634e-09,0.0084188982212549,0.2082320313735364,0.7833490704052086,1.5594417193424723e-08,1.7151567787872822e-08,0.0290000009536743,0.7122306463796044,0.1776399601179154,0.0811293925488058,373.3098801777784
2021-03-20 16:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.2615966796875,358.15,373.15,0.0,6.347656775207433e-12,84.0,280.525,1.3252836959949796e-09,0.0084442392514051,0.2082267097572049,0.7833290509913899,1.5595458574646443e-08,1.7152666917440544e-08,0.0290000009536743,0.7122143643232487,0.1776584323181947,0.0811272024048823,373.29603615476896
2021-03-20 17:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.64101791381836,358.15,373.15,0.0,6.347656775207433e-12,84.5,280.25000002384184,1.330305343381277e-09,0.008336940853708,0.2082492424207213,0.7834138167255705,1.5652583635051892e-08,1.7215692413524887e-08,0.0290000009536743,0.7122833048247686,0.1775802184412985,0.0811364757802584,371.8869152536177
2021-03-20 18:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5044174194336,357.4,373.15,0.0,6.347656775207433e-12,83.25,279.975000166893,1.3302709778977602e-09,0.00806228561078,0.2083069200217362,0.7836307943674838,1.5647144453669428e-08,1.7210212852699298e-08,0.0290000009536743,0.7124597669277869,0.1773800199382709,0.0811602121802678,365.9814241000314
2021-03-20 19:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.39952087402344,357.15,373.15,0.0,6.347656775207433e-12,83.0,279.74999990463255,1.3303102858831051e-09,0.0079158310651256,0.2083376754763236,0.7837464934585507,1.564492332778223e-08,1.7208037913694883e-08,0.0290000009536743,0.7125538576840805,0.1772732727770586,0.0811728685851864,363.99908987836756
2021-03-20 20:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.60871505737305,356.65,373.15,0.0,6.347656775207433e-12,81.5,279.6000000476837,1.3330804219228524e-09,0.0076946052744273,0.2083841328923702,0.7839212618332024,1.567344091127075e-08,1.7239810407030102e-08,0.0290000009536743,0.712695980195999,0.1771120329774305,0.0811919858728961,359.3080354473434
2021-03-20 21:00:00+00:00,85.9000015258789,0.0,310.7149995803833,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65301513671875,356.15,373.15,0.0,6.347656775207433e-12,81.5,279.69999995231626,1.333039140928146e-09,0.0077473801148687,0.2083730501758775,0.7838795697092538,1.567392392468053e-08,1.7240244915271102e-08,0.0290000009536743,0.712662076560816,0.177150497083291,0.0811874254022187,356.5191948239715
2021-03-20 22:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.59170150756836,356.15,373.15,0.0,6.347656775207433e-12,80.75,279.475000166893,1.3335093406329535e-09,0.0075594033621346,0.2084125252939517,0.7840280713439136,1.56760026895087e-08,1.7242876164752422e-08,0.0290000009536743,0.7127828349287446,0.1770134951770806,0.0812036689405004,359.79589685578895
2021-03-20 23:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.82643127441406,356.15,373.15,0.0,6.347656775207433e-12,79.5,279.4,1.3361764247525036e-09,0.0074051192363873,0.2084449249603586,0.784149955803254,1.5704519423615394e-08,1.7274526722699584e-08,0.0290000009536743,0.7128819451682709,0.1769010533482205,0.0812170005298343,359.07772378746745
2021-03-21 00:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65282440185547,356.15,373.15,0.0,6.347656775207433e-12,78.0,279.37499990463255,1.3345880037020495e-09,0.0072539767756655,0.2084766648771102,0.7842693583472242,1.5683076194263095e-08,1.7251217098613005e-08,0.0290000009536743,0.7129790340864844,0.17679090473413,0.0812300602257111,359.50509658988364
2021-03-21 01:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.93563842773438,355.4,373.15,0.0,6.347656775207433e-12,77.75,279.324999833107,1.3376097957308634e-09,0.0072061523280505,0.2084867080111094,0.7843071396608401,1.5717706495819803e-08,1.7289398005803567e-08,0.0290000009536743,0.7130097542798792,0.1767560522835179,0.0812341924829284,352.811738161776
2021-03-21 02:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.93081283569336,355.15,373.15,0.0,6.347656775207433e-12,77.25,279.2249999284744,1.3380413380410602e-09,0.0071111915822185,0.2085066497677341,0.7843821586500473,1.5721030698152506e-08,1.729322927035075e-08,0.0290000009536743,0.7130707517052663,0.1766868499276457,0.0812423974134136,350.73830229498975
2021-03-21 03:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.79228973388672,355.15,373.15,0.0,6.347656775207433e-12,75.5,279.02500011920927,1.3376358845754424e-09,0.006856360376743,0.2085601643208839,0.7845834753023729,1.5711582969494285e-08,1.7283305133870432e-08,0.0290000009536743,0.713234434804362,0.1765011493673022,0.0812644148746615,350.8446152773418
2021-03-21 04:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.86769485473633,355.15,373.15,0.0,6.347656775207433e-12,71.25,278.8499998092651,1.3392186083522408e-09,0.0063953970973711,0.208656966609552,0.7849476362930768,1.5721697611888722e-08,1.7295279476702605e-08,0.0290000009536743,0.7135304980523711,0.1761652618422236,0.0813042391517309,350.4299778827462
2021-03-21 05:00:00+00:00,85.9000015258789,0.0,310.0049995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.49588012695312,355.15,373.15,0.0,6.347656775207433e-12,74.75,278.7249999284744,1.3361526668090586e-09,0.0066499273311836,0.2086035152604514,0.7847465574083649,1.5690373309923757e-08,1.7260352693424402e-08,0.0290000009536743,0.7133670243080011,0.1763507248869646,0.0812822498513597,353.3806945319572
2021-03-21 06:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.52317810058594,354.4,373.15,0.0,6.347656775207433e-12,77.0,278.5499999761581,1.3372614691476815e-09,0.0067665466199556,0.2085790252098093,0.7846544281702351,1.5705535466761422e-08,1.7276817693009946e-08,0.0290000009536743,0.7132921218335816,0.1764357026980381,0.081272174514706,349.35044000829964
2021-03-21 07:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.7066347588433,354.15,373.15,0.0,6.347656775207433e-12,85.25,277.94999995231626,1.3320736114609874e-09,0.0071818266080535,0.2084918164123087,0.7843263569796377,1.5652207575070312e-08,1.7217394068536967e-08,0.0290000009536743,0.7130253798673242,0.176738324855578,0.0812362943234236,348.7428255119652
2021-03-21 08:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.82749938964844,354.15,373.15,0.0,6.347656775207433e-12,89.5,277.7249999284744,1.3343489587127731e-09,0.0074204205882058,0.2084417116764767,0.7841378677353174,1.568332145439556e-08,1.7251181480883072e-08,0.0290000009536743,0.7128721159118995,0.1769122047647441,0.0812156783696818,348.14814521905737
2021-03-21 09:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.70467376708984,353.15,373.15,0.0,6.347656775207433e-12,90.75,277.45000007152555,1.3344547494485515e-09,0.0073808076100545,0.2084500304018885,0.7841691619880569,1.5683837783937232e-08,1.7251822114539277e-08,0.0290000009536743,0.7128975623636685,0.1768833354411649,0.0812191012414921,340.26245575111335
2021-03-21 10:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4218406677246,353.15,373.15,0.0,6.347656775207433e-12,93.0,277.0499999761581,1.3335754750937947e-09,0.0073544490550534,0.2084555656984387,0.7841899852465077,1.5673020229983498e-08,1.7239971413218705e-08,0.0290000009536743,0.7129144943648323,0.1768641258702244,0.0812213788112689,340.48680304664794
2021-03-21 11:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.61798095703125,353.15,373.15,0.0,6.347656775207433e-12,94.0,277.4750000476837,1.3334757707729411e-09,0.0076564205534784,0.2083921516837695,0.783951427762752,1.5677388343309362e-08,1.7244222373967568e-08,0.0290000009536743,0.7127205106031541,0.1770842029181309,0.0811952855250404,340.5122613310813
2021-03-21 12:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.77202987670898,353.15,373.15,0.0,6.347656775207433e-12,94.75,277.5500000953674,1.3346409757068587e-09,0.0077573942775654,0.2083709472017112,0.7838716585207233,1.5692942342189963e-08,1.7261145488645523e-08,0.0290000009536743,0.712655643215241,0.1771577957957711,0.0811865600353135,340.21497796110816
2021-03-21 13:00:00+00:00,85.9000015258789,0.0,308.97672147009104,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.86415481567383,353.15,373.15,0.0,6.347656775207433e-12,94.75,277.8500000476837,1.3341112621859047e-09,0.0079206737355254,0.2083366585155396,0.7837426677489349,1.5689713135302798e-08,1.7257293868371237e-08,0.0290000009536743,0.7125507465231741,0.1772768024287259,0.0811724500944255,346.2384343268054
2021-03-21 14:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.7657928466797,352.15,373.15,0.0,6.347656775207433e-12,93.75,278.19999995231626,1.331461035656117e-09,0.0080300013299706,0.2083136997207061,0.7836562989493232,1.5660550223309082e-08,1.7225016940205022e-08,0.0290000009536743,0.7124805084436868,0.1773564884243498,0.0811630021782889,344.1178661019375
2021-03-21 15:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.11554718017578,352.15,373.15,0.0,6.347656775207433e-12,93.25,278.4249999761581,1.333837774611975e-09,0.0081126244923812,0.2082963488565999,0.7835910266510188,1.5690023466108223e-08,1.725728285127729e-08,0.0290000009536743,0.7124274256811141,0.1774167114944702,0.0811558618707413,343.50468933236436
2021-03-21 16:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.18580627441406,351.65,373.15,0.0,6.347656775207433e-12,93.0,278.7749998807907,1.3328558664455763e-09,0.0082885465414143,0.2082594052263029,0.7834520482322826,1.5681704396060456e-08,1.7247810039134006e-08,0.0290000009536743,0.7123143982332272,0.1775449425734439,0.0811406582396545,339.82483584657246
2021-03-21 17:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.81357192993164,351.15,373.15,0.0,6.347656775207433e-12,92.75,278.79999985694883,1.3290666575799175e-09,0.0082806786489372,0.2082610574837231,0.7834582638673395,1.5636978363199594e-08,1.7198631685855996e-08,0.0290000009536743,0.7123194533341018,0.1775392074971274,0.0811413382150963,336.84980473544033
2021-03-21 18:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.20166778564453,351.15,373.15,0.0,6.347656775207433e-12,94.25,278.65,1.3336102293002558e-09,0.0083270650500162,0.2082513163394966,0.7834216186104871,1.569128789823265e-08,1.725827991766045e-08,0.0290000009536743,0.7122896500674564,0.177573019682666,0.0811373292962033,335.7021671325101
2021-03-21 19:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.55623245239258,351.15,373.15,0.0,6.347656775207433e-12,95.0,278.57500007152555,1.337467590839303e-09,0.0083495247585915,0.2082465998006957,0.7834038754407127,1.5737087781819297e-08,1.7308612201055478e-08,0.0290000009536743,0.7122752195971053,0.1775893912350439,0.0811353882141765,334.7339757258988
2021-03-21 20:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.23108291625977,351.15,373.15,0.0,6.347656775207433e-12,95.0,278.74999990463255,1.3334218471835066e-09,0.0084507395146753,0.2082253447019181,0.7833239157834064,1.5691344901495272e-08,1.725811557193589e-08,0.0290000009536743,0.7122101877759359,0.177663170664307,0.0811266406060826,335.7495941976773
2021-03-21 21:00:00+00:00,85.9000015258789,0.0,307.8549980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7445526123047,350.9,373.15,0.0,6.347656775207433e-12,95.25,278.74999990463255,1.3384848230601175e-09,0.0084727898782923,0.2082207141255586,0.783306495996149,1.5751331582906792e-08,1.7324051250002433e-08,0.0290000009536743,0.7121960199395314,0.177679244255128,0.0811247348516662,336.22198828391225
2021-03-21 22:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3263979678684,350.15,373.15,0.0,6.347656775207433e-12,94.25,278.74999990463255,1.3343616841606244e-09,0.0083845825389514,0.2082392376668202,0.7833761797942284,1.5701187541990386e-08,1.7269062520879116e-08,0.0290000009536743,0.7122526946674697,0.1776149460545588,0.0811323583242972,335.0807856965115
2021-03-21 23:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.58309173583984,350.15,373.15,0.0,6.347656775207433e-12,94.0,278.65,1.337372541481841e-09,0.0083051607862605,0.2082559162348852,0.7834389229788541,1.5735151556920914e-08,1.7306564293162078e-08,0.0290000009536743,0.7123037235954358,0.1775570530859541,0.0811392223649356,334.32641067719527
2021-03-22 00:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.6319694519043,349.65,373.15,0.0,6.347656775207433e-12,94.0,278.74999990463255,1.3373747169923e-09,0.0083625282518676,0.2082438690671078,0.7833936026810245,1.5736234731076762e-08,1.7307650023542714e-08,0.0290000009536743,0.7122668647588662,0.1775988699054205,0.0811342643820388,330.4072086767311
2021-03-22 01:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61114501953125,349.15,373.15,0.0,6.347656775207433e-12,94.0,278.9250000953674,1.3363304286572583e-09,0.0084637551100307,0.2082226114268935,0.7833136334630757,1.5725812122008486e-08,1.7296000375680766e-08,0.0290000009536743,0.7122018249819392,0.1776726583605921,0.0811255157037942,326.743929595456
2021-03-22 02:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.95834350585938,349.15,373.15,0.0,6.347656775207433e-12,94.75,278.8000000953674,1.3403524469541216e-09,0.0084577276916586,0.2082238771847517,0.7833183951235897,1.5773031462152563e-08,1.7347945587323656e-08,0.0290000009536743,0.7122056977280006,0.1776682646808681,0.0811260366374569,325.76346354997054
2021-03-22 03:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65748977661133,349.15,373.15,0.0,6.347656775207433e-12,94.5,278.95000007152555,1.336667310967296e-09,0.0085230160930572,0.208210166620458,0.7832668172864848,1.5730868837083488e-08,1.7301452927470064e-08,0.0290000009536743,0.7121637482601445,0.1777158568863555,0.0811203938998255,326.66157982233767
2021-03-22 04:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.2233428955078,349.15,373.15,0.0,6.347656775207433e-12,88.5,278.4750000476837,1.3346622345493507e-09,0.007729191284239,0.2083768698303097,0.7838939388854511,1.569267415278427e-08,1.7260902278379757e-08,0.0290000009536743,0.7126737614800213,0.1771372403936511,0.0811889971726532,327.15232677942953
2021-03-22 05:00:00+00:00,85.9000015258789,0.0,307.08749904632566,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.37885284423828,349.15,373.15,0.0,6.347656775207433e-12,87.75,278.5000001430511,1.336077180420086e-09,0.0076774242140072,0.2083877409150584,0.7839348348709342,1.5708358784152417e-08,1.7278249471146017e-08,0.0290000009536743,0.7127070175779293,0.1770995109270751,0.081193470541321,329.0883420071833
2021-03-22 06:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.74265670776367,348.15,373.15,0.0,6.347656775207433e-12,89.75,278.4,1.3302761095127535e-09,0.0077970392417905,0.208362621759224,0.7838403389989855,1.564234551525055e-08,1.7205419943928036e-08,0.0290000009536743,0.7126301741760345,0.177186690745086,0.0811831341252052,323.40963183348526
2021-03-22 10:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.96033096313477,348.15,373.15,0.0,6.347656775207433e-12,86.75,278.79999985694883,1.3206549368338761e-09,0.0077491523691507,0.2083726780024783,0.783878169628371,1.5528342210251698e-08,1.7080111761031505e-08,0.0290000009536743,0.7126609380218693,0.1771517887702246,0.0811872722542317,325.7657203370742
2021-03-22 11:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.7560043334961,347.9,373.15,0.0,6.347656775207433e-12,83.25,279.37499990463255,1.3159265912355127e-09,0.0077384469278732,0.2083749261451466,0.7838866269269802,1.5472552107949636e-08,1.7018765852651363e-08,0.0290000009536743,0.7126678154493227,0.1771439862411983,0.0811881973558046,324.94544723926157
2021-03-22 12:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.18085479736328,347.15,373.15,0.0,6.347656775207433e-12,82.0,279.70000007152555,1.3185724707377382e-09,0.0077945396437119,0.2083631466748204,0.7838423136814675,1.5504680317785483e-08,1.7054002970902326e-08,0.0290000009536743,0.7126317799944336,0.1771848689236627,0.0811833501282292,318.333343078694
2021-03-22 13:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.2971420288086,347.15,373.15,0.0,6.347656775207433e-12,79.75,280.8750001430511,1.314194367301303e-09,0.0082128860809042,0.20827529392301,0.7835118199960855,1.5460772317146525e-08,1.7004950698725554e-08,0.0290000009536743,0.7123630095358311,0.1774897924315999,0.0811471970788945,322.1703906347109
2021-03-22 14:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.3147964477539,346.65,373.15,0.0,6.347656775207433e-12,76.75,281.49999990463255,1.311448907766147e-09,0.0082470080163235,0.208268128316572,0.7834848636671043,1.5429090197485425e-08,1.6970042664110653e-08,0.0290000009536743,0.7123410865342008,0.1775146643561274,0.0811442481559972,318.85019116471426
2021-03-22 15:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.67900466918945,346.15,373.15,0.0,6.347656775207433e-12,76.0,281.7500001430511,1.3138382146350602e-09,0.0083055290290161,0.2082558389039066,0.7834386320670772,1.5458259913258763e-08,1.7002019815454955e-08,0.0290000009536743,0.7123034869993599,0.1775573215072152,0.0811391905397505,314.283201350056
2021-03-22 16:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.34900665283203,346.15,373.15,0.0,6.347656775207433e-12,73.5,281.8500000476837,1.3199058389076436e-09,0.0080886567727224,0.2083013820777282,0.7836099611495493,1.5525705330441136e-08,1.7076594691157617e-08,0.0290000009536743,0.712442824277256,0.177399241591054,0.0811579331780156,312.8384373943521
2021-03-22 17:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.35404586791992,346.15,373.15,0.0,6.347656775207433e-12,72.75,281.8500000476837,1.3199549806751562e-09,0.0080067803168562,0.2083185761334602,0.7836746435496836,1.5524794626298003e-08,1.707574172859131e-08,0.0290000009536743,0.7124954270405105,0.1773395630862729,0.0811650089195422,312.8267904564001
2021-03-22 18:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3107032775879,346.15,373.15,0.0,6.347656775207433e-12,75.0,281.3750001430511,1.3217598623776963e-09,0.0079929001389073,0.2083214909708294,0.7836856088902633,1.5545770241808e-08,1.7098838080101796e-08,0.0290000009536743,0.7125043444792307,0.1773294461384857,0.0811662084286091,312.39962106941067
2021-03-22 19:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4890098571777,346.15,373.15,0.0,6.347656775207433e-12,79.75,280.9750000476837,1.3253857763811336e-09,0.0082686094356358,0.2082635920185165,0.7834677985458478,1.559345091327056e-08,1.7150779200518392e-08,0.0290000009536743,0.7123272077564593,0.1775304100062145,0.0811423812836519,311.54497619477127
2021-03-22 20:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.1871681213379,346.15,373.15,0.0,6.347656775207433e-12,82.75,280.62500002384184,1.3240824484699378e-09,0.0083762273048494,0.2082409922659816,0.7833827804291689,1.5580081158024198e-08,1.7135878034976372e-08,0.0290000009536743,0.712258062993498,0.1776088556203167,0.0811330804325108,311.85163781054655
2021-03-22 21:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.73431396484375,345.15,373.15,0.0,6.347656775207433e-12,80.75,280.40000011920927,1.3305082116971243e-09,0.0080515704476775,0.2083091702059877,0.7836392593463348,1.564973849233219e-08,1.7213085641076314e-08,0.0290000009536743,0.7124666510593267,0.1773722098033731,0.0811611381836258,300.042826959776
2021-03-22 22:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.85269200642904,345.15,373.15,0.0,6.347656775207433e-12,82.75,279.4749999284744,1.3360761158760171e-09,0.0077451829112674,0.2083735115886338,0.7838813055000987,1.5709592378570393e-08,1.7279481814724712e-08,0.0290000009536743,0.7126634880968706,0.1771488956776615,0.0811876152717932,298.792441828102
2021-03-22 23:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61191940307617,345.15,373.15,0.0,6.347656775207433e-12,83.25,279.07499995231626,1.3356197919820702e-09,0.0075808355414626,0.2084080245362928,0.7840111399222446,1.5701205877082892e-08,1.7270559132661825e-08,0.0290000009536743,0.7127690669009822,0.1770291151799058,0.0812018169654376,298.8945263669471
2021-03-23 00:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.63259887695312,344.4,373.15,0.0,6.347656775207433e-12,85.25,278.6000000476837,1.3381009769760783e-09,0.0075119649181921,0.2084224873671796,0.7840655477146282,1.5729106066511557e-08,1.730137471445845e-08,0.0290000009536743,0.7128133091525201,0.1769789217821338,0.0812077681116717,292.4692116528785
2021-03-23 01:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61072540283203,344.15,373.15,0.0,6.347656775207433e-12,87.25,278.0499999761581,1.3405316008959156e-09,0.0074001799549575,0.2084459622094589,0.7841538578355836,1.5755616163640855e-08,1.7330740794693562e-08,0.0290000009536743,0.712885118048649,0.1768974536750264,0.0812174273226501,289.9855525538986
2021-03-23 02:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.80305099487305,344.15,373.15,0.0,6.347656775207433e-12,88.0,278.07500007152555,1.3423120768710531e-09,0.0074762499408419,0.2084299875124231,0.7840937625467348,1.577794714989867e-08,1.7355163840222162e-08,0.0290000009536743,0.7128362520759249,0.1769528927433648,0.0812108542270358,289.6009085367914
2021-03-23 03:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.67012405395508,344.15,373.15,0.0,6.347656775207433e-12,86.75,278.275,1.3400343998376175e-09,0.0074735488958745,0.2084305547318663,0.7840958963722592,1.5751124843725594e-08,1.7325665263534795e-08,0.0290000009536743,0.7128379871915317,0.1769509242326133,0.0812110876221808,290.0931476452174
2021-03-23 04:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.62601852416992,344.15,373.15,0.0,6.347656775207433e-12,81.75,278.95000007152555,1.3363572168144195e-09,0.0073815736488115,0.2084498695337495,0.7841685568174389,1.5706211550066822e-08,1.727643127982376e-08,0.0290000009536743,0.7128970702802997,0.1768838937160134,0.0812190350500126,290.89138151879945
2021-03-23 05:00:00+00:00,85.9000015258789,0.0,306.6274990081787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.80727767944336,344.15,373.15,0.0,6.347656775207433e-12,83.25,278.70000007152555,1.3393435525326688e-09,0.0073877747780294,0.2084485672966138,0.7841636579253567,1.5741424198175582e-08,1.731515287240146e-08,0.0290000009536743,0.7128930868332611,0.1768884129874058,0.0812184992256588,292.75311321337625
2021-03-23 06:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.0718116760254,343.4,373.15,0.0,6.347656775207433e-12,81.5,279.1000000476837,1.3301811983215641e-09,0.0074354179713766,0.2084385622260109,0.7841260198026125,1.5634609932492343e-08,1.7197572840520182e-08,0.0290000009536743,0.7128624818873449,0.1769231346882857,0.0812143824706949,289.7068157058522
2021-03-23 07:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.26056671142578,343.15,373.15,0.0,6.347656775207433e-12,84.25,278.57500007152555,1.3246838854666087e-09,0.0074117128096538,0.2084435403099727,0.7841447468803735,1.5569563982336944e-08,1.712606754776021e-08,0.0290000009536743,0.7128777096038067,0.1769058586500427,0.0812164307924761,288.9325867661972
2021-03-23 09:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.46857833862305,342.65,373.15,0.0,6.347656775207433e-12,83.25,279.4249999761581,1.3128638542583876e-09,0.0077649921899664,0.208369351640107,0.7838656561699265,1.5437020451346258e-08,1.6979635480099866e-08,0.0290000009536743,0.7126507621194198,0.1771633334611383,0.0811859034657674,287.5455423154663
2021-03-23 10:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.08403778076172,342.15,373.15,0.0,6.347656775207433e-12,84.0,279.45000007152555,1.3187998291663735e-09,0.007847819473461,0.2083519579105732,0.7838002226159658,1.5508321171233718e-08,1.7057910970504213e-08,0.0290000009536743,0.7125975512143023,0.1772237019106074,0.0811787459214157,282.2811099685029
2021-03-23 11:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4680519104004,342.15,373.15,0.0,6.347656775207433e-12,81.0,280.025,1.319861083543497e-09,0.0078728769914631,0.2083466958317927,0.7837804271767441,1.5521256291593497e-08,1.7072093064757107e-08,0.0290000009536743,0.7125814532758323,0.1772419652268006,0.0811765805436926,282.0541375490047
2021-03-23 12:00:00+00:00,85.9000015258789,0.0,306.3899988174438,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.40587997436523,342.15,373.15,0.0,6.347656775207433e-12,79.75,280.3500000476837,1.317721477747813e-09,0.0079256842834717,0.2083356063004709,0.7837387094160573,1.5497053258237476e-08,1.7045375994591157e-08,0.0290000009536743,0.7125475275064042,0.1772804544442439,0.0811720170956774,283.54059174362175
2021-03-23 13:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.34807586669922,342.15,373.15,0.0,6.347656775207433e-12,82.0,280.4,1.3169198931424504e-09,0.0081751887613546,0.2082832103601155,0.78354160087853,1.5492152523934697e-08,1.7039533398377077e-08,0.0290000009536743,0.7123872295009147,0.177462314572784,0.081150454972627,286.8003898284352
2021-03-23 14:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.69283294677734,342.15,373.15,0.0,6.347656775207433e-12,82.0,280.74999990463255,1.3186533399771003e-09,0.008371528867539,0.2082419789378168,0.7833864921946442,1.5516113054364366e-08,1.7065530728837455e-08,0.0290000009536743,0.7122610817848302,0.1776054307631079,0.0811334864983878,286.4233739647108
2021-03-23 15:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.94245529174805,342.15,373.15,0.0,6.347656775207433e-12,76.75,281.9749998092651,1.3153578452472866e-09,0.0085143833449578,0.2082119794975588,0.7832736371574833,1.5479927019831093e-08,1.7025472487996652e-08,0.0290000009536743,0.7121692950550368,0.1777095639769147,0.0811211400143741,287.1409784727211
2021-03-23 16:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.08150482177734,341.9,373.15,0.0,6.347656775207433e-12,74.75,281.82499995231626,1.3174140506097667e-09,0.0082112955571535,0.2082756279329977,0.7835130765098487,1.549862124083662e-08,1.7046582750303098e-08,0.0290000009536743,0.7123640314275231,0.177488633082462,0.0811473345363403,284.7057272168514
2021-03-23 17:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.17703406439887,341.15,373.15,0.0,6.347656775207433e-12,78.0,281.100000166893,1.32174593669428e-09,0.0081572388081625,0.2082869798502858,0.7835557813415516,1.5548598844549328e-08,1.7101650320165107e-08,0.0290000009536743,0.7123987620096288,0.1774492307947872,0.0811520062419095,277.8312836893192
2021-03-23 18:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.43609619140625,341.15,373.15,0.0,6.347656775207433e-12,75.75,281.6250001430511,1.32181032143803e-09,0.0082091791065331,0.208276072387628,0.7835147485058388,1.5550302295614115e-08,1.71034294233038e-08,0.0290000009536743,0.7123653912201398,0.1774870903804223,0.0811475174457636,277.81775066138323
2021-03-23 19:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.54170989990234,341.15,373.15,0.0,6.347656775207433e-12,78.75,281.2749998807907,1.3244871325247363e-09,0.008332843535243,0.2082501028575989,0.783417053607158,1.5584050836473324e-08,1.7140323217189886e-08,0.0290000009536743,0.7122859373696047,0.1775772317856581,0.0811368298910629,277.25627624853894
2021-03-23 20:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5205307006836,340.4,373.15,0.0,6.347656775207433e-12,82.25,280.7250000476837,1.3268747193403476e-09,0.008382635591979,0.2082396465256844,0.7833777178823366,1.5613054194839385e-08,1.7172131990064293e-08,0.0290000009536743,0.7122539456022855,0.1776135268530803,0.0811325265909599,270.83954344237947
2021-03-23 21:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.42217636108398,340.15,373.15,0.0,6.347656775207433e-12,83.75,280.37499990463255,1.327566910532865e-09,0.0083340425064925,0.2082498510736365,0.7834161064198709,1.5620309760068885e-08,1.7180200879944998e-08,0.0290000009536743,0.7122851670256285,0.177578105750709,0.0811367262699882,266.8422863075889
2021-03-23 22:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.69049453735352,340.15,373.15,0.0,6.347656775207433e-12,84.75,280.29999985694883,1.330553201536048e-09,0.0083898622867749,0.2082381289197772,0.7833720087934478,1.5656470678779486e-08,1.7219870690584344e-08,0.0290000009536743,0.7122493023688904,0.1776187946604961,0.0811319020169391,266.24338600210007
2021-03-23 23:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.6953086853027,340.15,373.15,0.0,6.347656775207433e-12,88.25,280.025,1.3319071304200295e-09,0.0085715079863403,0.2081999833228685,0.7832285086907912,1.5675738331244493e-08,1.724072920948803e-08,0.0290000009536743,0.7121325906012699,0.1777512056471254,0.0811162027979302,265.9727405477405
2021-03-24 00:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.06203842163086,340.15,373.15,0.0,6.347656775207433e-12,90.75,279.69999995231626,1.337058543281933e-09,0.008619105180326,0.2081899879121315,0.7831909069075423,1.5737245124775728e-08,1.7308288913131995e-08,0.0290000009536743,0.7121020075039354,0.1777859025605116,0.0811120889818788,264.94800202491547
2021-03-24 01:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.89462280273438,340.15,373.15,0.0,6.347656775207433e-12,92.5,279.1749999761581,1.337924677763474e-09,0.0084739884308082,0.2082204624295302,0.7833055491396615,1.5744761887209936e-08,1.7316823383582022e-08,0.0290000009536743,0.7121952498416656,0.1776801179409636,0.0811246312636964,264.7764822045674
2021-03-24 02:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.21966934204102,339.9,373.15,0.0,6.347656775207433e-12,92.75,278.9250000953674,1.3423269090249356e-09,0.008352145208457,0.208246049506224,0.783401805285319,1.5794312622327887e-08,1.7371546740432186e-08,0.0290000009536743,0.7122735359410219,0.1775913013643109,0.0811351617409928,261.95841037250835
2021-03-24 03:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.90399932861328,339.15,373.15,0.0,6.347656775207433e-12,91.25,278.6749999761581,1.340417668968759e-09,0.008078047657795,0.208303609991863,0.7836183423503419,1.5766784683515214e-08,1.7341775444553508e-08,0.0290000009536743,0.7124496403147293,0.1773915087097417,0.0811588500218544,256.4743942927658
2021-03-24 04:00:00+00:00,85.9000015258789,0.0,306.1250003814697,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.69833374023438,339.15,373.15,0.0,6.347656775207433e-12,92.5,278.45000019073484,1.3394706715700016e-09,0.0080617959616803,0.2083070228480471,0.7836311811902725,1.5755345654040595e-08,1.732922369313535e-08,0.0290000009536743,0.7124600815111901,0.1773796630393937,0.0811602544957417,257.5507219471142
2021-03-24 05:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.66115951538086,339.15,373.15,0.0,6.347656775207433e-12,93.5,278.525,1.3387431397657615e-09,0.0081904964926784,0.2082799957365375,0.783529507770784,1.5749162043547294e-08,1.7322185232772063e-08,0.0290000009536743,0.7123773945354682,0.1774734724663262,0.0811491320445312,258.5861616341877
2021-03-24 06:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.41339874267578,339.15,373.15,0.0,6.347656775207433e-12,94.25,278.62500002384184,1.3358185609071554e-09,0.008312739673774,0.2082543246685074,0.7834329356577184,1.5717007402979597e-08,1.72865942120455e-08,0.0290000009536743,0.7122988541543019,0.1775625775289305,0.0811385673630933,259.1522981167725
2021-03-24 07:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.22326278686523,339.15,373.15,0.0,6.347656775207433e-12,95.25,278.5000001430511,1.3246724634119363e-09,0.0083281494685046,0.208251088611614,0.7834207619198813,1.5586145745382126e-08,1.7142635889891153e-08,0.0290000009536743,0.712288953324967,0.1775738101458928,0.0811372355754658,261.33286490645247
2021-03-24 09:00:00+00:00,86.19999694824219,0.609375,359.2274974822998,1.0666666666666669,10.399999856948853,27.82388888888888,2.9149166885349485,389.1372222222222,36.798333333333325,769.6914096408422,133.53322982788086,372.5508333333333,373.15,9.496861216757033,213.801780810886,96.0,277.4250000953674,44560.53312234145,0.0077908992479815,0.2083639111579238,0.7838451895940947,524450.8031396931,576809.4295584443,0.0291491668853494,0.7126933405622404,0.1770413432996564,0.0811161492527537,105.76275048502144
2021-03-24 10:00:00+00:00,86.6500015258789,13.796875,360.9923268636068,2.816666666666667,10.083666765160032,25.10666666666667,3.1224999864233864,386.2525,24.844166666666663,486.8557900831536,134.02669328477646,371.14972222222224,373.15,5.903639056152768,135.23771936628836,96.0,277.52500011920927,28280.00685869629,0.0078452826569441,0.2083524906420417,0.7838022267010142,337150.3189125897,370379.3269715578,0.0312249998642338,0.7134825068596171,0.1751206126141613,0.0801718806619878,80.36541898734365
2021-03-24 12:00:00+00:00,86.80000305175781,0.0,357.14797570546466,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,133.79457092285156,370.65,373.15,0.0,1.2207033127376032e-11,95.0,278.37499990463255,2.540451267412575e-09,0.0082351493140009,0.2082706186440598,0.7834942320419392,3.025866512240933e-08,3.3243695361619106e-08,0.0309999990463256,0.7131424270018837,0.1756175825258409,0.0802399914259497,107.3127317166541
2021-03-24 13:00:00+00:00,86.80000305175781,0.0,353.1374992370605,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.0820655822754,370.15,373.15,0.0,1.2207033127376032e-11,95.25,278.82499995231626,2.541801245603114e-09,0.0085166079044344,0.2082115123400687,0.7832718797554968,3.028484206471017e-08,3.3271458528293835e-08,0.0309999990463256,0.7129613855656933,0.1758229763406676,0.0802156390473132,135.10450422019832
2021-03-24 14:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.2596435546875,370.15,373.15,0.0,1.2207033127376032e-11,95.0,279.3499999284744,2.540384308086636e-09,0.0088059467172,0.208150751189388,0.783043302093412,3.0278341299524735e-08,3.3263292861526527e-08,0.0309999990463256,0.7127752640663582,0.1760341335518245,0.0801906033354917,136.19188950018852
2021-03-24 15:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.4667205810547,370.15,373.15,0.0,1.2207033127376032e-11,93.25,279.75000002384184,2.540664534420804e-09,0.0088847032803718,0.2081342123111219,0.7829810844085062,3.028450863822246e-08,3.32697894661669e-08,0.0309999990463256,0.7127246007507165,0.1760916117285911,0.0801837884743668,136.1768680152892
2021-03-24 16:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.64963912963867,369.15,373.15,0.0,1.2207033127376032e-11,92.75,279.7999999761581,2.543666034358197e-09,0.0088676750199097,0.2081377882458189,0.7829945367342713,3.0319674181412744e-08,3.330848177178362e-08,0.0309999990463256,0.7127355549336425,0.1760791840685656,0.0801852619514662,128.0727432865763
2021-03-24 17:00:00+00:00,86.80000305175781,0.0,350.0691826756795,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.8657188415527,369.15,373.15,0.0,1.2207033127376032e-11,90.75,280.1000000476837,2.5450192396270246e-09,0.0088572769213814,0.2081399718465099,0.7830027512321087,3.0335430000540445e-08,3.3325827607102194e-08,0.0309999990463256,0.7127422439516604,0.176071595292443,0.0801861617095708,151.3006734790501
2021-03-24 18:00:00+00:00,86.70000076293945,0.0,340.2699951171875,0.0,9.900000095367432,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.3509864807129,368.4,373.15,0.0,1.2207033127376032e-11,91.25,279.37500002384184,2.541885163788878e-09,0.008475778654946,0.2082200864824613,0.7833041348625926,3.0284376657012265e-08,3.32710917244642e-08,0.0309999990463256,0.7129876486659203,0.1757931805190132,0.0802191717687407,223.18622647167726
2021-03-24 19:00:00+00:00,86.5999984741211,0.0,340.2699951171875,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.88571166992188,368.15,373.15,0.0,1.2207033127376032e-11,93.0,278.975000166893,2.555661133903948e-09,0.0084032825262271,0.2082353106694923,0.7833614068042806,3.0445890028181195e-08,3.344879186051832e-08,0.0309999990463257,0.7130342806801409,0.1757402759050455,0.0802254443684879,220.00696227780406
2021-03-24 20:00:00+00:00,86.5999984741211,0.0,340.2699951171875,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.8823356628418,368.15,373.15,0.0,1.2207033127376032e-11,93.0,279.0500000953674,2.554910304422562e-09,0.0084466648211309,0.2082262003875624,0.7833271347913064,3.043850991460184e-08,3.344052952229835e-08,0.0309999990463256,0.713006375775927,0.1757719343742307,0.0802216908035167,220.0716172729726
2021-03-24 21:00:00+00:00,86.5999984741211,0.0,338.95375945833,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.4033546447754,368.15,373.15,0.0,1.2207033127376032e-11,93.5,279.37500002384184,2.561795691378925e-09,0.0086829557908154,0.2081765792839287,0.7831404649252559,3.0529088311475915e-08,3.353919824884616e-08,0.0309999990463257,0.7128543812109749,0.1759443741437406,0.0802012455989585,229.82332791414856
