Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-24 22:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.38185119628906,367.4,373.15,0.0,1.2207033127376032e-11,94.0,279.45000019073484,2.5607014136647877e-09,0.0087738866397061,0.2081574838056617,0.7830686295546321,3.051933700019867e-08,3.352816116125479e-08,0.0309999990463257,0.7127958877529786,0.1760107357167215,0.0801933774839741,290.4242221237
2021-03-24 23:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.69505310058594,367.15,373.15,0.0,1.2207033127376032e-11,93.75,279.52500011920927,2.565936863987434e-09,0.0087957428200355,0.2081528940077925,0.7830513631721718,3.0582527264642244e-08,3.3597503079827467e-08,0.0309999990463256,0.7127818280700399,0.1760266866060584,0.0801914862775761,287.8635979802826
2021-03-25 00:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.62871551513672,366.65,373.15,0.0,1.2207033127376032e-11,92.25,279.65,2.5635360685082204e-09,0.0087304700435749,0.2081666012908492,0.7831029286655758,3.0551549061751375e-08,3.356370394224853e-08,0.0309999990463256,0.7128238166649946,0.1759790500103791,0.0801971342783005,284.1935765827039
2021-03-25 01:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.5868263244629,366.15,373.15,0.0,1.2207033127376032e-11,92.25,279.4750000476837,2.5643490390607302e-09,0.0086266874236263,0.2081883956410385,0.7831849169353352,3.0557478768261736e-08,3.357058888915809e-08,0.0309999990463256,0.7128905766262393,0.1759033099841935,0.0802061143432415,280.1653582607175
2021-03-25 02:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.59038925170898,366.15,373.15,0.0,1.2207033127376032e-11,93.5,279.0999999284744,2.567861986980257e-09,0.0085208748398443,0.2082106162836327,0.783268508876523,3.0595503122263834e-08,3.361274095696564e-08,0.0309999990463257,0.7129586408791928,0.1758260902224548,0.0802152698520267,279.78207975220903
2021-03-25 03:00:00+00:00,86.5999984741211,0.0,327.3429982503255,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.4219627380371,366.15,373.15,0.0,1.2207033127376032e-11,95.0,278.74999990463255,2.5678924785846036e-09,0.0084507395146753,0.2082253447019181,0.7833239157834064,3.0593323735164666e-08,3.3610597397501573e-08,0.0309999990463256,0.7130037547871733,0.1757749079193486,0.0802213382471524,304.49531650523676
2021-03-25 04:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.58996200561523,366.15,373.15,0.0,1.2207033127376032e-11,95.0,278.824999833107,2.570386523863785e-09,0.0084944444121035,0.2082161666734582,0.7832893889144382,3.062462322674602e-08,3.3644827392285974e-08,0.0309999990463256,0.7129756420897173,0.175806802132613,0.0802175567313439,346.82784478858423
2021-03-25 05:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.39608001708984,365.15,373.15,0.0,1.2207033127376032e-11,94.0,278.87499990463255,2.566250901216189e-09,0.008434724405769,0.2082287078747885,0.7833365677194424,3.057318615049649e-08,3.358853095942551e-08,0.0309999990463256,0.7130140562654464,0.1757632207610637,0.0802227239271641,339.51708931032033
2021-03-25 06:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.04705810546875,364.9,373.15,0.0,1.2207033127376032e-11,94.0,279.0000001430511,2.558488867154274e-09,0.0085074647081624,0.2082134324112859,0.7832791028805517,3.048334006564304e-08,3.348956448454931e-08,0.0309999990463257,0.7129672668760889,0.1758163039191285,0.0802164301584568,338.57388941104205
2021-03-25 07:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.30388641357422,364.15,373.15,0.0,1.2207033127376032e-11,94.0,279.07500007152555,2.543725559909541e-09,0.0085513713084203,0.2082042120252317,0.7832444166663479,3.030901831956402e-08,3.329789585245773e-08,0.0309999990463256,0.7129390240940513,0.1758483457150073,0.0802126311446156,334.58519952182974
2021-03-25 08:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,133.6950569152832,364.15,373.15,0.0,1.2207033127376032e-11,94.0,279.25000002384184,2.530607412555754e-09,0.0086545906626749,0.2081825359608382,0.7831628733764867,3.0156401676299574e-08,3.312986538605258e-08,0.0309999990463256,0.7128726275310798,0.1759236734612244,0.0802036999613701,336.31962024941737
2021-03-25 09:00:00+00:00,86.5999984741211,0.0,330.5213143793742,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,198.06995598690355,134.15826416015625,364.15,373.15,0.7036111189756128,55.01943242391864,93.0,279.5249998807907,11434.18881042076,0.008725990747846,0.2081675419429523,0.7831064673092016,136268.93335827574,149704.10521052012,0.0309999990463256,0.7128266980797084,0.175975781008693,0.0801975218652728,267.1097177457566
2021-03-25 10:00:00+00:00,12.773499774932862,0.296875,360.0512055969238,0.0,1.517444403966268,3.6875,0.4443055538336436,289.67,0.0,781.2257649061412,133.66588592529297,286.5725,373.15,0.4202500166992347,217.00715740627723,90.0,279.57499995231626,44925.0723773351,0.0084758043981724,0.2082200810763838,0.7833041145254437,458609.40570405015,511396.3657474189,0.0044430555383364,0.7024505031885125,0.2008661964148213,0.0922402448583297,-584.1439681754005
2021-03-25 11:00:00+00:00,79.94855513042874,0.796875,359.11850705040825,0.8219444444444444,9.528166626559363,26.11277777777778,3.838583452337318,388.59972222222217,29.92388888888889,750.0037315877277,133.9540879313151,360.97222222222223,375.10222222222217,7.551277908997402,208.3343704393176,86.75,279.75000002384184,43195.577085263394,0.0082705162102791,0.2082631915958414,0.7834662921938795,539089.4319421576,589844.2350173421,0.0383858345233731,0.7160507356526238,0.168669644572049,0.0768937852519539,14.781310427196953
2021-03-25 12:00:00+00:00,86.5,0.0,359.1020253287421,0.3866666666666666,10.625,32.7736111111111,2.8602778373824225,394.8925,41.32166666666667,781.5103555806477,133.74899673461914,375.06166666666667,375.15,11.101222513251834,217.0862102890015,83.75,280.1000000476837,44885.09420921132,0.0081796593798727,0.2082822715302267,0.7835380690899005,526743.9202092234,579483.9059050467,0.0286027783738242,0.7122267071438009,0.1778406476139162,0.0813298668684586,127.72481810492948
2021-03-25 13:00:00+00:00,86.0,0.0,359.60268395953705,0.25,10.5,31.165,2.75,393.8,40.4075,782.6239442613387,134.15027236938477,374.6094444444444,375.15,10.666916928291322,217.3969298171997,81.0,280.9249999761581,44951.50948411416,0.0083687903015955,0.2082425540366649,0.7833886556617395,524098.3692779194,576916.3929217536,0.0275,0.7116676211327985,0.1790196837567655,0.0818126951104359,120.09348647596056
2021-03-25 14:00:00+00:00,86.2249984741211,33.90625,360.7443919965956,0.0,10.64099995772044,31.560277777777785,2.8728332777155767,391.8491666666666,38.8725,783.523132527669,134.49237823486328,374.7241666666666,375.15,10.045277788639067,217.49553195953376,80.75,281.2250000476837,45069.79166985045,0.0085139129923711,0.208212078271602,0.7832740087360268,529525.3000305509,582482.3052426252,0.0287283327771557,0.7120618098592931,0.1779657048332332,0.0812441525303177,111.64047795169843
2021-03-25 15:00:00+00:00,86.1500015258789,0.0,361.5510563892788,0.1275,10.406694258848823,29.586388888888884,2.714249990052647,390.1286111111111,36.369166666666665,781.7661870490178,134.77672958374023,374.8905555555555,375.15,9.410139052338067,216.9922290123834,81.0,281.6000000476837,45003.79373261411,0.0087584113288556,0.2081607336209403,0.7830808550502041,523804.4296423912,576683.8872782129,0.0271424999005264,0.7112756740601669,0.1796409491365887,0.0819408769027177,106.4430046243174
2021-03-25 16:00:00+00:00,86.72500228881836,0.0,362.0340048196581,2.0594444444444444,10.231333202256096,28.93305555555556,3.042722228765488,388.1058333333333,35.597777777777786,783.1370340643988,135.4864845275879,375.1122222222222,375.15,8.973055763509539,217.5380657958985,80.75,282.02500023841856,45251.82592424219,0.0089841991398764,0.2081133181806259,0.7829024826794976,537551.2415206708,590722.1369816555,0.0304272222876548,0.712433435632443,0.1767048801800429,0.080434461899859,104.05164275133541
2021-03-25 17:00:00+00:00,86.47500038146973,26.09375,363.1897340181139,2.7091666666666674,10.234583337571886,27.402222222222218,2.942833323975404,387.245,33.61138888888889,781.1250651719836,135.29349517822266,374.6761111111111,375.15,8.18861110859447,216.9777964825101,79.5,282.0999998092651,45059.29416361731,0.0088908957331932,0.2081329118960294,0.7829761923707773,531917.589997894,584862.2606401443,0.029428333239754,0.7120972531476835,0.1775797106101599,0.0808947030024024,91.54493482030229
2021-03-25 18:00:00+00:00,86.52499961853027,0.0,363.57999458312986,2.3516666666666666,10.30897231446372,26.34583333333333,3.046749992337492,385.6669444444444,32.75388888888889,783.9590624152288,135.4883918762207,375.1683333333333,375.15,7.909777952565088,217.76640701717807,81.0,281.9749998092651,45307.99540129752,0.0089816291927953,0.2081138578695129,0.7829045129376917,538350.949861462,591587.8444579866,0.0304674999233749,0.7124510622374088,0.1766649863907432,0.0804164514484728,92.18939184812223
2021-03-25 19:00:00+00:00,86.5250015258789,0.0,362.2746210564507,11.981944444444444,10.452555606630112,28.06388888888888,2.78586113045613,388.4225,34.902222222222214,783.1285325622556,135.56482696533203,375.00944444444445,375.15,8.802500134309133,217.5357040150961,82.0,281.57499995231626,45349.860822691255,0.0088506951716871,0.2081413540139456,0.783007950814367,530197.3785254864,583483.4649921486,0.0278586113045613,0.7115004756681095,0.1790321670717492,0.08160874595558,101.10029203441427
2021-03-25 20:00:00+00:00,86.5,21.109375,362.4018562380472,8.419444444444443,10.336416753927866,27.369444444444444,2.758416669070721,388.34722222222223,34.49416666666666,781.9927207099065,135.47623443603516,375.0422222222222,375.15,8.728694636821746,217.22020107693143,84.0,280.87500002384184,45367.27788942464,0.0086467788268925,0.2081841764463525,0.7831690447267549,529388.2240247445,582694.7755448185,0.0275841666907071,0.7115225450775696,0.1791426980717947,0.0817505901599283,100.16737134797671
2021-03-25 21:00:00+00:00,86.72500228881836,0.0,363.2916621441311,12.57972222222222,10.34241669866774,26.49194444444444,2.682944426337877,387.2966666666666,33.43694444444444,781.5523673841687,135.59735488891602,374.7336111111111,375.15,8.109139157268736,217.09896040174704,84.0,280.74999990463255,45402.47372570617,0.0085739618357956,0.2081994680144828,0.7832265701497214,527327.6459373789,580675.5525650836,0.0268294442633787,0.711269867739727,0.17980217842231,0.0820985095745841,90.55299132252819
2021-03-25 22:00:00+00:00,86.75,20.09375,364.0899929046631,6.576944444444445,10.442527850733862,25.55694444444444,2.9477777662211,385.2791666666666,30.42972222222222,781.0750133599172,135.72336959838867,374.83166666666665,375.15,7.19466669705179,216.9638932673137,83.75,280.69999995231626,45425.00099639335,0.008519770448847,0.2082108482057421,0.7832693813454108,536163.9833619784,589538.3595327405,0.029477777662211,0.7123553959753913,0.1772624199315485,0.0809044064308493,84.92055339022264
2021-03-25 23:00:00+00:00,86.69999885559082,0.0,364.4246200561523,4.945555555555556,10.366916570398544,25.612777777777783,3.050638876921601,384.62916666666666,30.815277777777776,783.1695957607694,135.8065643310547,375.0522222222222,375.15,7.193833389679591,217.5471106423273,85.75,280.4250000953674,45619.42768046262,0.0085603731983279,0.2082023216283511,0.783237305173321,541911.9030084343,595514.730532978,0.030506388769216,0.7127373963928632,0.1763209264922983,0.0804352883456224,83.88838398701998
2021-03-26 00:00:00+00:00,86.5,0.0,363.65575494766233,3.771944444444444,10.353194580078124,26.29944444444444,2.731027764678001,385.9572222222222,31.88694444444445,782.9235094028046,136.04999542236328,374.935,375.15,7.667805611689885,217.48014220343703,87.0,279.49999990463255,45838.03938123485,0.0081536673678758,0.208287729852746,0.783558602779378,533684.4662026016,587544.1624755525,0.02731027764678,0.7117304219326129,0.179042153720508,0.0819171467000989,88.57540889607841
2021-03-26 01:00:00+00:00,86.54999923706055,22.796875,363.8937819035848,9.205555555555554,10.34713885969586,26.000833333333336,2.948138906094763,386.2483333333333,32.0375,782.7415246921114,135.71042251586914,374.7561111111111,375.15,7.685722320742078,217.4352779727513,88.0,279.324999833107,45741.64185502901,0.0081484184917476,0.2082888321167329,0.7835627493915193,539677.9048418095,593424.3340214685,0.0294813890609476,0.7125954880178618,0.1769882485079636,0.080934874413227,85.4638301938755
2021-03-26 02:00:00+00:00,85.83547225740222,0.0,363.7224483320448,18.94388888888888,10.350638842582704,25.65722222222222,2.95255553474029,385.1375,31.34305555555555,781.8713814459907,135.9082908630371,375.03,375.15,7.487333556148741,217.2823183907404,88.5,279.24999990463255,45769.70004466,0.0081523331965471,0.2082880100287251,0.7835596567747277,540158.1352403753,593937.5327928507,0.0295255553474028,0.7126105014155456,0.1769493985358424,0.0809145447012091,88.85026860427197
2021-03-26 03:00:00+00:00,86.62499809265137,0.0,363.9767416805691,4.599166666666668,10.45227790037791,25.846944444444446,2.9556111048658686,385.5825,31.617222222222217,783.2249360148112,135.54885482788086,374.8761111111111,375.15,7.596277933120728,217.5624837748209,87.25,279.15,45744.05986723069,0.0079831748519619,0.208323533281088,0.78369329186695,539849.7244206961,593598.9947646923,0.0295561110486586,0.7127313411513312,0.1767972105366236,0.0809153372633864,85.80195561008931
2021-03-26 04:00:00+00:00,86.625,0.0,363.8999942779541,13.076111111111112,10.471388955646091,25.76472222222221,2.869222203824256,386.7216666666666,32.124722222222225,782.7492809041337,135.76617050170898,374.9,375.15,7.82280563990275,217.3067458046808,86.25,279.4,45748.60160812343,0.0080288077705164,0.2083139503681915,0.783657241861292,537076.9357930984,590831.5426826435,0.0286922220382425,0.7123591070644743,0.1776462552029141,0.081302415694369,86.48352936359932
2021-03-26 05:00:00+00:00,86.6500015258789,0.0,363.2350635274251,3.3263888888888893,10.295333246919842,27.49388888888889,3.0490833322207136,386.0722222222222,33.99222222222222,781.5867597961426,135.49265670776367,375.1508333333333,375.15,8.41155586110221,217.10743400997592,86.5,279.324999833107,45600.86961575382,0.0080106376202016,0.2083177660997576,0.7836715962800407,541287.7169623697,594868.7387608805,0.0304908333222071,0.7130847219880412,0.1759345651975495,0.080489879492202,93.89831363975915
2021-03-26 06:00:00+00:00,86.24999809265137,35.40625,359.3908382797241,0.0,10.415444716082678,29.90166666666667,2.7167777941624323,393.2738888888889,40.32972222222223,782.7196305677626,134.94083786010742,374.76166666666666,375.15,10.750166900687748,217.4221203274198,86.5,279.1000000476837,45517.64367369812,0.0078879803971541,0.2083435241165976,0.7837684954862482,529332.0612700246,582815.2925866198,0.0271677779416243,0.7118443845784672,0.1789832530681502,0.0820045844117582,121.49069449319629
2021-03-26 07:00:00+00:00,86.4000015258789,17.296875,357.0262683614095,0.0,10.600000381469728,29.428888888888885,2.700000047683716,398.8222222222222,47.025000000000006,782.7883437262641,134.07632446289062,374.6644444444444,375.15,12.478694592316948,217.459725748698,88.25,278.95000007152555,45254.32170542463,0.0079638136869169,0.2083275991257474,0.7837085871873356,525779.923357458,578953.7513613319,0.0270000004768371,0.7117291146953265,0.1791969062432499,0.0820739785845863,140.2260981583828
2021-03-26 08:00:00+00:00,86.4000015258789,0.0,356.37221755981443,0.0,10.600000381469728,29.407777777777778,2.900000095367432,399.01388888888886,47.488333333333344,782.7245839945473,133.81514739990234,375.005,375.15,12.79252794981003,217.42349665323903,87.75,279.3500000476837,45097.820670626585,0.0081393839406066,0.2082907293724726,0.7835698866869208,530505.3251792373,583495.2644672235,0.0290000009536743,0.7124102333839135,0.1774362163745793,0.0811535492878328,148.61980440924336
2021-03-26 09:00:00+00:00,86.2750015258789,28.296875,357.73636682510374,0.0,10.400000095367432,29.5875,2.850000023841858,397.0180555555555,43.64166666666666,782.8510834079317,134.12796020507812,374.8033333333333,375.15,11.80730577548345,217.4474466662938,85.0,279.77500011920927,45141.87066456737,0.0081188719405163,0.2082950368924915,0.7835860911669921,529386.527052091,582428.2250829577,0.0285000002384185,0.7122249602345981,0.1778933994269615,0.0813816401000217,136.02227853093564
2021-03-26 10:00:00+00:00,86.4000015258789,0.0,358.49132748074,0.0,10.75000023841858,29.650000000000016,2.75,395.7983333333333,42.25888888888889,782.4070508151583,134.19739151000977,374.69166666666666,375.15,11.352500162389545,217.33529252794057,83.75,280.1750000953674,45075.17576021605,0.0082215141651183,0.2082734820253251,0.7835050038095566,525450.3052936336,578413.6368118875,0.0275,0.7117621668119702,0.1789124204797549,0.0818254127082747,129.2447695763676
2021-03-26 11:00:00+00:00,86.30000114440918,0.0,359.48749710083007,0.0,10.299999952316284,30.935,3.02186111178663,393.7575,40.39055555555555,782.7490534464517,134.4156150817871,374.5280555555555,375.15,10.579416875574324,217.43029359605583,78.75,280.8750001430511,45055.640614173855,0.0081107384506851,0.2082967449253561,0.7835925166239588,533980.4327914343,586920.8105130887,0.0302186111178662,0.712912310594684,0.1762646393282563,0.0806044389591933,120.10276467129175
2021-03-26 12:00:00+00:00,86.29999732971191,24.90625,360.08843362172445,0.0,10.474999904632568,32.805277777777775,2.649999976158142,392.04777777777775,38.60694444444445,782.1454118008083,134.24114990234375,375.0086111111111,375.15,10.258722422387867,217.0846226543851,77.75,281.3000000953674,44894.52833184571,0.0082417809778819,0.2082692259946447,0.7834889930274733,520187.33650050993,572938.4072904286,0.0264999997615814,0.711352297689184,0.1798713982404145,0.08227630430882,119.38684911306903
2021-03-26 13:00:00+00:00,86.24999809265137,0.0,361.2011113060845,0.0,10.36761116080814,30.146666666666665,3.082750030656656,391.7383333333333,37.35583333333333,781.7842573208277,134.39419174194336,374.62555555555554,375.15,9.634944599469504,217.1622945531211,71.0,282.32499995231626,44761.85372621618,0.0080684682657846,0.2083056216641852,0.7836259100700301,532472.530297696,585067.7084260001,0.0308275003065665,0.7131811671240084,0.1756588415847998,0.0803324909846252,107.78018116738446
2021-03-26 14:00:00+00:00,86.52499961853027,24.296875,362.47585504531855,2.622777777777777,10.245583319399094,27.02444444444444,3.041361078222593,388.3372222222222,34.97583333333333,783.3476540629066,134.87897872924805,374.8675,375.15,8.770028079880609,217.59657151540128,68.75,282.8750001430511,44925.6354529804,0.0081069562474716,0.2082975391880309,0.7835955045644973,533078.8261422432,585866.4477994952,0.0304136107822259,0.7129921389294841,0.1760777479304465,0.0805165023578434,99.33293179143855
2021-03-26 15:00:00+00:00,86.87500190734863,8.109375,356.14559763378566,0.663888888888889,10.158499907122716,27.211944444444445,3.208333302835624,382.335,32.37722222222222,783.3389521450464,135.73703384399414,367.8825,368.26433974372014,8.319083505471548,217.5941543833415,68.5,283.4250000953674,45123.20112604766,0.0083782992900202,0.2082405571490957,0.7833811435608841,541173.9057083516,594193.6670314576,0.0320833330283562,0.7134802281503855,0.1746992019384531,0.0797372368828052,93.59523794324521
2021-03-26 16:00:00+00:00,86.42500114440918,13.5,351.3191518529256,0.9702777777777778,10.415833047231036,27.41583333333333,3.042999989853965,388.4461111111111,42.5425,782.3555824957955,135.67375946044922,366.8633333333333,367.0997222222222,11.06358338859346,217.20196857028543,73.0,282.8000000953674,45145.100030775495,0.008560951730108,0.2082022001366773,0.7832368481332147,536024.512093032,589070.0046291933,0.0304299998985396,0.7127067174947518,0.1763934663543038,0.0804698162524045,123.62841954992827
2021-03-26 17:00:00+00:00,86.95000076293945,0.0,359.2216526349385,9.72333333333333,10.555972248978083,25.69694444444444,2.850555555654896,381.5180555555555,31.968333333333344,782.3849705674912,135.62586212158203,370.06027777777774,368.96972222222223,7.535500160985522,217.3291591729059,79.75,282.6250001430511,45158.80232092323,0.0092368809439437,0.2080602550017718,0.7827028640542845,530295.5884168582,583357.1811439431,0.0285055555565489,0.7115089850017808,0.1787029382528731,0.0812825211887968,86.28640161131645
2021-03-26 18:00:00+00:00,75.66238990359835,13.796875,360.6440404425727,2.753333333333334,6.7990277626531,17.624444444444446,7.602388796210289,369.9091666666667,26.99027777777778,780.3448127407497,135.646592441135,369.10583333333335,371.15,5.025389064566957,216.7624485100641,78.75,282.8000000953674,45020.05391193676,0.0092290499233326,0.2080618995161001,0.7827090505605672,737955.4203649431,790853.9837114688,0.0760238879621029,0.7303552847001896,0.1338486600588742,0.0597721672788332,67.39776060678626
2021-03-26 19:00:00+00:00,86.82499885559082,1.0,360.5950935469733,2.518055555555556,10.542722280555305,26.161388888888887,2.9705000056823097,380.9633333333333,30.07555555555556,782.9007651435006,135.6407241821289,370.3666666666667,371.15,7.010361192756228,217.4641017701892,78.0,282.74999990463255,45173.54608904848,0.0091115805196066,0.2080865680908826,0.7828018513895107,534314.2702883913,587393.1869430232,0.029705000056823,0.7120651197579506,0.1774794996090521,0.080750380576174,77.82248222875569
2021-03-26 20:00:00+00:00,86.77499961853027,0.0,360.64999809265134,0.7827777777777778,10.485694478087956,25.251666666666665,3.123861109018326,378.41527777777776,29.008888888888883,782.9696099514431,135.67698669433594,370.65,371.15,6.862055674658881,217.4915589820015,78.0,282.2500003814697,45269.64866708736,0.008812613180223,0.2081493512321531,0.7830380355876237,540363.8016688462,593555.6388526737,0.0312386110901832,0.71286562213329,0.1758137525742494,0.0800820142022775,79.48433462240975
2021-03-26 21:00:00+00:00,86.5999984741211,18.5,361.4892176818847,0.485,10.478472275733946,26.87222222222222,2.9937500404318174,377.15,27.299444444444447,782.9618709309894,135.83905792236328,370.65,371.15,6.230055752462811,217.4894094000923,80.0,282.3499998092651,45307.22489559597,0.0090971231135191,0.2080896041461609,0.7828132727403198,536655.150851706,589891.1401040313,0.0299375004043182,0.712166612465287,0.1772495052708773,0.0806463818595173,72.75648047337855
2021-03-26 22:00:00+00:00,86.75000190734863,0.0,361.9949954986572,0.885,10.251500087844,27.27333333333333,3.184083322750197,377.4847222222222,25.883888888888887,783.0190579732258,136.10903549194336,370.65,371.15,5.874888989130656,217.5052944819132,80.25,282.20000019073484,45424.72001258912,0.0090342644202911,0.2081028044717388,0.78286293110797,544392.9138350303,597766.9598498226,0.0318408332275019,0.712961841026428,0.1754071077902276,0.0797902179558422,68.56883483282024
2021-03-26 23:00:00+00:00,86.80000305175781,10.59375,362.26074638366697,0.0,9.544833267264895,25.19222222222222,4.193666739993626,375.15,20.15638888888889,428.0867698134857,136.1302982796563,370.0811111111111,371.15,2.8596111681395104,118.99222882528396,81.0,281.800000333786,24873.42512354349,0.0088768514723745,0.2081358611908013,0.7829872873368242,317919.77133013174,347146.04585029534,0.0419366673999362,0.7170674772769028,0.1657621123728423,0.0752337429503186,61.89903476117019
2021-03-27 00:00:00+00:00,86.80000305175781,0.0,359.7816942193773,0.0,9.899999618530272,26.0,3.900000095367432,377.15,0.0,7.734374918300091e-09,135.90399169921875,370.15,371.15,0.0,2.1484374279623353e-09,82.0,281.49999990463255,4.491268446389545e-07,0.008806167798336,0.2081507047623494,0.7830431274393145,5.631188161428367e-06,6.158912203879138e-06,0.0390000009536743,0.7159483758100739,0.1684823896995439,0.0765692335367079,82.04862992705945
2021-03-27 05:00:00+00:00,86.69999885559082,3.703125,359.3474925994873,8.695277777777777,10.590166723993084,26.12138888888889,2.598194446431266,381.9333333333333,32.25972222222222,783.3166342163084,135.71516799926758,370.6094444444444,371.15,7.8122778427600865,217.43841772291407,91.0,279.5000001430511,45748.188844937096,0.0085253527702366,0.2082096759182503,0.7832649713115131,528592.0408186573,582346.1627114584,0.0259819444643126,0.7109648113066775,0.1805669133093971,0.0824863309196126,88.54958648108871
2021-03-27 06:00:00+00:00,86.69999694824219,9.703125,357.1120844862196,0.6405555555555555,10.459444616370732,29.65777777777777,2.819499981535805,387.1833333333333,37.82888888888888,782.4522771538626,135.43304061889648,370.69027777777774,371.15,9.837527923848894,217.3492444907295,92.0,279.12500002384184,45663.97687241321,0.008399716557977,0.2082360595228248,0.7833642239191982,534686.6973265283,588341.8701516138,0.028194999815358,0.7119235446954975,0.1783860220540261,0.0814954334351183,106.90047025897033
2021-03-27 07:00:00+00:00,86.5,0.0,357.17499961853025,0.0,10.45047218296263,28.73527777777777,2.6586111230320406,387.2419444444444,37.32861111111112,782.6651277330186,135.25070190429688,370.3661111111111,371.15,9.665333563486737,217.40698095533588,92.75,279.0000001430511,45635.33972046615,0.0083952832968352,0.2082369905076646,0.7833677261955001,529140.9439267133,582762.468098261,0.0265861112303204,0.7112879788458136,0.1799018317967034,0.0822240781271625,103.94410877011413
2021-03-27 08:00:00+00:00,86.37500190734863,0.0,357.7200283050537,1.0419444444444446,10.416361092991298,27.858055555555552,2.916222197148535,386.94388888888886,36.101944444444456,782.6066383361814,135.1976089477539,370.65,371.15,9.297611310746936,217.45601140340173,91.75,279.62500002384184,45512.062903702834,0.0086687481494258,0.2081795628886205,0.7831516889619535,536244.3027490465,589720.9766608974,0.0291622219714853,0.7121344636102839,0.1776689474206887,0.0810343669975418,102.19056259740572
2021-03-27 09:00:00+00:00,86.57500076293945,0.0,357.357498550415,0.415,10.255611192915175,28.118888888888883,2.860750032265981,387.0875,37.32277777777777,782.245761752658,135.33124542236328,370.5344444444444,371.15,9.694055614471436,217.23539739820697,91.0,280.275,45430.437164653886,0.0089877403552052,0.2081125745254069,0.7828996851193879,533663.1722305949,587043.9358990632,0.0286075003226598,0.7117094717268045,0.1784251252522808,0.0812579026982547,104.22071605393919
2021-03-27 10:00:00+00:00,86.625,41.09375,358.0773350567288,1.2255555555555555,10.483361021942562,26.710833333333333,3.0883333308829206,385.13416666666666,34.34888888888888,782.7744337972001,135.2880973815918,371.1161111111111,371.15,8.8317500421736,217.43734370761456,88.25,280.9249999761581,45341.492557700985,0.0091110240038053,0.2080866849592008,0.7828022910369938,540220.8506093988,593497.1043646975,0.0308833333088291,0.7125327426418783,0.1763669072593822,0.0802170167899102,103.43448050229587
2021-03-27 11:00:00+00:00,86.72500038146973,0.0,359.1407286580404,2.075,10.370861211087968,26.017499999999995,3.1153332969215186,383.1791666666666,33.34555555555556,782.2574701266815,135.4166259765625,370.6833333333333,371.15,8.235389028522704,217.20510807037363,84.5,281.4499997138977,45269.99381454947,0.0090417510599387,0.2081012322774128,0.7828570166626484,540228.8085257524,593421.051257848,0.0311533329692152,0.7126843789266306,0.1760615006371064,0.0801007874670477,91.61580146584679
2021-03-27 12:00:00+00:00,86.85000038146973,0.0,358.9699977874756,1.8022222222222224,10.487583284907869,26.447222222222223,2.840666655103365,383.8086111111111,33.22055555555554,782.5777276102698,135.3669662475586,371.1155555555556,371.15,8.26125035325686,217.3827029037476,82.25,281.4250000953674,45275.94090755127,0.008788314203495,0.208154454017266,0.7830572317792389,531070.7382396704,584269.9688060432,0.0284066665510336,0.7117579276147316,0.1784693584741823,0.0813660473600523,96.46924113887006
2021-03-27 13:00:00+00:00,86.75,0.0,359.86601096683074,2.0494444444444446,10.473388952679104,25.77527777777777,2.929472222593096,382.2655555555555,31.906111111111112,782.6252148776581,135.66500854492188,370.4911111111111,371.15,7.759722330437767,217.39589350806347,81.0,281.74999990463255,45326.0358351676,0.0088471110643898,0.2081421066764781,0.783010782259132,534599.4053323603,587857.4974386824,0.0292947222259309,0.7120723991586427,0.1776739083985153,0.0809589702169107,84.30586036701301
2021-03-27 14:00:00+00:00,86.69999885559082,0.0,358.92926147672864,1.428055555555556,10.3200556090143,26.59222222222222,3.205861097243097,383.315,33.534444444444446,782.6696028137206,135.44843673706055,370.9,371.15,8.482222496536043,217.40961254543728,80.25,281.8000000953674,45248.21538283563,0.0087953811818436,0.2081529699518128,0.7830516488663435,542859.5016959568,596026.1547707887,0.0320586109724309,0.713201970254568,0.175027101164643,0.0797123176083579,95.14924066739975
2021-03-27 15:00:00+00:00,86.72500038146973,0.0,359.6415390989515,4.250555555555556,10.439833399984572,25.145000000000003,2.889083329339822,381.78222222222223,32.24611111111112,783.5500574239093,135.5099220275879,370.4,371.15,7.817472420401042,217.6527945709229,80.0,282.07500019073484,45275.4968456058,0.008931352829322,0.2081244159058423,0.7829442312648356,532732.8148557702,585931.523649357,0.0288908332933982,0.7118580710574826,0.1781165777590469,0.0811345178900723,85.55864948410544
2021-03-27 16:00:00+00:00,86.75,0.0,359.7634921031528,2.870555555555556,10.263277767764196,25.73305555555555,3.2294166612625115,382.4436111111111,32.52805555555556,783.6969392564561,135.54426193237305,371.0822222222222,371.15,7.895611120197507,217.7651921717327,80.0,282.15000023841856,45283.41930649221,0.0089762997765061,0.2081149770469337,0.7829087231765601,544198.3995686991,597406.4172538274,0.0322941666126251,0.7131789379156155,0.1749368728362731,0.0795900226354861,90.04944737065712
2021-03-27 17:00:00+00:00,86.69999885559082,51.203125,359.3998915587531,3.772500000000001,10.347944440046946,26.00277777777778,2.846638883418508,382.12027777777774,32.35527777777777,781.0359816487627,135.36170196533203,370.7916666666666,371.15,7.981333461602529,216.95305102454296,82.0,281.94999995231626,45100.85023358974,0.0090762892739014,0.2080939792524807,0.7828297314736178,529388.5953832164,582382.0944076843,0.028466388834185,0.711596623502872,0.1786228586744257,0.0813141289885171,90.65445710096917
2021-03-27 18:00:00+00:00,86.72500038146973,0.0,359.45085050794813,4.904166666666667,10.515333255926766,25.67194444444445,2.8366111075878147,382.4044444444445,32.4525,781.2806383260091,135.89254760742188,370.9,371.15,8.061777861250771,217.0932336468168,84.0,281.525,45360.27877586719,0.009034190938989,0.2081028199028123,0.7828629891581986,532080.7605962206,585379.0881578645,0.0283661110758781,0.7115839003145109,0.1786868280899168,0.0813631605196942,90.64936234119905
2021-03-27 19:00:00+00:00,86.875,0.0,359.96053616629706,4.736944444444444,10.56877775960498,25.30333333333333,2.780777776473098,381.6763888888888,31.912222222222223,783.0739704386391,135.69125366210938,370.9,371.15,7.769472414387597,217.3043354585436,85.25,281.3500002861023,45425.28941931851,0.0090600872042541,0.2080973816871066,0.7828425311086393,531043.9741226913,584418.6891903905,0.0278077777647309,0.7113458493398128,0.1792327031540597,0.0816136697413966,86.57673851262155
2021-03-27 20:00:00+00:00,86.7750015258789,0.0,359.4184212091234,4.440833333333334,10.381472177505495,25.61,2.9006666744417617,382.9316666666667,32.44916666666668,782.7417919074164,135.64402389526367,370.2527777777778,371.15,7.962472444375356,217.4282762273154,87.5,281.0500000953674,45438.66643309157,0.0091108751992319,0.2080867162081613,0.7828024085926069,535145.6604726176,588536.0935315003,0.0290066667444176,0.7117886508067238,0.1781381169839273,0.081066565464931,85.76231317636399
2021-03-27 21:00:00+00:00,86.72500038146973,0.0,359.90340549892846,2.5133333333333328,10.45597226381302,25.22,2.762166679898898,381.7872222222222,31.703333333333337,782.7096467081702,135.69085311889648,370.4505555555555,371.15,7.606416874196795,217.4193472883437,87.75,281.100000166893,45444.40204504563,0.0091675459265069,0.2080748153554335,0.7827576387180595,530730.8512693236,584128.0236722523,0.0276216667989889,0.7112030429950688,0.1794866531032114,0.0816886371027307,83.47837197102706
2021-03-27 22:00:00+00:00,86.94999885559082,40.90625,360.95109092924326,1.4358333333333335,10.366694423092737,24.71444444444445,2.928972217804856,380.30555555555554,28.850277777777777,781.8823336791992,136.11402130126953,370.65,371.15,6.766250031921599,217.1859111489191,87.0,281.2500003814697,45513.65502991945,0.009182300230145,0.2080717169516695,0.7827459828181853,537007.1299642469,590485.6746244022,0.0292897221780485,0.7118549895246968,0.177923032299997,0.0809322559972575,76.57147248942609
2021-03-27 23:00:00+00:00,86.79999923706055,0.0,360.93765066146847,1.2486111111111111,10.684583356115551,24.80361111111111,3.0170555780331294,380.5252777777778,28.63083333333333,783.1658888583712,135.8940658569336,370.6155555555556,371.15,6.847027862204446,217.3888281928169,89.0,281.07500019073484,45543.03997058043,0.009281257585709,0.2080509359070011,0.7826678065072898,540342.4874245224,593855.5593899544,0.0301705557803313,0.7121406252888868,0.1771638643134784,0.0805249546173034,76.42746586824391
2021-03-28 00:00:00+00:00,86.85000038146973,0.0,360.8318705876668,0.6444444444444444,10.43019445790185,23.944444444444443,2.8434444772866043,380.9819444444444,29.58527777777778,782.0941380310057,136.37580108642578,371.15,371.15,7.067361111111111,217.21538812001552,93.25,280.5500000953674,45727.35192814089,0.0093812790567593,0.2080299313980805,0.7825887895451601,536828.7895292429,590558.4280448084,0.028434444772866,0.7113880229964434,0.1788752982019435,0.0813022340287469,81.09233046112591
2021-03-28 01:00:00+00:00,86.72500038146973,0.0,360.45147319369846,1.2908333333333335,10.592999895943535,23.983888888888888,2.822444444994132,381.0430555555556,30.205555555555552,782.9174704657659,135.92385864257812,370.9,371.15,7.179361166424221,217.4784648174711,95.0,280.324999833107,45660.4122696555,0.0094109876161994,0.2080236926005981,0.7825653197832024,535372.787589387,589023.7720062323,0.0282244444499413,0.7112856842706176,0.1790951378888997,0.0813947333905413,82.33396479665768
2021-03-28 02:00:00+00:00,86.69999885559082,0.0,360.562498474121,3.244166666666666,10.488027810255687,24.289722222222224,2.879611111780007,380.4733333333333,30.44416666666666,783.138364156087,135.92126083374023,370.9,371.15,7.209000057379403,217.5384351348877,94.25,280.4,45660.20579872329,0.0093850203405574,0.2080291457284829,0.7825858339309596,537232.7705342862,590883.512347786,0.0287961111178,0.7115290018384441,0.1785367014508554,0.0811381855929002,81.48247445991551
2021-03-28 03:00:00+00:00,86.75,35.59375,360.2595491536458,3.933055555555556,10.385805580351086,24.109722222222217,3.092388881478045,379.93055555555554,30.509722222222223,782.7037132432724,136.0166130065918,371.15,371.15,7.340638991991679,217.41769896613235,94.0,280.2249999284744,45695.39674743136,0.0092498249049106,0.2080575367699687,0.7826926383251206,544663.9733471535,598356.0645253854,0.0309238888147804,0.7124595330004225,0.1764299310872019,0.0801866470975951,85.72695043512671
2021-03-28 04:00:00+00:00,86.7249984741211,0.0,359.9934980265299,5.131111111111111,10.42377784172694,24.65555555555556,2.901861113425757,381.3725,31.035000000000004,782.4372015889485,135.9414939880371,370.65,371.15,7.594305650128258,217.34945483737533,89.5,280.62499990463255,45589.53381425717,0.0090532987122447,0.2080988072704286,0.7828478940173267,536925.6068487262,590493.3090804784,0.0290186111342575,0.711830386732144,0.1780848668042885,0.0810661353293098,84.04982464133917
2021-03-28 05:00:00+00:00,86.7249984741211,0.0,360.0320774714152,11.055277777777778,10.398527870972949,24.51277777777777,2.845944428046545,381.4711111111111,31.493333333333336,783.3123862372503,135.88356399536133,370.65,371.15,7.455861297183566,217.5326081720989,87.5,280.6749999761581,45612.95112015504,0.0088828104998849,0.2081346097950241,0.7829825797050908,535255.7400290986,588850.9575952806,0.0284594442804654,0.7117181601290478,0.1784884042665223,0.0813339913239645,83.77327821305734
2021-03-28 06:00:00+00:00,86.5999984741211,25.59375,358.8883994589911,6.942222222222221,10.329749902619255,26.45277777777777,3.0201944568422108,383.87305555555554,34.32416666666666,783.4582676018605,135.65501403808594,370.65,371.15,8.563166805373298,217.62729756249328,88.0,280.5000001430511,45573.12740341915,0.0088278136463626,0.2081461591342638,0.7830260272193735,540514.9369494806,594063.3616484981,0.0302019445684221,0.7124446499407374,0.1768034391693967,0.0805499663214436,92.91168493113861
2021-03-28 07:00:00+00:00,86.62499809265137,0.0,358.0149978637695,1.3519444444444444,10.603583358393774,27.91166666666668,2.657000004251798,385.80027777777775,36.28,783.2891423204206,135.54368591308594,370.62666666666667,371.15,9.25733365005917,217.58031819661468,86.25,280.79999985694883,45477.25832473942,0.008831427153153,0.2081454002978378,0.7830231725490091,527522.4481234963,580958.2266550651,0.0265700000425179,0.7110017243386578,0.1802345497189275,0.0821937258998965,99.80985642990879
2021-03-28 08:00:00+00:00,86.4000015258789,0.0,357.1024974822998,1.336666666666667,10.43777777777778,28.337777777777777,2.9212499711910884,387.3641666666667,36.8525,783.2817144266763,135.02787399291992,370.48,371.15,9.541305721335942,217.57825470394567,87.25,280.57500007152555,45340.09502831446,0.008797854613886,0.2081524505310839,0.78304969485503,534464.1111370227,587738.7227952922,0.0292124997119109,0.7120714407693995,0.1777156116439769,0.0810004478747125,106.18312234608946
2021-03-28 09:00:00+00:00,86.4000015258789,0.0,356.7409509934319,0.0,10.556666485468549,28.361666666666657,2.7779722150497963,387.4055555555556,38.21361111111111,782.2172186279296,135.09264755249023,370.7983333333333,371.15,9.97919465886222,217.2825615183513,88.0,280.3499999284744,45336.55375390203,0.0087384179721479,0.2081649322258489,0.7830966498020031,529717.4159545663,582987.8666154012,0.0277797221504979,0.7115412816120459,0.1790248415498745,0.0816541546875815,111.43639434273402
2021-03-28 10:00:00+00:00,86.50000190734863,32.109375,357.10440762837726,1.803611111111111,10.45466683016883,28.45138888888888,2.594194408853849,387.57916666666665,37.23916666666667,783.4641913180881,135.0373077392578,370.48333333333335,371.15,9.644305896229216,217.57246117062044,88.5,280.24999990463255,45406.42199628519,0.0087281443252576,0.2081670896916959,0.7831047659830465,524638.8696091344,577991.4154547694,0.0259419440885385,0.7108188603244436,0.1807522557791197,0.0824869398078982,106.03650685847357
2021-03-28 11:00:00+00:00,86.80000305175781,0.0,357.67172267913816,2.708333333333333,10.325333156585693,28.60833333333333,2.80602775990963,385.98027777777776,36.977777777777774,782.7025916035972,135.2114601135254,370.65,371.15,9.57000022702747,217.3625929768881,88.0,280.45000007152555,45388.39333927784,0.0087979268316811,0.2081524353653469,0.783049637802972,531269.1579303299,584600.5201039814,0.0280602775990963,0.7116143543957849,0.1788033519149434,0.0815220160901755,102.80733023693243
2021-03-28 12:00:00+00:00,86.55000305175781,0.0,357.0145127381219,0.2977777777777777,10.310277920828923,28.796944444444453,2.573111092183325,386.4511111111111,37.03805555555556,782.0116129557291,135.1795310974121,370.62666666666667,371.15,9.736111232704587,217.2254489050972,89.25,280.4249999761581,45341.657222911344,0.0089066640989069,0.2081296005392295,0.7829637353618636,523331.09287880536,576607.5401157261,0.0257311109218332,0.7106207234632389,0.1810811910753621,0.0825669745395659,107.86712605532487
2021-03-28 13:00:00+00:00,86.80000305175781,0.0,357.2535122066074,4.008055555555554,10.407333606878916,27.905,2.643777726226383,386.5263888888889,36.92666666666667,783.1262816196016,135.15458297729492,370.66777777777776,371.15,9.508666819201578,217.53507878197573,90.75,280.4,45401.95422175033,0.0090396554549782,0.2081016723544546,0.7828586721905673,526353.5657229286,579700.8619334853,0.0264377772622638,0.7108156648073125,0.1805109514939653,0.0822356064364584,106.31096038185252
2021-03-28 14:00:00+00:00,86.77499961853027,40.5,359.10335102505155,18.161388888888894,10.295694395966,28.057222222222222,2.5387222140034047,382.6002777777777,33.01527777777777,783.066521996392,135.10665893554688,370.84277777777777,371.15,7.954889050722121,217.51847914801712,83.0,281.40000023841856,45221.11829148256,0.0088528297937253,0.2081409057433176,0.783006264462957,520825.4296402751,573960.243632767,0.025387222140034,0.7105188532202108,0.1813666369350743,0.0827272877046809,93.41399658608218
2021-03-28 15:00:00+00:00,86.37500190734863,9.890625,355.58352457894216,0.7880555555555555,10.28397210571501,27.53638888888889,3.097222238580386,390.3305555555555,25.705277777777777,395.6414304764217,136.7140242597792,363.1405555555555,371.15,5.422111169629626,109.90039795263166,87.75,278.09999998807905,23393.96423506023,0.0074680850866894,0.2084317021317952,0.7841002127815153,278338.68022835214,305826.58820454794,0.0309722223858038,0.7136247364026002,0.175084117369748,0.0803189238418478,58.68924447100841
2021-03-28 16:00:00+00:00,77.45244571897719,3.109375,353.0548630756802,1.933888888888889,9.831110962761771,27.97777777777777,2.722277783850829,386.9797222222222,39.94166666666668,765.9849914042153,131.94376042260063,367.7297222222222,371.15,9.272778010368349,212.70786836412225,86.0,277.8999998807907,43743.20005132299,0.0072194757611311,0.2084839100901624,0.7842966141487063,508472.7342067105,559870.994267015,0.0272227778385082,0.7122952392762547,0.1784445840483471,0.0820373988368897,117.98140108787045
2021-03-28 17:00:00+00:00,85.55233409033882,7.0,360.6730369059245,52.48249999999998,10.284500130282508,27.77138888888888,2.785861105322838,380.01138888888886,29.40333333333333,783.2761903889973,134.95866305033366,370.5988888888888,371.15,7.147889107200836,217.5767197206286,81.25,278.75000002384184,45613.22678803863,0.0072364573755763,0.2084803439511289,0.7842831986732947,532275.6092905537,585871.1507664991,0.0278586110532284,0.7125369065945872,0.1778563231114013,0.081748159240783,78.33121388136594
2021-03-28 18:00:00+00:00,86.67499923706055,6.59375,360.011989426083,11.171388888888888,10.237861142953236,25.18083333333333,2.7709444502823883,382.7719444444445,31.814166666666665,783.1583108350966,135.3247413635254,370.9,371.15,7.692611222532061,217.5439761140612,69.25,279.94999995231626,45534.04944450866,0.0067041221057731,0.2085921343577876,0.7847037435364392,530540.9680339622,584043.4761312598,0.0277094445028238,0.7128193374805063,0.1776095863562404,0.0818616316604295,86.05877986899402
2021-03-28 19:00:00+00:00,86.77499961853027,12.296875,358.2800163269043,8.94638888888889,10.42130559762319,27.429722222222207,2.5965277568995955,384.8488888888888,36.08583333333333,782.3814395989309,135.34299850463867,370.5811111111111,371.15,9.050916849507226,217.3281786134508,62.0,279.5500000953674,45560.11548232984,0.0058443035610059,0.2087726962521887,0.7853830001868054,524744.7999878606,578277.9356795982,0.0259652775689959,0.7126774513064497,0.1786321344647465,0.0827251366598078,97.06359330999568
2021-03-28 20:00:00+00:00,86.7249984741211,0.0,358.2540842692057,16.38777777777778,10.303277712663018,27.75638888888887,2.7986388919750853,386.17027777777776,35.866666666666674,783.2210125054253,135.0970802307129,370.8666666666667,371.15,9.052472417222129,217.5620875295004,66.75,278.975000166893,45619.96908617251,0.0060457280925609,0.2087303971005622,0.7852238748068768,532032.0391451089,585635.5028213616,0.0279863889197508,0.7133520035692891,0.1768684660266867,0.0817931414842732,99.49941185741858
2021-03-28 21:00:00+00:00,85.80352789560955,0.0,358.8799938201904,26.80083333333333,10.51827765279346,26.563888888888886,2.6408888651099467,384.6458333333333,34.560833333333335,783.7893112521698,135.5523910522461,370.8483333333333,371.15,8.57811127000385,217.72064288245312,66.0,278.9250000953674,45815.14413146965,0.0059576565249576,0.2087488921297589,0.7852934513452834,529165.7700115002,582998.5643659771,0.0264088886510994,0.7127811958131236,0.1782953018156568,0.08251461372012,94.08683643069476
2021-03-28 22:00:00+00:00,85.54472212261624,0.0,357.7157615746392,23.54416666666668,10.415194454193117,27.26944444444444,2.7284166924489868,386.0313888888888,36.93916666666667,783.702141164144,135.13162994384766,370.3388888888889,371.15,9.302194653749464,217.7061511951024,71.25,278.27499994039533,45774.52401760151,0.0061464248823136,0.2087092507747141,0.7851443243429722,531622.2872869939,585407.3530076756,0.0272841669244898,0.713008163312461,0.177605437921333,0.0821022318417162,99.30560728590643
2021-03-28 23:00:00+00:00,86.67499732971191,31.203125,357.129362856547,1.8272222222222223,10.597083313465117,28.5011111111111,2.653888881670104,387.6308333333333,37.85472222222224,783.4495960659448,135.27880096435547,370.45166666666665,371.15,9.834361272388032,217.62488874223504,81.75,276.7750000596046,46057.87815548262,0.0063472223434245,0.2086670833078808,0.7849856943486947,532626.6436119453,586744.6504446374,0.026538888816701,0.7125830552481331,0.1784558778605831,0.0824221780745828,104.11931892634495
2021-03-29 00:00:00+00:00,86.80000305175781,0.0,357.26662292480466,1.125,10.395666674772896,28.548611111111104,2.700666683349344,387.0569444444444,36.80694444444444,783.9790655687118,135.34102630615234,370.7866666666666,371.15,9.569833530849884,217.76802754296205,81.75,276.84999998807905,46097.713395243794,0.0063806521578818,0.2086600630468448,0.7849592847952733,534620.1523605103,588784.9655999218,0.0270066668334934,0.7127475682169524,0.178038164733934,0.08220760021562,105.64591868437736
2021-03-29 01:00:00+00:00,84.70047296206157,0.0,357.6663054656982,31.92555555555555,10.364500017960866,28.28638888888889,2.889000018272135,386.5011111111111,36.88861111111111,782.1674345906574,135.70442581176758,370.4088888888888,371.15,9.459277892112734,217.26873257954924,77.5,277.65,45981.80803766779,0.0063984451814266,0.2086563265119004,0.784945228306673,539439.9531236745,593468.5775679341,0.0288900001827213,0.7134848131263255,0.1762714297028261,0.0813537569881271,99.59307970544182
2021-03-29 02:00:00+00:00,86.55000114440918,0.0,357.2113198873732,0.0,10.515028036435446,29.028055555555547,2.850722185240852,387.62805555555553,37.369166666666665,783.1887268405488,135.2253456115723,370.2705555555555,371.15,9.649000181886883,217.55242524888783,82.75,277.15,45962.07474091855,0.006595100545616,0.2086150288854206,0.7847898705689633,538071.3456070832,592076.7834276624,0.0285072218524085,0.7132063838599109,0.1767763945228263,0.0815099997648543,102.2413990884735
2021-03-29 03:00:00+00:00,86.5250015258789,0.0,357.5954550764295,1.5775,10.515166628890569,28.117777777777768,2.7964999846617378,387.3641666666667,36.71972222222222,783.7156754726834,135.4081573486328,370.3927777777777,371.15,9.4871946504381,217.69879956139465,85.75,276.9500000119209,46088.4361289279,0.0067377430001597,0.2085850739699664,0.7846771830298738,537857.8189187364,592011.7313702267,0.0279649998466173,0.7128993157667879,0.1773926117900978,0.0817430725964969,99.9864990562354
