Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-03-29 04:00:00+00:00,86.5999984741211,0.0,356.9831791030036,0.0666666666666666,10.247388851377698,28.212499999999988,3.149416645831532,388.07888888888886,37.712222222222216,784.0246034749348,135.1799545288086,370.7061111111111,371.15,9.871472391817306,217.72732089996344,88.75,276.8000000357628,46053.84357323829,0.0068990380966906,0.2085512019996949,0.7845497599036143,549348.278255783,603461.5444543379,0.0314941664583153,0.7141980525018363,0.174175855159426,0.0801319258804223,107.31098400042198
2021-03-29 05:00:00+00:00,86.5999984741211,62.296875,356.04510571797687,0.0,10.475000143051147,29.67305555555556,2.625,389.0061111111111,39.42555555555555,783.3378069390191,134.80227279663086,370.51194444444445,371.15,10.49513905896081,217.59383622911244,88.25,276.47499998807905,45938.88134132585,0.0067058821697419,0.2085917647443542,0.7847023530859039,530542.7765835967,584520.9621596546,0.02625,0.7122382123982155,0.1789898105794838,0.0825219770223007,113.33392513802707
2021-03-29 06:00:00+00:00,86.3499984741211,11.203125,351.4111532317268,0.6688888888888889,10.449999809265137,29.25638888888889,2.6250000596046448,397.53527777777776,57.293888888888894,779.2907687208389,134.23789944966634,370.35833333333335,371.15,13.624611379835342,216.469658241272,84.5,276.275,45543.15066218178,0.006333100262461,0.2086700489448831,0.7849968507926558,525746.8138905457,579260.0159186093,0.0262500005960464,0.7124772673353997,0.1787185994145748,0.082554132653979,148.90567503937731
2021-03-29 07:00:00+00:00,86.32500076293945,10.703125,354.3039928457472,0.6977777777777778,10.372583388752409,28.25,3.0,392.4769444444444,42.42027777777778,766.5770431518555,131.98268508911133,370.8591666666666,371.15,11.5698335591952,212.93806752522784,86.25,276.00000002384184,44091.37741914006,0.006339439458572,0.2086687177136998,0.784991842827728,520761.722529595,572569.0909970846,0.0299999999999999,0.713963975126157,0.1751795011493851,0.0808565237244579,132.2258620821143
2021-03-29 08:00:00+00:00,86.5,12.40625,356.94962348937986,0.8961111111111111,10.280777726438313,28.10805555555555,2.8438611218002112,388.8047222222222,37.771666666666654,769.104536268446,133.0073127746582,370.5619444444444,371.15,9.943277951876324,213.83651748657232,84.0,276.82500007152555,44447.31830317079,0.006543651760706,0.2086258331302517,0.7848305151090421,520089.0939452008,572314.6929514265,0.0284386112180021,0.7132121480205474,0.1768037470093088,0.0815454937521415,108.32133121774557
2021-03-29 09:00:00+00:00,85.856000623703,0.0,357.310728831821,20.29388888888889,10.38394442293379,27.253333333333327,2.8345000070002344,386.94638888888886,36.023055555555544,768.7762241448297,132.733154296875,370.5522222222222,371.15,9.388111270003847,213.5489515007867,78.25,277.4749999284744,44232.90662017148,0.0063817496781385,0.2086598325675909,0.7849584177542706,517186.93072055536,569160.5959992568,0.0283450000700023,0.7132788841589532,0.176774275661859,0.0816018401091854,105.74108800056077
2021-03-29 10:00:00+00:00,86.64999961853027,22.1875,357.8915107515123,7.983611111111111,10.387555569807688,26.348888888888883,2.9025833409693504,385.1916666666666,34.78805555555555,768.3072592671714,133.40922164916992,370.7375,371.15,8.863861260679032,213.41868385738803,75.75,277.95000007152555,44355.15367908872,0.0063866171500495,0.2086588103984896,0.7849545724514608,520782.3957583569,572899.7013312861,0.0290258334096935,0.7135464058592003,0.1761344536219936,0.0812933071091126,102.242416058073
2021-03-29 11:00:00+00:00,86.85000038146973,0.0,359.90415578630234,5.389722222222222,10.436166635089451,26.31194444444444,2.811888886839151,381.7266666666667,31.16083333333333,767.1691410149467,133.69614028930664,370.9,371.15,7.525083498424953,213.10392825232623,69.75,278.775,44253.34976349271,0.0062293179550979,0.2086918432294294,0.7850788388154726,516621.2085448336,568618.8945169376,0.0281188888683915,0.7132868471709619,0.1768769350084635,0.0817173289521832,87.60055987311841
2021-03-29 12:00:00+00:00,86.82499885559082,13.40625,357.6284677675035,3.412777777777778,10.267305411762662,28.47222222222222,2.75163887384865,385.2577777777777,36.04138888888889,779.675074751112,134.0860939025879,370.7363888888889,371.15,9.28600012090471,216.57641005198164,69.5,279.40000011920927,45005.02091494218,0.0064796933352683,0.2086392643995936,0.784881042265138,523625.24303946,576506.1426145171,0.0275163887384864,0.7128866392460161,0.1776285965418527,0.0819683754736446,104.34032386654195
2021-03-29 13:00:00+00:00,86.14999961853027,0.0,356.7199602254232,0.0,10.474999904632568,27.8775,2.958666640785005,388.6377777777778,38.52972222222223,783.6995064120821,134.74089813232422,370.4061111111111,371.15,10.042027955320147,217.6702334043716,68.25,279.99999990463255,45360.82657298749,0.0066305393840224,0.2086075867293552,0.7847618738866222,534578.047350799,587877.0185740592,0.02958666640785,0.7136126382270119,0.1757822741702352,0.0810184211949028,108.62621836682722
2021-03-29 14:00:00+00:00,86.87500190734863,0.0,356.93249931335447,0.0,10.597305628723568,29.409166666666664,2.899777774016062,387.6969444444444,38.06194444444444,782.3602472601993,134.5352668762207,370.99722222222215,371.15,9.871639038721725,217.3222917260064,65.5,280.20000007152555,45181.92898386308,0.0064524838196074,0.2086449783978824,0.7849025377825101,530439.4309832026,583528.1975392418,0.0289977777401606,0.7134929507680349,0.1762089579283526,0.0813003135634518,111.89927885088524
2021-03-29 15:00:00+00:00,86.67514006720648,0.0,357.5467943297492,2.680833333333333,10.406416562398276,27.34527777777778,2.917666630811161,387.75305555555553,36.915,782.1682249789767,134.16949070824518,370.37694444444446,371.15,9.525750096639,217.2703414493137,64.5,280.4749999284744,45003.85985224068,0.0064746628105713,0.20864032080978,0.7848850163796486,528941.9632835059,581821.4986098886,0.0291766663081116,0.7135498129711118,0.1760560803928513,0.0812174403279253,102.45635124734815
2021-03-29 16:00:00+00:00,86.84994482464259,38.703125,358.1343415027194,0.0,10.222527611520556,28.06527777777778,3.1778611279196207,387.645,32.54888888888889,787.0660578070747,134.86909939236108,370.8997222222222,371.15,8.968666946358152,218.6294642384848,56.5,281.74999990463255,45315.8047157781,0.0061876911520241,0.2087005848580749,0.7851117239899009,541042.9186764137,594288.9892174529,0.0317786112791962,0.7147686501712021,0.1733879959498415,0.0800647425997601,101.87760507615509
2021-03-29 17:00:00+00:00,86.83094438976713,0.0,358.798392569224,1.1022222222222222,10.199444274107616,27.32361111111111,3.1265000153912434,386.51888888888885,30.45,787.7094770134818,135.2204520289103,370.9,371.15,8.390056018034617,218.8081926006741,59.5,281.65,45487.14489622438,0.0064703956721349,0.2086412169088516,0.7848883874190133,541543.0559847254,594990.451237789,0.0312650001539124,0.7143826510922328,0.1740796283401491,0.0802727204137056,96.29895592107894
2021-03-29 18:00:00+00:00,85.95619346936543,15.296875,358.035085389879,258.22916666666663,10.324555661148494,25.804166666666664,2.711777778449987,378.5,30.51944444444445,783.9088533698185,135.67505645751953,368.4766666666667,369.7075,7.383222295973036,217.75246021694608,61.75,281.6250001430511,45423.89331669208,0.0067021396268347,0.2085925506783646,0.7847053096948005,527356.7024440531,580729.7770911662,0.0271177777844998,0.7125854757849376,0.1781671745297933,0.0821295719007693,82.78734840692283
2021-03-29 19:00:00+00:00,86.79999732971191,12.59375,355.8976039293077,4.7675,10.31391650146908,26.71472222222221,2.90344444612662,381.73222222222216,34.31944444444444,783.9016431172687,135.6140174865723,367.4483333333333,368.15,8.597944699393379,217.7504566319784,63.75,281.00000002384184,45504.02533669066,0.0066319008443959,0.2086073008226768,0.7847607983329272,534452.9559286439,587920.1856992556,0.0290344444612662,0.7133922912803409,0.1763050449222972,0.0812682193360956,91.40153063606512
2021-03-29 20:00:00+00:00,86.875,0.0,356.01782102796767,5.019444444444444,10.554999898009829,26.539166666666663,2.708555542379618,381.60527777777776,33.66916666666668,782.1080641343857,135.30481338500977,367.4427777777778,368.15,8.528944624132578,217.25224058363185,71.5,280.57500007152555,45365.01079730846,0.0072211715216456,0.2084835539804544,0.7842952744978998,526886.5344112837,580190.422098121,0.0270855554237961,0.7122396430485355,0.1785754432429875,0.0820993582846809,90.47647304626318
2021-03-29 21:00:00+00:00,86.9000015258789,0.0,355.67259774102104,6.558055555555554,10.555277858310276,26.39305555555556,2.873833360407087,381.3919444444445,34.245000000000005,783.1816757880314,135.20078659057617,367.4394444444444,368.15,8.667639119625091,217.5504664950901,70.75,280.4250000953674,45416.63852386043,0.0070735240100524,0.208514559957889,0.7844119160320586,532735.2516382294,586099.8019037654,0.0287383336040709,0.712990992520381,0.1769065951040567,0.0813640787714913,93.2038181743105
2021-03-29 22:00:00+00:00,87.04999923706055,24.703125,357.3262880176968,7.338611111111112,10.38463888698154,24.743611111111104,2.7220833433005542,378.58138888888885,30.598888888888883,782.3383210245765,135.4443130493164,367.6475,368.15,7.227111259036593,217.31620095994748,74.75,279.9,45534.69793257091,0.0072080938779794,0.2084863002856243,0.7843056058363962,529283.9473434215,582787.2174141923,0.0272208334330055,0.712301770829046,0.1784381344079947,0.0820392613299536,81.46263383401742
2021-03-29 23:00:00+00:00,86.95000076293945,0.0,357.28078940073647,2.4102777777777784,10.754194529851278,24.065833333333337,2.7981110875142945,377.605,31.178611111111103,782.4163098653157,135.74522018432617,367.7138888888889,368.15,7.490361243883769,217.35267910003665,74.75,279.37499990463255,45726.17569985705,0.006953829531593,0.2085396957983654,0.7845064746700415,533816.7161587437,587544.9726060756,0.0279811108751429,0.7127670044662445,0.1775347621856062,0.0817171224730064,82.01478007520709
2021-03-30 00:00:00+00:00,86.92499923706055,0.0,357.3825096130371,4.885555555555555,10.542916697396173,24.40694444444444,2.7495833587977625,379.4805555555556,31.244722222222222,781.7159370761447,135.92441940307617,367.4316666666667,368.15,7.463111246691811,217.12850926717127,74.75,279.15,45782.42581799192,0.0068472849122418,0.2085620701684292,0.784590644919329,532830.7248175562,586625.0751536967,0.0274958335879776,0.712642571420782,0.1779156483467048,0.0819459466445356,78.8172993249018
2021-03-30 01:00:00+00:00,86.80000114440918,23.90625,356.4803628518846,2.240833333333333,10.436583364539676,25.37694444444444,2.988250022133191,380.6636111111111,33.60277777777778,784.3280570305717,135.79905319213867,367.4638888888889,368.15,8.28061128311687,217.8689054489137,75.0,277.7249999284744,46128.51751324747,0.006225714040858,0.2086926000514198,0.7850816859077222,544355.9148413336,598556.9229193993,0.0298825002213318,0.7139903374152816,0.1752076348560053,0.0809195275073813,85.78636367240115
2021-03-30 02:00:00+00:00,86.7750015258789,0.0,355.80295908610026,4.473611111111111,10.505555528004964,26.259166666666665,2.759527786639002,381.43277777777774,33.69083333333333,783.9297241041393,135.6259002685547,367.50416666666666,368.15,8.571027918789124,217.7582571114436,76.25,277.25000002384184,46125.1924062428,0.0061228176724193,0.2087142082887919,0.7851629740387888,536693.5310408211,590890.6321181564,0.0275952778663899,0.713147012449382,0.1772942304986747,0.0819634791855532,91.34838867636785
2021-03-30 03:00:00+00:00,86.67499923706055,0.0,355.63471844355263,2.1758333333333333,10.435305468506284,26.66916666666667,2.99841666072607,382.4583333333333,34.73499999999999,782.8475221421982,135.44218063354492,367.7127777777778,368.15,8.756083500120374,217.45764628940168,78.0,276.9750000476837,46044.79326095684,0.006143263688596,0.2087099146253948,0.7851468216860091,543655.1220412487,597757.7541228731,0.0299841666072607,0.7140837374671081,0.1750514505629502,0.0808806453626808,94.32485535354522
2021-03-30 04:00:00+00:00,86.85000228881836,0.0,355.8974975585937,2.1444444444444444,10.613194500340356,26.79666666666666,2.830444456636906,382.13138888888886,34.64472222222222,784.7741448805065,135.61624908447266,367.8663888888889,368.15,8.767333413494956,217.9202884589302,77.0,276.9500000119209,46221.60534053204,0.0060543807411086,0.2087285800443671,0.7852170392145241,540099.8937372741,594410.2800123992,0.028304444566369,0.7134729221567551,0.1765741705239332,0.0816484627529427,93.3152175129798
2021-03-30 05:00:00+00:00,86.50000190734863,0.0,354.28264063941106,2.961388888888889,10.58652787393994,27.706111111111102,2.771222237745921,385.1658333333333,37.156944444444434,783.8684276665579,135.6627082824707,367.2808333333333,368.15,9.816083548598815,217.74123098585343,78.25,276.8749999642372,46196.58704998252,0.006119848111275,0.2087148318966322,0.7851653199920927,537904.7586502103,592185.7484339398,0.0277122223774592,0.7131954172618453,0.1771815468519967,0.0819108135086987,101.2980568001313
2021-03-30 06:00:00+00:00,86.67575114568075,37.0,349.76384864807125,0.25,10.899999618530272,29.063333333333336,2.949999988079071,395.2305555555556,51.0225,781.7967570156519,134.72262128194174,367.4419444444444,368.15,12.831861365636192,217.1657664871217,81.25,276.6750000357628,45788.292661693726,0.0062645799502952,0.208684438210438,0.7850509818392668,539097.2835669741,592898.5274444643,0.0294999998807907,0.7138132954981522,0.1755974371168773,0.0810892675041797,138.59375496243666
2021-03-30 07:00:00+00:00,86.0,16.796875,354.5277544593811,0.4499999999999999,10.547833224137625,27.66527777777777,2.911083321604464,384.4222222222222,36.314166666666665,769.6645228068032,133.46109447903103,367.7144444444445,368.15,9.584583287768895,213.7957011583117,82.5,277.07499995231626,44591.16187569632,0.0065409477335646,0.2086264009759514,0.784832651290484,523920.64359833376,576315.2588022769,0.0291108332160446,0.713481070474604,0.1761665895916809,0.0812415067176703,104.54214106332668
2021-03-30 08:00:00+00:00,86.92500114440918,12.90625,356.6156045214335,3.2075,10.289333164691923,24.78472222222222,3.004972201585769,379.5283333333333,32.583333333333336,771.7476852756074,134.27327346801758,367.5675,368.15,7.8521112846003644,214.37551478915748,80.25,277.7250000476837,44878.66366872224,0.0066586122558028,0.2086016914262814,0.7847396963179157,530421.6037625144,583154.0335732631,0.0300497220158576,0.713778631876279,0.1753652139489091,0.0808064321589541,86.51305075503512
2021-03-30 09:00:00+00:00,86.7249984741211,0.0,356.887133026123,18.512222222222228,10.699583382871412,23.72194444444445,2.5463333245449604,379.485,31.099722222222223,773.3471312289767,133.75584030151367,367.475,368.15,7.412861106925541,214.81864841037336,75.25,278.65,44649.6609470257,0.0066595786223576,0.2086014884893048,0.7847389328883374,513186.005096666,565649.3567094211,0.0254633332454496,0.7119552656358198,0.1796994117055246,0.0828819894132059,84.24111947788165
2021-03-30 10:00:00+00:00,86.9000015258789,0.0,357.88144438849554,11.261666666666668,10.40597217215432,25.17083333333333,2.9430000256995363,377.1558333333333,29.41055555555556,772.7570627678763,134.24790954589844,367.2644444444444,368.15,6.952389028337267,214.65474050309933,75.25,279.12500002384184,44703.523838706,0.0068809433374675,0.2085550018991318,0.7845640547634006,526479.665845002,579006.3063554816,0.0294300002569953,0.7133895034508281,0.1761128127187558,0.0810676835734207,74.51147114222452
2021-03-30 11:00:00+00:00,86.82500267028809,19.09375,357.49853780534534,2.0102777777777776,10.508416652149624,24.93527777777777,2.9806666408313647,378.15,29.489722222222216,772.7459006754557,134.1919403076172,367.25277777777774,368.15,6.8146667061911685,214.74085234748,75.25,279.12500002384184,44684.24106077362,0.0068809433374675,0.2085550018991318,0.7845640547634006,527472.150473154,579976.133719563,0.0298066664083136,0.7135391701309058,0.1757569499618214,0.080897213498959,77.52217000418281
2021-03-30 12:00:00+00:00,86.70000076293945,9.0,354.1435706435309,0.7155555555555555,10.616583232349818,27.51916666666667,2.3856111115879486,384.5772222222222,37.23722222222221,778.6582612270777,134.41256713867188,367.39722222222224,368.15,9.622028012010786,216.4175724538169,76.0,279.32500007152555,45067.8607381419,0.007045098777912,0.2085205292566384,0.7844343719654495,513250.5008858319,566205.2372531486,0.0238561111158794,0.7110696048601254,0.181498134137745,0.0835761498862501,105.23201341818572
2021-03-30 13:00:00+00:00,86.45000076293945,0.0,352.783295074039,0.0,10.5,27.549166666666665,2.8306389088763133,387.9397222222221,39.730555555555554,782.7530926683214,134.37915802001953,367.45,368.15,10.717472349272835,217.431415324741,75.0,279.7250000476837,45228.83538101745,0.0071461008587211,0.2084993188196685,0.7843545803216102,529178.0590253681,582321.9405980635,0.0283063890887631,0.7127727902128562,0.1773675185828975,0.0815533021154831,116.57122895217262
2021-03-30 14:00:00+00:00,86.69999694824219,0.0,353.5875681410895,0.0,10.51811120775011,28.36,2.9001666583617527,386.3022222222222,38.74166666666666,782.5402628919812,134.30338668823242,367.3469444444444,368.15,10.159777987003327,217.37229600270595,75.25,279.8000000953674,45178.9284050238,0.0072065865213912,0.2084866168305078,0.784306796648101,530884.827757135,583970.0686330381,0.0290016665836175,0.7130101370125616,0.1767547952873596,0.0812334011164612,109.45550944620386
2021-03-30 15:00:00+00:00,86.85000038146973,27.0,354.9486262872484,3.492777777777777,10.31830551015006,30.734166666666667,2.8925833463999964,384.2905555555555,36.14222222222223,782.8773954772948,134.83821868896484,367.4338888888889,368.15,9.2334724521637,217.40899962531205,72.5,280.7250000476837,45228.86082731293,0.0073962989067904,0.208446777229574,0.7841569238636356,531342.561757597,584486.4732296898,0.0289258334639999,0.71285815468637,0.1769646809056271,0.0812513309440028,99.23587634825711
2021-03-30 16:00:00+00:00,86.67499923706055,0.0,355.8502185821533,39.7988888888889,10.536611013412475,26.157222222222224,3.001694479717149,381.34277777777777,34.46416666666666,783.7458168707951,135.26718521118164,367.26583333333326,368.15,8.482222368187376,217.7221352683173,70.75,281.4750002861023,45302.04845778536,0.0075943959538999,0.208405176849681,0.784000427196419,535907.2660122436,589137.1729501414,0.0300169447971714,0.7131641742912416,0.1760785150601519,0.0807403658514351,90.72202545524853
2021-03-30 17:00:00+00:00,87.0,22.796875,356.9408558654785,8.380277777777778,10.62963888698154,23.64888888888889,2.674249993827608,379.5472222222222,32.48888888888888,783.8052257622612,135.5162467956543,367.4683333333333,368.15,7.933611262506909,217.72367464701347,71.75,281.40000011920927,45400.99870468139,0.0076620919705056,0.2083909606861938,0.7839469473433005,526476.7009827406,579822.8744607412,0.026742499938276,0.7118204899498776,0.1792204389145624,0.0822165711972841,83.48869271626282
2021-03-30 18:00:00+00:00,87.0999984741211,0.0,356.61871095657347,5.681111111111111,10.273972202936807,24.663333333333338,3.039000002609359,380.1813888888889,32.898055555555544,783.2658735148111,135.19597625732422,367.84777777777776,368.15,8.117944540712568,217.475938741896,72.75,281.2249998092651,45290.6992468029,0.0076769045722396,0.2083878500398297,0.7839352453879308,537059.591127124,590276.1627421177,0.0303900000260935,0.7132592656331284,0.1757863524280371,0.0805643819127406,89.16829411861711
2021-03-30 19:00:00+00:00,86.87441666073269,0.0,355.930329346127,4.2175,10.409277871449788,26.29861111111111,2.8995555464757814,381.35527777777776,34.12833333333334,784.0116159396699,135.2087297185262,367.5961111111111,368.15,8.6196112730768,217.78100511338988,75.5,280.49999990463255,45455.28072692823,0.007583371896992,0.2084074919016317,0.7840091362013764,534347.7179984109,587757.6728525516,0.0289955554647578,0.7127656722640642,0.1770351624031229,0.0812036098680552,92.42492368954292
2021-03-30 20:00:00+00:00,86.8499984741211,21.40625,355.468923948076,4.817777777777778,10.54661104361216,25.85555555555556,2.974916665156682,382.07333333333327,34.64333333333333,783.8657027011445,135.96635818481445,367.3388888888889,368.15,8.694972547954983,217.7364773771498,79.75,279.69999995231626,45832.19336451196,0.0075822866768168,0.2084077197978684,0.7840099935253146,541277.6285236204,595130.455726922,0.0297491666515668,0.7130656244366762,0.1763225970765807,0.0808626118351761,93.2460557113081
2021-03-30 21:00:00+00:00,86.9000015258789,0.0,356.4940936236911,7.0025,10.44772230492698,23.96555555555556,2.9034722080330053,380.6725,32.890833333333326,784.482791442871,135.4113540649414,367.4722222222222,368.15,8.146972457832762,217.91049841139065,81.25,279.32499995231626,45742.37127932206,0.0075281030371458,0.2084190983621993,0.7840527986006548,537816.9488514032,591564.2351046067,0.02903472208033,0.7128167303881082,0.1769578889468771,0.0811906585846845,86.484663754032
2021-03-30 22:00:00+00:00,86.875,0.0,357.6424087524414,4.181111111111111,10.640416661898294,23.699166666666667,2.7788611006405617,378.1744444444444,31.38111111111111,784.2000617811412,136.03158950805664,367.3261111111111,368.15,7.322722348372141,217.7446937772964,82.25,279.32499995231626,45935.32753530075,0.0076200505880525,0.2083997893765089,0.7839801600354384,536044.7136978711,590018.7235518494,0.0277886110064056,0.7122628548144325,0.1782018166822767,0.0817467174968851,75.91370182971792
2021-03-30 23:00:00+00:00,86.77499771118164,20.703125,358.23133326848347,2.765000000000001,10.648861234452989,23.595,2.7681666751371483,377.5083333333333,29.815555555555555,783.2061271667479,136.0264892578125,367.15,368.15,6.917916741636064,217.55725840674515,83.25,279.3499999284744,45871.28117012183,0.0077252041063352,0.2083777071376696,0.7838970887559952,535014.0246899122,588912.7800648053,0.0276816667513714,0.7121528868025228,0.178379404677191,0.0817860417689148,69.95545761247324
2021-03-31 00:00:00+00:00,87.0,0.0,357.9403661727905,1.23,10.465583275424107,24.2025,2.951333315802945,376.8930555555555,29.26027777777778,783.6704186842175,136.0788116455078,367.5383333333333,368.15,6.802944534487194,217.6862286334568,79.75,279.3499999284744,45916.12885129895,0.0074028250648805,0.2084454067363751,0.7841517681987444,541368.8702577238,595320.3216580001,0.0295133331580294,0.7130872933718305,0.1764145094567783,0.0809848640133617,75.2551953128583
2021-03-31 01:00:00+00:00,87.19999694824219,0.0,358.5924953460693,0.3205555555555555,10.312138894134096,24.420277777777777,3.10002777185705,376.2458333333333,28.44194444444444,786.6008958604599,135.79103469848633,367.6738888888889,368.15,6.489222350517909,218.50024956597224,80.5,278.82499995231626,46076.9584285351,0.0072072683792124,0.2084864736403653,0.7843062579804222,548144.3583851398,602284.7845386687,0.0310002777185704,0.7138036051955529,0.174867329787987,0.0803287872978893,71.22510731047316
2021-03-31 02:00:00+00:00,86.85000228881836,0.0,357.5042477141486,8.154722222222222,10.439138905737137,24.492500000000003,2.8933333304855564,377.7002777777778,30.6663888888889,784.5975974867076,135.58595657348633,367.695,368.15,7.178583398527569,218.0572033098009,81.0,278.3999998807907,45960.255303530896,0.0070422353593952,0.208521130574527,0.7844366340660779,539736.1441390493,593739.4441206981,0.0289333333048555,0.7130885582635652,0.1766995803725654,0.0812785280590138,79.96102475456588
2021-03-31 03:00:00+00:00,86.95000076293945,0.0,358.0424980163574,4.065555555555556,10.65083309703403,24.506944444444446,2.691611116909318,378.1611111111111,30.424444444444443,782.7939279344345,135.99330139160156,367.60722222222216,368.15,7.070888985527887,217.44275854746505,80.5,278.00000002384184,46058.53806441306,0.0068079468629876,0.2085703311587725,0.7846217219782398,534136.4139401341,588255.1961658195,0.0269161111690931,0.7124374516512624,0.1784347282430328,0.0822117089366116,74.67983274088459
2021-03-31 04:00:00+00:00,86.87450191497803,35.09375,357.0640465736389,6.568611111111112,10.61205560233858,24.119444444444447,2.8361111110117703,380.10527777777776,31.859722222222224,784.6649264526367,135.78616832733155,367.3558333333333,368.15,7.812333460516399,217.9610910246108,81.5,277.4,46198.01303863506,0.00661041563218,0.2086118127172422,0.7847777716505778,540360.6914660855,594643.3567864817,0.0283611111101177,0.7131384795552136,0.1769256080071824,0.0815748013274863,80.2989440277009
2021-03-31 05:00:00+00:00,86.67499923706055,0.0,355.402150715722,3.3897222222222223,10.414805489646064,26.71694444444444,2.9893333354261182,382.6736111111111,35.10194444444444,783.8117937045628,135.66091918945312,367.3672222222222,368.15,8.976333481205833,217.7254990853204,82.0,277.1000000476837,46155.13261956357,0.0065129304782853,0.2086322845995601,0.7848547849221547,544890.0933814162,599122.3742094033,0.0298933333542611,0.7138100919890031,0.1754067742808227,0.0808898003759131,93.33059811905304
2021-03-31 06:00:00+00:00,86.9000015258789,23.09375,349.24982658810086,0.6933333333333334,10.467500190734864,28.43611111111112,2.8094444290134644,393.13166666666666,48.963888888888896,782.8496386379665,134.59856414794922,367.3094444444444,368.15,12.875972352292798,217.4582335366144,82.0,277.1749999761581,45725.10443989047,0.0065471362812631,0.2086251013809347,0.7848277623378022,533920.5174915278,587647.515208399,0.0280944442901346,0.7130731163910621,0.1771314903326436,0.0817009489861598,141.96580210866043
2021-03-31 07:00:00+00:00,86.0999984741211,16.40625,347.5928363842434,1.4466666666666663,10.600000381469728,27.7875,3.0999999046325684,397.4863888888889,67.54416666666668,775.2723150126137,133.39860428704156,367.19888888888886,368.15,14.034833579593233,215.35342122819696,82.25,277.25000002384184,44866.68537459831,0.006601432620939,0.2086136991496028,0.7847848682294581,533363.3670246208,586081.7223397738,0.0309999990463256,0.7141930617419477,0.1744256240339486,0.0803813151777778,155.53382593031537
2021-03-31 08:00:00+00:00,86.4749984741211,7.5,347.7251806852552,0.32,10.200000286102297,27.55444444444444,3.200000047683716,393.9005555555556,61.23638888888888,781.0367813449434,133.9239091237386,366.85027777777776,368.15,13.790861231221095,216.9546616872153,81.75,278.2249999284744,45219.25812438125,0.0070215026207738,0.2085254844496375,0.7844530129295887,541169.4820993838,594302.1103955319,0.0320000004768371,0.7143202477539081,0.173787353273479,0.0798923984957756,151.6527733769077
2021-03-31 09:00:00+00:00,86.5999984741211,0.0,347.3587535625033,2.3377777777777777,10.300000190734863,28.892777777777777,2.75,400.65,71.46694444444445,782.1523871358235,133.40547943115234,367.965,368.15,14.79286134375466,217.245665304396,79.5,279.45000007152555,44910.81215768645,0.007430524506039,0.2084395898537318,0.7841298856402291,523053.66626259487,575823.8705478763,0.0274999999999999,0.7122699014196047,0.1783363891016565,0.0818937094787389,164.74800021397607
2021-03-31 10:00:00+00:00,86.47500038146973,28.5,352.41617937511865,0.165,10.775000095367432,26.806944444444447,2.901916681130727,391.0455555555556,42.39083333333334,783.2858062405055,134.08536911010742,367.61,368.15,11.311694627602895,217.5793913269044,75.0,280.3500000476837,45059.987616686485,0.0074571418217069,0.2084340002174415,0.7841088579608514,529699.2805698691,582644.7660194755,0.0290191668113072,0.7128561383771899,0.1769208640094954,0.0812038308020076,121.29421650152456
2021-03-31 11:00:00+00:00,86.74999809265137,17.40625,354.14847514682344,1.5666666666666669,10.629972416030036,30.95694444444445,2.8539444657497937,385.3558333333333,37.69833333333333,783.3405327351887,134.1375617980957,367.8297222222222,368.15,9.726777959002389,217.59459320068365,68.25,281.5000001430511,44896.51048278812,0.0073403630284442,0.2084585237640267,0.784201113207529,526157.717438707,578911.1172559832,0.0285394446574979,0.7127406184457794,0.1772888940271786,0.0814310428695439,109.63761514842535
2021-03-31 12:00:00+00:00,86.79999732971191,0.0,353.83940192328555,0.3391666666666666,10.370277729034424,27.84944444444444,3.13888893339369,386.8044444444444,37.87916666666666,783.6661126369897,134.2020721435547,367.6119444444444,368.15,10.074639027648502,217.61142110188817,70.0,281.2500001430511,44976.715529287176,0.0074013373320831,0.2084457191602625,0.7841529435076544,536469.0735929605,589316.7143398729,0.0313888893339369,0.7138331442541299,0.1746418525760112,0.0801361138359219,110.17737794713851
2021-03-31 13:00:00+00:00,86.82499885559082,0.0,354.2320198398166,1.23,10.451444471412234,26.1275,2.65983334283034,384.8322222222222,36.71916666666666,782.6034814453122,134.25620651245117,367.37777777777774,368.15,9.517055743270452,217.4115989600288,75.5,280.775,45009.863019947225,0.007726124260241,0.2083775139053494,0.7838963618344096,521523.7556192942,574410.3446677322,0.0265983334283034,0.7117221659311598,0.1794032035479375,0.0822762970925991,104.9903154909127
2021-03-31 14:00:00+00:00,86.25294292661879,0.0,355.1833302815755,28.538055555555555,10.21994438568751,27.48583333333333,2.990749981502692,383.06138888888887,35.483888888888885,783.7675201246471,134.54327774047852,367.4055555555556,368.15,8.985527908934488,217.7132008658516,74.25,281.24999990463255,45096.90265088741,0.0078471778531833,0.2083520926508315,0.7838007294959851,533279.4669053874,586268.32752018,0.0299074998150269,0.7129582403908475,0.1763662128765614,0.0807680469175641,97.56700782211614
2021-03-31 15:00:00+00:00,86.08566701253255,31.0,357.05037492328216,14.785555555555554,10.441249934832255,22.53777777777778,2.962333298457993,378.5308333333333,31.658333333333328,783.6389730495874,135.1465950012207,367.6016666666666,368.15,7.634694572819605,217.69022339714908,69.25,281.57499995231626,45239.41935168234,0.0074848204317811,0.2084281877093259,0.7840869918588929,533802.410467354,586958.7282055807,0.0296233329845799,0.7130782901038629,0.1763703865152217,0.0809279903963353,83.96476601645637
2021-03-31 16:00:00+00:00,85.90583592732747,0.0,357.3680999925401,34.46861111111111,10.6263889447848,25.38166666666666,2.821166678335932,378.9083333333333,30.846666666666668,783.013367784288,134.98295211791992,367.42277777777775,368.15,7.402527856429416,217.4379506852893,64.0,281.6250001430511,45140.55282134964,0.0069446512075758,0.2085416232464091,0.7845137255460152,527715.9713032453,580756.1208683312,0.0282116667833593,0.7128645016401042,0.1773102613371914,0.081613570239345,80.09582456894286
2021-03-31 17:00:00+00:00,86.29594434738159,0.0,357.8778902859158,15.061944444444446,10.576250169277191,27.48444444444444,2.995194450385041,377.5413888888888,29.894722222222228,783.5855575900605,135.39496994018555,367.48,368.15,6.87627790543768,217.66265598720983,63.75,282.4750002861023,45175.078414727424,0.0073236642479722,0.2084620305079258,0.7842143052441019,534021.1331381252,587101.8502754299,0.0299519445038504,0.7133123694178707,0.1759424943804313,0.0807931916978475,76.5138402252381
2021-03-31 18:00:00+00:00,86.85000038146973,23.296875,357.7605306879679,7.405555555555554,10.315805582470364,24.57555555555556,2.878749980032444,378.4755555555555,30.877500000000005,783.8684742058645,135.53252029418945,367.7733333333333,368.15,7.298611174424489,217.74124379899777,67.0,282.29999985694883,45265.3428822528,0.0076046368785333,0.208403026255508,0.7839923368659586,531450.1631476943,584636.9410343412,0.0287874998003244,0.7126693954658638,0.177247164141557,0.0812959405922549,79.65692547278267
2021-03-31 19:00:00+00:00,86.92500114440918,0.0,356.9127495278252,2.897222222222222,10.403027691841128,23.86388888888889,2.9326110923621385,380.0888888888889,32.15972222222222,782.7892692565916,135.65582656860352,367.81277777777774,368.15,7.678555657068889,217.44007551405173,72.75,281.49999990463255,45372.72848255332,0.0078205578892763,0.2083576828432519,0.7838217592674717,534608.9085595402,587921.8645265403,0.0293261109236213,0.7127445337734759,0.176895857858396,0.0810334974445066,86.38608923259264
2021-03-31 20:00:00+00:00,87.02499961853027,0.0,358.3868980662028,2.059444444444445,10.46649998532401,23.83305555555556,2.8346666955947875,377.3375,28.667222222222225,786.8879077826604,135.68592834472656,367.4966666666666,368.15,6.640805733071432,218.5799749416776,76.75,281.37499990463255,45640.68499186481,0.0081778758287022,0.2082826460759725,0.7835394780953252,534771.2633838115,588399.0682492526,0.0283466669559478,0.712126206893703,0.1780811792965423,0.0814459468538067,72.15523908074091
2021-03-31 21:00:00+00:00,87.0999984741211,19.296875,358.84198835161,1.278888888888889,10.104138937526278,25.037222222222223,3.183972219493655,375.25,26.805277777777786,785.7971527438691,135.8278579711914,367.33166666666665,368.15,6.231805605093638,218.2769874487984,77.75,281.3500000476837,45629.14835593121,0.0082696034460521,0.208263383276329,0.7834670132776188,546341.3753672834,599955.6246855025,0.0318397221949365,0.7134535088547111,0.1748498532012207,0.0798569157491315,67.16868525211306
2021-03-31 22:00:00+00:00,87.19999885559082,0.0,359.6049961090088,0.8222222222222222,10.000583436489103,25.33583333333333,3.22563884721862,373.275,24.016111111111112,790.0021411471895,135.77789688110352,367.15,368.15,5.124694557587306,219.44504036373564,72.75,282.07499995231626,45738.58542445085,0.0081285281113596,0.2082930090966144,0.7835784627920259,548983.0142670755,602725.8521408051,0.0322563884721862,0.7137096656637748,0.1743534169385037,0.0796805289255354,59.87258301266578
2021-03-31 23:00:00+00:00,87.17499732971191,12.0,360.5345640394423,0.1616666666666666,10.308611016008587,25.80472222222222,3.1547778184215227,372.65,21.297500000000003,790.6727794731985,136.0200309753418,367.4,368.15,4.410694410536024,219.70447606404628,70.75,282.6000000476837,45773.853913119776,0.0081893547328004,0.2082802355061118,0.7835304097610876,547027.5399201593,600811.818268075,0.0315477781842152,0.713389283419522,0.1750669310818213,0.0799960073144414,54.50625979864236
2021-04-01 00:00:00+00:00,87.0999984741211,0.0,360.1878723144531,0.0,10.32719451321496,25.49694444444444,2.872999963594808,372.15,23.031111111111112,793.586023542616,136.23670196533203,367.9,368.15,4.68111120555136,220.35977549658887,73.25,281.9750000476837,46117.68584646103,0.0081292618211072,0.2082928550175674,0.7835778831613253,541598.8023490607,595787.0832186524,0.028729999635948,0.7123095733709248,0.1776837905860689,0.0812766364070581,60.95367933250119
2021-04-01 01:00:00+00:00,87.0999984741211,0.0,360.0775035858154,0.4075,10.429194473690456,24.927777777777777,2.8219444609019493,372.65,23.043888888888887,789.8250493537053,135.87876892089844,367.65,368.15,4.810500170919631,219.39584787580705,72.5,281.57500019073484,45843.56611383385,0.0078333420757337,0.2083549981640959,0.7838116597601703,536515.2616962162,590381.451879971,0.0282194446090194,0.7122969673550478,0.1779502941523846,0.0815332938835481,59.94326771292498
2021-04-01 02:00:00+00:00,87.0999984741211,0.0,360.30650217692056,0.4216666666666667,10.42722209215164,24.988888888888887,2.783722207347552,371.65,22.29666666666666,792.6614424133301,136.11557388305664,367.65,368.15,4.543944465584225,220.1837332873875,69.5,281.9,46035.24467465985,0.0076775586914098,0.2083877126748039,0.7839347286337863,537405.8361103853,591497.2486031107,0.0278372220734755,0.712245237475467,0.1781977910818992,0.0817197493691581,58.09719431043706
2021-04-01 03:00:00+00:00,87.0999984741211,0.0,360.1924976348877,0.5,10.388305623531345,25.208333333333336,2.693750032418304,371.15,22.12861111111112,793.7674515618218,136.1199722290039,367.4,368.15,4.440416709383329,220.4923481411405,70.5,281.95000019073484,46092.79236918064,0.0078133407276029,0.2083591984472033,0.7838274608251937,535225.1361699653,589384.1672037524,0.026937500324183,0.7118008640175962,0.179146379292828,0.0821152563653928,57.02864342070001
2021-04-01 04:00:00+00:00,87.25,0.0,360.11999931335447,0.0,10.406166698402831,25.12305555555556,2.871805539760324,373.15,22.626111111111108,790.2369672478573,135.9004364013672,367.4,368.15,4.627777821885215,219.45863848792183,71.0,281.8000000953674,45838.16085958132,0.0077894803091561,0.2083642091350772,0.7838463105557666,538062.9176468881,591922.756656896,0.0287180553976032,0.7125230920777963,0.1774474510600026,0.0813114014645979,57.65045420575711
2021-04-01 05:00:00+00:00,87.2750015258789,0.0,359.4348663330078,0.0,10.154249872101678,25.3625,3.174111101826032,372.9,24.26027777777778,789.6978018358016,135.78904724121094,367.4,368.15,5.113638952175776,219.48809132470032,73.0,281.67499985694883,45789.65246378438,0.0079401679933632,0.2083325647213937,0.783727267285243,547712.184275351,601515.0259202976,0.0317411110182603,0.7136263517011959,0.1747024723359247,0.079930064944619,63.148681394972925
2021-04-01 06:00:00+00:00,86.34691655053032,38.703125,356.63654638926187,27.77194444444444,10.421916786564722,24.916111111111107,2.5558611246943475,380.3319444444444,32.95666666666667,783.2794759623206,135.2996711730957,367.3386111111111,368.15,8.095778003401229,217.65228565639924,77.0,281.2250000476837,45326.22417750526,0.0081217412341285,0.208294434340833,0.7835838244250385,522136.9410823059,575395.2544908746,0.0255586112469434,0.71105567516173,0.180672943517316,0.0827127700740106,84.98314718417855
2021-04-01 07:00:00+00:00,87.0999984741211,8.890625,352.77261388142904,1.9177777777777776,10.400000095367432,26.91388888888889,2.5997222861647606,387.5708333333333,40.56694444444444,782.8904349772134,134.67053985595703,367.5647222222222,368.15,10.71650013367335,217.4695660569933,78.25,280.9249999761581,45141.20817338966,0.0080869624179585,0.2083017378922287,0.7836112996898127,521363.5194474731,574404.439051206,0.0259972228616476,0.7112520678982235,0.1802334698880949,0.0825172393520339,117.81757709064931
2021-04-01 08:00:00+00:00,86.70000076293945,0.0,353.14241873847106,0.4569444444444444,10.545000092188518,27.78166666666667,2.339305518898699,388.1041666666666,39.9225,783.0751345825196,134.37662506103516,367.5505555555556,368.15,10.623972442679932,217.54857182820635,77.75,281.02500011920927,45037.28338446693,0.0080902129550867,0.2083010552794317,0.7836087317654814,512094.0985354237,565012.9065121723,0.023393055188987,0.7102163551891993,0.1826948952250141,0.0836956943967996,115.06839225145127
2021-04-01 09:00:00+00:00,86.80000114440918,15.90625,356.70951131820675,12.929444444444444,10.320638806555008,24.63222222222221,2.839472182393075,380.5613888888889,32.59888888888889,783.3066070048012,135.7031364440918,367.6502777777777,368.15,7.950194590091707,217.5851693344117,80.0,280.9,45515.56265627654,0.0082523625026719,0.2082670038744389,0.7834806336228892,533508.3508289609,586989.1369500859,0.0283947218239307,0.7120974383315046,0.1780900796498741,0.0814177601946903,86.49258829045591
2021-04-01 10:00:00+00:00,86.54999923706055,8.203125,349.21519999186194,5.559722222222223,10.131111481454637,27.28194444444444,2.558972262938817,394.7027777777777,58.97222222222224,783.1700047980413,134.06836700439453,367.27472222222224,368.15,13.297916865613724,217.54722433726,80.75,281.12500002384184,44923.42674147854,0.0084566650715453,0.2082241003349754,0.7833192345934792,517793.3413287464,570578.3677499838,0.0255897226293881,0.7108532442382368,0.1808872357046159,0.0826697974277588,144.5569957583527
2021-04-01 11:00:00+00:00,86.9000015258789,19.203125,354.08401988559297,5.734444444444445,10.478277923266091,27.14138888888888,2.6744444568289643,385.2222222222222,37.39777777777776,782.6758521864149,135.13991928100586,367.7922222222222,368.15,9.657444568077722,217.47968910641143,81.0,281.4750000476837,45197.638257392944,0.0086850882389703,0.2081761314698162,0.7831387802912134,524745.2870218859,577852.5119743226,0.0267444445682896,0.7111648310358877,0.1799633317015923,0.0821273926942302,109.06342610583309
2021-04-01 12:00:00+00:00,86.87500190734863,5.09375,359.8199423599243,4.207222222222223,10.269749850961894,26.40388888888889,3.291083313491609,375.25416666666666,24.16027777777777,785.5453897772893,135.5476837158203,368.8638888888888,368.15,5.341944568157197,217.9862236319649,76.5,282.5249997615814,45331.12334406477,0.0088048740480007,0.2081509764499198,0.7830441495020795,546764.2518656842,600028.3217949603,0.0329108331349161,0.7135339000324858,0.1742295453918476,0.0793257214407504,71.93947570440993
2021-04-01 13:00:00+00:00,87.20000267028809,6.5,358.7891315968831,0.0,10.205472172631158,24.61694444444445,3.139416699111462,375.7380555555556,28.224166666666665,783.715703294542,135.10955810546875,367.65,368.15,6.296527874999575,217.71547405242933,68.25,284.4750000476837,44770.35066609197,0.0089468274789057,0.2081211662294297,0.7829320062916645,535005.8184719628,587610.9805046208,0.0313941669911146,0.7128409657597846,0.1757648846772522,0.0799999825718486,71.26760496564735
2021-04-01 14:00:00+00:00,86.9000015258789,0.0,358.9258420520358,0.0,10.066027769247691,26.34555555555556,2.972722185121642,374.2694444444444,26.254722222222224,783.0509370591902,135.23528671264648,367.15,368.15,5.97280562957128,217.42109427558057,61.5,284.69999995231626,44738.61677386263,0.0081892514072649,0.2082802572044743,0.7835304913882607,528668.2833071903,581236.158016479,0.0297272218512164,0.7126668120831654,0.1767858949728903,0.0808200710927277,66.10251682866493
2021-04-01 15:00:00+00:00,87.00000190734863,0.0,359.24599539438884,0.91,10.376083168188732,28.953888888888887,3.157277829746405,374.62305555555554,26.10472222222222,783.395303463406,135.36903762817383,367.5261111111111,368.15,5.626416718827354,217.6098069466485,58.0,285.025,44751.47256105772,0.0078932008869992,0.2083424278137301,0.7837643712992706,534704.326227915,587287.3064871578,0.031572778297464,0.7135897463606868,0.1748271538687455,0.0800103214731035,66.59375002089189
2021-04-01 16:00:00+00:00,87.37500190734863,0.0,359.48998870849607,0.0,10.064166624546052,25.286666666666665,3.3873055730925667,374.65,25.149444444444445,784.5099814181858,135.6913604736328,367.4,368.15,5.428583357731501,217.9245323350695,58.75,285.02500023841856,44921.8564277017,0.0079944522928544,0.2083211650185005,0.7836843826886449,544579.0161748935,597362.197477443,0.0338730557309256,0.7144376927740335,0.1727288662408869,0.0789603852541537,63.46796882084441
2021-04-01 17:00:00+00:00,87.02499961853027,18.703125,360.57757105933297,0.0,9.925694500605267,23.442777777777778,3.344972241024176,371.9,21.01777777777778,783.285728810628,135.86210250854492,367.65,368.15,4.208083433310191,217.5752034505209,51.5,285.42499985694883,44845.25681129934,0.0072008089521525,0.2084878301200479,0.7843113609277995,541690.4996251003,594383.676378377,0.0334497224102417,0.7147807550020359,0.1725487742341135,0.0792207483536088,56.7578706042433
2021-04-01 18:00:00+00:00,87.0,0.0,360.4200904761421,0.0,9.95422225104438,27.595,3.381583363347584,372.7472222222222,21.27888888888889,784.7678734842935,135.83987045288086,367.15,368.15,4.470805647969246,217.9910768085056,56.0,285.2249998092651,44954.26131869749,0.0077235138512534,0.2083780620912368,0.7838984240575099,544598.266858151,597419.5239076205,0.0338158336334758,0.7145895071225847,0.1725848972664732,0.0790097619774663,53.97892481683453
2021-04-01 19:00:00+00:00,87.20000267028809,0.0,360.1715293078952,0.0,10.069610986444689,23.90944444444444,3.3156388974189763,373.4,23.81527777777778,786.763900197347,135.92292404174805,367.15,368.15,5.170611070526971,218.54552853478333,60.75,284.24999990463255,45250.8394170802,0.0078543239987672,0.2083505919602588,0.7837950840409739,546013.5473601567,599183.2836752258,0.0331563889741897,0.7142434475402222,0.1733032560410075,0.0792969074445805,55.74630550313252
2021-04-01 20:00:00+00:00,87.1500015258789,13.5,359.611662979126,0.0,10.124694354534148,23.52333333333333,3.2269166594081464,374.19027777777774,25.22888888888889,787.1407309468589,135.96065521240234,367.65,368.15,5.363389036125607,218.6502034378052,65.25,283.0500000953674,45477.06778840685,0.0077875999302682,0.2083646040146436,0.783847796055088,545665.6792677162,599101.2339190942,0.0322691665940814,0.7139341664828941,0.1740924058160013,0.079704261107023,63.92380024169193
2021-04-01 21:00:00+00:00,87.0999984741211,0.0,359.9899963378906,0.0,9.806388902399275,23.78194444444445,3.488416663342053,374.15,24.050000000000004,784.6840415276421,136.0447006225586,367.5538888888889,368.15,4.977861203882429,218.070567410787,74.5,282.29999985694883,45483.67539664279,0.0084487101068257,0.2082257708775666,0.7833255190156077,555221.3070767019,608664.6256677571,0.0348841666334205,0.7145462380982601,0.1721062557665691,0.0784633395017502,59.983706967904446
2021-04-01 22:00:00+00:00,87.0,0.0,359.8649963378906,0.0,10.505305653148223,24.62444444444445,2.660027751459016,372.65,22.815833333333337,787.3722136433918,135.91454315185547,367.4,368.15,4.55127780649397,218.67839320712625,78.5,281.90000023841856,45660.52679632764,0.0086631620071871,0.2081807359784907,0.7831561020143222,529642.4988126527,583293.6177983377,0.0266002775145901,0.7111217098463929,0.1800834682908227,0.082194544348194,59.68805985491685
2021-04-01 23:00:00+00:00,87.4000015258789,17.09375,360.628854353163,0.0,10.277916759914824,25.759166666666665,3.1414721768101064,371.9,20.98,785.8799027167423,136.2448387145996,367.15,368.15,4.259749980370204,218.29997378031425,78.75,281.82499995231626,45696.89650729149,0.0086468965382385,0.2081841517269699,0.7831689517347915,545953.2100102387,599647.0634063061,0.031414721768101,0.7130421030516242,0.1755265382937455,0.0800166368865294,51.52803481381498
2021-04-02 00:00:00+00:00,87.4000015258789,0.0,360.8298515319824,0.0,10.579027798440723,25.14027777777778,2.9713055272565945,369.65,21.40333333333333,787.1295452033147,136.04679107666016,367.65,368.15,4.273472401433521,218.64709609561504,80.75,281.5249997615814,45751.73096288223,0.0086876903207963,0.2081755850326327,0.7831367246465709,540909.9867523384,594668.270633725,0.0297130552725659,0.7123408062488658,0.1771627506919089,0.0807833877866594,53.913972835980374
2021-04-02 01:00:00+00:00,87.4000015258789,0.0,360.67425863054063,0.0,10.724611077573565,25.28916666666667,2.3981388744380734,370.65,21.56583333333333,788.7746225145125,136.21218490600586,367.4,368.15,4.225527945094639,219.10406197018105,81.75,281.3000000953674,45939.80381930948,0.0086621225681518,0.2081809542606881,0.78315692317116,524537.5606612671,578516.8301489558,0.0239813887443807,0.7100834421522579,0.1825550641583504,0.0833801049450108,53.05935962997369
2021-04-02 02:00:00+00:00,87.4000015258789,0.0,360.54750099182127,0.0,10.660083451535968,25.91083333333333,2.37958334379726,370.9,21.168611111111108,786.1752611456976,136.26470184326172,367.4,368.15,4.130305622286267,218.38201707204183,82.5,281.15000011920927,45830.50425996772,0.0086529378680095,0.2081828830477179,0.7831641790842724,522703.31469685567,576554.1572023177,0.0237958334379725,0.7100157153416246,0.1827235609376333,0.0834648902827695,54.0092813055159
2021-04-02 03:00:00+00:00,87.4000015258789,0.0,360.672497177124,0.0,10.560222352345784,25.90472222222222,2.6558888897630903,371.15,21.010277777777773,789.9116337585449,136.2585792541504,367.65,368.15,4.135472386015786,219.4172017330594,83.75,280.65,46128.28408718023,0.0084909639229051,0.2082168975761899,0.783292138500905,534827.5116240178,589028.2454264546,0.0265588888976308,0.7112157838980936,0.179997185060646,0.0822281421436295,54.899771149158575
2021-04-02 04:00:00+00:00,87.42500114440918,0.0,360.4174942016601,0.0,10.341361159218682,24.99388888888889,2.952249990171856,373.4,22.155277777777776,788.7573193189834,136.25387954711914,367.4,368.15,4.529750121037165,219.006269654168,79.0,280.3499999284744,46108.57480668858,0.0078517332425181,0.2083511360190711,0.7837971307384106,543955.1086460387,598132.6840438978,0.0295224999017185,0.7128024680490042,0.1767331192621307,0.0809419127871464,54.857988422377154
2021-04-02 05:00:00+00:00,87.42499923706055,27.796875,359.55749740600584,0.0,9.901027763949498,23.94,3.3738055408332084,372.8513888888889,24.92527777777777,784.3973451741534,136.13634872436523,367.65,368.15,5.299222345087263,217.88815243191195,75.25,279.9,45887.80612869439,0.0072559587090592,0.2084762486710975,0.7842677926198431,555323.8830411936,609242.0552424095,0.033738055408332,0.7148597707499166,0.1723167003086446,0.0790854735331067,63.55601708021934
