Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-02 06:00:00+00:00,87.19999694824219,0.0,358.25196320639714,0.7491666666666668,10.089055544535318,23.624444444444443,2.9518610971834924,376.4461111111111,29.07777777777778,784.5591767544216,135.91078186035156,367.535,368.15,6.528722284237544,217.87908193376344,75.5,279.69999995231626,45853.989900080094,0.0071811166590801,0.2084919655015931,0.7843269178393267,540513.1168929818,594391.5550255759,0.0295186109718349,0.7132318476600136,0.1762479036631669,0.0810016377049845,72.95049011165726
2021-04-02 07:00:00+00:00,87.02499961853027,9.609375,357.1018283314175,17.22888888888889,10.561527876324124,23.265,2.647416682971848,378.3638888888889,31.04972222222223,784.4543200005425,135.68875122070312,367.5866666666666,368.15,7.322333400646847,217.9039788648818,72.5,279.65,45781.14609934789,0.0068741937482427,0.208556419312869,0.7845693869388882,529540.8950521958,583333.7417189295,0.0264741668297184,0.7122193449086565,0.1789004829743856,0.0824060052872394,82.52979304878355
2021-04-02 08:00:00+00:00,86.875,0.0,357.3651514159308,22.972500000000004,10.605888941817811,23.63,2.707888897433877,378.56805555555553,31.188611111111108,783.5130901421439,135.77492141723633,367.5866666666666,368.15,7.260888956255383,217.6698408550688,72.0,279.7749998807907,45734.811382550266,0.0068857120585878,0.2085540004676965,0.7845602874737156,530953.8541374844,584692.2575119811,0.0270788889743387,0.7124522397645161,0.178337542626793,0.0821313286343521,80.4533571445897
2021-04-02 09:00:00+00:00,86.875,0.0,357.234296675788,16.516944444444444,10.48886115180122,23.71361111111111,2.7988333339658054,378.0430555555556,31.04444444444444,782.509539896647,135.29155731201172,367.3122222222222,368.15,7.343611212041644,217.36376138051352,70.0,279.824999833107,45505.4909710611,0.0067186413133558,0.2085890853241952,0.7846922733624487,531118.500669431,584587.4525604278,0.027988333339658,0.7129208502333889,0.1773566544801993,0.0817341619467536,79.60882811006218
2021-04-02 10:00:00+00:00,86.97500038146973,0.0,357.56546940909493,17.458888888888882,10.62122229364183,23.55888888888889,2.653972227606508,378.4030555555555,31.10611111111111,783.2298777431912,135.88336181640625,367.5244444444444,368.15,7.306361274984148,217.56385575612384,72.0,279.8500000476837,45742.53168318735,0.0069210847935638,0.2085465721933516,0.7845323430130846,529332.8044450573,583080.2791728025,0.026539722276065,0.7122153160352301,0.1788726709717475,0.0823722907169573,78.33618020020245
2021-04-02 11:00:00+00:00,86.92499923706055,0.0,357.8863372675578,4.1425,10.393499929904936,23.51777777777778,2.6313888920015764,376.1075,29.444722222222225,785.2901100328233,135.7638053894043,367.5261111111111,368.15,6.722055673201879,218.13614282819967,73.5,280.275,45753.0182563961,0.0072718975806165,0.2084729015080705,0.7842552009113128,528945.2375990839,582705.0340503494,0.0263138889200157,0.7119005832177312,0.17934129559728,0.0824442322649728,76.00890953896129
2021-04-02 12:00:00+00:00,86.92500114440918,37.0,358.49591028425425,1.867222222222222,10.212083311080931,23.65138888888889,3.054499966502189,375.65,28.71444444444444,785.0133403184677,135.71434783935547,367.4,368.15,6.557805700434579,218.05926199171284,74.5,280.3000000953674,45716.15358774729,0.0073826504963547,0.2084496433957655,0.7841677061078797,542435.467387,596151.947852603,0.0305449996650218,0.7135099997653426,0.1754253252753713,0.080519675294264,70.24202435995825
2021-04-02 13:00:00+00:00,86.9000015258789,0.0,359.7847376887004,0.0,9.968305586444009,25.172222222222224,3.3342222347524424,374.15,23.795277777777773,784.3087716674806,135.60875701904297,367.15,368.15,5.286194501717884,217.86493723127583,69.5,281.65000011920927,45420.8263864269,0.0075496472398577,0.2084145740796298,0.7840357786805123,548502.7793969638,601872.2504010154,0.0333422223475244,0.7145134261737319,0.1729051646347379,0.0792391868440057,58.43200554389058
2021-04-02 14:00:00+00:00,87.5,10.203125,360.64991226196287,0.0,10.19186110523012,28.059444444444445,2.754055508441395,371.9,19.399166666666662,479.7516572231741,135.53863143920898,367.15,368.15,3.309333325624466,133.2643496492181,59.25,283.07499995231626,27629.183047958337,0.0070883500380406,0.2085114464920114,0.7844002034699479,321734.83227552363,354199.12235687464,0.0275405550844139,0.7125056274024731,0.1780489217377743,0.0819048957753387,51.85831733943071
2021-04-02 15:00:00+00:00,87.5,3.59375,358.22829758962,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.71957397460938,367.15,368.15,0.0,9.765626675373174e-12,55.25,283.82500019073484,2.0220153288868433e-09,0.0069504713115797,0.2085404010245682,0.784509127663852,2.2907823504619665e-08,2.5283691516061706e-08,0.0229999995231628,0.7107900609715222,0.1822381787368189,0.083971760768496,71.26106116758028
2021-04-02 16:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.93181610107422,367.15,368.15,0.0,9.765626675373174e-12,55.25,283.6750000953674,2.0262482760130113e-09,0.0068817941957703,0.2085548232188882,0.7845633825853414,2.2953995193546105e-08,2.533483691786139e-08,0.0229999995231628,0.7108340255468436,0.1821883003662507,0.0839776745637428,79.62210370449027
2021-04-02 17:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.8809814453125,366.4,368.15,0.0,9.765626675373174e-12,57.0,283.5749997138977,2.0262047889509203e-09,0.0070513479534748,0.2085192169297702,0.7844294351167548,2.2957907972544168e-08,2.53386985995615e-08,0.0229999995231628,0.7107254822738575,0.1823114440916958,0.0839630741112838,73.64267198476242
2021-04-02 18:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.83586502075195,366.15,368.15,0.0,9.765626675373174e-12,60.0,282.9749998092651,2.0298268231456514e-09,0.0071298125478453,0.2085027393649525,0.7843674480872023,2.300099033806429e-08,2.538603685526044e-08,0.0229999995231628,0.7106752502491315,0.1823684329634262,0.0839563172642793,71.52122926072512
2021-04-02 19:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.90679931640625,366.15,368.15,0.0,9.765626675373174e-12,61.75,282.5249997615814,2.0341215657925286e-09,0.0071192884696571,0.208504949421372,0.7843757621089708,2.3049381623194263e-08,2.5439474463000484e-08,0.0229999995231628,0.7106819876773948,0.182360789265264,0.0839572235341784,71.37022291054984
2021-04-02 20:00:00+00:00,87.5,0.0,351.2916573248969,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.97147750854492,366.15,368.15,0.0,9.765626675373174e-12,62.0,282.04999985694883,2.0385168972336354e-09,0.0069241119421856,0.2085459364921409,0.7845299515656733,2.309408413767533e-08,2.548934149192485e-08,0.0229999995231628,0.7108069353507577,0.1822190345386899,0.0839740305873896,117.66133790619462
2021-04-02 21:00:00+00:00,87.5,0.0,344.5699981689453,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,136.03688430786133,366.15,368.15,0.0,9.765626675373174e-12,60.75,281.775,2.0414879503704143e-09,0.0066612356580922,0.2086011405118006,0.784737623830107,2.3120863831307283e-08,2.551961217299252e-08,0.0229999995231628,0.7109752147049159,0.1820281194684468,0.0839966663034743,170.57016802545556
2021-04-02 22:00:00+00:00,87.19999885559082,0.0,344.5699981689453,0.0,11.0,27.0,2.274999976158142,372.15,0.0,3.515625637828812e-11,136.25600814819336,365.4,368.15,0.0,9.765626675373174e-12,68.75,281.20000007152555,2.0489574879103136e-09,0.007245627420029,0.2084784182417939,0.784275954338177,2.318631697252838e-08,2.5593842020823e-08,0.0227499997615814,0.7105018018171085,0.1826887062764629,0.0840594921448471,164.03434924473615
2021-04-02 23:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.34295272827148,365.15,368.15,0.0,9.765626675373174e-12,70.0,280.69999995231626,2.0539169800772947e-09,0.0071309767503031,0.2085024948824363,0.7843665283672606,2.3136266903552023e-08,2.5549619355142847e-08,0.0220000004768371,0.7102772490763,0.1833139457948648,0.0844088046519979,161.671810550794
2021-04-03 00:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.42145156860352,364.65,368.15,0.0,9.765626675373174e-12,70.75,280.44999995231626,2.0569314795675924e-09,0.007085552861689,0.2085120338990452,0.7844024132392655,2.316903859076956e-08,2.5585933079261475e-08,0.0220000004768371,0.7103063127200945,0.1832809727208695,0.0844127140821988,157.5079131238712
2021-04-03 01:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.33459091186523,364.15,368.15,0.0,9.765626675373174e-12,70.25,280.29999985694883,2.0567218624795023e-09,0.0069644255921474,0.208537470625649,0.7844981037822034,2.316351842069802e-08,2.558016660911144e-08,0.0220000004768371,0.7103838124138379,0.1831930483313991,0.0844231387779257,153.596843803894
2021-04-03 02:00:00+00:00,87.0999984741211,0.0,336.2300736363729,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.24636840820312,364.15,368.15,0.0,9.765626675373174e-12,70.25,280.3499998092651,2.055024376351221e-09,0.0069881564657359,0.2085324871421954,0.7844793563920686,2.3145019076243533e-08,2.555967271845621e-08,0.0220000004768371,0.7103686290749318,0.1832102740227402,0.0844210964254909,219.08841151004395
2021-04-03 03:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.25221252441406,364.15,368.15,0.0,9.765626675373174e-12,72.0,280.3500000476837,2.0551125222834007e-09,0.0071609921702065,0.2084961916442566,0.7843428161855368,2.315051646129696e-08,2.5565273674979958e-08,0.0220000004768371,0.7102580441051164,0.1833357340792379,0.0844062213388084,239.05106884120127
2021-04-03 04:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.0904769897461,364.15,368.15,0.0,9.765626675373174e-12,77.25,280.00000002384184,2.0552388824734702e-09,0.0074983400619293,0.2084253485869948,0.7840763113510758,2.3160737802911726e-08,2.5575643489818053e-08,0.0220000004768371,0.7100421880648303,0.1835806255057573,0.084377185952575,239.03637150418962
2021-04-03 05:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.08827209472656,363.4,368.15,0.0,9.765626675373174e-12,76.25,280.2249999284744,2.053555406388816e-09,0.0075163107437175,0.2084215747438193,0.7840621145124632,2.3142234978039372e-08,2.5555162580546232e-08,0.0220000004768371,0.7100306888768773,0.1835936714809264,0.0843756391653591,233.333014899129
2021-04-03 06:00:00+00:00,87.0999984741211,0.0,335.6331643422444,0.0,11.0,27.0,2.200000047683716,372.15,0.0,93.64999499853865,136.0155487060547,362.7208333333333,368.15,0.4801388998826345,26.0138876385244,82.25,279.9249999761581,5473.241476018418,0.0079391054361469,0.2083327878584091,0.7837281067054439,61709.26501739779,68140.32375171942,0.0220000004768371,0.7097601357822911,0.183900617412088,0.0843392463287837,212.56910478186728
2021-04-03 07:00:00+00:00,83.88036141925387,1.09375,355.0681672011481,18.25194444444444,10.340555676619212,24.605833333333337,2.907722199890348,381.83416666666665,35.08777777777778,784.3367495727538,135.2944221496582,366.5563888888889,368.15,8.008833470278317,217.8713197496204,84.0,280.025,45580.137407053015,0.0081620850618253,0.2082859621370167,0.7835519528011581,536447.4075323663,590004.0689856538,0.0290772219989034,0.7124262964317369,0.1773798473066737,0.0811166342626857,90.79590342227283
2021-04-03 08:00:00+00:00,85.91100004620023,0.0,357.0837506209479,40.59583333333333,10.55608325825797,22.6675,2.5239444473882515,379.65,31.98361111111112,783.5373637559679,135.59807586669922,367.5516666666666,368.15,7.564388977156744,217.64926825629348,84.0,280.5499999761581,45550.478637727065,0.0084585677437399,0.2082237007738146,0.7833177314824454,523914.4936509692,577436.3060502985,0.0252394444738825,0.7107130403083858,0.1812193278168388,0.0828281874008928,82.7167770500206
2021-04-03 09:00:00+00:00,87.04999923706055,15.3125,356.9234788852268,11.38472222222222,10.40963878393173,22.70527777777778,2.898388892213504,380.45972222222224,32.98555555555556,782.9624287245009,135.3941879272461,367.2166666666666,368.15,7.916333462662168,217.66178631252723,88.0,280.44999995231626,45464.82039768053,0.0087979267605308,0.2081524353802885,0.7830496378591807,535182.415123858,588603.5790911326,0.028983888922135,0.7119807137401963,0.1779314708354254,0.0811039265022432,81.49154388621496
2021-04-03 10:00:00+00:00,86.7666685740153,0.0,356.6816881201002,20.4275,10.372527782387202,22.48055555555555,3.068138862848281,380.44305555555553,32.952222222222225,782.8574630398218,135.6844711303711,367.92277777777775,368.15,8.020222467316522,217.46040735456688,91.5,280.3499999284744,45572.437898674005,0.0090828119491639,0.2080926094906755,0.7828245785601604,542275.3044804874,595822.9190114293,0.0306813886284828,0.7124708082694233,0.1765369283995888,0.080310874702505,88.70633151530114
2021-04-03 11:00:00+00:00,86.22333335876465,0.0,357.2799977874756,36.157222222222224,10.66394443962309,21.85583333333333,2.5162500063081588,378.38166666666666,31.01583333333333,783.9594076368543,135.56446075439453,367.51888888888885,368.15,7.324750081300736,217.76379497951936,91.0,280.9749999284744,45494.79652729009,0.0094240352518571,0.20802095259711,0.7825550121510328,523611.5573622852,577067.943281851,0.0251625000630815,0.710063439503747,0.181994316886885,0.0827797435462864,81.04949810556433
2021-04-03 12:00:00+00:00,85.36944333606296,24.0,357.8231984053717,21.81666666666667,10.75633330901464,21.299444444444443,2.3800555511646806,377.0486111111111,30.552777777777784,783.6397548929849,135.31584930419922,367.15,368.15,7.049694530036714,217.6777106136746,86.25,281.525,45304.166060698,0.009273934022425,0.2080524738552907,0.7826735921222843,517080.66872530256,570313.0638466227,0.0238005555116468,0.7096196984838226,0.1831705145152692,0.0834092314892614,74.11168072991157
2021-04-03 13:00:00+00:00,86.875,0.0,358.0930276849534,3.463055555555556,10.541138917075262,22.32111111111111,2.8223055656751,377.35,29.42055555555556,783.8738565911185,135.63404083251953,367.4,368.15,6.75286125673188,217.52608189476868,82.25,281.9499997138977,45355.79275124962,0.0091037088277827,0.2080882211461656,0.7828080700260517,531605.7870232818,584898.8435060001,0.0282230556567509,0.7114825149250044,0.1788725170353327,0.0814219123829119,73.82082937534193
2021-04-03 14:00:00+00:00,87.0250015258789,0.0,358.46227856953936,6.219444444444444,10.571611144807605,23.24555555555556,2.87177776750591,377.65,28.43722222222222,785.0188674248589,135.63554763793945,367.65,368.15,6.431638992230097,218.0607972802057,82.0,282.2250000476837,45378.289151978846,0.0092448946313732,0.2080585721274116,0.7826965332412151,533571.6702664112,586891.1600199863,0.028717777675059,0.7115879825809998,0.1785084818804981,0.081185757863443,73.02064775002238
2021-04-03 15:00:00+00:00,87.30000305175781,21.1875,359.35999908447263,0.0861111111111111,10.296222150325772,24.065,2.879555538958974,371.97777777777776,25.95916666666667,686.3840554640027,135.89308365715874,367.4,368.15,4.740500129726197,190.7636275736491,80.75,282.94999995231626,39650.14881990234,0.0095560522678714,0.207993229023747,0.7824507187083816,466611.0394850809,513199.9643484662,0.0287955553895897,0.7114188787325425,0.1786619120332065,0.0811236538446612,63.9782655352072
2021-04-03 16:00:00+00:00,87.30000305175781,3.40625,359.0569298129612,0.0,10.800000190734863,25.75,2.900000095367432,374.15,3.701388888888889,18.78000000348516,135.81010114881727,367.9,368.15,0.5,5.216666667634766,79.0,283.4750000476837,1082.1884051333866,0.0096821534060154,0.2079667477847367,0.7823510988092478,12753.299437933423,14024.870813965155,0.0290000009536743,0.7114188758712489,0.1785609240971218,0.0810201990779548,70.50568228484796
2021-04-03 17:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.81367111206055,368.15,368.15,0.5,1.1718751524725235e-09,81.5,283.29999985694883,2.4326002917758614e-07,0.0098704939940135,0.2079271962612571,0.7822023097447293,2.8673877407419685e-06,3.153218275025632e-06,0.0290000009536743,0.7112978291120227,0.1786982531869319,0.0810039167473711,86.60250817020179
2021-04-03 18:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.81455612182617,367.15,368.15,0.5,1.1718751524725235e-09,82.0,283.275,2.4328308290297085e-07,0.0099140159842405,0.2079180566433095,0.78216792737245,2.867805970551482e-06,3.153663592962473e-06,0.0290000009536743,0.7112698567780569,0.1787299881560293,0.0810001541122395,78.62313607410344
2021-04-03 19:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.83917236328125,367.15,368.15,0.5,1.1718751524725235e-09,83.75,282.7500001430511,2.437789787010765e-07,0.0097767008171972,0.2079468928283885,0.7822764063544141,2.873188488443337e-06,3.159628788417102e-06,0.0290000009536743,0.711358110724245,0.1786298629302105,0.0810120253918701,78.46320069730936
2021-04-03 20:00:00+00:00,87.30000305175781,0.0,353.57861090342203,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.2340316772461,366.4,368.15,0.5,1.1718751524725235e-09,83.5,282.775,2.444659841336331e-07,0.0097640279084102,0.2079495541392338,0.7822864179523559,2.881242711044609e-06,3.168490242401628e-06,0.0290000009536743,0.711366255610112,0.1786206224534735,0.0810131209827401,101.6115738525599
2021-04-03 21:00:00+00:00,87.30000305175781,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.25865173339844,366.15,368.15,0.5,1.1718751524725235e-09,78.0,282.87499990463255,2.444237262948049e-07,0.0091876887056702,0.2080705853718092,0.7827417259225204,2.8787976120376253e-06,3.1659954904340207e-06,0.0290000009536743,0.7117366459416695,0.1782004099055923,0.0810629431990637,150.38417735496412
2021-04-03 22:00:00+00:00,87.30000305175781,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.91840362548828,366.15,368.15,0.5,1.1718751524725235e-09,78.75,282.1750000953674,2.44418216871791e-07,0.0088520799025227,0.2081410632204702,0.7830068568770071,2.877600168826886e-06,3.164791573651241e-06,0.0290000009536743,0.7119523074760893,0.177955739148455,0.0810919524217812,150.38756715977595
2021-04-03 23:00:00+00:00,87.25,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.1606407165527,366.15,368.15,0.5,1.1718751524725235e-09,83.25,281.65,2.4531023641181855e-07,0.0090297951923793,0.2081037430096003,0.7828664617980202,2.8887039499911126e-06,3.176943477774999e-06,0.0290000009536743,0.7118381099103935,0.178085297740984,0.0810765913949482,149.8407141199439
2021-04-04 00:00:00+00:00,87.19999694824219,0.0,347.16998901367185,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.13166427612305,366.15,368.15,0.0083333333333333,1.1718751524725235e-09,84.5,280.82500007152555,2.459785440415952e-07,0.0086684381033699,0.2081796279982923,0.7831519338983377,2.86019546139359e-06,3.149220250642464e-06,0.0270000004768371,0.7112768967050395,0.1797099533119927,0.0820131495061307,149.43360669157968
2021-04-04 01:00:00+00:00,87.19999694824219,0.0,341.1103902392917,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.16965866088867,365.15,368.15,0.0,1.1718751524725235e-09,84.25,280.29999985694883,2.465080416408032e-07,0.0083407774235724,0.2082484367410498,0.7834107858353778,2.865264191337885e-06,3.154911140265829e-06,0.0270000004768371,0.711487193129898,0.1794713693399744,0.0820414370532903,188.78039686966554
2021-04-04 02:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.15887451171875,365.15,368.15,0.0,1.1718751524725235e-09,80.0,280.2749998807907,2.465105053757971e-07,0.0079099036962132,0.2083389202237952,0.7837511760799916,2.8638631205072764e-06,3.1535129643238385e-06,0.0270000004768371,0.7117637105737917,0.1791576567785706,0.0820786321708004,220.37369534310653
2021-04-04 03:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.2051239013672,364.4,368.15,0.0,1.1718751524725235e-09,80.0,279.70000007152555,2.4710118001669145e-07,0.007605874879067,0.2084027662753959,0.7839913588455371,2.8697149754992705e-06,3.1600588620188834e-06,0.0270000004768371,0.7119588088000672,0.1789363153563861,0.0821048753667094,213.9629795246376
2021-04-04 04:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,135.92010498046875,364.15,368.15,0.0,1.1718751524725235e-09,83.5,279.1749999761581,2.470478147720384e-07,0.0076558044406141,0.208392281067471,0.7839519144919148,2.869261062374632e-06,3.159542244731777e-06,0.0270000004768371,0.7119267693844851,0.1789726644813695,0.0821005656573082,212.04758403369541
2021-04-04 05:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,135.89226150512695,364.15,368.15,0.0,1.1718751524725235e-09,80.25,279.0500000953674,2.471078484846595e-07,0.0072971044450243,0.2084676080665448,0.7842352874884307,2.868766989061363e-06,3.1591187110308377e-06,0.0270000004768371,0.7121569368533605,0.1787115365568668,0.0821315261129355,211.9960680506947
2021-04-04 06:00:00+00:00,85.66110962761773,2.5,348.9180174255371,1.661111111111111,10.039944325023228,26.113888888888884,3.019305568999714,380.0725,24.789444444444435,597.2002584848782,135.74084854125977,364.7705555555555,368.15,6.291750122904776,165.89035008352062,73.5,278.9,34960.04736113508,0.0066187739786929,0.2086100574644744,0.7847711685568326,413538.8979884038,454616.9536377375,0.0301930556899971,0.7138612003384933,0.1752007355958591,0.0807450083756505,124.31556820275192
2021-04-04 07:00:00+00:00,86.92500114440918,0.0,354.7054294162326,4.202777777777778,10.372166799704232,26.06777777777777,2.6043055533038246,383.3358333333333,35.44611111111111,782.5737742275662,135.14435195922852,367.3927777777777,368.15,9.145416804154712,217.4040579562717,72.25,278.6749999761581,45647.30686713202,0.0064068195128715,0.208654567902297,0.7849386125848316,526335.908595194,579971.4941640741,0.0260430555330382,0.7123477308859087,0.1789677860406,0.082641427540453,99.91367743035579
2021-04-04 08:00:00+00:00,87.02499961853027,15.59375,356.3699821472168,7.168333333333333,10.118527793354458,24.49444444444444,3.113083298934831,381.2458333333333,33.63666666666667,784.609863196479,135.6091346740723,367.6155555555556,368.15,8.267889063358307,218.0082960383098,70.0,278.65,45927.58826020244,0.0061978365077405,0.2086984543333745,0.785103709158885,546156.544191764,600121.4603975018,0.0311308329893483,0.7145045743612227,0.1740075801852014,0.0803570124642276,88.27399866070941
2021-04-04 09:00:00+00:00,84.84511133829753,0.0,355.31676244099936,13.549166666666666,10.30727776898278,25.86083333333333,2.7714444556004474,382.2283333333333,35.16916666666667,783.134344753689,134.85377883911133,367.48,368.15,8.931027940909065,217.5373186577692,73.5,278.57500007152555,45598.15093081207,0.0064721253888076,0.2086408536683504,0.7848870209428419,531160.9475823374,584738.7749260416,0.0277144445560044,0.7129702213468022,0.1774359367827116,0.0818793973144817,95.95241560178323
2021-04-04 10:00:00+00:00,86.82500076293945,0.0,356.43749656677244,5.913333333333333,10.255777911610076,27.031388888888888,3.055444454815654,380.3741666666666,32.87305555555556,784.2164444986977,134.82172393798828,367.5169444444445,368.15,8.008555686606304,217.8379021369087,72.5,278.8499999284744,45605.282691542685,0.0065068670297334,0.2086335579237559,0.7848595750465106,540592.6419748021,594178.8491373648,0.0305544445481565,0.7140767663971908,0.1747776557693792,0.0805911332852735,87.5159886324912
2021-04-04 11:00:00+00:00,86.92500114440918,25.8125,357.1786906433105,5.209999999999999,10.236472202671898,25.12083333333333,2.898666659229332,379.5125,32.50805555555555,783.4178972371417,135.28914260864258,367.9338888888889,368.15,7.720111213657592,217.61747225019684,77.25,279.15,45667.66230119371,0.0070746709531972,0.2085143190998286,0.7844110099469742,536495.6766190319,590155.1798229346,0.0289866665922933,0.7130889127418716,0.1766728328535579,0.0812515878122771,84.75887602740487
2021-04-04 12:00:00+00:00,86.92500114440918,0.0,356.98802907943724,2.0472222222222225,10.395638935565946,24.86444444444444,2.857277784877353,379.5569444444444,31.95,783.8366716172959,135.2335319519043,367.4,368.15,7.71294453435474,217.6930268096924,76.5,279.52500011920927,45612.01855480485,0.0071889608753334,0.2084903182161799,0.7843207209084865,534557.50473837,588151.6265402656,0.0285727778487735,0.7128510890120553,0.1771470979696725,0.0814290351694985,82.17897160739707
2021-04-04 13:00:00+00:00,86.95000076293945,0.0,357.4847941843668,4.192777777777778,10.343138846821256,24.321944444444448,2.9774722290039053,378.6502777777778,30.84027777777777,782.2773618231878,135.10116577148438,367.5752777777777,368.15,7.385166784260008,217.2992677391901,75.0,279.7749998807907,45436.08826871448,0.0071705594607062,0.2084941825132516,0.784335258026042,536424.3947316549,589811.7984473944,0.029774722290039,0.7133403691836145,0.1759982717928404,0.0808866367335059,79.80860346337643
2021-04-04 14:00:00+00:00,86.97500038146973,0.0,358.3525959396362,0.1477777777777777,10.405138919088577,24.558333333333334,2.890027775168419,377.06388888888887,28.74083333333333,728.8659866087963,135.26045989990234,367.4,368.15,6.493000170654721,202.46277473211296,74.5,280.3000000953674,42304.388859525214,0.0073826504963547,0.2084496433957655,0.7841677061078797,496900.5134301268,546608.170340069,0.0289002777516842,0.7128567718589164,0.1769788736470666,0.0812640767423327,71.61146717494498
2021-04-04 15:00:00+00:00,87.0999984741211,25.796875,359.9060787328084,0.0,10.399999856948853,26.75,3.0500000715255737,374.65,5.62,0.4949999749660492,135.93879318237305,367.65,368.15,1.040000025431315,0.137499988079071,73.25,280.7749998807907,28.82571783469739,0.007497601776801,0.2084255036268717,0.7840768945963271,341.9768678374858,375.8470862932553,0.0305000007152557,0.7134182233584773,0.1755516751745575,0.0805301007517093,61.09845504740742
2021-04-04 16:00:00+00:00,87.0999984741211,0.0,359.0699981689453,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,135.94795608520508,368.15,368.15,0.0,0.137499988079071,72.5,281.57499995231626,28.74575677893933,0.007833341950051,0.2083549981904892,0.7838116598594597,338.02769894781915,371.80396316307286,0.0290000009536743,0.7126068521075903,0.1772131499287302,0.081179997010005,71.83774219548059
2021-04-04 17:00:00+00:00,87.0999984741211,0.0,355.9205194664001,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.27194595336914,367.65,368.15,0.0,0.137499988079071,69.75,282.37499990463255,28.73262936100431,0.0079540951661726,0.2083296400151037,0.7837162648187236,337.9211078487629,371.681947347943,0.0290000009536743,0.7125292749252574,0.1773011622299921,0.081169561891076,92.82112744282294
2021-04-04 18:00:00+00:00,87.0999984741211,0.0,352.8399948120117,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.08898544311523,367.15,368.15,0.0,0.137499988079071,71.25,281.87499990463255,28.744951095355848,0.0078561623079028,0.2083502059153404,0.7837936317767568,338.0272566546896,371.8025741917328,0.0290000009536743,0.7125921914577324,0.1772297826226896,0.0811780249659034,113.1687039770151
2021-04-04 19:00:00+00:00,87.0999984741211,0.0,349.6257563273112,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.12482452392578,366.9,368.15,0.0,0.137499988079071,75.0,281.62499990463255,28.77804485289228,0.0081285606564507,0.2082930022621453,0.7835784370814038,338.52439603003,372.3385987321784,0.0290000009536743,0.712417187093562,0.177428327302431,0.0811544846503325,136.42487938362612
2021-04-04 20:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,135.88700103759766,366.15,368.15,0.0,0.137499988079071,81.5,280.95000007152555,28.796787016651912,0.0084342564652978,0.2082288061422874,0.7833369373924146,338.866197012803,372.702421757369,0.0290000009536743,0.7122207784489003,0.1776511554109622,0.0811280651864631,141.09885501985022
2021-04-04 21:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.01866149902344,366.15,368.15,0.0,0.137499988079071,81.0,281.07500007152555,28.811869178674907,0.0084540401279048,0.20822465157314,0.7833213082989552,339.05153565800595,372.90548194294894,0.0290000009536743,0.7122080670646491,0.1776655766382682,0.0811263553434084,141.0249939392146
2021-04-04 22:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.12366104125977,366.15,368.15,0.0,0.137499988079071,78.25,280.6750000953674,28.875203009247777,0.0079512371263853,0.208330240203459,0.7837185226701555,339.5967633448577,373.5251268807239,0.0290000009536743,0.7125311110788706,0.1772990790903354,0.0811698088771195,140.71567479538638
2021-04-04 23:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.1237499937415485,136.03213500976562,366.15,368.15,0.0,0.0343749970197778,79.5,280.025,7.230692187333259,0.0077282096998496,0.2083770759630316,0.7838947143371188,85.01684026404624,93.51290358416284,0.0290000009536743,0.7126743920709113,0.1771365249802561,0.0811890819951582,140.4842569366724
2021-04-05 00:00:00+00:00,87.0999984741211,0.0,339.7599422454834,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,135.9912338256836,365.65,368.15,0.0,1.3427733791949833e-14,82.75,279.4249999761581,2.829703016588696e-12,0.0077187155748084,0.2083790697292902,0.7839022146959013,3.3270637057147845e-11,3.659553810163956e-11,0.0290000009536743,0.7126804912939164,0.1771296053340864,0.0811899024183228,202.93237549402576
2021-04-05 01:00:00+00:00,87.0999984741211,0.0,337.1900009155273,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,135.84767150878906,365.15,368.15,0.0,1.3427733791949833e-14,81.0,278.725000166893,2.8338148884477398e-12,0.007201937062692,0.2084875932168347,0.7843104697204732,3.3298837338379715e-11,3.6628569832305806e-11,0.0290000009536743,0.7130124619546512,0.1767529803920084,0.0812345566996661,218.79771082070693
2021-04-05 02:00:00+00:00,87.0999984741211,0.0,337.1900009155273,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,136.06835174560547,364.9,368.15,0.0,1.3427733791949833e-14,80.0,278.4249999761581,2.841476698669015e-12,0.0069679244765812,0.2085367358599179,0.7844953396635008,3.337972852496722e-11,3.671846364590331e-11,0.0290000009536743,0.7131627760790371,0.17658244710372,0.0812547758635686,216.25334856557052
2021-04-05 03:00:00+00:00,86.71886006037394,0.5,346.5589039293925,1.1877777777777778,10.137111038631865,26.091388888888886,3.205027820534177,376.87527777777774,14.508055555555554,428.25630272759327,135.7067985534668,364.2794444444445,368.15,3.3648333658609126,118.96008455064566,79.75,278.12500002384184,25133.635934956976,0.0068036307680847,0.2085712375387022,0.7846251316932131,300807.3618781458,330339.3841017203,0.0320502782053417,0.7144804019349112,0.1735808203292805,0.0798884995304663,138.58763276348586
2021-04-05 04:00:00+00:00,85.22488833109537,3.0,357.1787090640598,18.127777777777776,10.643000003496804,24.823333333333338,2.780388906598091,379.51583333333326,31.221111111111107,783.5037568325465,135.89791870117188,367.54,368.15,7.504527868562275,217.6399332809449,79.0,278.24999990463255,46026.57891789748,0.006798660346725,0.2085722813271877,0.7846290583260872,536647.0242225046,590728.2544510341,0.0278038890659809,0.7127961902897323,0.1775891938005138,0.0818107268437729,81.02426124184306
2021-04-05 05:00:00+00:00,87.07499885559082,0.0,357.8949951171875,9.105833333333331,10.518666580782996,24.016111111111115,2.522944415873952,378.3569444444444,31.18861111111111,783.345270131429,135.73819732666016,367.2122222222222,368.15,7.244833494822183,217.5959089024862,82.25,278.12500002384184,45983.841996206575,0.0070154144821368,0.2085267629587512,0.7844578225591118,527992.6909732482,582023.7053187909,0.0252294441587395,0.7116342391262874,0.1801791559416486,0.0829571607733243,72.91448615581159
2021-04-05 06:00:00+00:00,86.5999984741211,20.296875,356.04778122372096,4.195,10.240277735922072,25.287777777777773,2.9951666629314424,381.2469444444444,34.10944444444444,782.7983679538302,135.73106384277344,367.6155555555555,368.15,8.593083483510545,217.44399226718485,85.5,277.57499995231626,46040.36903037908,0.0070175757384356,0.2085263090949285,0.7844561151666358,544053.0228347139,598150.4564454095,0.0299516666293144,0.71350897778097,0.1757195769521143,0.080819778637601,90.34448911365665
2021-04-05 07:00:00+00:00,86.64999961853027,0.0,354.3412708854675,0.6677777777777778,10.695111210611133,27.551666666666662,3.0046944188409377,384.63388888888886,37.168055555555554,782.9111904907224,135.46194458007812,367.4627777777777,368.15,9.695250206523474,217.47533119201665,82.5,276.9999999642372,46051.10092717764,0.0065067462281566,0.2086335832920871,0.7848596704797562,544172.1529192291,598282.1965086629,0.0300469441884093,0.7138751230052045,0.1752571157142023,0.0808208170921836,102.4583731881076
2021-04-05 08:00:00+00:00,86.85000038146973,0.0,355.7938694000244,5.87861111111111,10.593416679965122,24.99444444444444,2.896111112038295,382.0702777777777,33.95527777777777,784.4696677144368,135.37648010253906,367.4280555555556,368.15,8.568916897773743,217.91287118275963,78.25,278.2999999761581,45898.25212523391,0.0067578877135793,0.2085808435801483,0.7846612687062723,538920.5154733161,592850.9617204658,0.0289611111203829,0.713282228936515,0.1764661369562825,0.0812905229868195,91.33857789070457
2021-04-05 09:00:00+00:00,86.875,20.796875,356.7358392969767,3.5975,10.42749990940094,24.78888888888889,2.87044443792767,379.76,32.821666666666665,783.3419270324705,134.88001251220703,367.355,368.15,7.992277896669176,217.59498082054995,78.0,278.8500000476837,45574.12094452178,0.0069970375741044,0.208530622109438,0.7844723403164575,534423.9279352309,587973.520045044,0.0287044443792767,0.7130266503096039,0.1768828813485405,0.0813860239625789,83.84465669820655
2021-04-05 10:00:00+00:00,87.04999923706055,0.0,356.8574794769287,3.3944444444444444,10.44049993488524,27.89944444444444,2.88191667093171,379.82444444444445,32.00194444444445,783.2273368665906,134.8433837890625,367.5933333333333,368.15,7.776500082678264,217.5631496471829,79.5,279.2500001430511,45489.82616935451,0.0073293588938779,0.2084608346322856,0.7842098064738364,534017.4726678163,587468.0184168078,0.0288191667093171,0.7128587868035233,0.1770166545671973,0.0813053919199623,84.91254265168328
2021-04-05 11:00:00+00:00,86.87500190734863,0.0,357.72925825330947,7.031111111111111,10.359388919141557,26.71555555555555,2.8284722591439886,378.88055555555553,30.374722222222218,783.7489547220864,135.11439895629883,367.3877777777778,368.15,7.20044451461898,217.7074852583144,78.0,280.00000002384184,45489.43646726915,0.0075705883455802,0.2084101764474281,0.7840192352069916,532420.041276101,585870.1291251424,0.0282847225914398,0.7124916134459566,0.1776972199331788,0.0815264440294244,76.44609214632884
2021-04-05 12:00:00+00:00,86.82500267028809,23.609375,358.3188207562764,1.0522222222222224,10.303472120761873,25.44277777777777,2.87391664273209,376.15,28.87583333333333,783.4860141330292,135.00057220458984,367.3255555555555,368.15,6.5728889878590895,217.6350049845378,77.5,279.94999995231626,45443.98059340567,0.0074968205270125,0.2084256676893273,0.78407751178366,533322.397903561,586719.0751008127,0.0287391664273209,0.7127194537775476,0.1772142478710889,0.0813271319240424,71.3371425242608
2021-04-05 13:00:00+00:00,86.85000228881836,0.0,359.20154575347897,0.0,10.252555533250174,24.90694444444444,3.1156388700670665,375.4,26.85638888888889,785.7472893269855,135.29214096069336,367.4,368.15,6.10827784869406,218.17043843163395,78.0,280.350000166893,45608.40452742835,0.0077531149143121,0.2083718458679944,0.7838750392176933,543446.423464993,597036.2987847212,0.0311563887006706,0.7135145507458353,0.1751181506787038,0.0802109098747905,64.8641008201657
2021-04-05 14:00:00+00:00,86.97500038146973,13.59375,359.569246673584,0.0,10.038555549515618,26.143055555555552,3.419305565887028,373.65,25.12333333333333,785.6126712714303,135.32467651367188,367.4,368.15,5.351361255778207,218.2257431708442,73.75,281.3000000953674,45457.51856449388,0.0078210827745819,0.2083575726173378,0.7838213446080803,552068.1948812896,605480.7791945699,0.0341930556588703,0.7146764186351713,0.1722999564578131,0.0788305692481454,62.17774625745762
2021-04-05 15:00:00+00:00,87.19999694824219,0.0,359.4164831797282,0.0,9.768472060362498,27.069166666666668,3.497361102700234,373.9,25.06833333333333,785.7692747836642,135.76115798950195,367.4,368.15,5.327972286277347,218.27063258700903,72.0,281.999999666214,45500.00545242336,0.0080050554868712,0.208318938347757,0.7836760061653718,555436.305699851,608898.8121064485,0.0349736110270023,0.7148677203430169,0.1716973466908399,0.0784613219391409,63.343961131978034
2021-04-05 16:00:00+00:00,86.94999694824219,0.0,359.7938306914436,0.0,10.148250139554342,23.859722222222217,3.442305558257633,373.15,24.4875,788.3948486328122,135.8095741271973,367.5344444444444,368.15,5.163500012159348,218.99857016669387,74.0,281.8750001430511,45688.57213891766,0.0081569093975522,0.208287049026514,0.7835560415759336,555904.3886958434,609588.4609590715,0.0344230555825763,0.7145513247017479,0.1723282626981445,0.0786973570175313,61.3691076639143
2021-04-05 17:00:00+00:00,86.99999809265137,0.0,360.25499572753904,0.0,10.47547217819426,23.67388888888889,2.8347777304384443,371.4,22.5525,790.0151129319931,136.29435348510742,367.65,368.15,4.657305707931518,219.36134214189323,74.5,281.7250000476837,45970.35478180055,0.0081292727014976,0.2082928527326855,0.7835778745658168,538607.1047679456,592622.2716365613,0.0283477773043844,0.7121578627388152,0.1780447168517694,0.0814496431050308,58.3682554692714
2021-04-05 18:00:00+00:00,87.0999984741211,19.796875,360.46499862670896,0.0,10.247138897313013,25.621666666666663,3.356555569238133,370.9,21.195833333333333,792.2519813028968,136.17530822753906,367.65,368.15,4.47444437874688,220.06999509175623,75.0,281.525,46092.97220999681,0.008074057185626,0.2083044479910185,0.7836214948233554,557751.0599896963,611910.3023364425,0.0335655556923813,0.7142643581904066,0.1730774141427393,0.0790926719744726,56.743301640175595
2021-04-05 19:00:00+00:00,87.14999771118164,8.40625,359.22299449072943,0.0,10.099916756682925,25.308888888888887,3.22650000207954,373.14666666666665,26.460555555555555,785.37906979031,135.8985922580295,367.9011111111111,368.15,5.653222242991131,218.17874437967947,76.0,281.00000002384184,45685.45358229014,0.0078962034573174,0.2083417972739633,0.7837619992687193,548222.7985347734,601903.2064939644,0.0322650000207954,0.7138626144345268,0.1741756407128561,0.0796967448318214,68.54807454662341
2021-04-05 20:00:00+00:00,87.17499732971191,0.0,358.5338528251648,0.6088888888888889,10.202250045670404,23.60305555555556,2.926249972648091,375.5722222222222,28.239166666666662,784.8340598551431,135.80159378051758,367.6883333333333,368.15,6.35558352973726,218.0094621022543,78.0,280.2250000476837,45747.33620955444,0.0076874901642826,0.2083856270655006,0.7839268827702167,538728.1627393439,592481.2827855705,0.0292624997264809,0.7128047780534298,0.1768589323541961,0.0810737898658931,72.15302492111154
2021-04-05 21:00:00+00:00,86.69999694824219,0.0,359.1078333536784,0.2755555555555555,10.090972164207034,23.86944444444444,3.3543055635028423,374.6944444444444,25.874722222222225,788.6486423068575,136.0677604675293,368.11277777777775,368.15,5.870305688646103,219.0690673149957,78.75,279.95000007152555,46105.02954904732,0.0076168160506195,0.2084004686293699,0.7839827153200106,557511.8397388699,611685.2494590005,0.0335430556350284,0.7145499197963413,0.1727645553504896,0.0791424692181407,70.77039718239348
2021-04-05 22:00:00+00:00,87.0,16.703125,359.469138929579,0.0,10.391083261436885,24.991666666666664,3.209194421635734,373.65,24.63888888888889,786.9513734436032,136.27126693725586,367.15,368.15,5.279944534169303,218.59760442945696,76.5,279.975000166893,46070.49914365414,0.0074134329299306,0.2084431790847145,0.7841433879853548,551929.8674873012,606062.7039810949,0.0320919442163573,0.7141045858438115,0.1739866064650151,0.0798168634748159,60.2773657224022
2021-04-05 23:00:00+00:00,87.0,0.0,359.46874847412107,0.0,9.998194450537364,24.823055555555555,3.3781666584147354,374.4,24.389722222222225,789.6711505805121,136.23051071166992,367.4,368.15,5.203833386765586,219.35309782240128,71.5,280.1000000476837,46195.271903880086,0.0069915965303655,0.2085317647286232,0.7844766387410113,559020.2256471455,613299.6701342047,0.0337816665841473,0.7150473560632304,0.1720823395119072,0.079088637840715,62.289733360618996
2021-04-06 00:00:00+00:00,86.85000228881836,0.0,359.2941098107232,0.0,10.007555702262454,24.77,3.3694722262356014,374.4,25.97861111111111,790.8038351101343,136.20279693603516,367.15,368.15,5.5040001106262215,219.62791800181068,74.5,279.8500000476837,46293.440797540025,0.0071596796561878,0.2084964672722005,0.7843438530716116,560015.6170633006,614410.41000041,0.033694722262356,0.7149045649591323,0.1722872862377982,0.0791134265407133,61.64256584553935
2021-04-06 01:00:00+00:00,87.0,0.0,359.0408234786987,0.0,10.204694425529905,24.174444444444443,3.1822777509689333,373.65,26.04305555555555,786.1397173055012,136.47671508789062,367.4,368.15,5.758972298436694,218.372143758138,78.25,279.275,46207.89857806189,0.0072273333079525,0.2084822600053299,0.7842904066867175,552527.2857672051,606821.5665964277,0.0318227775096893,0.7141174169046424,0.1741050113302549,0.0799547942554133,65.33736904585746
2021-04-06 02:00:00+00:00,87.0,22.59375,359.45249404907224,0.0,10.121638690630595,24.299166666666668,3.185972224275271,375.15,26.50611111111111,786.0998438686794,136.44525146484375,367.15,368.15,5.719000056717131,218.3610680601332,79.0,279.12500002384184,46219.72740726944,0.0072213712523044,0.208483512037016,0.7842951167106794,552791.7728675053,607099.9525710469,0.0318597222427527,0.7141359279995765,0.1740657604494241,0.0799385893082466,60.14773735903077
2021-04-06 03:00:00+00:00,87.0,0.0,358.7475251727634,0.0,10.277083334392971,23.905555555555555,3.247222258581056,373.9,27.5775,785.1456467692055,136.16659927368164,367.5811111111111,368.15,6.156277857224147,218.09161563449445,77.5,279.19999995231626,46056.972235769055,0.007121810243007,0.2085044198489685,0.7843737699080244,552884.7352979133,607001.677674942,0.0324722225858105,0.7144433040306357,0.1734144780174868,0.0796699953660669,69.18226293833908
2021-04-06 04:00:00+00:00,86.85000228881836,0.0,358.1600002288818,0.9477777777777778,10.585416708522374,23.88833333333333,2.824416665236156,376.17277777777775,28.951111111111107,785.3789206271701,135.96203994750977,367.5355555555556,368.15,6.712972333298789,218.1608119201661,78.75,278.69999995231626,46083.97410885097,0.006991227414417,0.2085318422429724,0.7844769303426106,538881.1520541189,593029.8216320189,0.0282441666523615,0.7128475104667151,0.1773134838876172,0.0815948389933059,73.4042361795643
2021-04-06 05:00:00+00:00,86.82500076293945,18.203125,357.9459468332926,4.570833333333333,10.670083379480571,23.41527777777777,2.936500000655651,378.0875,29.841111111111108,785.6283241271971,136.03566360473633,367.4,368.15,7.0467500938309575,218.22488285488564,81.75,278.2250000476837,46202.31543207893,0.0070215026786912,0.2085254844374748,0.784453012883834,544003.6833338627,598291.4039665555,0.0293650000065564,0.7132733741148767,0.1762766714866854,0.0810849543918814,73.8493334277227
2021-04-06 06:00:00+00:00,86.7750015258789,9.0,354.79022742377384,0.9827777777777778,10.333583337730833,27.495555555555548,3.046222209334373,383.6041666666666,36.96722222222222,782.3760700310602,135.35063934326172,367.3011111111111,368.15,9.44655578189426,217.3280755445693,82.75,277.7999999761581,45849.39491354752,0.0069004784051929,0.2085508995349095,0.7845486220598976,543429.1967098286,597302.2357332469,0.0304622220933437,0.7137870946396692,0.175151847737557,0.0805988355294301,98.05542484444351
2021-04-06 07:00:00+00:00,86.47500038146973,7.890625,346.35142545488145,0.6405555555555555,10.5,28.77111111111111,2.700000047683716,397.10277777777776,70.31194444444445,783.1416123623319,134.07587814331055,366.80777777777774,368.15,14.669000245200264,217.53933745490187,81.75,277.9,45445.65676127425,0.0068651487226424,0.2085583187682451,0.7845765325091125,527331.9458279473,580730.5925224447,0.0270000004768371,0.7124340871072394,0.1783971060644761,0.0821688063514472,161.82178408659396
2021-04-06 08:00:00+00:00,86.5,0.0,348.3186962276035,1.1583333333333332,10.5,27.76833333333333,2.700000047683716,399.4861111111111,63.3025,782.5273918490938,134.0529823303223,368.1944444444444,368.15,14.279333539538907,217.3687210379708,77.75,279.4,45158.510320553454,0.007243294165771,0.208478908225188,0.7842777976090409,524229.31050638336,577290.5601330337,0.0270000004768371,0.7121914638467446,0.1786723652431892,0.082136170433229,158.13706938906827
2021-04-06 09:00:00+00:00,86.625,33.90625,353.5439301024543,0.9530555555555555,10.30927781449424,29.677777777777763,3.002083344591989,387.0219444444445,38.97777777777778,782.970764007568,134.60772323608398,367.9819444444444,368.15,10.249000161753765,217.49187969207773,74.0,280.850000166893,45136.83217702267,0.0076123556834022,0.2084014053064855,0.7839862390101122,533976.9013299587,587012.6791379603,0.0300208334459198,0.7131541744664107,0.1760879390899857,0.0807370529976837,115.02858364890693
2021-04-06 10:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.066666666666663,3.0999999046325684,386.15,33.05,774.2999989827473,134.59512329101562,367.15,368.15,9.5,215.0833330790201,76.25,281.57500019073484,44517.87954787426,0.008235178270938,0.208270612563103,0.7834942091659589,530241.0924729445,582549.6009416968,0.0309999990463257,0.7131424083765913,0.1756176036564723,0.0802399889206107,91.39454674082508
2021-04-06 11:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.0,3.0999999046325684,386.15,33.0,774.0,134.59512329101562,367.15,368.15,9.5,215.0,69.25,283.3500002861023,44221.86431634471,0.0084272538954452,0.2082302766819565,0.7833424694225982,526835.2059265351,578795.8964982402,0.0309999990463256,0.7130188615470079,0.1757577691079393,0.0802233702987269,91.97068214229512
2021-04-06 12:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.0,3.0999999046325684,386.15,33.0,774.0,134.59512329101562,367.15,368.15,9.5,215.0,68.25,283.69999995231626,44167.30796191156,0.0085013395943689,0.2082147186851825,0.7832839417204485,526231.4459771264,578128.0328323724,0.0309999990463256,0.7129712068152357,0.1758118340079934,0.0802169601304452,92.08428619388779
2021-04-06 19:00:00+00:00,87.30000305175781,47.703125,358.8549961090088,0.0,9.655888639556036,22.28111111111111,3.957500119043721,376.15,24.486666666666665,791.2550285339355,136.12676620483398,367.4,368.15,5.840083518558078,219.7930647277832,65.0,284.45000019073484,45545.35086931533,0.0085104254474103,0.2082128106560438,0.7832767638965458,572970.502314965,626486.2895864104,0.0395750011904372,0.7163676018476418,0.1677227361597631,0.0763346608021578,68.20157175507981
