Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-06 20:00:00+00:00,87.30000305175781,47.703125,358.8199981689453,0.0,9.399999618530272,23.0,4.300000190734863,376.15,24.0,791.9999389648438,136.29263305664062,367.15,368.15,5.800000190734863,219.9999847412109,65.0,284.45000019073484,45643.77663009049,0.0085104254474103,0.2082128106560438,0.7832767638965458,587224.3753905259,640855.8129308822,0.0430000019073486,0.7177265137589837,0.1644891654672896,0.074784318866378,66.40347233240644
2021-04-06 21:00:00+00:00,87.30000305175781,47.703125,358.8199981689453,0.0,9.399999618530272,23.0,4.300000190734863,376.15,24.0,791.9999389648438,136.29263305664062,367.15,368.15,5.800000190734863,219.9999847412109,75.0,282.5999998092651,45942.5770697026,0.0086770260552005,0.2081778245284078,0.7831451494163916,591193.7491334445,645176.2771903451,0.0430000019073486,0.7176186313226035,0.1646115594651898,0.0747698073048579,65.97159871994907
2021-04-07 23:00:00+00:00,86.9000015258789,0.0,359.3604969024658,0.3394444444444444,10.106805398199294,25.585,3.18527772674958,375.14166666666665,24.38055555555556,787.3003459506564,136.06620407104492,367.9,368.15,5.501111230850221,218.69091058943016,79.0,279.7249999284744,46062.701906948285,0.007524358452576,0.208419884724959,0.784055756822465,551088.4627068605,605212.1374475247,0.0318527772674958,0.7139382292068133,0.174293482897834,0.0799155106278569,67.0583451408685
2021-04-08 00:00:00+00:00,86.9000015258789,10.296875,358.54184176127114,0.0,10.002777602937488,25.75,2.932333310776287,372.65,11.373888888888889,85.53814381930573,136.40324783325195,366.6061111111111,368.15,2.0739166525999706,23.760595580207006,86.25,278.95000007152555,5030.928521729932,0.0077847356698644,0.2083652055093284,0.783850058820807,59273.93833564236,65185.27934867503,0.0293233331077628,0.7127664484248091,0.1768723675814856,0.0810378508859424,62.987876221033
2021-04-08 01:00:00+00:00,86.9000015258789,0.0,355.18028132120764,0.0,10.399999618530272,26.0,2.5999999046325684,374.15,0.0,1.977539497172859e-13,135.8913803100586,367.15,368.15,0.0,5.49316519463279e-14,84.75,278.6000000476837,1.160181521384391e-11,0.0074682355117697,0.2084316705425283,0.7841000939457019,1.3390329546488258e-10,1.4753542834114917e-10,0.0259999990463257,0.7116499930503113,0.1797806473673456,0.0825693605360173,93.7105395171812
2021-04-08 02:00:00+00:00,86.9000015258789,0.0,353.5899948120117,0.0,10.399999618530272,26.0,2.5999999046325684,374.15,0.0,1.977539497172859e-13,135.72433853149414,366.15,368.15,0.0,5.49316519463279e-14,81.5,278.475000166893,1.1592755251988968e-11,0.007122197023871,0.208504338624987,0.7843734643511419,1.3374545429542678e-10,1.473669417165138e-10,0.0259999990463256,0.711871903596446,0.1795288870268397,0.0825992103303884,98.39310268866038
2021-04-08 03:00:00+00:00,86.52469593260022,0.5,350.8761232121785,2.668333333333333,10.297166367371878,26.088055555555552,2.8474999163548147,375.77083333333337,11.028333333333332,371.6195271131728,135.8949317932129,365.7938888888889,368.15,2.7868889541758426,103.22764678531226,77.25,278.4250000953674,21816.42260446581,0.0067300141172843,0.2085866970353703,0.7846832888473454,255391.59322185325,281025.88978210057,0.0284749991635481,0.7131069506395756,0.1769051200093739,0.0815129301875023,116.6737961506654
2021-04-08 04:00:00+00:00,84.7406667582194,2.703125,356.25526698642307,49.69999999999999,10.378472229109873,27.198055555555552,2.6474722072068184,380.76138888888886,33.40277777777777,782.9694776238335,135.82625579833984,368.06388888888887,368.15,8.228333532677757,217.4915221193102,74.0,278.25000002384184,45970.9383088074,0.0063711068958035,0.2086620675518812,0.7849668255523151,531429.6194313166,585445.4719441653,0.0264747220720681,0.7125422287137615,0.1785338929093942,0.0824491563047758,92.38870048707564
2021-04-08 05:00:00+00:00,84.36108280817668,0.0,356.84668063693573,25.343333333333334,10.299166729980042,24.85333333333333,2.945888913356596,379.8344444444445,31.93722222222222,782.7883125813801,135.87603378295898,367.5094444444444,368.15,7.863888941076067,217.4411987898085,77.75,277.95000007152555,46026.76966215916,0.0065541355235337,0.2086236315400579,0.7848222329364084,541952.2017152747,596033.6560683118,0.0294588891335659,0.7136109391887036,0.1758473206453581,0.0810828510323722,83.30341499191711
2021-04-08 06:00:00+00:00,84.805,19.203125,351.51678375668,17.428333333333335,10.443471980094907,28.115833333333327,2.581527798043357,389.6025,43.21972222222223,782.1888962300619,135.12787628173828,367.1633333333333,368.15,11.531611282295652,217.26011122385663,82.0,277.6000000476837,45795.95456007063,0.0067439603505951,0.208583768326375,0.7846722713230299,527529.2913129372,581339.5379210202,0.0258152779804335,0.7120410366104972,0.179428251224018,0.082715434185051,122.71058623745701
2021-04-08 07:00:00+00:00,86.4000015258789,14.1875,346.03039428710935,0.0,10.399999618530272,28.06055555555556,2.5,396.8,76.27861111111112,780.1092246839733,134.07013702392578,366.3197222222222,368.15,14.71936130258772,216.6970069376628,80.5,277.7249999284744,45296.27317020418,0.0066792169915538,0.2085973644317736,0.7847234185766725,519181.4443936108,572404.5653686007,0.0249999999999999,0.7117585402970611,0.1801514745661374,0.0830899851368015,160.39835581838236
2021-04-08 08:00:00+00:00,86.39208416408962,13.40625,352.31830844455294,1.3133333333333332,10.278194185429149,27.71638888888889,2.855666698416074,386.08138888888885,37.43500000000001,771.899710015191,132.44753963894314,366.0144444444444,368.15,9.148055762251218,214.4165864986844,78.5,278.1000000476837,44217.45717464564,0.0066861146108234,0.208595915931727,0.7847179694574495,517858.7471438777,569814.2593240864,0.0285566669841607,0.7131675943079455,0.1767959770598591,0.0814797616480345,109.7903159813354
2021-04-08 09:00:00+00:00,86.07511120690239,0.0,355.65672028859456,35.083888888888886,10.601861022843256,29.508333333333336,2.4601666595165934,380.2636111111111,33.69083333333333,771.2328382873536,133.6594581604004,367.73,368.15,8.441527979638842,214.23134468926327,77.0,278.57499995231626,44507.48457713039,0.0067782327528586,0.2085765711218997,0.7846451961252418,508980.3239027743,561276.6182809025,0.0246016665951659,0.711536794986726,0.1805998145481169,0.0832617238699911,96.0972816739855
2021-04-08 10:00:00+00:00,86.44066712697347,19.203125,353.82288441340125,13.956666666666669,10.60891663312912,30.11361111111112,2.646888910002178,384.8530555555556,37.68638888888889,783.3241339450411,133.99100494384766,367.5155555555555,368.15,9.719555752012466,217.60508366054964,76.5,278.95000007152555,45256.47933123592,0.0069108036736037,0.2085487312285432,0.784540465097853,523477.57312803273,576653.936342235,0.0264688891000217,0.7121937661523645,0.1789321094704269,0.0824052352771867,108.85736307347855
2021-04-08 11:00:00+00:00,86.47500038146973,0.0,353.87249731487697,0.0,10.62499976158142,27.058055555555544,2.606638868153095,386.3319444444444,38.5686111111111,784.347492353651,134.05626678466797,367.7316666666666,368.15,10.139250122176277,217.87430428822847,72.5,279.87499990463255,45187.832132211806,0.0069807200187971,0.2085340487960525,0.7844852311851502,521455.49978534,574551.2025406889,0.0260663886815309,0.7119890037527169,0.1793632405282996,0.0825813670374525,110.48673388025011
2021-04-08 12:00:00+00:00,86.82499885559082,0.0,354.4251003943549,3.859166666666667,10.369999761581422,28.133611111111108,2.864027800079849,385.2108333333333,37.13833333333333,781.4184791564941,134.1438446044922,367.8161111111111,368.15,9.647722493542569,217.0606897862752,69.25,280.37499990463255,44968.160243094266,0.0069010913003469,0.2085507708269271,0.7845481378727259,527052.1704003791,579889.7586860149,0.0286402780007985,0.7130627721143927,0.1768735973458053,0.0814233525390033,106.87959528789183
2021-04-08 13:00:00+00:00,86.625,24.890625,354.96290506362914,2.869166666666666,10.32674987104204,26.600555555555555,2.973944438828362,384.5388888888889,35.587222222222216,782.6650139872232,134.26371383666992,367.74555555555554,368.15,9.175139004389443,217.40694926367868,69.25,280.45000019073484,45068.08574490909,0.0069363712460904,0.208543362038321,0.7845202667155885,531817.9348100016,584772.9355602697,0.0297394443882836,0.7134768432152839,0.1758608666993826,0.0809228456970497,101.9631042152977
2021-04-08 14:00:00+00:00,86.7249984741211,0.0,355.5814586003621,2.851111111111112,10.51333334657881,26.50388888888889,2.8594444451398324,382.4547222222222,35.01972222222223,782.4983084445528,134.5684051513672,368.0494444444444,368.15,8.769444668028092,217.3606419711644,68.25,280.99999990463255,45072.34696385861,0.0070967127505986,0.2085096903223743,0.7843935969270271,528245.8498041176,581205.8574866515,0.0285944444513983,0.71291893715841,0.1770594206040122,0.0814271977861793,99.42815929323272
2021-04-08 15:00:00+00:00,87.0,0.0,356.49631525675454,7.873333333333333,10.351555659770964,26.44833333333333,2.8568611108263338,380.4277777777778,33.25777777777778,783.1063101535372,135.06283569335938,368.15,368.15,8.154472406705219,217.5295309956869,63.5,281.65,45168.61888209802,0.0069023778271947,0.2085505006562891,0.7845471215165163,529170.5179360787,582243.645122544,0.0285686111082633,0.7130334699501557,0.1769422427422794,0.0814556761993014,92.81412087649313
2021-04-08 16:00:00+00:00,86.95000076293945,24.0,357.11749877929685,10.474166666666669,10.24488879760106,25.69527777777777,2.897444423205323,379.4552777777777,31.673333333333336,783.8468372938366,135.6759147644043,367.8255555555555,368.15,7.510861242877113,217.73523307376445,55.25,281.62499990463255,45420.58714797922,0.0060008847031482,0.2087398142123389,0.7852593010845129,532883.8416375588,586253.0315364343,0.0289744442320532,0.7137736958849888,0.1759019752087766,0.0813498846741814,84.89144267234772
2021-04-08 17:00:00+00:00,86.95000267028809,12.109375,359.0105370987786,0.5,10.256916646957396,24.19111111111111,3.325249953601096,375.4063888888888,26.341666666666665,784.0037948438857,135.72633743286133,368.1477777777777,368.15,6.201916796763738,217.77883259667297,47.5,282.69999995231626,45273.74976187704,0.0055499816949352,0.2088345038440636,0.7856155144610012,545112.5410662135,598309.197036419,0.0332524995360109,0.7157651453631416,0.1715293941812491,0.0794529609195983,72.69766276402765
2021-04-08 18:00:00+00:00,87.19999694824219,0.0,359.4970182143317,0.0,9.80172242720922,25.36833333333333,3.583916604187753,373.9,23.64388888888889,783.6953130255804,135.75440979003906,368.0266666666666,368.15,5.32872230940395,217.6248551771376,48.25,282.65,45273.30351755152,0.0056183068683776,0.2088201555576407,0.7855615375739816,554099.0952914518,607295.2269245748,0.0358391660418775,0.7167501372764223,0.1691341573876854,0.0782765392940147,67.81774461886306
2021-04-08 19:00:00+00:00,86.9749984741211,11.390625,357.73543317370945,2.3144444444444443,10.674138942824468,25.44277777777777,2.7585555612378654,377.20972222222224,30.29138888888889,785.2733926900227,135.73900604248047,367.5644444444444,368.15,6.962638971143297,218.1247756025528,51.0,282.15,45439.70178612367,0.0057410719396915,0.2087943748926647,0.7854645531676437,528452.3121213554,581843.9617200508,0.0275855556123786,0.7133881014829903,0.1770255144791126,0.0820008284255185,78.03081435413992
2021-04-08 20:00:00+00:00,86.9000015258789,0.0,358.51855284372965,3.045833333333333,10.647305687533484,24.835000000000004,2.698722203903728,376.20388888888886,28.616666666666667,783.6119806925453,135.66053771972656,367.6816666666667,368.15,6.734388969739277,217.71841408199745,53.25,281.69999995231626,45389.74411363442,0.0058142256958481,0.2087790126038718,0.7854067617002799,526002.9998293496,579335.94916287,0.0269872220390372,0.7131031888105036,0.1776443139018183,0.0822652752486409,72.6927722066041
2021-04-08 21:00:00+00:00,86.9000015258789,10.8125,359.36667753855386,0.0,9.780916628307766,25.573055555555552,3.708027741048071,372.42777777777775,24.243888888888883,789.1419824388291,135.88669204711914,368.15,368.15,5.391639033026165,219.20610687679715,59.25,281.3999997615814,45835.07666997376,0.0063356898435295,0.2086695051328588,0.7849948050236117,565914.2405082581,619770.4555954774,0.0370802774104807,0.7167810838305264,0.1684859690181739,0.0776526697408188,69.47990652295182
2021-04-08 22:00:00+00:00,86.9000015258789,0.0,359.166500415802,0.0,9.743944538434349,25.036944444444448,3.638722227679358,374.2180555555556,25.37055555555555,786.2858956061466,135.9093360900879,367.9,368.15,5.581361158953773,218.4127495574952,64.25,280.5499999761581,45815.18907129402,0.0064826899334115,0.2086386351139836,0.7848786749526049,563277.4994420577,617110.3466008281,0.0363872222767935,0.7164107680707384,0.1692484494993507,0.0779535601531173,68.86373225887792
2021-04-08 23:00:00+00:00,86.9000015258789,0.0,358.8618484539455,0.8005555555555556,10.510611215167575,24.21638888888889,2.839999997085996,376.2833333333333,25.641388888888883,785.3454894341362,136.0352325439453,367.65,368.15,6.087527914047241,218.32316929287384,67.0,279.775,45929.66021228711,0.006410603048879,0.2086537733597354,0.7849356235913856,537224.358079283,591191.7088287204,0.0283999999708599,0.7132822233804611,0.1767433186468102,0.0815744580018687,69.09126455137927
2021-04-09 00:00:00+00:00,86.9000015258789,0.0,359.1274148665534,0.0,9.701138762897916,24.77500000000001,3.781111168397797,373.8222222222222,25.376111111111104,788.6574822319877,136.1429328918457,367.9,368.15,5.530055726634131,219.07152383168545,67.5,279.275,46242.515368191605,0.0062406371540963,0.2086894661976397,0.7850698966482639,573552.3656045925,627887.3211622176,0.0378111116839779,0.7171329651219905,0.1677257406913387,0.0773301825026928,68.73924882073918
2021-04-09 01:00:00+00:00,86.9000015258789,25.796875,358.9625057220459,0.0,9.925083469814725,24.52583333333333,3.329500003026592,376.65,26.18166666666667,785.6181979200574,136.00135040283203,367.5883333333333,368.15,5.995166759888331,218.3668832185533,74.5,278.525,46140.31470948175,0.0065369975675067,0.2086272305108235,0.7848357719216696,556350.8594278597,610565.7292115007,0.0332950000302659,0.715146683359122,0.172210052980549,0.079348263630063,67.51916224987261
2021-04-09 02:00:00+00:00,86.9000015258789,0.0,358.7825073242187,0.0,10.12377758661906,24.751111111111108,3.285500010119544,374.65,26.767777777777777,788.0380510457355,136.1313514709473,367.9966666666666,368.15,6.016694543891483,218.9020051405166,72.5,278.1749999761581,46384.964385568346,0.0062104266782315,0.2086958103975713,0.7850937629241971,557546.7668516169,612049.1000046597,0.0328550001011954,0.7151819832598779,0.1723873541561684,0.0795756624827582,71.92077173469067
2021-04-09 03:00:00+00:00,87.04999923706055,0.0,358.43249740600584,1.6419444444444449,10.445361201763154,24.31444444444444,2.805333341062069,377.2805555555556,28.606388888888887,786.3680956861706,135.9163360595703,368.15,368.15,6.623805572721693,218.4355831315783,74.75,277.79999985694883,46275.94352151555,0.0062375237667651,0.2086901200089793,0.7850723562242554,540022.6783773999,594396.9120151806,0.0280533334106206,0.7132555165721504,0.1769448627882833,0.0817462872289457,75.86538112505565
2021-04-09 04:00:00+00:00,87.04999923706055,18.890625,357.53270119984944,4.017777777777777,10.372194390826756,24.00166666666667,2.930805510282517,377.7280555555555,30.47083333333333,783.2848218112521,136.0059471130371,368.1155555555556,368.15,7.026861189206441,217.57772931416835,76.5,277.79999985694883,46124.89056882526,0.0063826207036515,0.2086596496522331,0.7849577296441153,542496.1478886221,596692.8943069918,0.0293080551028251,0.7136611624676779,0.1758648500724254,0.0811659323570715,82.56156976065957
2021-04-09 05:00:00+00:00,86.92500114440918,0.0,357.6124900817871,3.9930555555555554,10.543611129389868,23.87944444444445,2.393916650381353,378.18805555555554,29.862777777777776,785.2584416707355,136.01615142822266,368.0916666666666,368.15,6.871972416904238,218.0315124723647,76.0,277.8499998092651,46236.25765278284,0.0063632318125613,0.2086637213193621,0.7849730468680766,526409.6711691397,580737.2739111595,0.0239391665038135,0.7115393174189045,0.1809242118979589,0.0835973041793229,81.72619313482159
2021-04-09 06:00:00+00:00,86.9000015258789,13.203125,353.4969280687968,2.1772222222222224,10.601444324652354,26.812222222222225,2.843583303623729,385.48722222222216,38.94138888888889,783.5267290072967,135.2634735107422,367.50388888888887,368.15,10.129861297077602,217.64631434546584,76.5,277.9,45870.744107922445,0.0064271011995289,0.2086503087480989,0.7849225900523721,536662.9495562596,590561.0738830684,0.0284358330362372,0.7132858750427062,0.176721475118642,0.0815568168024144,109.88333112567292
2021-04-09 07:00:00+00:00,86.54999923706055,15.5,350.6602183935377,0.0,10.399999856948853,30.16805555555556,2.5488888549804685,391.96472222222224,46.14333333333333,779.4524103800453,134.25450897216797,367.1497222222222,368.15,12.14561126841439,216.42289248148603,77.0,278.02500011920927,45271.47193103945,0.0065251803079039,0.2086297121353401,0.7848451075567558,520332.7024893476,573526.6820083188,0.0254888885498046,0.7120515725973251,0.1795775265267167,0.0828820123261535,130.30874146251244
2021-04-09 08:00:00+00:00,86.7750015258789,7.203125,354.7225359683566,4.863611111111111,10.27897221247355,28.83222222222222,2.77899997095267,382.9647222222222,35.02305555555556,770.536198035346,133.513671875,367.9933333333333,368.15,9.09463917096456,213.97348092397056,77.5,278.3499999284744,44454.685279938974,0.0067167355186976,0.2085894855410734,0.7846937789402288,518226.3736087987,570460.628812727,0.0277899997095266,0.7128432549322793,0.1775426593716054,0.0818240859865885,105.62274308934958
2021-04-09 09:00:00+00:00,86.22399964438543,0.0,355.9915873972575,25.2425,10.385361030896506,22.76944444444444,2.789361136439773,381.3811111111111,33.34194444444445,768.8211222669815,133.84998763190376,367.94,368.15,8.280944533348086,213.6895100487604,78.25,278.4249999761581,44455.489166750725,0.0068165401285236,0.20856852657301,0.7846149332984663,518623.0101437639,570858.209914696,0.0278936113643977,0.7128203666753001,0.1775174447297784,0.0817685772305235,94.9769873778813
2021-04-09 10:00:00+00:00,86.11163855022855,19.796875,353.19247831556527,3.355,10.420889001157548,25.36611111111112,2.636888845529821,385.8386111111111,39.69805555555556,774.2416062079536,134.44056701660156,367.3272222222222,368.15,10.320694651471245,215.0671134440105,81.75,278.65000011920927,44930.14016897214,0.0072306652645476,0.208481560294445,0.7842877744410074,519580.16086387046,572373.0755624127,0.0263688884552982,0.7119488763639283,0.1792593379627919,0.0824228972179815,111.8622994930148
2021-04-09 11:00:00+00:00,86.19999694824219,0.0,350.4018002001444,0.0,10.300000190734863,26.74138888888889,2.875,392.6983333333333,46.41138888888889,782.3594088236491,133.95114135742188,367.4838888888889,368.15,12.546027989387508,217.32205847422284,79.25,279.0500000953674,45171.10151505486,0.0072068301091613,0.2084865656770761,0.7843066042137624,529975.475819072,583051.5200992614,0.02875,0.7129100112550343,0.176992706462376,0.0813472822825896,135.85432988419677
2021-04-09 12:00:00+00:00,86.20000076293945,0.0,350.62371832529703,0.0,10.100000381469728,25.499722222222225,2.949999988079071,392.7191666666666,45.47027777777778,783.1484549797904,134.55148696899414,367.5938888888888,368.15,12.344916815757752,217.541238000658,78.75,279.1000000476837,45411.175115949365,0.0071863326019508,0.2084908701535903,0.7843227972444589,535235.4177097342,588593.5484709747,0.0294999998807907,0.7132211032433812,0.1762692867711769,0.0810096101046513,134.38886515784333
2021-04-09 13:00:00+00:00,86.4000015258789,0.0,351.55484833823306,0.0,10.251333690749274,26.73444444444445,2.850000023841858,391.7222222222222,44.14972222222222,782.6346784125433,134.86570358276367,367.6619444444444,368.15,11.86977797693676,217.39852266947443,77.0,279.324999833107,45450.72158512421,0.0071371357263705,0.2085012014974621,0.7843616627761673,532397.9932946833,585802.5911572041,0.0285000002384186,0.7128554594720949,0.1771780900129402,0.0814664502765464,127.3672878554834
2021-04-09 14:00:00+00:00,86.62499809265137,42.296875,352.79112724516125,0.0,10.59999966621399,27.79027777777779,2.8028333179155984,387.9027777777777,40.41722222222223,783.3020972696941,134.83602905273438,367.8319444444444,368.15,10.798972440825567,217.58391689724405,76.75,279.6000000476837,45434.740927927895,0.0072493977394993,0.2084776264747051,0.7842729757857956,530749.6706852476,584135.4912755629,0.0280283331791559,0.7125960155522979,0.1777054246056382,0.0816702266629079,119.08922394816128
2021-04-09 15:00:00+00:00,86.69999694824219,0.0,352.8213293181525,0.0,10.474999904632568,28.61388888888888,2.4976667162444857,386.76138888888886,40.31722222222222,782.5574714152016,134.86998748779297,367.7572222222222,368.15,10.75330570830239,217.3756872812908,75.75,279.74999990463255,45378.63668449772,0.0072293866995294,0.2084818287930988,0.7842887845073717,520380.0460971189,573699.9442014036,0.0249766671624448,0.7113966768874594,0.1805735390719889,0.0830531168781069,118.2910345135191
2021-04-09 16:00:00+00:00,86.74999809265137,0.0,353.2990790006849,0.0,10.456666803359983,28.822499999999994,2.659333310789532,386.4894444444444,39.15583333333333,784.0149728732637,134.5875473022461,367.53,368.15,10.392750103208757,217.7819377305773,74.75,279.9250000953674,45339.58370937252,0.0072204019777961,0.2084837155846628,0.7842958824375411,525021.5454679116,578295.5563264245,0.0265933331078953,0.7120446142059729,0.1790398519117422,0.0823222007743894,113.01735357612918
2021-04-09 17:00:00+00:00,86.9000015258789,36.40625,354.2037481647067,2.2544444444444447,10.550777745246886,28.621666666666663,2.535583300126923,385.5466666666666,37.22638888888889,783.5014511108395,135.30578231811523,367.6513888888889,368.15,9.835861278639896,217.63929234398748,75.0,280.12500002384184,45519.163455053065,0.0073438301476818,0.2084577956689868,0.7841983741833314,523251.7441865871,576736.7612462745,0.0253558330012692,0.7114739247642585,0.1802986015841954,0.0828716406502767,106.31247849251433
2021-04-09 18:00:00+00:00,86.80000305175781,0.0,355.3765914641486,5.523333333333333,10.443750084241232,26.578888888888887,2.8304166726271305,382.9283333333333,35.28722222222221,783.1900111050072,135.3335304260254,367.8594444444444,368.15,8.887472373644515,217.5527816730076,78.25,280.2249999284744,45494.16026898914,0.0077119394757878,0.2083804927100845,0.7839075678141276,532626.3701433528,586082.008459415,0.0283041667262713,0.712408564580013,0.1777818349951028,0.0815054336986126,98.70853469269781
2021-04-09 19:00:00+00:00,86.85000228881836,15.296875,355.6834090402391,3.194166666666667,10.442111150688596,26.91388888888888,2.609277756214142,381.7972222222222,34.4361111111111,783.1891907416448,135.62802505493164,367.94666666666666,368.15,8.733389100366168,217.55255387200256,86.25,279.600000166893,45695.02667702176,0.0081394137403856,0.208290723114519,0.7835698631450952,528096.7604166855,581788.4167621861,0.0260927775621414,0.7112563508740619,0.1801814090779436,0.0824694624858528,96.54803694358552
2021-04-09 20:00:00+00:00,87.0,0.0,356.1949886322021,7.344722222222224,10.573833269543115,25.1425,2.667388875401682,381.6508333333333,33.150277777777774,785.2865918646917,135.68907928466797,367.6222222222222,368.15,8.309472490813999,218.0379428439671,88.5,279.2999999761581,45887.25957381627,0.0081803147981963,0.2082821338923788,0.7835375513094249,532212.9165397842,586130.4465390183,0.0266738887540168,0.7114607471138591,0.1796624640149064,0.0822029001172176,89.79008750411975
2021-04-09 21:00:00+00:00,87.00166664123535,0.0,356.87070855246645,4.121388888888889,9.895527753035228,23.25555555555555,3.1522777552737136,379.6125,32.08583333333334,785.3469908989799,135.60244636535646,367.6513888888889,368.15,7.830222429699368,218.15194275750065,89.0,279.2749998807907,45865.594611666944,0.0082120719719409,0.2082754648858924,0.7835124631421667,548053.5438012119,601945.6174699205,0.0315227775527371,0.7133647452112872,0.1751071197010704,0.0800053575349052,84.79774723462138
2021-04-09 22:00:00+00:00,87.19999694824219,22.40625,358.56245332505966,2.0283333333333338,10.22622239112854,24.274722222222223,2.686555566257901,377.15,26.981111111111115,783.0624856567383,135.82395553588867,368.0566666666667,368.15,6.435750107500288,217.51735800001364,87.75,279.15,45827.39176109996,0.0080285564077347,0.2083140031543757,0.7836574404378895,532043.5296814297,585890.7150007222,0.026865555662579,0.7116342007078497,0.1793709998693323,0.0821292437602388,74.53317411220571
2021-04-09 23:00:00+00:00,87.19999694824219,0.0,359.4670582156711,0.25,10.07497226105796,25.131388888888885,3.176138876014285,372.99027777777775,25.766944444444444,788.801710357666,135.98536682128906,368.1733333333333,368.15,5.570472302171919,219.11297576056583,84.25,279.02500011920927,46238.83501963739,0.0076448969571591,0.2083945716389965,0.7839605314038443,552960.6463028784,607291.2774509523,0.0317613887601428,0.7138243841416431,0.1744677852945272,0.0799464418036869,68.24056274594791
2021-04-10 00:00:00+00:00,87.04999923706055,13.0,358.7792404513889,0.7883333333333333,9.933944272465176,24.75777777777777,3.329472240010898,374.9047222222222,25.852500000000003,784.182192687988,136.0444221496582,368.08722222222224,368.15,5.988277932405471,217.8283875020345,79.25,278.8499999284744,46016.86705697458,0.0071083724520628,0.2085072417850668,0.7843843857628704,555241.3668362348,609311.1856281799,0.0332947224001089,0.7147787021617976,0.1726276694775712,0.0792989059605221,72.87547188081466
2021-04-10 01:00:00+00:00,86.9000015258789,0.0,359.0450042724609,1.103888888888889,10.093277902603148,25.01194444444444,3.1958888654907547,374.9,26.631944444444443,786.6339351060653,136.0774803161621,367.9333333333333,368.15,5.980277966128455,218.5094270918105,78.25,278.69999995231626,46196.80579881176,0.0069471470440706,0.2085410991207451,0.7845117538351842,552678.2120239724,606959.4588375762,0.0319588886549075,0.7143517530014276,0.1737719184183521,0.0799174399253127,69.53600886916514
2021-04-10 02:00:00+00:00,86.9000015258789,0.0,358.8537477493286,0.977777777777778,10.271416680812834,25.54777777777777,3.042888857622941,376.2297222222222,26.714166666666667,784.9049270629882,135.98694229125977,368.0505555555556,368.15,6.1295279276371,218.0291470633613,73.5,278.6749999761581,46068.72936177257,0.0065169417731337,0.2086314422276419,0.7848516159992244,545669.802180244,599800.5591803268,0.0304288885762294,0.714020384756568,0.1749036430833435,0.080647083583859,71.99044637040669
2021-04-10 03:00:00+00:00,86.9000015258789,21.5,357.6648157437642,8.916944444444445,10.471749973562028,25.43472222222222,2.554611097077529,377.7369444444444,30.706111111111102,786.0849738566078,135.74163818359375,367.6422222222222,368.15,7.144222346279356,218.3569378068713,75.5,277.8000000357628,46199.82380248168,0.0062997134352207,0.2086770601786036,0.7850232263861756,531048.4118387138,585333.2048066297,0.0255461109707752,0.7122188425421784,0.1793594901470787,0.0828755563399678,77.98863357506708
2021-04-10 04:00:00+00:00,85.86891581217448,0.0,355.1289596748352,17.66916666666667,10.532277773751153,26.96944444444444,2.873916656606728,382.3336111111111,35.60805555555556,782.9775277540416,135.70625851949058,367.9744444444444,368.15,9.0730001478725,217.4923695882162,81.5,275.87500002384184,46326.21390537347,0.0059397739576926,0.2087526474688845,0.7853075785734228,542688.5868637086,597121.8882025224,0.0287391665660672,0.7137193736981677,0.1760798259191457,0.0814616338166192,99.72316262782587
2021-04-10 05:00:00+00:00,86.67499923706055,11.703125,355.0678919092814,3.623611111111112,10.343305468294355,25.8575,2.562388894756636,382.9808333333333,35.31555555555555,782.4541394551592,135.38886260986328,367.7855555555556,368.15,9.022111348178656,217.348372968038,86.25,276.39999994039533,46099.24083557993,0.0065204618110754,0.2086307030196741,0.7848488351692504,530274.7024664534,584441.3104482598,0.0256238889475663,0.7121082563984179,0.1794465310890653,0.0828213235649503,99.14975303350369
2021-04-10 06:00:00+00:00,86.54999923706055,15.09375,353.22297141816875,11.92777777777778,10.531860961649151,27.75638888888889,2.4770555541912715,386.25,39.22805555555557,783.2563901774088,135.46827697753906,367.45833333333337,368.15,10.416083437204358,217.57122038947224,70.0,277.19999995231626,46040.31727080115,0.0056041607921299,0.2088231262336527,0.7855727129742174,526337.0131167922,580434.3859099835,0.0247705555419127,0.7123561342505103,0.1795868366494127,0.0832864735581643,111.22323356209851
2021-04-10 07:00:00+00:00,86.45000076293945,0.0,352.6404987589518,0.0,10.375,29.075000000000003,2.574999988079071,387.7761111111111,40.38444444444442,783.0970577155218,135.4470558166504,367.38,368.15,10.883222315576344,217.5269615258112,64.75,276.94999995231626,46065.28600963858,0.0050960923242783,0.2089298206119015,0.78597408706382,529420.9312265478,583547.6422878731,0.0257499998807907,0.7130713980127595,0.1782915389002898,0.0828870632061598,115.07165975783589
2021-04-10 08:00:00+00:00,86.4000015258789,0.0,353.0740865559048,0.0,10.325000047683716,30.70916666666667,2.43494444568952,387.4575,39.7438888888889,782.3089395819768,134.88344955444336,367.75888888888886,368.15,10.592194739977518,217.308039610121,60.75,276.9249999761581,45831.574020751,0.0047744093506842,0.2089973740363563,0.7862282166129595,522138.4556960725,575990.5551704549,0.0243494444568951,0.7127199971629417,0.179382048270397,0.0835485101097661,115.11900229598243
2021-04-10 09:00:00+00:00,86.4000015258789,0.0,352.2408329264323,0.2383333333333333,10.625,30.79277777777778,2.4078333370884257,388.0441666666666,41.52388888888888,782.8092614746092,134.66529846191406,367.70583333333326,368.15,11.257694594860077,217.4470180765788,62.0,277.19999995231626,45741.289858863296,0.004966866429384,0.2089569580498293,0.7860761755207866,520380.823390505,574126.8389746693,0.0240783333708842,0.7124888433986167,0.1797782175033393,0.0836546057271596,121.54560845713466
2021-04-10 10:00:00+00:00,86.55000114440918,44.59375,354.9382510397169,5.652499999999999,10.377389014826882,29.52777777777777,2.7147222167253493,384.88916666666665,36.73,783.2566743977862,134.34851837158203,367.69055555555553,368.15,9.57111128369967,217.5712992858888,59.75,277.94999995231626,45536.567114409314,0.0050444335499358,0.2089406689545135,0.7860148974955508,527746.7545741302,581252.2209335612,0.0271472221672534,0.7136606042277974,0.1769328828045875,0.0822592908003615,100.75014948525273
2021-04-10 11:00:00+00:00,86.85000228881836,0.0,355.21923183017304,2.6019444444444444,10.47822229411867,27.61555555555556,2.735888894531462,382.485,35.56499999999999,782.9739270189073,134.87334442138672,367.8344444444445,368.15,8.977250157992046,217.49275817447244,61.0,278.5499999761581,45599.5171655864,0.0053680586405466,0.2088727076854852,0.7857592336739682,529352.9304470906,582932.3631166547,0.0273588889453146,0.7135372459805218,0.1769682760190672,0.0821355890550963,99.49611899283545
2021-04-10 12:00:00+00:00,86.57500267028809,10.3125,355.26280872344967,3.7577777777777777,10.464777775075698,27.718888888888888,3.037944467100832,383.5413888888888,35.74638888888889,783.1568926832409,134.9502182006836,367.82888888888886,368.15,9.140750148561263,217.54358215755897,61.5,279.1749999761581,45534.00183739187,0.0056501030772551,0.2088134783537764,0.7855364185689684,538621.6217506003,592124.0739095357,0.0303794446710083,0.7145578407582498,0.1743183165029715,0.0807443980677704,99.27463578397115
2021-04-10 13:00:00+00:00,86.92500114440918,0.0,355.90176919725207,6.131388888888885,10.175888844066195,30.119166666666658,2.8546666674481496,381.4530555555555,34.06972222222223,782.6114042663572,134.30347442626953,367.8605555555555,368.15,8.596277855502235,217.3920575756497,63.5,279.12500002384184,45292.3301006975,0.0058127557413043,0.208779321294326,0.7854079229643696,529875.0972429444,583093.5851112639,0.0285466666744815,0.7137243663497216,0.1761692520002708,0.0815597149755261,94.91874424804438
2021-04-10 14:00:00+00:00,86.8499984741211,20.390625,357.7774242401123,3.186111111111112,10.601861220465766,25.99083333333333,2.613777773380279,378.6986111111111,30.50722222222221,781.9853865390353,134.9097137451172,368.1294444444444,368.15,7.040805631875992,217.2181639056736,54.75,279.62500002384184,45379.09606799932,0.0051910513143393,0.2089098792239887,0.7858990694616719,522811.2021254148,576131.640005314,0.0261377777338027,0.713164854564682,0.1779939583366695,0.0827034093648455,81.95365315541791
2021-04-10 15:00:00+00:00,86.8499984741211,0.0,358.03455630832246,4.543055555555555,10.649305381509992,24.20416666666667,2.750722210903963,377.8036111111111,28.73638888888889,784.2102806430393,135.42009735107422,368.0905555555555,368.15,6.878416773610644,217.83618952009417,50.5,280.2999999761581,45570.36794464548,0.005016277169704,0.2089465817943621,0.7860371410359338,529275.4167290225,582820.599063981,0.0275072221090396,0.71382194804788,0.1765720048895289,0.0820988249535514,79.50262024390275
2021-04-10 16:00:00+00:00,87.0,0.0,358.70749893188474,1.7633333333333332,10.14424992084503,25.521666666666665,3.114472142921554,375.9,26.87333333333333,785.8124896409777,135.8513946533203,368.03777777777776,368.15,6.148166683382457,217.8261756981744,52.75,280.6749999761581,45747.70131722123,0.0053740239432078,0.2088714549719263,0.7857545210848659,543534.5466524463,597288.0957001812,0.0311447214292155,0.7150397445931267,0.1733935621873572,0.0804219717903005,73.47855703455869
2021-04-10 17:00:00+00:00,87.0,21.296875,359.88827735053167,0.0,9.828110929595098,25.18888888888889,3.553916697005431,373.4,15.561111111111112,353.4100227445482,136.58765777164035,367.16277777777776,368.15,2.0639722214142484,98.16945082312697,56.5,280.6750000953674,20686.00227363433,0.0057538654020988,0.2087916882655592,0.7854544463323418,252736.70625192457,277042.7589234449,0.0355391669700542,0.716543433397659,0.1695168578829966,0.07840054174929,57.10002826659352
2021-04-10 18:00:00+00:00,87.0,0.0,358.2125,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,136.14021682739258,367.15,368.15,0.0,2.3437500203726813e-05,56.5,280.87499990463255,0.0049190034778337,0.0058324986754368,0.2087751752781582,0.785392326046405,0.0606652614821246,0.0664450905685792,0.0370000004768371,0.7170737584665169,0.1681935807874187,0.0777326602692271,70.42691615582346
2021-04-10 19:00:00+00:00,87.0,0.0,357.3703887854682,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.9177474975586,367.15,368.15,0.0,2.3437500203726813e-05,61.0,280.82499995231626,0.0049118396211943,0.0062728111680696,0.2086827096547053,0.785044479177225,0.0606095365927687,0.066380948147672,0.0370000004768371,0.716789732828059,0.1685158114911689,0.077694455203935,77.17111216991779
2021-04-10 20:00:00+00:00,87.0,0.0,351.12839579264323,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.87405395507812,366.15,368.15,0.0,2.3437500203726813e-05,66.5,280.52500011920927,0.0049155117544767,0.0066968039228706,0.2085936711761971,0.7847095249009322,0.0606863220792326,0.0664620483907428,0.0370000004768371,0.7165162091725801,0.1688261275614916,0.077657662789091,118.39466241488057
2021-04-10 21:00:00+00:00,87.0,0.0,349.9899963378906,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,136.0471212387085,366.15,368.15,0.0,2.3437500203726813e-05,67.5,280.275,0.0049261629349992,0.0066822400283291,0.2085967295940509,0.78472103037762,0.0608167363105971,0.0666049777592212,0.0370000004768371,0.7165256049537311,0.1688154679281255,0.0776589266413062,127.08283197319344
2021-04-10 22:00:00+00:00,87.0,0.0,349.9899963378906,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.9266014099121,365.65,368.15,0.0,2.3437500203726813e-05,64.75,279.20000007152555,0.0049407493386863,0.0059571373346335,0.2087490011597269,0.7852938615056395,0.0609427357156353,0.0667481161885918,0.0370000004768371,0.7169933624138523,0.1682847911329691,0.0777218459763416,122.78347807966068
2021-04-10 23:00:00+00:00,86.95000076293945,0.0,345.0370687739054,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,66.25,278.0499999761581,0.0049517029722746,0.0056290739413065,0.2088178944723256,0.7855530315863678,0.0610533554627276,0.0668716064551503,0.0370000004768371,0.7172049695625641,0.1680447201280481,0.0777503098325508,157.29546605153442
2021-04-11 00:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,67.75,277.65,0.004958836705647,0.0055979856836871,0.2088244230064257,0.7855775913098871,0.0611389896623394,0.0669656227914746,0.0370000004768371,0.7172250213160902,0.1680219711583238,0.0777530070487488,173.5795654047745
2021-04-11 01:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,72.5,277.49999990463255,0.0049615171596254,0.0059258922747472,0.208755562622303,0.7853185451029497,0.0611965629306106,0.0670263455931705,0.0370000004768371,0.717013516709839,0.1682619258275173,0.0777245569858063,173.48578924282864
2021-04-11 02:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,69.0,277.74999990463255,0.004957051347599,0.0057404848526329,0.208794498180947,0.78546501696642,0.0611276233914623,0.0669521587248912,0.0370000004768371,0.7171331090545042,0.1681262467895483,0.0777406436791104,173.6420827467048
2021-04-11 03:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,364.65,368.15,0.0,2.3437500203726813e-05,69.75,277.65,0.004958836705647,0.0057622876314368,0.2087899195973982,0.7854477927711648,0.0611512692162191,0.0669779023453544,0.0370000004768371,0.7171190459709291,0.1681422015369502,0.0777387520152834,169.6701852326638
2021-04-11 04:00:00+00:00,86.80000305175781,0.0,334.62952897919547,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,364.15,368.15,0.0,2.3437500203726813e-05,74.0,277.15,0.0049677828299581,0.0059018491740396,0.2087606116734516,0.7853375391525086,0.0612720440394332,0.0671091888646341,0.0370000004768371,0.7170290253669129,0.1682443310585724,0.0777266430976775,229.95936975291534
2021-04-11 06:00:00+00:00,86.30000305175781,0.0,349.95140535778467,0.7702777777777778,10.399999618530272,30.2,2.899999976158142,397.4680555555556,54.03777777777778,784.1817561340331,134.5626163482666,368.74305555555554,369.30555555555554,13.652750156985386,217.82826641082767,75.25,276.2000000119209,45952.322114352144,0.0056140147315025,0.2088210569063844,0.785564928362113,538962.985143673,592956.9636280368,0.0289999997615813,0.7140322903431046,0.1755959726871866,0.0813717372081273,147.25924361279553
2021-04-11 07:00:00+00:00,86.4000015258789,22.8125,355.04839876174924,1.176388888888889,10.339305318726437,27.856666666666666,2.882527797818184,388.6866666666666,39.07527777777778,783.6949745347763,134.92780685424805,369.37944444444446,369.88,10.436250126891668,217.693049299452,75.75,276.47499998807905,46002.62734998818,0.005761513027779,0.2087900822641664,0.7854484047080545,539069.5552856035,593122.6424218396,0.0288252779781818,0.7138680804645793,0.1758685792363372,0.0814380623209015,112.15104548115453
2021-04-11 08:00:00+00:00,86.19038986629911,0.0,355.187304464976,22.189722222222223,10.58622198899587,27.935277777777777,2.9088333438667986,383.8772222222222,36.24388888888888,784.9187239752873,135.2583351135254,367.8622222222222,368.2133333333333,9.25319466431936,218.03297974904388,78.0,276.9999999642372,46099.78897672365,0.0061540169407945,0.2087076564424331,0.7851383266167723,541326.4875387701,595493.7395864204,0.029088333438668,0.713720639405387,0.1759059099367821,0.0812851172191628,99.12776190580492
2021-04-11 09:00:00+00:00,86.64999771118164,0.0,355.67471037122937,0.6425000000000001,10.356694452232784,27.38694444444444,2.9307222268978754,382.475,34.919999999999995,783.2784758334687,135.4231071472168,368.0033333333333,368.15,8.90688913504283,217.52318830278188,74.25,277.775,45930.98827933868,0.0061853037073771,0.2087010862214508,0.7851136100711721,540088.0354652338,594056.9466934568,0.0293072222689787,0.713787574811685,0.1757218450582054,0.0811833578611308,96.55126338117825
2021-04-11 10:00:00+00:00,86.5999984741211,24.796875,355.50272761027014,0.5483333333333333,10.409555568695067,27.793611111111105,2.848555562198161,381.70416666666665,35.29749999999999,782.9499514261879,135.01933670043945,367.78,368.15,8.836138916280534,217.594293267992,72.0,278.5499999761581,45647.478076009145,0.0063299417645072,0.2086707122294534,0.7849993460060393,534152.5573267962,587788.344066107,0.0284855556219816,0.7133680216731719,0.1766037169610608,0.0815427057437856,96.7755640624208
2021-04-11 11:00:00+00:00,86.99999809265137,0.0,355.9439987182617,6.734999999999999,10.36938885582818,28.13666666666666,3.021416650778717,381.2697222222222,33.82305555555556,784.4726245117187,134.80169677734375,367.53277777777777,368.15,8.497861246003048,217.9090633900961,71.0,279.0500000953674,45580.71194912336,0.0064614398911267,0.2086430976228633,0.7848954624860098,539139.9644507683,592697.3009909883,0.0302141665077871,0.7139707082093003,0.1750660692866085,0.0807490559963039,91.61575240413914
2021-04-11 12:00:00+00:00,87.05000114440918,0.0,356.39661288155446,8.645277777777778,10.310833410422006,26.5725,2.7733055634962183,380.86,32.94,785.4325575934514,134.9893035888672,367.81388888888887,368.15,8.356805672778025,218.1757116148207,75.25,278.9249999761581,45720.48140106692,0.006786964115386,0.2085747375357689,0.784638298348845,532840.9969607168,586562.5626069704,0.0277330556349621,0.7127755499559573,0.1776476005301192,0.0818437938789613,90.09815563589665
2021-04-11 13:00:00+00:00,86.85000228881836,28.796875,357.2699970245361,4.682222222222221,10.152472208605872,24.38611111111112,3.122583301398488,380.2188888888889,31.42444444444444,781.514227888319,134.95823287963867,367.55555555555554,368.15,7.522805703216128,217.0872861184014,72.5,279.65,45364.00902778993,0.0068741937482427,0.208556419312869,0.7845693869388882,540204.2719908055,593506.9825984586,0.0312258330139848,0.7141074105683073,0.1744112398429259,0.0802555165747819,81.40011265134916
2021-04-11 14:00:00+00:00,86.80000114440918,0.0,357.7135166507297,3.400000000000001,10.5056943681505,24.36972222222223,2.8476111023624746,378.3958333333333,30.44472222222221,783.70272761027,134.92754745483398,368.15,368.15,7.275666789478725,217.69520320892343,70.5,280.00000002384184,45423.84917055292,0.0068476318317494,0.2085619973153326,0.7845903708529179,531825.9255252142,585198.9483006139,0.0284761110236247,0.7130318695013731,0.176989751284698,0.0815022681903041,82.72196959246864
2021-04-11 15:00:00+00:00,86.87500190734863,0.0,357.794998550415,4.833611111111111,10.65891660902235,25.377777777777784,2.682750015126335,377.9972222222222,28.710277777777783,786.5825328742134,135.4443321228027,367.7744444444444,368.15,6.749777893622715,218.5791763432821,69.5,280.5000001430511,45683.8027947951,0.0069849294209606,0.2085331648215982,0.784481905757441,529614.4734386828,583292.941722567,0.0268275001512633,0.7122887004477314,0.1786472600853111,0.0822365393156942,78.96723103248306
2021-04-11 16:00:00+00:00,86.87500190734863,20.09375,359.01999893188474,0.1055555555555555,9.902916714350384,23.28333333333333,3.828972310291396,373.6277777777778,25.203333333333333,650.0088766479491,135.73448944091797,367.605,368.15,4.587194503512647,180.5580218463474,65.25,280.95000007152555,37772.04030870567,0.0067639543485058,0.2085795695868137,0.7846564760646805,470235.69183478446,514617.8391975137,0.0382897231029139,0.7169854069775156,0.1676567247771729,0.0770681451423974,67.874823949817
2021-04-11 17:00:00+00:00,87.0999984741211,2.8125,358.8421634292602,0.0,9.5,24.0,4.300000190734863,374.15,0.0,5.70000001313672,136.26920700073242,366.9,368.15,0.0266666670640309,1.583333336982422,64.5,281.1750000953674,332.2659678187112,0.0067892825940501,0.2085742506552494,0.7846364667507004,4265.395297476611,4655.807809663596,0.0430000019073486,0.7188408182486642,0.1632249728336564,0.0749342070103308,63.50435515385009
2021-04-11 18:00:00+00:00,87.0999984741211,0.0,356.0507253074646,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.99810028076172,367.15,368.15,0.0,3.710937779288769e-09,63.75,281.3750001430511,7.766466640146658e-07,0.0068021204184568,0.208571554712124,0.7846263248694191,9.970202455108763e-06,1.0882762285325996e-05,0.0430000019073486,0.7188325082781785,0.1632344006009955,0.0749330892134773,87.69720202161247
2021-04-11 19:00:00+00:00,87.0999984741211,0.0,355.8399948120117,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.9097442626953,367.15,368.15,0.0,3.710937779288769e-09,66.5,280.9249999761581,7.773853522620412e-07,0.0068809820338753,0.2085549937728861,0.7845640241932385,9.980683662809925e-06,1.0894111451717822e-05,0.0430000019073486,0.7187814603695031,0.1632923151034563,0.0749262226196917,89.27615172119556
2021-04-11 20:00:00+00:00,87.0999984741211,0.0,354.4476644982232,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.6369171142578,366.15,368.15,0.0,3.710937779288769e-09,69.25,280.57500007152555,7.76792611204265e-07,0.0069955215183313,0.2085309404811504,0.7844735380005182,9.974522774391836e-06,1.0887254092556844e-05,0.0430000019073486,0.7187073162959756,0.1633764324990599,0.0749162492976159,92.42997102075007
2021-04-11 21:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.6369171142578,366.15,368.15,0.0,3.710937779288769e-09,72.0,280.475000166893,7.770695670363124e-07,0.0072220934149506,0.2084833603828604,0.7842945462021891,9.980947984330349e-06,1.0894004725598017e-05,0.0430000019073486,0.7185606457140868,0.1635428321419865,0.0748965202365779,136.86248221589526
2021-04-11 22:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.02882385253906,365.4,368.15,0.0,3.710937779288769e-09,74.0,280.00000002384184,7.806368694394414e-07,0.0071851425717871,0.2084911200599247,0.7843237373682882,1.0026297496733376e-05,1.094354581832472e-05,0.0430000019073486,0.7185845662048925,0.1635156940405525,0.0748997378472064,130.33845965255412
2021-04-11 23:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.37529754638672,365.15,368.15,0.0,3.710937779288769e-09,75.25,279.77500011920927,7.832545998108223e-07,0.0071942894858292,0.2084891992079758,0.7843165113061948,1.006003571335207e-05,1.0980359868129784e-05,0.0430000019073486,0.7185786448778676,0.1635224118614671,0.0748989413533165,127.94334485921175
2021-04-12 00:00:00+00:00,87.0999984741211,0.0,342.4512773174709,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.33009338378906,365.15,368.15,0.0,3.710937779288769e-09,76.75,278.99999990463255,7.851699619574134e-07,0.0069571158361421,0.2085390056744101,0.7845038784894477,1.0081602203536246e-05,1.1004176908836208e-05,0.0430000019073486,0.7187321773890313,0.1633482272723948,0.074919593431225,177.22969012044538
2021-04-12 01:00:00+00:00,86.80000305175781,0.0,340.51000061035154,0.0,9.5,24.0,4.0,374.15,0.0,1.3359375827803888e-08,136.09950256347656,365.15,368.15,0.0,3.710937779288769e-09,76.0,278.4,7.855312275870718e-07,0.0066104031086033,0.2086118153471932,0.7847777815442033,9.886005091086955e-06,1.0809004283501763e-05,0.04,0.7177642769149203,0.1659282513390129,0.0763074717460667,192.27556128286508
2021-04-12 02:00:00+00:00,86.80000305175781,0.0,340.51000061035154,0.0,9.5,24.0,4.0,374.15,0.0,1.3359375827803888e-08,136.09950256347656,365.15,368.15,0.0,3.710937779288769e-09,77.25,278.4,7.855312275870718e-07,0.0067183963947907,0.2085891367570939,0.7846924668481153,9.887334955285166e-06,1.0810334147699976e-05,0.04,0.7176944903471861,0.1660074250888031,0.0762980845640107,192.27556128286508
