Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-12 03:00:00+00:00,86.80000305175781,0.0,340.4739449818929,0.0,9.5,24.0,4.0,374.15,0.0,11.504999012842038,136.09950256347656,364.4,368.15,0.3163055743111505,3.1958330869088547,78.5,278.525,676.1902751874011,0.0068855606104354,0.2085540322718085,0.7845604071177561,8512.853383618842,9307.376956964035,0.04,0.7175864636478989,0.1661299827548087,0.0762835535972924,186.77918560042863
2021-04-12 04:00:00+00:00,86.55733150906032,0.5,360.00600293477373,1.0016666666666667,9.587333317862615,27.112500000000004,4.559194331963857,371.3902777777778,16.94833333333333,796.2598449028859,135.8624267578125,366.8944444444444,368.15,2.946250053346157,221.17035104115809,77.25,278.25000002384184,46763.71331312296,0.0066490585357714,0.208603697707488,0.7847472437567405,610629.9669278647,665577.3300707842,0.0455919433196385,0.7199616961878037,0.1606729659366507,0.073773394555907,53.8850451128858
2021-04-12 05:00:00+00:00,86.9749984741211,5.09375,358.8728621355692,5.72861111111111,10.148611239327328,28.5825,3.514611132591964,375.6286111111111,25.911666666666672,791.0754800415039,136.21369410620795,367.70972222222224,368.92277777777775,5.869194590912926,219.7394086583456,75.25,278.19999995231626,46587.72989068544,0.0064556439298466,0.2086443147747322,0.7849000412954211,568267.8908149234,623008.4734364789,0.0351461113259196,0.715934870848867,0.1704014398613122,0.078517577963901,68.93745879719295
2021-04-12 06:00:00+00:00,86.64999771118164,10.5,353.82931920157534,0.5833333333333334,10.228722441196442,28.351111111111106,3.119527779685126,386.4113888888888,38.71194444444444,782.6513830396864,135.33826446533203,367.08972222222224,368.15,10.117833541499245,217.3837182066176,71.75,278.37500002384184,45766.60630336139,0.0062322657131729,0.2086912242002336,0.7850765100865933,544481.4931539184,598257.2555603681,0.0311952777968512,0.7145080589981782,0.1739717926381807,0.0803248705667898,104.13704170096281
2021-04-12 07:00:00+00:00,86.5,9.0,348.25810716840954,0.0,10.464444062974716,28.35333333333333,2.649999976158142,394.9444444444444,57.17083333333333,782.2999724155,134.6641082763672,366.9530555555555,368.15,13.774027959505716,217.3055486763849,74.0,278.4,45514.09623341668,0.006437564997842,0.2086481113504532,0.7849143236517048,526269.2212775795,579748.2843518441,0.0264999997615814,0.7125096546678323,0.1785583620097962,0.0824319835607901,147.5255586596323
2021-04-12 08:00:00+00:00,86.5,0.0,348.9187594350179,0.0,10.399999618530272,28.721666666666668,2.550000011920929,397.0213888888889,57.57694444444445,783.0300084431965,134.05510711669922,367.9533333333333,368.15,13.921361272070142,217.5083364783393,70.0,278.87500002384184,45273.30155513896,0.0062947338034911,0.2086781059012668,0.7850271602952419,520251.0508787848,573447.180206073,0.0255000001192092,0.7122037028157011,0.1793994440091323,0.0828968530559573,151.16082032808066
2021-04-12 09:00:00+00:00,86.27499771118164,21.203125,351.1830838076273,0.0,10.450000047683716,25.969444444444456,2.725000023841858,391.96472222222224,44.92194444444444,782.8383029005258,134.28414916992188,367.3183333333333,368.15,11.943389102617903,217.45508509741896,69.25,279.5999999284744,45221.98602453596,0.006545624470717,0.2086254188611494,0.7848289566681335,525338.9527761642,578474.7863549938,0.0272500002384185,0.7127384493322221,0.1779283093862075,0.0820832410431519,128.26300851334813
2021-04-12 10:00:00+00:00,86.19999694824219,0.0,352.419661816491,0.0,10.57338899347517,27.78333333333333,3.056527772876952,389.95,41.54749999999999,782.6931135389538,133.8740348815918,367.6258333333333,368.15,11.117555782794952,217.41475465562613,73.5,280.12500002384184,44991.0341602488,0.0071980107640972,0.2084884177395395,0.7843135714963632,533782.2440392078,586646.7091775002,0.0305652777287694,0.713636762423334,0.17527149455076,0.0805264652971363,121.48701058219112
2021-04-12 11:00:00+00:00,86.52499961853027,22.890625,354.83191502889,3.015,10.312000006569756,27.405555555555555,2.774333302328984,383.8008333333333,36.31416666666667,783.5298108757867,134.5702362060547,367.715,368.15,9.381111221578388,217.64717035505515,72.0,281.02500011920927,45128.36117847872,0.0074963865608663,0.208425758822218,0.7840778546169156,526406.8275014664,579432.6518861788,0.0277433330232898,0.7123242617057834,0.1781545160146777,0.081777889256249,102.73936082383904
2021-04-12 12:00:00+00:00,86.75,0.0,354.74464247597587,0.2366666666666666,10.517333290841844,26.75833333333333,2.886027745604516,384.2722222222222,36.65777777777778,783.31196299235,134.11184310913086,367.77777777777777,368.15,9.346416873402069,217.5417498821683,77.25,280.9250000953674,44978.1388204839,0.0079844398937984,0.2083232676223023,0.7836922924838992,528548.4422412808,581397.7553553494,0.0288602774560451,0.7124543164699576,0.1774552235930843,0.0812301824809127,104.2324418828032
2021-04-12 13:00:00+00:00,86.99999809265137,24.0,356.3529689153035,7.083333333333334,10.514972240924838,25.353055555555542,2.97097220632765,381.13666666666666,32.64166666666667,782.7038720024956,134.47454833984375,368.2288888888888,368.15,8.158889121876824,217.4042845153809,77.75,281.5000001430511,44972.72020696336,0.0083535634091648,0.2082457516840754,0.7834006849067597,531480.0820701368,584323.0283133188,0.0297097220632764,0.712554255323289,0.1769222365238827,0.0808137860895515,94.94101375179814
2021-04-12 14:00:00+00:00,86.89999771118164,0.0,357.02749290466306,8.920000000000002,10.338194510142008,25.39,2.98986111548212,379.7855555555556,31.70138888888889,783.2923500061034,134.9967498779297,367.7472222222222,368.15,7.555111272732419,217.5812094158597,78.0,281.92499985694883,45113.19531170216,0.0086229019235013,0.2081891905960647,0.7831879074804339,533930.3191705131,586938.3236617631,0.0298986111548211,0.7124560665977117,0.1769403262237543,0.0807049960237128,85.50163578598074
2021-04-12 15:00:00+00:00,87.07499885559082,0.0,357.3624977111816,4.983333333333333,10.537888923486074,28.5475,2.856750004092852,378.5136111111111,31.2075,782.9020955742727,134.9878158569336,368.07666666666665,368.15,7.350888996389178,217.4728053877089,76.25,282.49999990463255,44995.963284901234,0.0087617234798953,0.2081600380692219,0.7830782384508828,528290.2949243246,581160.5517840836,0.0285675000409285,0.7118388064538405,0.1782981525327608,0.08129554097247,85.64073083791409
2021-04-12 16:00:00+00:00,87.10000038146973,21.3125,358.62145916620887,9.77888888888889,9.910472221109602,26.04555555555556,3.455888939036264,375.0827777777777,27.55388888888889,785.3462607828773,135.69806289672852,368.1344444444444,368.15,6.268027920193141,218.0778970082601,69.75,283.025,45289.7589467756,0.0083063898987063,0.2082556581212716,0.783437951980022,551624.0626945504,604839.5294570117,0.0345588893903626,0.7145088984648337,0.1723092971762569,0.0786229149685466,75.76243978992883
2021-04-12 17:00:00+00:00,87.14999961853027,0.0,359.8824905395508,0.0,9.655138777097068,24.073333333333338,3.921499970489078,372.4041666666666,22.64333333333333,783.6055878194171,135.8710665596856,368.15,368.15,5.308222226632966,217.6682193289863,56.5,283.65,45147.29146942052,0.0070247528966323,0.2085248018917072,0.7844504452116604,565595.7807086897,618643.8481852588,0.0392149997048907,0.7171846342419356,0.1669736345630776,0.076626731490096,65.93218166385661
2021-04-12 18:00:00+00:00,87.19999694824219,9.0,360.1299995422363,0.0,9.949999809265137,23.5,3.490111178557078,371.65,7.13,23.98081298837508,135.71518753899468,367.65,368.15,0.3000000119209289,6.661336729287674,51.25,284.37499990463255,1376.5466043068152,0.006689118444183,0.2085952851267215,0.7847155964290954,16769.616856063163,18387.05911612367,0.0349011117855707,0.715687038910617,0.1708036322205972,0.0786082170832149,60.19231654019269
2021-04-12 19:00:00+00:00,87.19999694824219,0.0,357.34909968058264,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,135.8115997314453,367.15,368.15,0.3000000119209289,3.906250670149269e-11,45.5,284.6750000953674,8.069379291380311e-09,0.0060616757622784,0.2087270480899215,0.7852112761478001,1.0083096143743073e-07,1.1031248210480261e-07,0.0390000009536743,0.7177212079252785,0.166471089088745,0.076807702032302,78.46056733913638
2021-04-12 20:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,135.93150329589844,367.15,368.15,0.3000000119209289,3.906250670149269e-11,42.75,284.44999995231626,8.082891998900466e-09,0.0056135946987754,0.2088211451132571,0.7855652601879674,1.0094384605321349e-07,1.1044124415192153e-07,0.0390000009536743,0.7180105521093688,0.1661428244272464,0.0768466225097105,83.67346548501928
2021-04-12 21:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2253379821777,366.9,368.15,0.3000000119209289,3.906250670149269e-11,45.0,283.9750000476837,8.113913618896072e-09,0.0057248956974497,0.2087977719035355,0.7854773323990147,1.0134521062098497e-07,1.1087905912318785e-07,0.0390000009536743,0.717938683097466,0.1662243607364647,0.0768369552123949,81.36202015943384
2021-04-12 22:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.3622283935547,366.15,368.15,0.3000000119209289,3.906250670149269e-11,41.5,284.0500000953674,8.119922610007391e-09,0.0053082564624155,0.2088852661428927,0.7858064773946917,1.0136803129622307e-07,1.1090894036298173e-07,0.0390000009536743,0.718207705642337,0.1659191512334457,0.0768731421705429,75.33197678403083
2021-04-12 23:00:00+00:00,87.19999694824219,0.0,355.4237905078464,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.40022659301758,366.15,368.15,0.3000000119209289,3.906250670149269e-11,37.0,284.04999985694883,8.122185284739448e-09,0.0047353879747515,0.2090055685253021,0.7862590434999462,1.0132452637676905e-07,1.1086809408633789e-07,0.0390000009536743,0.7185775659681047,0.1654995399838826,0.0769228930943384,85.2945270929426
2021-04-13 00:00:00+00:00,87.19999694824219,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.41256713867188,365.65,368.15,0.3000000119209289,3.906250670149269e-11,40.5,283.3500000476837,8.142987328680732e-09,0.0049458784452826,0.2089613655264906,0.7860927560282267,1.0161045219824166e-07,1.1117846230944153e-07,0.0390000009536743,0.7184416725199391,0.1656537128313591,0.0769046136950274,169.29928210913624
2021-04-13 01:00:00+00:00,87.14999771118164,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.34031677246094,365.15,368.15,0.3000000119209289,3.906250670149269e-11,52.25,282.74999990463255,8.155944829060328e-09,0.0061220057270979,0.2087143787973094,0.7851636154755925,1.0192024930950697e-07,1.1150348448365285e-07,0.0390000009536743,0.7176822483046108,0.1665152892745232,0.0768024614671916,165.0685473200204
2021-04-13 02:00:00+00:00,87.0,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.23163223266602,365.15,368.15,0.0507500020166238,3.906250670149269e-11,50.0,282.82500019073484,8.147282175367024e-09,0.0058893462215865,0.2087632372934668,0.7853474164849467,1.017826951302775e-07,1.1135575168633377e-07,0.0390000009536743,0.7178324913884846,0.1663448365826006,0.0768226710752404,165.24405758593628
2021-04-13 03:00:00+00:00,87.0,0.0,344.27498271942136,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.33262252807617,365.15,368.15,0.0,3.906250670149269e-11,51.25,282.6000000476837,8.159813364905011e-09,0.0059456382105185,0.2087514159757911,0.7853029458136903,1.0194634422642993e-07,1.1153412493019333e-07,0.0390000009536743,0.7177961407422068,0.1663860768537093,0.0768177814504095,165.1089094861325
2021-04-13 04:00:00+00:00,87.0,0.0,335.27999725341795,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2942008972168,365.15,368.15,0.0,3.906250670149269e-11,51.75,282.4,8.163291021486781e-09,0.005923476014287,0.2087560700369997,0.7853204539487132,1.0198699689078046e-07,1.1157886384102743e-07,0.0390000009536743,0.7178104520695415,0.1663698404706008,0.0768197065061833,236.02246636806257
2021-04-13 05:00:00+00:00,87.0,0.0,335.27999725341795,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2231330871582,364.4,368.15,0.0,3.906250670149269e-11,54.0,282.025,8.169883259215746e-09,0.0060259435875938,0.2087345518466053,0.7852395045658008,1.0208229603948456e-07,1.1168190886906307e-07,0.0390000009536743,0.7177442826569477,0.1664449105118216,0.0768108058775562,229.8999642097592
2021-04-13 06:00:00+00:00,86.73499895731608,0.5,348.8623626009623,9.036944444444446,9.77680542151133,23.618333333333336,3.6415000532070807,375.8872222222223,18.86583333333333,548.7131225416816,135.75202560424805,364.865,368.15,4.561583418415652,152.33652425555235,60.0,281.12500002384184,31870.008290364836,0.0062972745955625,0.2086775723349318,0.7850251530695056,391808.3219095749,429255.5816507535,0.0364150005320708,0.7165413824047132,0.1690865440853991,0.077957072977817,126.41309449075324
2021-04-13 07:00:00+00:00,86.64999961853027,4.390625,354.57329044553967,0.965,10.424999952316284,26.66194444444444,2.82708330127928,384.3697222222222,36.93361111111111,782.8849368625216,135.43145751953125,367.74,368.15,9.590555701520708,217.4680388556588,64.0,281.20000019073484,45351.55187237537,0.0067483987845496,0.2085828362552445,0.7846687649602058,530252.9318178428,583541.0052678839,0.0282708330127927,0.7130140116460709,0.1771114136398416,0.0816037417012945,104.39695862327451
2021-04-13 08:00:00+00:00,86.69999885559082,0.0,355.1674980163574,0.5833333333333334,10.397694566779666,27.226111111111106,2.763555558423201,384.2216666666667,36.008611111111115,784.2344750637476,134.5810585021973,367.62555555555554,368.15,9.277861330509186,217.84291102939187,60.25,281.6499997615814,45072.33882867602,0.0065514208449269,0.2086242016225653,0.7848243775325078,524832.2705352044,577792.2686588988,0.027635555584232,0.7128879744061295,0.1775682162353935,0.0819082537742449,99.56432417016251
2021-04-13 09:00:00+00:00,64.4533593304952,0.0,354.4912259483337,21.57638888888889,6.730750106900103,18.374444444444443,5.391444433000353,376.9622222222222,31.905,687.5889405314128,135.04763256496852,366.18916666666667,368.15,6.58386129407419,190.9969284311932,57.5,282.15,39584.55646728149,0.0064680444848183,0.2086417106581881,0.7848902448569934,547063.3420557014,593575.1959047571,0.0539144443300035,0.7233871689060304,0.1526756085592738,0.0700227782046922,93.31982222128556
2021-04-13 10:00:00+00:00,56.61891533957587,24.703125,358.0493592325846,0.0,0.1000000014901161,0.0,17.742333001560635,386.15,3.807222222222222,3.835088531254205,134.68642807006836,364.95666666666665,368.15,0.3937222172816594,1.0653023697928348,54.75,283.2250000476837,219.3600940302713,0.0066192596054953,0.208609955482846,0.7847707849116587,16061.459541577267,16319.207652062836,0.1774233300156063,0.7723759927570477,0.0360867506420273,0.0141139265853186,55.46894136495908
2021-04-13 11:00:00+00:00,65.0999984741211,0.0,355.51000061035154,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.06912231445312,364.15,368.15,0.0,3.125000148429535e-05,51.75,284.374999666214,0.0064269835336407,0.0067539372703568,0.208581673173225,0.7846643895564182,3.2469636763409704,3.254515381992998,0.2039999961853028,0.7828436716276156,0.0110828029766618,0.0020735292104197,69.45337286711711
2021-04-13 12:00:00+00:00,65.0999984741211,0.0,352.7664585049947,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.37478637695312,364.15,368.15,0.0,3.125000148429535e-05,69.75,283.07499995231626,0.0064711101342153,0.0083340444152039,0.2082498506728071,0.7834161049119889,3.524515637583371,3.532119191991074,0.2039999961853028,0.7817296536192138,0.0123466705936362,0.0019236796018471,90.86828554092708
2021-04-13 13:00:00+00:00,65.0999984741211,0.0,351.1799911499023,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.52615356445312,364.15,368.15,0.0,3.125000148429535e-05,74.5,282.7500001430511,0.0064857920741989,0.0087062872772074,0.2081716796717864,0.7831220330510061,3.598706117978192,3.606326923665375,0.2039999961853028,0.781467157891444,0.0126444753395382,0.0018883705837149,103.28772063126628
2021-04-13 14:00:00+00:00,65.0999984741211,0.0,351.1799911499023,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.52615356445312,364.15,368.15,0.0,3.125000148429535e-05,74.5,283.525,0.0064680635214092,0.0091659580309586,0.2080751488134986,0.7827588931555426,3.673881194148669,3.6814811687863247,0.2039999961853028,0.7811429816615983,0.0130122574005146,0.0018447647525842,103.57082573709557
2021-04-13 17:00:00+00:00,65.0999984741211,0.0,344.3399948120117,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.25006866455078,362.15,368.15,0.0,3.125000148429535e-05,56.5,285.1000000476837,0.0064666898970902,0.0077284885871767,0.2083770173966928,0.7838944940161303,3.41977942369984,3.4273777843289204,0.2039999961853028,0.7821566310096302,0.0118622593068728,0.0019811134981941,142.17315313860942
2021-04-13 18:00:00+00:00,65.0999984741211,0.296875,339.03524495442707,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.14334869384766,362.15,368.15,0.0,3.125000148429535e-05,58.5,284.8500002861023,0.0064672958336084,0.0078699550158691,0.2083473094466675,0.7837827355374634,3.443471573605001,3.4510706462094904,0.2039999961853028,0.7820568879602668,0.0119754190665516,0.0019676967878786,184.44220460400902
2021-04-13 19:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.01868438720703,362.15,368.15,0.0,3.125000148429535e-05,58.25,284.82500019073484,0.0064619409708973,0.0078237501846423,0.2083570124612251,0.7838192373541325,3.432958196422097,3.4405509770629013,0.2039999961853028,0.7820894657068155,0.0119384591982315,0.0019720789096502,213.02036758802373
2021-04-13 20:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.1914100646973,361.9,368.15,0.0,3.125000148429535e-05,59.5,284.57500019073484,0.0064758308218865,0.0078602546258123,0.2083493465285794,0.7837903988456083,3.446401046438116,3.4540101476538325,0.2039999961853028,0.7820637274631359,0.0119676595634492,0.0019686167881121,210.56844118209446
2021-04-13 21:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.4473991394043,361.15,368.15,0.0,3.125000148429535e-05,62.5,284.19999995231626,0.0064965638514364,0.0080521866908779,0.2083090407949156,0.7836387725142065,3.489775038358616,3.4974085008840543,0.2039999961853028,0.7819283983323071,0.0121211921857208,0.0019504132966692,203.93082972110727
2021-04-13 22:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.5526008605957,361.15,368.15,0.0,3.125000148429535e-05,59.0,284.32500019073484,0.0064987143969489,0.0076675807091871,0.2083898080510706,0.7839426112397421,3.426701336062271,3.434337325478686,0.2039999961853028,0.7821995741076313,0.0118135398153323,0.0019868898917334,203.86334521510668
2021-04-13 23:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.62372589111328,361.15,368.15,0.0,3.125000148429535e-05,59.75,283.8499998092651,0.0065129800745749,0.0075247471893651,0.2084198030902333,0.7840554497204015,3.4109170997059124,3.418569851293538,0.2039999961853028,0.782300276695236,0.0116992914472995,0.0020004356721615,203.4168140221203
2021-04-14 00:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.5316162109375,361.15,368.15,0.0,3.125000148429535e-05,56.5,283.6000000476837,0.0065143265877644,0.0070015185400408,0.2085296811065914,0.7844688003533677,3.328865469788507,3.3365198035291304,0.2039999961853028,0.7826691449157889,0.0112808057537366,0.0020500531451717,203.37476770783795
2021-04-14 01:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.39166259765625,360.65,368.15,0.0,3.125000148429535e-05,56.5,283.5500000953674,0.0065087965176175,0.0069783513095819,0.2085345462249878,0.7844871024654303,3.322471058495996,3.330118894404197,0.2039999961853028,0.7826854765109224,0.0112622773510831,0.0020522499526916,199.5782683462636
2021-04-14 02:00:00+00:00,65.0999984741211,0.0,328.4999556011624,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.61427688598633,360.15,368.15,0.0,3.125000148429535e-05,58.25,282.8750001430511,0.0065349766991946,0.0068773181039039,0.2085557631981801,0.784566918697916,3.320299412497991,3.3279780101195446,0.2039999961853028,0.7827566983005622,0.0111814753237643,0.0020618301903707,249.74004976883228
2021-04-14 03:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.47673416137695,360.15,368.15,0.0,3.125000148429535e-05,64.5,282.27500023841856,0.0065422739825827,0.00731071360938,0.2084647501420302,0.7842245362485898,3.3917661991972423,3.399453371126777,0.2039999961853028,0.7824511720681291,0.0115280987251779,0.0020207330213901,291.139610096929
2021-04-14 04:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.37089920043945,359.15,368.15,0.0,3.125000148429535e-05,63.0,281.95000019073484,0.0065447359256793,0.0069879426903286,0.2085325320350309,0.7844795252746404,3.342301245944522,3.3499913106571952,0.2039999961853028,0.7826787151364356,0.0112699482165409,0.0020513404617205,283.13630912245225
2021-04-14 05:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.28728103637695,359.15,368.15,0.0,3.125000148429535e-05,63.25,281.77500023841856,0.0065447851074569,0.0069334600592781,0.2085439733875515,0.7845225665531702,3.333910665616452,3.341600788117713,0.2039999961853028,0.7827171220897708,0.0112263750388895,0.0020565066860367,283.13418145183255
2021-04-14 06:00:00+00:00,69.17610958523221,0.0,335.9643330277337,0.3391666666666666,2.1263888858921,4.3788888888888895,16.91566635754373,382.41,10.012777777777778,329.28022592670663,136.0256640285916,360.44555555555553,368.15,2.090333359916177,91.46672980367111,66.25,281.45000019073484,19141.4675842138,0.0071028174767719,0.2085084083298778,0.7843887741933502,1106001.4235709305,1128492.6479823815,0.1691566635754373,0.7687556515693371,0.0442776078473172,0.0178100770079082,193.1243226793229
2021-04-14 07:00:00+00:00,87.02499961853027,0.5,355.98990496317543,14.186111111111112,10.477527797222136,25.07222222222222,2.7734444331294954,380.8602777777778,33.01722222222222,783.470557929145,135.6737060546875,367.4,368.15,8.106666896873051,217.54622202555345,62.25,281.8750001430511,45357.779920828376,0.0068706231870948,0.2085571691307101,0.7845722076821952,528669.78698531,581965.1783922835,0.0277344443312949,0.7127224055841213,0.1777072075142073,0.0818359425703764,90.49508460307689
2021-04-14 08:00:00+00:00,87.07499885559082,0.0,356.82749977111814,4.133888888888889,10.528194532924228,24.534166666666668,2.546722229123115,378.4891666666666,31.548333333333336,781.7504859585232,135.4688491821289,367.2788888888889,368.15,7.569444566700194,217.1543021223281,61.75,282.24999990463255,45129.823052860746,0.0069894842992877,0.2085322082971495,0.7844783074035627,518913.25102171634,571940.7931088278,0.0254672222912311,0.7117453305579104,0.1799356646299231,0.0828517825209351,83.16371188045892
2021-04-14 09:00:00+00:00,86.94999885559082,0.0,357.6113505469428,4.037777777777778,10.542055605782403,24.606944444444448,2.708583340479268,378.66527777777776,31.27444444444445,783.8268886481391,134.72848892211914,367.2958333333333,368.15,7.418222366703882,217.7296918445164,63.0,282.57499995231626,44950.63591761581,0.0072866580312085,0.2084698018134462,0.7842435401553453,522114.2901828909,574931.2873860893,0.0270858334047926,0.7121977326374892,0.178622853822113,0.0820935801356052,77.57728796822876
2021-04-14 10:00:00+00:00,86.77499961853027,0.0,357.90926019880504,4.152777777777778,10.339583372804851,24.65194444444444,3.0740833218230144,377.41,29.68444444444445,784.7699730936686,134.74015426635742,367.6283333333333,368.15,6.9123334508472025,217.99027095370823,68.25,282.69999995231626,44988.71506667233,0.0079551603693664,0.208329416322433,0.7837154233082005,534812.5202780201,587674.26048136,0.0307408332182301,0.7132196335720041,0.175658012362973,0.0803815208467927,77.88457851593536
2021-04-14 11:00:00+00:00,87.04999923706055,30.609375,358.6801342010498,0.6016666666666666,10.136361039479574,25.98611111111111,3.1842499647537865,375.41333333333336,27.259166666666665,786.4902766418455,134.74617385864258,367.65,368.15,6.090277890894147,218.46952192942308,69.5,283.1250001430511,45021.66584132131,0.0083320584840679,0.2082502677183457,0.7834176737975863,539117.0720867659,592017.5294503184,0.0318424996475378,0.7134144201961901,0.1748928277874283,0.0798502523688438,71.9895437670631
2021-04-14 12:00:00+00:00,87.04999923706055,0.0,359.2374977111816,0.0,10.328027815024058,25.627222222222223,3.012166674203343,374.12638888888887,25.82611111111111,789.183261159261,135.09405517578125,367.5544444444444,368.15,5.674166856209436,219.2025350485908,73.25,283.0999998092651,45296.454966769226,0.0087631220147411,0.2081597443769043,0.7830771336083545,536926.2624784759,590149.5970644297,0.0301216667420334,0.7124544025314122,0.1768320300429128,0.0805919006836417,66.56895463420707
2021-04-14 13:00:00+00:00,87.0,14.390625,359.9551062520345,0.0,9.977194443278842,26.003055555555555,3.034305540720622,372.3555555555556,23.85472222222222,790.1767075432667,135.23874282836914,367.4,368.15,4.671305634842979,219.49353017595087,72.25,283.57499995231626,45325.99929466851,0.008921062956306,0.2081265767791757,0.7829523602645182,538112.0799894518,591370.1291606873,0.0303430554072062,0.7124406566029146,0.1767382643079116,0.0804780236819674,59.63129946179125
2021-04-14 14:00:00+00:00,87.5,4.5,359.82199821472165,0.7433333333333334,11.162944157918297,27.3,2.086444441477457,372.15,11.009166666666667,152.1549960500089,135.61060954199897,367.65,368.15,1.8218333319822948,42.26527673942681,62.75,284.6000000476837,8720.371144010547,0.0082996537193981,0.2082570727189263,0.7834432735616754,97701.5824253396,107948.018519552,0.0208644444147745,0.7090787641794465,0.1852345795042921,0.0848222119014869,62.75440255964531
2021-04-14 15:00:00+00:00,87.5,0.0,357.1743732452392,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,135.61318969726562,367.15,368.15,0.0,1.9531253003801647e-10,64.75,284.8499998092651,4.02632008259486e-08,0.0087034439855704,0.2081722767630302,0.7831242792513994,4.490158082088592e-07,4.963250691793487e-07,0.0199999999999999,0.70847757450064,0.1863436515616499,0.08517877393771,80.0244768718166
2021-04-14 16:00:00+00:00,87.5,0.0,354.34959737141924,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.05477905273438,367.15,368.15,0.0,1.9531253003801647e-10,59.5,285.5249997615814,4.0298812738751454e-08,0.0083644528056644,0.2082434649108104,0.7833920822835251,4.492429980097194e-07,4.965941029777524e-07,0.0199999999999999,0.7086942949016339,0.1860977795069002,0.0852079255914657,102.57632842231696
2021-04-14 17:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.4730339050293,366.65,368.15,0.0,1.9531253003801647e-10,55.5,286.2749997615814,4.031679619209959e-08,0.0081966111549625,0.2082787116574578,0.7835246771875797,4.493593357651898e-07,4.967315712909069e-07,0.0199999999999999,0.7088015919375705,0.1859760496532581,0.0852223584091714,100.52027040485167
2021-04-14 18:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.37854385375977,366.15,368.15,0.0,1.9531253003801647e-10,50.5,286.9,4.0201114260976126e-08,0.007771633693435,0.2083679569243786,0.7838604093821863,4.47857691159893e-07,4.950940004165399e-07,0.0199999999999999,0.7090732524373091,0.1856678473568487,0.0852589002058421,96.79024719168198
2021-04-14 19:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.49907302856445,366.15,368.15,0.0,1.9531253003801647e-10,48.25,287.2749997615814,4.0184119712043714e-08,0.0076096333945991,0.2084019769871341,0.7839883896182667,4.475875283489319e-07,4.948038690105832e-07,0.0199999999999999,0.7091768022452428,0.1855503687810949,0.0852728289736623,96.83118143644998
2021-04-14 20:00:00+00:00,87.5,0.0,349.8276986948649,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.0808143615723,366.15,368.15,0.0,1.9531253003801647e-10,57.75,286.19999995231626,4.02114616958195e-08,0.0084847313701793,0.2082182064122623,0.7832970622175582,4.483293830982955e-07,4.955778505908834e-07,0.02,0.7086174014193629,0.1861850161417354,0.0851975824389016,131.03889493569253
2021-04-14 21:00:00+00:00,87.5,0.0,341.41000213623045,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.82632446289062,365.9,368.15,0.0,1.9531253003801647e-10,48.0,287.37499990463255,4.02664429307172e-08,0.007619352266712,0.2083999360239904,0.7839807117092976,4.485093374944144e-07,4.958224079380072e-07,0.0199999999999999,0.7091705900897889,0.1855574165505658,0.0852719933596452,196.23786733488342
2021-04-14 22:00:00+00:00,87.57499885559082,0.0,341.41000213623045,0.0,11.199999809265137,27.0,2.049999952316284,371.15,0.0,7.031251136879745e-10,136.9180030822754,365.15,368.15,0.0,1.9531253003801647e-10,50.25,287.525,4.0272402072725747e-08,0.0080508521609172,0.2083093210462073,0.7836398267928754,4.501123537305155e-07,4.974324261659682e-07,0.0204999995231628,0.7090932322876509,0.1853981922459419,0.0850085759432444,190.19122804016652
2021-04-14 23:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4944725036621,365.15,368.15,0.0,1.9531253003801647e-10,50.25,286.4749998092651,4.029497832754671e-08,0.0075239042962881,0.2084199800977794,0.7840561156059324,4.514265666877364e-07,4.987731662226037e-07,0.0209999990463256,0.7096287136676934,0.1845436940849442,0.0848275932010366,190.0846687167182
2021-04-15 00:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5977325439453,364.4,368.15,0.0,1.9531253003801647e-10,46.0,286.5500000953674,4.031490745880616e-08,0.0069255023639977,0.2085456445035604,0.7845288531324418,4.513472070600286e-07,4.987172233241258e-07,0.0209999990463256,0.7100113855285923,0.1841095479856265,0.0848790674394555,183.9799969731441
2021-04-15 01:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.44661712646484,364.15,368.15,0.0,1.9531253003801647e-10,55.5,285.5000001430511,4.041841231291528e-08,0.0077938072507798,0.2083633004773362,0.783842892271884,4.5294638373500987e-07,5.004380182026853e-07,0.0209999990463256,0.7094560975723959,0.1847395292432359,0.0848043741380424,181.51053907473943
2021-04-15 02:00:00+00:00,87.5999984741211,0.0,340.55913805325827,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74566268920898,364.15,368.15,0.0,1.9531253003801647e-10,57.0,284.775,4.061012156565095e-08,0.0076320681939416,0.2083972656792722,0.7839706661267861,4.5501227677917845e-07,5.027291696188182e-07,0.0209999990463256,0.7095595387729524,0.1846221738839344,0.0848182882967874,187.40339218941972
2021-04-15 03:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.24009704589844,364.15,368.15,0.0,1.9531253003801647e-10,49.0,285.44999995231626,4.036430572117439e-08,0.006864853138008,0.2085583808410183,0.7845767660209737,4.518695606077902e-07,4.992976198301702e-07,0.0209999990463256,0.7100501673642389,0.1840655494992188,0.0848842840902165,283.1190348762386
2021-04-15 04:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.3070526123047,363.9,368.15,0.0,1.9531253003801647e-10,53.5,285.15000023841856,4.0426630090854583e-08,0.0073451307632703,0.2084575225397132,0.7841973466970165,4.528107643207424e-07,5.003120546774963e-07,0.0209999990463256,0.7097430425998207,0.1844139864555262,0.0848429718983274,280.6847115189995
2021-04-15 05:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.43082427978516,363.15,368.15,0.0,1.9531253003801647e-10,62.25,283.67499985694883,4.067373263997357e-08,0.0077469410307712,0.208373142383538,0.7838799165856908,4.557836732319901e-07,5.035753090839591e-07,0.0209999990463256,0.7094860715155602,0.1847055234230133,0.0848084060151007,273.0227172235527
2021-04-15 06:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.18534469604492,363.15,368.15,0.0,1.9531253003801647e-10,62.0,283.24999990463255,4.066146724483376e-08,0.0075016663983624,0.2084246500563438,0.7840736835452936,4.5552100927838426e-07,5.032982332910639e-07,0.0209999990463256,0.7096429354454364,0.184527559296988,0.08482950621125,273.1050736099745
2021-04-15 07:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.0570831298828,362.15,368.15,0.0,1.9531253003801647e-10,68.75,283.32500019073484,4.061241806579241e-08,0.0083530552597554,0.2082458583954513,0.7834010863447932,4.554059521166223e-07,5.031255433439283e-07,0.0209999990463256,0.7090983996655637,0.1851453420736347,0.0847562592144759,265.48141631576345
2021-04-15 08:00:00+00:00,87.5999984741211,0.0,325.07522186597186,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.89269256591797,362.15,368.15,0.0,1.9531253003801647e-10,64.0,284.82499995231626,4.0349725788802154e-08,0.0085894179501745,0.2081962222304633,0.783214359819362,4.525802337745431e-07,4.999911615763856e-07,0.0209999990463256,0.7089472080767425,0.1853168708564989,0.0847359220204328,296.099377250119
2021-04-15 09:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.43498992919922,362.15,368.15,0.0,1.9531253003801647e-10,62.25,286.42499985694883,3.9989184539494025e-08,0.0092739144836673,0.2080524779584298,0.7826736075579027,4.488809316587903e-07,4.958682234926958e-07,0.0209999990463256,0.7085093206229879,0.1858136597490535,0.0846770205816328,324.2929644570524
2021-04-15 10:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.68090254041883,362.15,368.15,0.0,1.9531253003801647e-10,59.5,286.9750000476837,3.9985013688871406e-08,0.00918829232559,0.2080704586116261,0.782741249062784,4.487909730240917e-07,4.957733641085156e-07,0.0209999990463256,0.7085640984861168,0.185751513565766,0.0846843889017914,324.32679156846075
2021-04-15 11:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.42102432250977,361.65,368.15,0.0,1.9531253003801647e-10,54.75,288.3000000953674,3.972501243092477e-08,0.0092107589659458,0.2080657406171513,0.7827235004169028,4.458839696193511e-07,4.925608592256876e-07,0.0209999990463256,0.7085497252641657,0.1857678201691051,0.0846824555204034,322.3843084971042
2021-04-15 12:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.55487442016602,361.15,368.15,0.0,1.9531253003801647e-10,52.0,288.45000019073484,3.974359835655503e-08,0.0088362150962229,0.2081443948297932,0.7830193900739838,4.459050963584143e-07,4.926038244273664e-07,0.0209999990463256,0.708789333877631,0.1854959811458371,0.0847146859302061,318.17048623276906
2021-04-15 13:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.46284732818606,361.15,368.15,0.0,1.9531253003801647e-10,51.0,287.54999985694883,3.9840925459538315e-08,0.0081831502350976,0.2082815384506295,0.7835353113142729,4.466697325624892e-07,4.934828199774466e-07,0.0209999990463256,0.7092070762949924,0.1850220470536074,0.0847708776050746,317.3932298984183
2021-04-15 14:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.2742805480957,361.15,368.15,0.0,1.9531253003801647e-10,42.75,289.1250001430511,3.956873595192357e-08,0.0075949674283358,0.2084050568400494,0.7839999757316147,4.43325738342469e-07,4.898190030859792e-07,0.0209999990463256,0.7095832662921133,0.1845952547112887,0.0848214799502722,319.5765472293351
2021-04-15 15:00:00+00:00,87.5999984741211,0.0,316.4302488327026,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.81634521484375,361.15,368.15,0.0,1.9531253003801647e-10,39.0,290.42499961853025,3.954946672091109e-08,0.0075263348823977,0.2084194696746964,0.7840541954429058,4.4307577123388134e-07,4.895463946309519e-07,0.0209999990463257,0.7096271592336256,0.1845454576101891,0.0848273841098595,364.1656421958316
2021-04-15 16:00:00+00:00,87.5999984741211,0.0,314.74999847412107,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.1371307373047,360.4,368.15,0.0,1.9531253003801647e-10,36.25,290.54999961853025,3.962582376554882e-08,0.0070544993066748,0.2085185551455983,0.784426945547727,4.43696630356296e-07,4.902569732808159e-07,0.0209999990463257,0.7099288974332423,0.1842031317802443,0.0848679717401877,370.9687657104123
2021-04-15 17:00:00+00:00,87.5999984741211,0.0,314.74999847412107,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.41947174072266,360.15,368.15,0.0,1.9531253003801647e-10,30.0,292.15,3.9490539116071514e-08,0.006459350770142,0.2086435363382701,0.7848971128915878,4.418873086221939e-07,4.882886920835779e-07,0.0209999990463256,0.7103094509131657,0.1837713890111197,0.0849191610293889,370.1953445940711
2021-04-15 18:00:00+00:00,87.5999984741211,0.0,310.6101660410563,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.37760162353516,359.65,368.15,0.0,1.9531253003801647e-10,27.25,292.87499990463255,3.938069142013191e-08,0.006140109092043,0.2087105770906709,0.785149313817286,4.40500764927071e-07,4.86773077345726e-07,0.0209999990463256,0.7105135625092025,0.1835398218061602,0.0849466166383114,400.8748048959168
2021-04-15 19:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.25186157226562,359.15,368.15,0.0,1.9531253003801647e-10,30.25,292.4250000953674,3.94049277686958e-08,0.0066247415509568,0.208608804274299,0.7847664541747441,4.410109726355418e-07,4.873117627637594e-07,0.0209999990463256,0.7102037005725392,0.1838913641192361,0.0849049362618988,397.10274020969166
2021-04-15 20:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.09197616577148,359.15,368.15,0.0,1.9531253003801647e-10,30.75,292.025,3.941259927339107e-08,0.0065686209216655,0.2086205896064502,0.7848107894718842,4.410691230005155e-07,4.8737892714675e-07,0.0209999990463256,0.7102395843418944,0.1838506535259415,0.0849097630858383,397.0254457507575
2021-04-15 21:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.09660720825195,359.15,368.15,0.0,1.9531253003801647e-10,33.0,291.7249998092651,3.9454472408071253e-08,0.0069157626651268,0.2085476898403233,0.7845365474945497,4.417093538101663e-07,4.8806835888965e-07,0.0209999990463256,0.7100176135626667,0.1841024822016583,0.0848799051893493,396.604081607564
2021-04-15 22:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.19353103637695,359.15,368.15,0.0,1.9531253003801647e-10,39.0,290.1249994277954,3.970031174396572e-08,0.007385717832256,0.2084489992552262,0.7841652829125176,4.446956341384973e-07,4.91343500437657e-07,0.0209999990463256,0.7097170868110874,0.1844434336283775,0.0848394805142093,400.6957865998615
2021-04-15 23:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.58724975585938,358.4,368.15,0.0,1.9531253003801647e-10,41.0,289.07500019073484,3.995969968478194e-08,0.007263247088883,0.2084747181113345,0.7842620347997824,4.475397152710117e-07,4.944923624006305e-07,0.0209999990463256,0.7097954072499773,0.1843545780930867,0.0848500156106102,392.03509307770724
2021-04-16 00:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.49674641927083,358.15,368.15,0.0,1.9531253003801647e-10,42.75,288.3000000953674,4.0040569589643966e-08,0.0072065109592577,0.2084866326985558,0.7843068563421863,4.484169418936467e-07,4.954646111614784e-07,0.0209999990463256,0.7098316894979214,0.1843134154207584,0.0848548960349943,389.2276094484695
2021-04-16 01:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.77326202392578,357.65,368.15,0.0,1.9531253003801647e-10,44.25,287.5000001430511,4.0233326860799435e-08,0.0070849877281553,0.2085121525770873,0.7844028596947572,4.505143210224308e-07,4.977884800838701e-07,0.0209999990463257,0.7099094010449908,0.1842252506809919,0.0848653492276915,383.35094324120064
2021-04-16 02:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.71455001831055,357.15,368.15,0.0,1.9531253003801647e-10,49.25,287.050000333786,4.0279101616141634e-08,0.0076544158024648,0.2083925726814824,0.7839530115160528,4.5131469726967885e-07,4.986426416686451e-07,0.0209999990463256,0.7095452464354856,0.1846383887227961,0.0848163657953926,378.9082107289822
2021-04-16 03:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.8672866821289,357.15,368.15,0.0,1.9531253003801647e-10,55.75,285.74999990463255,4.0507552973041e-08,0.0079572166153869,0.2083289845107687,0.7837137988738443,4.540284891438879e-07,5.016248638872111e-07,0.0209999990463256,0.7093515845018308,0.1848581006527118,0.0847903157991316,376.77127357706496
2021-04-16 04:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.7051010131836,357.15,368.15,0.0,1.9531253003801647e-10,60.0,284.94999995231626,4.057314272824017e-08,0.0081231710067326,0.2082941340885861,0.7835826949046812,4.548482705730782e-07,5.025217132787604e-07,0.0209999990463256,0.7092454399690321,0.1849785229768676,0.0847760380077745,376.16219244757195
2021-04-16 05:00:00+00:00,87.5999984741211,0.0,309.1687066502041,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.6148681640625,357.15,368.15,0.0,1.9531253003801647e-10,61.25,284.6250001430511,4.0592660204262514e-08,0.0081161771860199,0.2082956027909358,0.7835882200230443,4.550635042406905e-07,5.02759879980699e-07,0.0209999990463257,0.7092499132967829,0.1849734479295688,0.0847766397273225,380.41839234624535
2021-04-16 06:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4507179260254,356.65,368.15,0.0,1.9531253003801647e-10,63.75,284.0749997138977,4.062238332256815e-08,0.0081445264054522,0.208289649454855,0.7835658241396928,4.554111904808639e-07,5.031424908848815e-07,0.0209999990463257,0.7092317807704744,0.1849940195115741,0.0847742006716257,394.24305823516323
2021-04-16 07:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.33794784545898,356.15,368.15,0.0,1.9531253003801647e-10,59.5,284.6250001430511,4.0510378293458864e-08,0.0078861151266387,0.2083439158234058,0.7837699690499554,4.5402396811813524e-07,5.016236626129493e-07,0.0209999990463256,0.709397059911947,0.1848065082208291,0.084796432820898,391.34936852023077
2021-04-16 08:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.80653381347656,355.9,368.15,0.0,1.9531253003801647e-10,50.5,286.79999985694883,4.004645781342372e-08,0.0077216313729936,0.2083784574116713,0.783899911215335,4.487417977395237e-07,4.957963856702964e-07,0.0209999990463256,0.7095022585351153,0.1846871590431949,0.0848105833753641,393.8681397718481
2021-04-16 09:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.5038604736328,355.15,368.15,0.0,1.9531253003801647e-10,45.25,288.17499985694883,3.976655382173936e-08,0.0075641081485737,0.2084115372887995,0.7840243545626268,4.455266715919642e-07,4.922523723325079e-07,0.0209999990463256,0.7096030019726883,0.1845728643303527,0.0848241346506332,390.5537657157768
2021-04-16 10:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.59934997558594,355.15,368.15,0.0,1.9531253003801647e-10,54.25,287.24999990463255,3.9922723443926593e-08,0.00853409360466,0.2082078403430214,0.7832580660523185,4.477629981830788e-07,4.946721982296926e-07,0.0209999990463256,0.7089825974893743,0.1852767211172022,0.0847406823470977,389.02599834987296
2021-04-16 11:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.6048355102539,355.15,368.15,0.0,1.9531253003801647e-10,58.75,287.9250000953674,3.983074140840516e-08,0.0096436003376624,0.2079748439290908,0.7823815557332466,4.472880401344781e-07,4.940891612893541e-07,0.0209999990463256,0.708272797946171,0.1860819977378961,0.0846452052696071,389.9243849209908
2021-04-16 12:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.72723007202148,355.15,368.15,0.0,1.9531253003801647e-10,51.75,289.4749998092651,3.9653224937036534e-08,0.0093846270496675,0.2080292283195698,0.7825861446307627,4.45165097181678e-07,4.917576364826959e-07,0.0209999990463257,0.7084384893733056,0.1858940187038175,0.0846674928765512,391.6699680613701
2021-04-16 13:00:00+00:00,87.5999984741211,0.0,306.4863744783401,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.93860244750977,354.65,368.15,0.0,1.9531253003801647e-10,47.5,290.8249997138977,3.953062257999058e-08,0.0093836638486342,0.2080294305917868,0.7825869055595789,4.437882275291517e-07,4.902367090606406e-07,0.0209999990463256,0.7084391056134659,0.1858933195715079,0.0846675757687003,391.9971535834004
2021-04-16 14:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.94338989257812,354.15,368.15,0.0,1.9531253003801647e-10,45.25,291.0749992370605,3.949806136121376e-08,0.0090838511885378,0.208092391250407,0.7828237575610552,4.432734595316009e-07,4.896836816310271e-07,0.0209999990463256,0.7086309146790841,0.185675709743975,0.0846933765306151,404.12156718567377
2021-04-16 15:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.118408203125,354.15,368.15,0.0,1.9531253003801647e-10,38.0,291.7250002861023,3.9460792462553494e-08,0.0079552698566646,0.2083293933301004,0.7837153368132349,4.422949195259843e-07,4.886613506694845e-07,0.0209999990463256,0.7093528296276933,0.1848566880415648,0.0847904832844161,404.5032413689321
2021-04-16 16:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.2562713623047,353.15,368.15,0.0,1.9531253003801647e-10,36.5,291.5749997138977,3.952108019941508e-08,0.0075726694079864,0.2084097394243228,0.7840175911676907,4.427807426447044e-07,4.89218011879017e-07,0.0209999990463256,0.7095975267353638,0.1845790760568218,0.0848233981614888,395.72208176451727
