Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-16 17:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.45220947265625,353.15,368.15,0.0,1.9531253003801647e-10,34.0,292.3000000953674,3.947974570266125e-08,0.0073825673916067,0.2084496608477626,0.7841677717606307,4.4222344397614766e-07,4.886121451767746e-07,0.0209999990463256,0.7097191015537025,0.1844411478772239,0.0848397515227477,396.13639479549033
2021-04-16 18:00:00+00:00,87.5999984741211,0.0,302.9199944972992,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.48497009277344,353.15,368.15,0.0,1.9531253003801647e-10,33.0,292.65000047683714,3.944199644428434e-08,0.0073237605969724,0.2084620102746358,0.7842142291283918,4.417714997151845e-07,4.881158455372186e-07,0.0209999990463257,0.7097567089196674,0.1843984818416267,0.0848448101923803,409.60466802891534
2021-04-16 19:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.48497009277344,353.15,368.15,0.0,1.9531253003801647e-10,32.75,291.9,3.9543337712323485e-08,0.0069388020095581,0.2085428515779928,0.7845183464124491,4.42715659093392e-07,4.891790809053721e-07,0.0209999990463256,0.7100028810717511,0.1841191964002127,0.0848779234817105,410.0143545866713
2021-04-16 20:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4305191040039,353.15,368.15,0.0,1.9531253003801647e-10,38.5,290.82500019073484,3.967367070977783e-08,0.0076192534225405,0.2083999567812664,0.7839807897961929,4.445135180922408e-07,4.911300811762297e-07,0.0209999990463256,0.7095677343860196,0.1846128758565428,0.0848193907111118,408.6674058703928
2021-04-16 21:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.60980224609375,352.15,368.15,0.0,1.9531253003801647e-10,40.0,290.5500000953674,3.9763405547394927e-08,0.0077785986967886,0.2083664942736743,0.783854907029537,4.455984961284708e-07,4.923204976466597e-07,0.0209999990463256,0.7094658244474857,0.1847284939795798,0.0848056825266087,399.63180236150623
2021-04-16 22:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.50302505493164,352.15,368.15,0.0,1.9531253003801647e-10,42.5,289.9749998092651,3.9811112047510886e-08,0.007967627194188,0.2083267982892205,0.7837055745165914,4.462276459192578e-07,4.930057025750831e-07,0.0209999990463256,0.7093449259992652,0.184865654808665,0.0847894201457439,399.1529150949825
2021-04-16 23:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.91717529296875,352.15,368.15,0.0,1.9531253003801647e-10,44.5,289.45000019073484,4.0004326796267474e-08,0.0080677345629394,0.2083057757417827,0.7836264896952778,4.4844364281244636e-07,4.954487267980606e-07,0.0209999990463256,0.7092808975700771,0.1849382958769479,0.0847808075066492,397.225067874898
2021-04-17 00:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.26998901367188,352.15,368.15,0.0,1.9531253003801647e-10,49.25,288.19999995231626,4.028136810244498e-08,0.0082403995779542,0.2082695160886296,0.783490084333416,4.516366724342926e-07,4.989672799546653e-07,0.0209999990463256,0.7091704582427877,0.1850635907001456,0.0847659520107412,394.4930913598344
2021-04-17 01:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.93161010742188,352.15,368.15,0.0,1.9531253003801647e-10,52.0,287.4749998092651,4.028340960551615e-08,0.0083022090046481,0.2082565361090238,0.7834412548863279,4.516908693553468e-07,4.990238756418282e-07,0.0209999990463257,0.709130922950949,0.1851084439921978,0.0847606340105274,394.4730990387908
2021-04-17 02:00:00+00:00,87.5999984741211,0.0,301.51128024578094,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.0577163696289,351.15,368.15,0.0,1.9531253003801647e-10,57.0,286.65,4.0436553737883607e-08,0.0086229529734543,0.2081891798755746,0.7831878671509711,4.535711975882124e-07,5.010841482302257e-07,0.0209999990463256,0.7089257564719664,0.1853412079752922,0.0847330365064154,394.74350019483
2021-04-17 03:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.97803497314453,351.15,368.15,0.0,1.9531253003801647e-10,55.0,286.6250001430511,4.041656997945303e-08,0.0083094771128635,0.2082550098062986,0.7834355130808378,4.531876673521749e-07,5.006771370780322e-07,0.0209999990463256,0.7091262740016517,0.1851137182843776,0.0847600086676449,395.26605486802146
2021-04-17 04:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.73653030395508,350.4,368.15,0.0,1.9531253003801647e-10,61.25,285.5500000953674,4.0497198487284256e-08,0.0086223828673298,0.2081892995978607,0.7831883175348094,4.542511507755695e-07,5.018353589981285e-07,0.0209999990463256,0.7089261211573894,0.1853407942350358,0.0847330855612488,388.50571301580624
2021-04-17 05:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.70682525634766,350.15,368.15,0.0,1.9531253003801647e-10,61.75,285.07499995231626,4.055586369115927e-08,0.0084267712641006,0.2082303780345388,0.7833428507013604,4.548093824862151e-07,5.024625223233273e-07,0.0209999990463256,0.709051247354965,0.1851988369704691,0.0847499166282401,385.9556041090774
2021-04-17 06:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.89710998535156,350.15,368.15,0.0,1.9531253003801647e-10,64.5,284.6499997615814,4.0672950855383217e-08,0.008557180473625,0.2082029921005387,0.7832398274258361,4.561891701003336e-07,5.039798873554088e-07,0.0209999990463256,0.7089678295256002,0.1852934755601664,0.0847386958679076,384.84453529673203
2021-04-17 07:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.01310348510742,350.15,368.15,0.0,1.9531253003801647e-10,61.5,285.2250000476837,4.062534897363788e-08,0.0084756441000033,0.2082201147389993,0.7833042411609974,4.55613592829532e-07,5.033483778735566e-07,0.0209999990463257,0.7090199855250614,0.1852343039145979,0.0847457115140148,385.2954686307798
2021-04-17 08:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5168800354004,350.15,368.15,0.0,1.9531253003801647e-10,55.25,286.69999995231626,4.026996492113529e-08,0.0083874722742997,0.208238630822397,0.7833738969033033,4.515832963989075e-07,4.989005051812415e-07,0.0209999990463256,0.7090763849756727,0.1851703180196616,0.0847532979583399,388.69571656546384
2021-04-17 09:00:00+00:00,87.5999984741211,0.0,301.2930047988891,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.105224609375,349.65,368.15,0.0,1.9531253003801647e-10,48.75,288.9749998092651,3.983245868131551e-08,0.0085698264558707,0.2082003364442671,0.7832298370998622,4.467685197557548e-07,4.935716587063005e-07,0.0209999990463256,0.7089597402468919,0.1853026529498738,0.0847376077569086,390.34121076124467
2021-04-17 10:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.61662673950195,349.15,368.15,0.0,1.9531253003801647e-10,44.0,289.3999997615814,3.9631179792300994e-08,0.0079526189319786,0.2083299500242845,0.7837174310437369,4.442033799271156e-07,4.907700161830692e-07,0.0209999990463256,0.7093545251296752,0.1848547644729751,0.084790711351024,401.13897408279865
2021-04-17 11:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.59461212158203,349.15,368.15,0.0,1.9531253003801647e-10,44.0,290.9,3.942042495487331e-08,0.0087391207433153,0.2081647846439037,0.783096094612781,4.422310556907529e-07,4.885500550127291e-07,0.0209999990463256,0.7088514453629379,0.1854255148747988,0.0847230407159375,403.28359782456465
2021-04-17 12:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.62630081176758,348.15,368.15,0.0,1.9531253003801647e-10,47.25,290.0249995231628,3.9548596118901075e-08,0.0088781283094458,0.2081355930550164,0.7829862786355378,4.437381298385188e-07,4.902077302782276e-07,0.0209999990463257,0.7087625215003395,0.1855264001293159,0.0847110793240187,393.8232062410969
2021-04-17 13:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.35169219970703,348.15,368.15,0.0,1.9531253003801647e-10,47.5,289.3000000953674,3.956743028592584e-08,0.0085256911011146,0.2082096048687659,0.7832647040301194,4.4377393871583596e-07,4.902656693017987e-07,0.0209999990463256,0.7089879722958287,0.1852706233308346,0.0847414053270111,393.635745696124
2021-04-17 14:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.6843223571777,348.15,368.15,0.0,1.9531253003801647e-10,46.5,289.675000333786,3.9613320135047024e-08,0.0085478678067106,0.2082049477605907,0.7832471844326985,4.44299675203124e-07,4.908453263618042e-07,0.0209999990463256,0.7089737865624488,0.1852867172260019,0.0847394971652236,393.17974036970566
2021-04-17 15:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7453956604004,348.15,368.15,0.0,1.9531253003801647e-10,40.0,292.12499990463255,3.929877131633349e-08,0.00858067493347,0.2081980582639712,0.7832212668025587,4.4078794387312555e-07,4.869640001698173e-07,0.0209999990463257,0.7089528007639414,0.1853105258816517,0.084736674308081,396.32676554970107
2021-04-17 16:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.11517333984375,348.15,368.15,0.0,1.9531253003801647e-10,37.75,292.87499990463255,3.93049120609341e-08,0.0084859456729073,0.2082179514086894,0.7832961029184032,4.408099765334706e-07,4.869932482050682e-07,0.0209999990463257,0.7090133960149365,0.1852417797977486,0.084744825140989,396.26484602570235
2021-04-17 17:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.43468475341797,347.65,368.15,0.0,1.9531253003801647e-10,37.75,292.8500002861023,3.9400538072439947e-08,0.0084728952888518,0.2082206919893411,0.7833064127218071,4.418759669812753e-07,4.881715992163922e-07,0.0209999990463256,0.709021743828763,0.1852323090966575,0.0847459480282538,391.21145645233696
2021-04-17 18:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4980010986328,347.15,368.15,0.0,1.9531253003801647e-10,36.0,292.5999998092651,3.945250284962688e-08,0.0079596444808723,0.2083284746590168,0.7837118808601109,4.422041742754087e-07,4.885608651237203e-07,0.0209999990463256,0.7093500316645539,0.1848598623663771,0.0847901069227433,392.86503905036005
2021-04-17 19:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.7847442626953,347.15,368.15,0.0,1.9531253003801647e-10,35.75,292.12499990463255,3.9599666406298256e-08,0.0076759763842173,0.2083880449593143,0.7839359786564684,4.4371255974288883e-07,4.902421677702894e-07,0.0209999990463257,0.7095314573739303,0.184654032588727,0.0848145109910169,391.4050414876206
2021-04-17 20:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.82746124267578,346.65,368.15,0.0,1.9531253003801647e-10,36.5,292.1250003814697,3.9612033058163375e-08,0.0078357492596073,0.2083544926554824,0.7838097580849102,4.439306144453546e-07,4.904747532886966e-07,0.0209999990463256,0.709429272723624,0.1847699623757681,0.0848007658542821,387.2135489098859
2021-04-17 21:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.90091705322266,346.15,368.15,0.0,1.9531253003801647e-10,38.75,292.1000002861023,3.96366908877702e-08,0.0083018953615766,0.2082566019740689,0.7834415026643544,4.444391684680783e-07,4.910122802612082e-07,0.0209999990463256,0.70913112356843,0.185108216389111,0.0847606609961334,382.9061489296628
2021-04-17 22:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.53250885009766,346.15,368.15,0.0,1.9531253003801647e-10,41.5,291.07500019073484,3.9669228485137534e-08,0.0083373227185105,0.2082491622291127,0.7834135150523767,4.448216796235904e-07,4.91433023093627e-07,0.0209999990463256,0.7091084628617385,0.1851339252494247,0.084757612842511,382.5920806561137
2021-04-17 23:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.6050148010254,346.15,368.15,0.0,1.9531253003801647e-10,46.0,289.8249997138977,3.9861477156654825e-08,0.0085370997921488,0.2082072090436487,0.7832556911642024,4.470775832054148e-07,4.939148188644842e-07,0.0209999990463256,0.7089806745273144,0.1852789027421471,0.0847404236842127,380.74687007974416
2021-04-18 00:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.95864868164062,346.15,368.15,0.0,1.9531253003801647e-10,48.75,288.92499985694883,4.008915759998373e-08,0.0085426835799589,0.2082060364482086,0.7832512799718323,4.496340134486316e-07,4.967387736286125e-07,0.0209999990463256,0.7089771027534444,0.1852829549650873,0.0847399432351425,378.5844745252942
2021-04-18 01:00:00+00:00,87.5999984741211,0.0,298.7824987411499,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.66718292236328,345.9,368.15,0.0,1.9531253003801647e-10,50.5,288.4,4.007666518488019e-08,0.0085562150130998,0.208203194847249,0.7832405901396511,4.495007233564528e-07,4.96590804948687e-07,0.0209999990463257,0.708968447102615,0.1852927749111787,0.0847387789398807,377.871085087408
2021-04-18 02:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.8269271850586,345.15,368.15,0.0,1.9531253003801647e-10,52.5,287.525,4.0245613446911174e-08,0.0084083070023046,0.208234255529516,0.7833574374681793,4.51320767664286e-07,4.986093634644066e-07,0.0209999990463256,0.709063058056479,0.1851854375791983,0.0847515053179969,373.8013214582681
2021-04-18 03:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.70562744140625,345.15,368.15,0.0,1.9531253003801647e-10,54.5,287.2250000476837,4.025193328308621e-08,0.0085593143027278,0.2082025439964271,0.7832381417008449,4.5146810367127547e-07,4.987641252789017e-07,0.0209999990463257,0.7089664645767421,0.1852950241120279,0.0847385122649043,373.7426320259615
2021-04-18 04:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.82838439941406,345.15,368.15,0.0,1.9531253003801647e-10,56.25,286.7500001430511,4.0354815131454336e-08,0.0085655900505233,0.2082012260893901,0.7832331838600866,4.526252191521375e-07,5.000421269315963e-07,0.0209999990463256,0.7089624501585119,0.1852995785206317,0.0847379722745308,372.7898006805187
2021-04-18 05:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.81916427612305,345.15,368.15,0.0,1.9531253003801647e-10,50.0,287.87499990463255,4.019440205466162e-08,0.0081928694101123,0.2082794974238764,0.7835276331660112,4.506375861758374e-07,4.978660085900648e-07,0.0209999990463257,0.7092008597090721,0.1850290998494986,0.0847700413951034,374.2775789746896
2021-04-18 06:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.91641235351562,345.15,368.15,0.0,1.9531253003801647e-10,54.5,286.6750000953674,4.039134166648066e-08,0.0082612056504989,0.2082651468133952,0.7834736475361058,4.528802677890506e-07,5.003400942471653e-07,0.0209999990463256,0.7091571500694821,0.1850786889922333,0.0847641618919589,372.45268091300886
2021-04-18 07:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5751991271973,344.4,368.15,0.0,1.9531253003801647e-10,55.5,286.8500000476837,4.02661009437891e-08,0.0085070624811958,0.2082135168789488,0.7832794206398552,4.51600538427022e-07,4.989132070359742e-07,0.0209999990463257,0.7089998883799017,0.1852571043817084,0.0847430081920641,367.6079070807945
2021-04-18 08:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.26322555541992,344.15,368.15,0.0,1.9531253003801647e-10,53.5,288.275,3.997553402974729e-08,0.0089880256163762,0.2081125146205609,0.7828994597630627,4.4858372574128324e-07,4.955549782262363e-07,0.0209999990463256,0.7086922177603887,0.1856061606175719,0.0847016225757136,368.2644136783708
2021-04-18 09:00:00+00:00,87.5999984741211,0.0,298.1474989891052,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.06689453125,344.15,368.15,0.0,1.9531253003801647e-10,49.5,289.6250001430511,3.973187091143926e-08,0.0090656946126621,0.2080962041313409,0.7828381012559968,4.458883384275308e-07,4.925732867484719e-07,0.0209999990463256,0.7086425301927569,0.1856625317957956,0.0846949389651217,372.07537327086555
2021-04-18 10:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7035675048828,343.15,368.15,0.0,1.9531253003801647e-10,46.5,289.29999985694883,3.967029420883429e-08,0.0083477010555912,0.2082469827783258,0.783405316166083,4.448388074848652e-07,4.914514031802454e-07,0.0209999990463256,0.7091018244438947,0.1851414566190055,0.0847567198907742,369.1940583150673
2021-04-18 11:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.5032958984375,343.15,368.15,0.0,1.9531253003801647e-10,46.25,289.8499998092651,3.9536584104259735e-08,0.0085966296638177,0.2081947077705982,0.783208662565584,4.4346326747452646e-07,4.899187537970315e-07,0.0209999990463256,0.7089425949176474,0.1853221045442383,0.0847353014917883,370.4426481278705
2021-04-18 12:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.85142517089844,343.15,368.15,0.0,1.9531253003801647e-10,47.0,290.24999990463255,3.958353355986261e-08,0.0089573308527283,0.208118960520927,0.7829237086263446,4.441696080823418e-07,4.906802600151804e-07,0.0209999990463256,0.708711854045603,0.1855838830019384,0.0847042639061328,370.00327147051905
2021-04-18 13:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7893180847168,343.15,368.15,0.0,1.9531253003801647e-10,48.75,290.3249997138977,3.955521622772104e-08,0.0093315596058167,0.2080403724827784,0.7826280679114048,4.440383488478935e-07,4.905157279154658e-07,0.0209999990463256,0.7084724408618502,0.1858555003077088,0.0846720597841151,370.2681545006453
2021-04-18 14:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.86648559570312,343.15,368.15,0.0,1.9531253003801647e-10,49.0,290.52500047683714,3.955044926115981e-08,0.0094972584417622,0.2080055757272299,0.7824971658310078,4.440674496558295e-07,4.905392275376922e-07,0.0209999990463256,0.7083664287924668,0.1859757723504333,0.0846577998107742,370.31278246174725
2021-04-18 15:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.07745742797852,343.15,368.15,0.0,1.9531253003801647e-10,43.75,292.1000002861023,3.939827601570859e-08,0.009363077822123,0.2080337536573541,0.7826031685205228,4.422922232469406e-07,4.885851975653981e-07,0.0209999990463256,0.7084522761840543,0.1858783773914553,0.0846693473781649,371.74309118685
2021-04-18 16:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.44727325439453,342.15,368.15,0.0,1.9531253003801647e-10,46.25,291.42499961853025,3.95968507360829e-08,0.0094872830740795,0.2080076705544432,0.7825050463714771,4.4458345935452694e-07,4.911097589694243e-07,0.0209999990463256,0.708372811015276,0.1859685316373817,0.0846586583010164,361.7413842217842
2021-04-18 17:00:00+00:00,87.5999984741211,0.0,297.4774998664856,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.71134185791016,342.15,368.15,0.0,1.9531253003801647e-10,52.5,290.3249997138977,3.982380031246481e-08,0.0100421634949392,0.2078911456660627,0.782066690838998,4.474103743746774e-07,4.942033397418235e-07,0.0209999990463256,0.7080177789106701,0.1863713200812073,0.0846109019617969,360.4241013991404
2021-04-18 18:00:00+00:00,87.5999984741211,0.0,297.1999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74337768554688,342.15,368.15,0.0,1.9531253003801647e-10,44.5,291.4750002861023,3.9675972594431895e-08,0.0091600235397734,0.2080763950566475,0.7827635814035789,4.453081708296206e-07,4.91927438628078e-07,0.0209999990463256,0.7085821835817697,0.1857309957944435,0.084686821577461,364.0079363478669
2021-04-18 19:00:00+00:00,87.5999984741211,0.0,297.1999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74337768554688,341.65,367.89138888888886,0.0,1.9531253003801647e-10,44.5,291.8499998092651,3.962499273897992e-08,0.0093757841405418,0.2080310853304862,0.782593130528972,4.44843732866996e-07,4.914030993352973e-07,0.0209999990463256,0.7084441469162096,0.185887600149347,0.0846682538881177,360.410795983793
2021-04-18 20:00:00+00:00,86.79258251402113,0.5,340.2195564651489,1.1166666666666667,10.166666598849826,26.416944444444443,3.2061666466130148,374.9991666666666,25.19666666666667,470.4108997261281,135.82628561655682,354.02722222222224,361.15,3.5403611790492304,130.67844458688987,53.25,290.1750000953674,26484.46394180621,0.0100888152387686,0.2078813487998586,0.7820298359613728,318240.806686988,349360.0518186103,0.0320616664661301,0.7123705316452633,0.1759688695145783,0.0795989323740281,112.45826837766364
2021-04-18 21:00:00+00:00,87.19999694824219,2.5,352.1713101535373,0.25,9.716666475931804,24.05,3.799999952316284,373.15,0.4666666666666667,4.120001060625145,136.2554817199707,360.65,361.15,0.4000000059604645,1.144444739062546,54.0,289.1250001430511,233.53697212532504,0.0095745067340065,0.2079893535858586,0.7824361396801348,2912.044966369044,3186.4509086163,0.0379999995231628,0.715055491958037,0.169989354410346,0.0769551541084542,68.66296347808448
2021-04-18 22:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.44132614135742,359.9,361.15,0.4000000059604645,3.1250004894900485e-07,53.0,288.87499990463255,6.391143002807758e-05,0.0092511344923408,0.2080572617566084,0.7826916037510507,0.0007966132163014,0.0008717091465844,0.0379999995231628,0.7152643496736186,0.1697524026723238,0.0769832481308948,62.942219718344674
2021-04-18 23:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.75502395629883,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,52.75,289.2500003814697,6.397532241415833e-05,0.0094292338036677,0.2080198609012297,0.7825509052951025,0.0007975850057763,0.000872756009613,0.0379999995231628,0.7151493217409728,0.1698829033267316,0.0769677754091327,56.822890640650435
2021-04-19 00:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.70134735107422,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,52.75,289.275,6.394468529737299e-05,0.009444151972998,0.2080167280856704,0.7825391199413316,0.000797217740282,0.0008723527455064,0.0379999995231628,0.7151396864346895,0.1698938347044105,0.076966479337737,56.85011556995523
2021-04-19 01:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.70555114746094,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,61.5,288.0999998092651,6.420745464743038e-05,0.010203753826892,0.2078572116963526,0.7819390344767553,0.0008012455253809,0.0008766892845916,0.0379999995231628,0.7146490364451137,0.1704504833657578,0.0769004806659655,56.61745616925115
2021-04-19 02:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.66632080078125,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,60.0,288.12499990463255,6.418345948722452e-05,0.0099732471925053,0.2079056180895739,0.7821211347179208,0.0008007178986429,0.0008761334635404,0.0379999995231628,0.7147979360871318,0.1702815548257286,0.0769205095639768,56.638622758619874
2021-04-19 03:00:00+00:00,87.19999694824219,0.0,338.0958311398824,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.42848205566406,358.4,361.15,0.4000000059604645,3.1250004894900485e-07,59.0,287.5000001430511,6.421104817444349e-05,0.0094243930677969,0.2080208774557626,0.7825547294764403,0.0008005190296743,0.0008759670112793,0.0379999995231628,0.7151524482556056,0.1698793562560659,0.0769681959651654,163.13379228616088
2021-04-19 04:00:00+00:00,87.19999694824219,0.0,337.0499977111816,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.50979614257812,358.15,361.3081420898437,0.3567777830941809,3.1250004894900485e-07,45.75,287.42499985694883,6.426608436482551e-05,0.0072881837840453,0.2084694814053505,0.7842423348106042,0.000799096730886,0.0008746093800147,0.0379999995231628,0.7165318601534432,0.168314395891873,0.0771537444315209,169.36920149746422
2021-04-19 05:00:00+00:00,87.0,0.0,337.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.57025909423828,357.9,361.3081420898437,0.0,3.1250004894900485e-07,43.75,286.9,6.441220205642864e-05,0.0067398522140601,0.2085846310350473,0.7846755167508925,0.0007803011453409,0.0008559854827572,0.0340000009536743,0.7152962483306029,0.1716921161475818,0.0790116345681409,166.98022989232254
2021-04-19 06:00:00+00:00,87.0,0.0,333.7294982274373,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.18534469604492,357.15,361.3081420898437,0.0,3.1250004894900485e-07,43.25,286.69999995231626,6.42754673409996e-05,0.0065777415994022,0.2086186742641255,0.7848035841364722,0.0007784929134307,0.0008540165875564,0.0340000009536743,0.7154006580052914,0.1715736620420446,0.0790256789989897,187.91825716873032
2021-04-19 07:00:00+00:00,87.0,0.0,330.17999877929685,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.22775650024414,357.15,361.3081420898437,0.0,3.1250004894900485e-07,40.75,287.44999995231626,6.412772793624473e-05,0.0065072930899797,0.2086334684511042,0.784859238458916,0.0007766377213612,0.0008519878016863,0.0340000009536743,0.71544603025956,0.1715221866417847,0.079031782144981,216.8492324342358
2021-04-19 08:00:00+00:00,87.0,0.0,330.17999877929685,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.7629432678223,357.15,361.3081420898437,0.0,3.1250004894900485e-07,38.0,289.2250002861023,6.351670727306299e-05,0.0067997912672982,0.2085720438338673,0.7846281648988344,0.0007695084384762,0.000844140569522,0.0340000009536743,0.7152576428089543,0.1717359146035133,0.0790064416338579,218.9352877022269
2021-04-19 09:00:00+00:00,87.0,0.0,328.5853323660956,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.76041793823242,357.15,361.3081420898437,0.0,3.1250004894900485e-07,36.5,290.2250002861023,6.329667653992895e-05,0.0069592184402472,0.208538564127548,0.7845022174322046,0.0007669898484594,0.0008413634433938,0.0340000009536742,0.7151549566228897,0.1718524133892592,0.0789926290341768,232.66348135383672
2021-04-19 10:00:00+00:00,87.0,0.0,322.8060520701938,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5269889831543,356.9,361.3081420898437,0.0,3.1250004894900485e-07,37.25,289.6750000953674,6.330781657951064e-05,0.0068591485727651,0.2085595787997193,0.7845812726275155,0.0007670324848279,0.0008414191693089,0.0340000009536743,0.7152194114941156,0.1717792885170539,0.0790012990351561,277.5478472514306
2021-04-19 11:00:00+00:00,87.0,0.0,321.6799949645996,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.38179711235892,356.15,361.3081420898437,0.0,3.1250004894900485e-07,37.25,289.95000019073484,6.318001474936989e-05,0.0069792615762893,0.2085343550689792,0.7844863833547314,0.0007655946758579,0.0008398311931884,0.0340000009536743,0.7151420467001672,0.1718670598609889,0.0789908924851694,281.14419483399774
2021-04-19 12:00:00+00:00,87.0,0.0,320.06091900083754,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5104751586914,356.15,361.1959823608398,0.0,3.1250004894900485e-07,39.0,289.54999961853025,6.332742962217353e-05,0.0071225769165156,0.2085042588475317,0.7843731642359527,0.0007675133487679,0.0008419230785739,0.0340000009536743,0.7150497346932296,0.1719717890084055,0.0789784753446907,293.6350352556621
2021-04-19 13:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5843505859375,355.15,361.1959823608398,0.0,3.1250004894900485e-07,45.75,289.1000000476837,6.346057971479453e-05,0.0081107533489893,0.2082967417967122,0.7835925048542984,0.0007700428160029,0.0008446089971678,0.0340000009536743,0.714413155744432,0.1726939959323194,0.0788928473695741,294.93413754295005
2021-04-19 14:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.68694305419922,355.15,361.1959823608398,0.0,3.1250004894900485e-07,37.25,289.62499990463255,6.339347707003396e-05,0.0068375041739306,0.2085641241234745,0.7845983717025948,0.0007680503414203,0.0008425376769776,0.0340000009536743,0.7152333524427296,0.1717634723333206,0.0790031742702754,295.2463283482823
2021-04-19 15:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.65203857421875,355.15,361.1959823608398,0.0,3.1250004894900485e-07,31.5,290.3249997138977,6.322436147595037e-05,0.0060495985199299,0.2087295843108147,0.7852208171692554,0.0007652760385806,0.0008395646633149,0.0340000009536743,0.7157407911878387,0.1711877766150247,0.0790714312434623,296.03606757306846
2021-04-19 16:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.58513259887695,355.15,361.1959823608398,0.0,3.1250004894900485e-07,26.5,291.4250000953674,6.341897008340498e-05,0.0054580693701399,0.2088538054322706,0.7856881251975895,0.0007670862595693,0.0008416035494173,0.0340000009536743,0.7161217007261007,0.1707556298931805,0.0791226684270442,295.12764590064194
2021-04-19 17:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.36287689208984,355.15,361.1959823608398,0.0,3.1250004894900485e-07,23.0,291.4749998092651,6.330491149429777e-05,0.0047554398623281,0.209001357628911,0.7862432025087607,0.000765061055408,0.0008394443264138,0.0340000009536743,0.7165740900155965,0.1702423884833044,0.0791835205474248,295.65938731064296
2021-04-19 18:00:00+00:00,87.0,0.0,315.4859557649824,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.43211364746094,354.65,361.1959823608398,0.0,3.1250004894900485e-07,22.25,292.07500019073484,6.32069425740009e-05,0.004776377019551,0.2089969608258942,0.7862266621545547,0.0007638962606283,0.0008381644181527,0.0340000009536742,0.7165606105658844,0.1702576810906564,0.0791817073897847,319.1413817049657
2021-04-19 19:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.6274185180664,354.15,361.1959823608398,0.0,3.1250004894900485e-07,22.25,292.4749998092651,6.321085648099634e-05,0.0048964468520387,0.2089717461610718,0.7861318069868893,0.0007640536523588,0.000838326408724,0.0340000009536743,0.7164833078299581,0.1703453820289753,0.0791713091873923,315.98027664656433
2021-04-19 20:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.688720703125,354.15,361.1959823608398,0.0,3.1250004894900485e-07,22.75,291.24999990463255,6.35052026914519e-05,0.0046382895869702,0.2090259591867362,0.7863357512262935,0.0007673737647795,0.0008419923779419,0.0340000009536743,0.716649510859154,0.1701568225758429,0.0791936656113287,314.5157100745702
2021-04-19 21:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.56870651245117,353.15,361.1959823608398,0.0,3.1250004894900485e-07,28.75,290.12499990463255,6.369547846650426e-05,0.0054551890141653,0.2088544103070252,0.7856904006788094,0.0007704281107482,0.0008452702979464,0.0340000009536743,0.7161235553865424,0.1707535257572914,0.0791229179024918,305.4712431731683
2021-04-19 22:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.42192459106445,353.15,361.1959823608398,0.0,3.1250004894900485e-07,32.25,289.7500003814697,6.370936675968584e-05,0.0059721876174143,0.208745840600343,0.7852819717822428,0.0007710748683472,0.0008459333742899,0.0340000009536743,0.7157906419234963,0.1711312203205978,0.0790781368022315,305.4046521144354
2021-04-19 23:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.53647232055664,353.15,361.1959823608398,0.0,3.1250004894900485e-07,37.0,288.79999985694883,6.397260719336951e-05,0.0064455903135107,0.2086464260341627,0.7849079836523265,0.000774701604072,0.0008498694175242,0.0340000009536743,0.7154857692794413,0.1714771022176734,0.0790371275492109,304.147944648557
2021-04-20 00:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.92494583129883,353.15,361.1959823608398,0.0,3.1250004894900485e-07,43.0,287.4750002861023,6.445031677123246e-05,0.0068751674969449,0.2085562148256415,0.7845686176774135,0.0007808899752346,0.0008566190974408,0.0340000009536743,0.7152090938181618,0.1717909940518137,0.07899991117635,301.8935820088562
2021-04-20 01:00:00+00:00,87.0,0.0,315.17210317399764,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,137.00901412963867,353.15,361.1959823608398,0.0,3.1250004894900485e-07,46.5,286.4250000953674,6.47262998667141e-05,0.0069437954982069,0.2085418029453765,0.7845144015564165,0.0007842985829958,0.0008603519853392,0.0340000009536743,0.7151648906091895,0.1718411431552979,0.0789939652818382,302.17723596936986
2021-04-20 02:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.7078094482422,352.65,361.1959823608398,0.0,3.1250004894900485e-07,52.0,285.5000001430511,6.47932512854678e-05,0.0073058967507981,0.2084657616823324,0.7842283415668695,0.0007854520354393,0.0008615841056998,0.0340000009536743,0.7149316509647481,0.1721057565021028,0.0789625915794748,312.0907907828175
2021-04-20 03:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.70285415649414,352.15,361.3762992858887,0.0,3.1250004894900485e-07,56.75,284.9750000476837,6.491026485863952e-05,0.0076991483236687,0.2083831788520295,0.7839176728243017,0.0007872431641057,0.0008635127253146,0.0340000009536743,0.7146783261679721,0.1723931567100052,0.0789285161683483,307.55217649012707
2021-04-20 04:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.70565795898438,352.15,361.5566162109375,0.0,3.1250004894900485e-07,55.75,285.0500000953674,6.489451716743753e-05,0.0076017577557052,0.2084036308713019,0.7839946113729929,0.0007869598770439,0.0008632109347156,0.0340000009536743,0.7147410651979483,0.1723219784815482,0.0789369553668291,307.6268089385259
2021-04-20 05:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.5739974975586,352.15,361.5566162109375,0.0,3.1250004894900485e-07,52.0,285.2250000476837,6.479223989835304e-05,0.0071757931407111,0.2084930834404506,0.7843311234188383,0.0007853167924637,0.0008614476743443,0.0340000009536742,0.7150154564426632,0.1720106781201888,0.0789738644834738,308.11241076313905
2021-04-20 06:00:00+00:00,87.0,0.0,323.4872159247928,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,46.665000892339386,136.56446075439453,351.9,361.5566162109375,0.5620833469761741,12.96250030968428,51.75,285.07499995231626,2688.8081729382234,0.0070717624966338,0.2085149298757069,0.7844133076276593,32585.721367765116,35745.07097096752,0.0340000009536743,0.7150824655036365,0.1719346554871887,0.0789828780555003,225.83683931262598
2021-04-20 07:00:00+00:00,87.0,0.0,348.6410846794976,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.3300000402673495,136.54619598388672,352.93888888888887,361.5566162109375,0.0633333358499738,0.3694444444447501,49.75,285.8999997615814,76.40241469689997,0.0071766692243188,0.208492899462893,0.7843304313127881,926.0393312813572,1015.8121685502148,0.0340000009536743,0.7150148921262982,0.172011318344291,0.0789737885757363,34.319685081609094
2021-04-20 08:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.07051849365234,353.15,361.5566162109375,0.0,3.417969303854546e-13,47.5,286.99999990463255,7.016859579636484e-11,0.0073606694810228,0.2084542594089852,0.784185071109992,8.506703881703532e-10,9.33118488231082e-10,0.0340000009536743,0.7148963687378288,0.1721457846378435,0.0789578456706532,50.67321953195844
2021-04-20 09:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.9303436279297,353.15,361.5566162109375,0.0,3.417969303854546e-13,53.5,286.5500000953674,7.020639033778881e-11,0.0080455756320854,0.208310429117262,0.7836439952506525,8.51830879471126e-10,9.34323388118028e-10,0.0340000009536743,0.7144551470676709,0.1726463562413672,0.0788984957372875,50.64594037566693
2021-04-20 10:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.55271530151367,353.15,361.5566162109375,0.0,3.417969303854546e-13,55.0,286.8500000476837,6.993812898871548e-11,0.0084310684374552,0.2082294756281344,0.7833394559344105,8.489702804845613e-10,9.311475820463022e-10,0.0340000009536743,0.714206781440357,0.1729281302083626,0.0788650873976061,50.840202768537864
2021-04-20 11:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.67413711547852,352.4,361.44315948486326,0.0,3.417969303854546e-13,52.75,287.3500000476837,6.987897227940952e-11,0.0083536134494174,0.2082457411756223,0.7834006453749602,8.481730016033157e-10,9.30280794031622e-10,0.0340000009536743,0.7142566858400267,0.1728715130314306,0.0788718001748684,44.82364721446377
2021-04-20 12:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.02822875976562,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255,7.002479349005136e-11,0.007998272134252,0.208320362851807,0.7836813650139409,8.495791051466257e-10,9.31858237497436e-10,0.0340000009536743,0.7144856224018323,0.1726117815866735,0.0789025950578198,42.714770645983904
2021-04-20 13:00:00+00:00,87.0,0.203125,342.93026798248286,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.83734512329102,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255,6.992653015642837e-11,0.007998272134252,0.208320362851807,0.7836813650139409,8.483869206232971e-10,9.305505935571003e-10,0.0340000009536743,0.7144856224018323,0.1726117815866735,0.0789025950578198,74.39182588750346
2021-04-20 14:00:00+00:00,87.0,0.0,333.759992980957,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.6461067199707,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255,6.982808419545418e-11,0.007998272134252,0.208320362851807,0.7836813650139409,8.47192520365028e-10,9.292405192946867e-10,0.0340000009536743,0.7144856224018323,0.1726117815866735,0.0789025950578198,148.50969849283806
2021-04-20 21:00:00+00:00,87.0,0.0,325.0199951171875,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.5103530883789,350.15,361.2731536865234,0.0,3.417969303854546e-13,53.25,288.24999990463255,7.009013825761018e-11,0.0089321516102273,0.2081242481618522,0.7829436002279204,8.513296704119865e-10,9.336855828646783e-10,0.0340000009536743,0.7138839127066328,0.1732944288983388,0.078821657441354,202.04594422736278
2021-04-20 22:00:00+00:00,87.0,0.0,322.55077442063225,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.55043029785156,350.15,361.2731536865234,0.0,3.417969303854546e-13,50.75,288.74999990463255,6.998931174059019e-11,0.0087918193049228,0.2081537179459662,0.7830544627491111,8.49961157881807e-10,9.321985991770007e-10,0.0340000009536743,0.713974338118885,0.1731918401166178,0.0788338208108227,222.18419785233357
2021-04-20 23:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.47330856323242,350.15,361.2731536865234,0.0,3.417969303854546e-13,61.75,287.07500019073484,7.035791955577698e-11,0.0095939669611355,0.2079852669381615,0.7824207661007029,8.552648478670535e-10,9.379354033450915e-10,0.0340000009536743,0.7134574247869958,0.1737782848742698,0.07876428938506,246.68355717705785
2021-04-21 00:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.8176383972168,349.65,361.2731536865234,0.0,3.417969303854546e-13,61.25,286.6000000476837,7.065233934424633e-11,0.0092300943174599,0.2080616801933334,0.7827082254892066,8.584667563131175e-10,9.414832550426071e-10,0.0340000009536743,0.713691919507275,0.1735122476279443,0.0787958319111064,241.66148916383804
2021-04-21 01:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.72137832641602,349.15,361.2731536865234,0.0,3.417969303854546e-13,60.0,286.4,7.065193437201859e-11,0.0089272604376181,0.2081252753081001,0.7829474642542816,8.58148302900135e-10,9.41164325787257e-10,0.0340000009536743,0.7138870644589758,0.1732908531951696,0.0788220813921801,237.6689998382373
2021-04-21 02:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.73833465576172,349.15,361.2731536865234,0.0,3.417969303854546e-13,58.75,286.2249998092651,7.070389919879605e-11,0.0086443803900111,0.2081846801180976,0.7831709394918912,8.584865925467933e-10,9.415636741053787e-10,0.0340000009536743,0.7140693398828137,0.1730840594056424,0.0788465997578694,237.49432165857644
2021-04-21 03:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.92547988891602,348.4,361.5513214111328,0.0,3.417969303854546e-13,63.75,285.4,7.100532922485063e-11,0.0088838877510455,0.2081343835722804,0.782981728676674,8.623955755629056e-10,9.45826837402105e-10,0.0340000009536743,0.7139150126169345,0.1732591456540602,0.0788258407753309,230.5255802278187
2021-04-21 04:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.7763671875,348.15,361.5513214111328,0.0,3.417969303854546e-13,67.0,284.8500000476837,7.106495465014164e-11,0.0090031575222291,0.2081093369203318,0.782887505557439,8.632439213123688e-10,9.46745243026285e-10,0.0340000009536743,0.7138381578592196,0.1733463383553934,0.0788155028317127,228.34710678566964
2021-04-21 05:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.71472549438477,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,284.275,7.117660500373902e-11,0.0090863624312559,0.2080918638894362,0.7828217736793077,8.646869433981634e-10,9.483194542775566e-10,0.0340000009536742,0.7137845413326022,0.1734071669876195,0.0788082907261039,227.98891275247266
2021-04-21 06:00:00+00:00,87.0,0.0,315.7739175521003,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.72560119628906,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,283.9750000476837,7.125746626972635e-11,0.0089085812247371,0.2081291979428052,0.7829622208324577,8.654836809269472e-10,9.492112037938755e-10,0.0340000009536743,0.7138991008580265,0.1732771977471694,0.0788237004411298,255.8617831333553
2021-04-21 07:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.2776336669922,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.75,284.19999995231626,7.096776903651522e-11,0.0091053973106804,0.208087866564757,0.7828067361245624,8.621697019286494e-10,9.45556830546555e-10,0.0340000009536743,0.7137722752868669,0.1734210829727078,0.0788066407867508,278.4735395222905
2021-04-21 08:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.03033447265625,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,284.8499998092651,7.067733817774348e-11,0.0094357569156224,0.2080184910477193,0.7825457520366583,8.589836423556726e-10,9.42029514714521e-10,0.0340000009536743,0.7135593841750424,0.1736626106501309,0.0787780042211523,279.61785694162046
2021-04-21 09:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.58728408813477,347.15,361.5513214111328,0.0,3.417969303854546e-13,76.0,284.65,7.049663963298369e-11,0.0100675194724475,0.207885820910786,0.7820466596167664,8.574412111784004e-10,9.402747627471562e-10,0.0340000009536743,0.7131522205920766,0.174124542920023,0.078723235534226,272.330960303064
2021-04-21 10:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.74063110351562,347.15,361.5513214111328,0.0,3.417969303854546e-13,85.25,284.6000002861023,7.0588769337817e-11,0.0112421689746318,0.2076391445153273,0.7811186865100408,8.597814682097154e-10,9.427232721816503e-10,0.0340000009536743,0.7123950272060755,0.174983588458907,0.0786213833813431,271.9755245698014
2021-04-21 11:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,10.60300389323048,135.65579986572266,347.15,361.68488159179685,1.032500031789144,2.9452788798016503,83.0,285.29999985694883,606.3948380586828,0.0114607147165683,0.2075932499095206,0.7809460353739109,7387.92995203357,8100.443886752522,0.0340000009536743,0.7122541290726493,0.1751434391855436,0.0786024307881325,272.8149733813282
2021-04-21 12:00:00+00:00,87.0,0.40625,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,13.491999992809742,135.46800994873047,346.65,361.68488159179685,0.6951111224955983,3.747777777947591,80.0,285.525,769.9436169209006,0.0112140059636588,0.2076450587476316,0.7811409352887095,9377.70573005216,10282.38947993422,0.0340000009536743,0.712413183640861,0.1749629897524299,0.0786238256530346,269.39133435158544
