Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-21 13:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,297.3899791848105,135.55256271362305,346.15,361.68488159179685,12.569750195940337,82.60832812966319,79.0,286.2250000476837,16940.119859299375,0.011589401729209,0.2075662256368661,0.7808443726339249,206419.80650788048,226324.44734255725,0.0340000009536743,0.712171160492895,0.175237568095837,0.0785912704575937,265.8589712230065
2021-04-21 14:00:00+00:00,87.0,0.0,311.0468727111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,142.16658953312253,135.53925323486328,346.15,361.68488159179685,5.61855548898379,39.490719575433374,78.25,285.95000019073484,8105.177167488297,0.0112781850034697,0.2076315811492713,0.7810902338472588,98726.53603769056,108250.1192094893,0.0340000009536743,0.7123718078441583,0.1750099311206885,0.0786182600814787,281.6697053692655
2021-04-21 15:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,24.73499949864485,135.86513137817383,346.15,361.68488159179685,1.023277788758278,6.870833208196522,82.75,285.7500001430511,1414.5674468031189,0.0117655947565685,0.2075292251011206,0.7807051801423108,17240.550909507434,18902.667659501098,0.0340000009536743,0.7120575596002903,0.1753664497551455,0.0785759896908898,294.7391436620376
2021-04-21 16:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,15.050000000280196,136.3055191040039,346.15,361.68488159179685,0.6293333362042904,4.180555555633387,77.75,286.82500019073484,860.2465078616865,0.0118579723490367,0.2075098258067023,0.7806322018442611,10485.73678353458,11496.526430272064,0.0340000009536743,0.7119979972156034,0.1754340240390689,0.0785679777916533,294.8921092069192
2021-04-21 17:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.56118774414062,346.15,361.68488159179685,0.0,3.906250600760329e-10,76.0,287.025,8.047484433692383e-08,0.0117441236341647,0.2075337340368254,0.7807221423290098,9.807907033210698e-07,1.0753486454169552e-06,0.0340000009536743,0.7120714033877822,0.1753507438019425,0.0785778518566009,294.5452524430107
2021-04-21 18:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.70154190063477,345.4,361.68488159179685,0.0,3.906250600760329e-10,68.25,288.1750000953674,8.023607888376892e-08,0.0113651523187896,0.2076133180130542,0.7810215296681562,9.774324804075783e-07,1.071709873096007e-06,0.0340000009536743,0.7123157396972862,0.1750735411473137,0.0786107182017256,289.3956338112404
2021-04-21 19:00:00+00:00,87.0,1.296875,307.7122074158986,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.4685401916504,345.15,361.16840209960935,0.0,3.906250600760329e-10,70.25,287.5000001430511,8.028737930936157e-08,0.0112012881848667,0.2076477294811779,0.7811509823339552,9.778636000608948e-07,1.0722012707493944e-06,0.0340000009536743,0.7124213826405011,0.1749536878829284,0.0786249285228962,299.8939378862493
2021-04-21 20:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.60068130493164,345.15,361.16840209960935,0.0,3.906250600760329e-10,74.25,286.3499998092651,8.06878723532139e-08,0.0109885740964243,0.2076923994397509,0.7813190264638248,9.824886823560416e-07,1.077296932371068e-06,0.0340000009536742,0.7125585135758474,0.1747981110904864,0.0786433743799917,306.8516375975
2021-04-21 21:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,47.95000772523326,136.5691032409668,345.15,361.16840209960935,2.5931944126884146,13.319446590324189,74.25,286.1000000476837,2753.044688707279,0.0108123757605545,0.2077294010902835,0.7814582231491619,33515.06344284828,36749.89095207933,0.0340000009536743,0.7126720991072157,0.1746692468586963,0.0786586530804137,306.65463070605796
2021-04-21 22:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.53545379638672,345.15,361.16840209960935,0.0,1.2500001503212845e-05,75.5,285.6000000476837,0.0025875560753335,0.0106416620977301,0.2077652509594766,0.7815930869427933,0.0314939363551889,0.0345343147437059,0.0340000009536743,0.7127821449046802,0.1745443985000966,0.0786734556415489,306.19415961184603
2021-04-21 23:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.38204956054688,345.15,361.16840209960935,0.0,1.2500001503212845e-05,78.5,285.1499997615814,0.0025887277102762,0.0107405696219954,0.2077444803793809,0.7815149499986235,0.0315119633835086,0.0345537184430833,0.0340000009536742,0.7127183874171696,0.1746167321815958,0.0786648794475601,306.05557888154055
2021-04-22 00:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.42208099365234,344.9,361.16840209960935,0.0,1.2500001503212845e-05,81.0,284.7250000476837,0.002593352808092,0.0107755246059586,0.2077371398327486,0.7814873355612926,0.0315695973800847,0.0346167869295928,0.0340000009536743,0.7126958545137092,0.1746422960475165,0.0786618484850999,303.5212049850349
2021-04-22 01:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.47528839111328,344.15,361.16840209960935,0.0,1.2500001503212845e-05,84.0,284.1250001430511,0.002599842907671,0.010739174147228,0.2077447734290821,0.7815160524236898,0.0316472126450331,0.0347020280615465,0.0340000009536743,0.7127192869734856,0.1746157116234999,0.07866500044934,296.81314801444074
2021-04-22 02:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.48192596435547,344.15,361.16840209960935,0.0,1.2500001503212845e-05,81.75,283.79999985694883,0.0026029467693239,0.0102331259782081,0.2078510435445762,0.7819158304772155,0.0316656270256188,0.0347240894795744,0.0340000009536742,0.7130454800804161,0.174245641389787,0.0787088775761225,296.45921571007875
2021-04-22 03:00:00+00:00,87.0,0.203125,305.70656783739724,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.77896118164062,344.15,361.9129013061523,0.0,1.2500001503212845e-05,83.25,283.54999961853025,0.0026109117051527,0.0102484008853978,0.2078478358140664,0.7819037633005357,0.0317631089174783,0.0348309301710327,0.0340000009536743,0.7130356345566613,0.1742568112618643,0.0787075532277999,302.97262618162273
2021-04-22 04:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.3648338317871,343.15,361.9129013061523,0.0,1.2500001503212845e-05,79.25,283.57499995231626,0.0026027771311566,0.0097769369494385,0.2079468432406179,0.7822762198099436,0.0316461248970287,0.0347043880261378,0.0340000009536743,0.7133395044291182,0.1739120670219364,0.0787484275952708,301.64656751885906
2021-04-22 05:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.6359977722168,343.15,361.9129013061523,0.0,1.2500001503212845e-05,85.0,283.3000000953674,0.0026104843454128,0.0102900186043148,0.2078390960930938,0.7818708853025912,0.0317595064840171,0.0348268255898772,0.0340000009536743,0.7130088094692589,0.174287244665126,0.0787039449119406,300.75598385012324
2021-04-22 06:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.41980361938477,343.15,361.9129013061523,0.0,1.2500001503212845e-05,88.75,282.67499985694883,0.0026121165733149,0.0103028118102071,0.2078364095198565,0.7818607786699363,0.0317798555275391,0.0348490925011842,0.0340000009536743,0.7130005634418022,0.1742965998882846,0.0787028357162388,300.56805107806446
2021-04-22 07:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.87442779541016,343.15,361.9129013061523,0.0,1.2500001503212845e-05,88.25,282.8500000476837,0.0026000642523415,0.0103652796782011,0.2078232912675777,0.7818114290542211,0.0316356104148799,0.0346906859113812,0.0340000009536743,0.7129602986415882,0.1743422808168788,0.0786974195878586,301.96130227279156
2021-04-22 08:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.95342636108398,343.15,361.9129013061523,0.0,1.2500001503212845e-05,85.5,283.19999995231626,0.0025983607285092,0.0102815939744577,0.2078408652653638,0.7818775407601783,0.031611687202724,0.0346647610587224,0.0340000009536743,0.7130142396618844,0.1742810840424418,0.0787046753419995,302.1592725812288
2021-04-22 09:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.2971649169922,343.15,361.9129013061523,0.0,1.2500001503212845e-05,84.75,283.44999995231626,0.0025835375036587,0.0103624089683172,0.2078238941166533,0.7818136969150293,0.0314344164477719,0.0344700730145709,0.0340000009536742,0.7129621490215768,0.1743401815372179,0.0786976684875307,303.89293227526923
2021-04-22 10:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,23.41031219952169,135.31382751464844,342.65,361.92642440795896,1.1328611115780145,6.502864632951408,84.0,283.3500000476837,1344.6713353262528,0.0102039126259965,0.2078571783485407,0.7819389090254628,16357.752292825548,17937.741111833897,0.0340000009536743,0.713064309614907,0.1742242790431227,0.0787114103882959,299.7590653521738
2021-04-22 11:00:00+00:00,86.45502860599093,1.0,344.6517515261968,0.0,9.552916657394832,23.67083333333333,4.081833381255468,374.4208333333333,17.389444444444443,596.0757491077812,135.98459022521973,358.03666666666663,363.7650887044271,3.125722254100773,165.53369673512566,84.25,283.57499995231626,34380.57923549201,0.0103873710363625,0.2078186520823638,0.7817939768812736,437056.9366137993,477454.1172155024,0.0408183338125546,0.7156467360498753,0.1679263912316781,0.0756085389058919,106.43218109002098
2021-04-22 12:00:00+00:00,87.0,1.59375,359.8929962158203,0.0,10.40000033378601,24.5,3.044166679183641,371.65,5.333333333333333,128.62700859382983,135.29846954345703,366.9,368.15,0.5430833265185356,35.72972460938331,83.25,284.0500000953674,7369.19823983771,0.0105919270056218,0.2077756953288194,0.7816323776655588,87713.98823939743,96372.79617120672,0.0304416667918364,0.7114050427704903,0.1778644697409737,0.0802888206966996,56.19119683049989
2021-04-22 13:00:00+00:00,87.0,0.0,356.5004498291015,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.10369873046875,367.15,368.15,0.0,0.0007812500116415,80.25,285.15000023841856,0.160278913870606,0.0109773809954804,0.2076947499909491,0.7813278690135704,1.868696217360113,2.057023941158075,0.0270000004768371,0.7097945746424815,0.1813916665685686,0.0818137583121127,85.83962730505102
2021-04-22 14:00:00+00:00,87.0,0.0,353.5719951121012,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.4443359375,366.4,368.15,0.0,0.0007812500116415,78.5,285.4750000476837,0.1605000953564251,0.010970333428112,0.2076962299800965,0.7813334365917916,1.8712596516774096,2.0598472637212093,0.0270000004768371,0.709799100230062,0.1813865322318278,0.0818143670612732,103.23307720184319
2021-04-22 15:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.81026077270508,366.15,368.15,0.0,0.0007812500116415,74.0,286.19999995231626,0.1605260361963657,0.0108463145511994,0.2077222739442481,0.7814314115045524,1.8712923825447136,2.059910475075444,0.0270000004768371,0.7098787377039174,0.1812961825035966,0.0818250793156488,116.33249594289003
2021-04-22 16:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.40021133422852,366.15,368.15,0.0,0.0007812500116415,68.0,287.6000000476837,0.160438535716279,0.0109160499363045,0.207707629513376,0.7813763205503195,1.8704239331169896,2.058939212583618,0.0270000004768371,0.7098339580867328,0.1813469855495378,0.0818190558868922,116.39594173039515
2021-04-22 17:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.32880020141602,366.15,368.15,0.0,0.0007812500116415,66.0,288.19999995231626,0.1600206994589074,0.0110121097877925,0.2076874569445635,0.7813004332676439,1.865760992752912,2.053785314617128,0.0270000004768371,0.7097722734878311,0.1814169675125132,0.0818107585228185,116.69986769016363
2021-04-22 18:00:00+00:00,87.0,0.0,343.1822654427422,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.57117080688477,365.65,368.15,0.0,0.0007812500116415,66.75,287.69999995231626,0.1605837882661673,0.0107862961782678,0.2077348778025637,0.7814788260191684,1.871835068199412,2.0605210194121586,0.0270000004768371,0.7099172771434796,0.1812524590186335,0.0818302633610497,180.59076645537624
2021-04-22 19:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.53796768188477,365.15,368.15,0.0,0.0007812500116415,68.75,286.9250000953674,0.1609783872005945,0.0105675448932951,0.207780815572408,0.7816516395342968,1.875957870231303,2.0651074751920016,0.0270000004768371,0.710057739163059,0.1810931030687095,0.0818491572913943,180.95586646366073
2021-04-22 20:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.28143692016602,364.65,368.15,0.0,0.0007812500116415,71.75,286.275,0.1610407590487491,0.0105711501947844,0.2077800584590952,0.7816487913461203,1.876692578727354,2.0659154706096343,0.0270000004768371,0.7100554242219774,0.1810957293988462,0.0818488459023392,176.87313720401283
2021-04-22 21:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.2718963623047,364.15,368.15,0.0,0.0007812500116415,73.25,285.7250000476837,0.1613394552907616,0.0104120312142298,0.2078134734450117,0.7817744953407584,1.8798259801007855,2.0693998400674305,0.0270000004768371,0.7101575918136014,0.1809798189650975,0.081862588744464,172.54071219982401
2021-04-22 22:00:00+00:00,87.0,0.0,334.6277413219876,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.5547218322754,364.15,368.15,0.0,0.0007812500116415,76.25,285.275,0.161929336387241,0.0105213373453482,0.2077905191574768,0.781688143497175,1.8869384510907337,2.0772054213457425,0.0270000004768371,0.7100874085775088,0.1810594427401914,0.0818531482054624,235.1760947793928
2021-04-22 23:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.60113525390625,364.15,368.15,0.0,0.0007812500116415,77.75,284.8500000476837,0.1622260571766786,0.0104326236849769,0.2078091490261548,0.7817582272888682,1.890201315246007,2.0808169324286045,0.0270000004768371,0.710144369933181,0.1809948193568082,0.0818608102331737,247.26729144757851
2021-04-23 00:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.81922149658203,364.15,368.15,0.0,0.0007812500116415,76.75,284.4749998092651,0.1626992449037543,0.0100498860687325,0.2078895239255661,0.7820605900057013,1.89487240762272,2.0860440203846315,0.0270000004768371,0.7103901061578315,0.1807160284806184,0.0818938648847127,246.54814952599514
2021-04-23 01:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.89587783813477,363.4,368.15,0.0,0.0007812500116415,74.75,284.15000023841856,0.1629765944110541,0.0095836585333477,0.2079874317079969,0.7824289097586553,1.8970757450743272,2.0885732435073154,0.0270000004768371,0.7106894199484632,0.1803764531735408,0.0819341264011589,240.18192544226417
2021-04-23 02:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.4261703491211,363.15,368.15,0.0,0.0007812500116415,74.75,283.6250001430511,0.1627180410662838,0.0092574586358709,0.2080559336864671,0.782686607677662,1.8933495250864405,2.084543223339324,0.0270000004768371,0.7108988196292216,0.1801388865691237,0.0819622933248174,238.57831982507713
2021-04-23 03:00:00+00:00,87.0,0.0,331.76749805344474,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.18947982788086,362.65,368.15,0.0,0.0007812500116415,77.25,283.4,0.1625646986837016,0.0094228087280895,0.2080212101671011,0.7825559811048092,1.8919281089298972,2.082941629883247,0.0270000004768371,0.7107926771555233,0.1802593065572039,0.0819480158104355,244.98452523181507
2021-04-23 04:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.4888916015625,362.15,368.15,0.0,0.0007812500116415,78.0,283.2250000476837,0.1630227630379128,0.0094037449079235,0.208025213569336,0.7825710415227404,1.8972171040997217,2.0887688506692696,0.0270000004768371,0.7108049149020758,0.1802454226778988,0.0819496619431882,306.9162181253746
2021-04-23 05:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.59210586547852,362.15,368.15,0.0,0.0007812500116415,81.5,283.0749997138977,0.1632324929295989,0.0097243348156542,0.2079578896887126,0.7823177754956332,1.90036463873606,2.092162817928339,0.0270000004768371,0.7105991101967283,0.180478910736932,0.0819219785895026,306.52187565085325
2021-04-23 06:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.06463623046875,362.15,368.15,0.0,0.0007812500116415,82.5,283.1750000953674,0.1625447263911178,0.0099079815793767,0.2079193238683309,0.7821726945522923,1.8927609963275989,2.0837510498371623,0.0270000004768371,0.7104812106785657,0.1806126692416766,0.0819061196029204,307.8188447624678
2021-04-23 07:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.84169006347656,361.9,368.15,0.0,0.0007812500116415,83.0,283.4749998092651,0.1621066536205424,0.0101674044373583,0.2078648450681547,0.781967750494487,1.8882284211243408,2.078703739128479,0.0270000004768371,0.7103146557601384,0.1808016279176231,0.0818837158454013,306.6582574772715
2021-04-23 08:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.666259765625,361.15,368.15,0.0,0.0007812500116415,83.0,283.57499995231626,0.1618402122988769,0.0102348330834303,0.2078506850524796,0.78191448186409,1.885272495075468,2.0754347445266483,0.0270000004768371,0.7102713636490473,0.1808507433689585,0.0818778925051569,301.1763556155897
2021-04-23 09:00:00+00:00,87.0,0.0,323.1100002288818,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.5107383728027,361.15,368.15,0.0,0.0007812500116415,78.5,284.4750000476837,0.1611432556768201,0.0102766818194335,0.2078418968179189,0.7818814213626475,1.8772448877982384,2.066588213218502,0.0270000004768371,0.7102444946356908,0.1808812266067744,0.0818742782806975,304.23435237978833
2021-04-23 10:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.54217910766602,361.15,368.15,0.0,0.0007812500116415,77.75,284.6000000476837,0.1611098509572951,0.0102632725507604,0.2078447127643403,0.7818920146848993,1.8768265135044768,2.0661305883792984,0.0270000004768371,0.7102531040930762,0.1808714590677338,0.0818754363623528,355.1932496540265
2021-04-23 11:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.06820678710938,361.15,368.15,0.0,0.0007812500116415,75.0,285.29999985694883,0.1613382783019528,0.0103675199668903,0.207822820806953,0.7818096592261566,1.8797150925173771,2.069287569522172,0.0270000004768371,0.7101861711094226,0.1809473953900458,0.0818664330236945,354.69035690152697
2021-04-23 12:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.18739318847656,360.65,368.15,0.0,0.0007812500116415,71.5,285.69999995231626,0.1612535167524859,0.0101493102729119,0.2078686448426885,0.7819820448843996,1.8782515695952688,2.06772445177944,0.0270000004768371,0.7103262728916604,0.1807884481339731,0.0818852784975291,350.8714086329937
2021-04-23 13:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.1801795959473,360.15,368.15,0.0,0.0007812500116415,71.75,285.8999997615814,0.1611321773975517,0.0103175279631353,0.2078333191277415,0.781849152909123,1.8772048704888324,2.0665351789309554,0.0270000004768371,0.710218269106761,0.1809109798033141,0.0818707506130879,347.1274707491122
2021-04-23 14:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.28643417358398,359.9,368.15,0.0,0.0007812500116415,73.5,285.7250000476837,0.161356667369081,0.0104471959059853,0.207806088859743,0.7817467152342716,1.880103309539168,2.069697393697838,0.0270000004768371,0.7101350134607664,0.1810054343939122,0.0818595516684841,344.64332498083377
2021-04-23 15:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.0063247680664,359.15,368.15,0.0,0.0007812500116415,69.25,286.29999985694883,0.1607016313339243,0.0102230919994008,0.2078531506801258,0.7819237573204734,1.8719836728386927,2.060808089656054,0.0270000004768371,0.7102789019781597,0.1808421910385841,0.0818789065064192,340.02042622957117
2021-04-23 16:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,77.41547431027665,135.84586334228516,359.15,368.15,3.837666792869568,21.50429841951802,71.5,286.57500019073484,4413.934412834393,0.0107407758451299,0.2077444370725227,0.7815147870823473,51448.03432679245,56634.40726187285,0.0270000004768371,0.7099465066667473,0.1812192977522634,0.0818341951041521,340.74905385826736
2021-04-23 17:00:00+00:00,87.0,0.0,315.82047296524047,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,54.5312000909969,136.2174072265625,359.15,368.15,2.726500011583169,15.147555580824193,67.0,286.7500001430511,3115.761582659527,0.0101858953811668,0.2078609619699549,0.7819531426488782,36293.36462542183,39954.38448504677,0.0270000004768371,0.7103027838351895,0.1808150967676605,0.0818821189203128,347.2980567710745
2021-04-23 18:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0450000017881393,136.50389099121094,359.15,368.15,0.0,0.0125000001862645,71.0,285.9749998092651,2.583565481795301,0.0102605629589527,0.2078452817786199,0.7818941552624273,30.096787441194245,33.13247688230373,0.0270000004768371,0.7102548437908749,0.180869485358427,0.0818756703738609,381.5844789187135
2021-04-23 19:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,30.11475950058656,136.02317810058594,358.9,368.15,1.5174999999999998,8.365210972283402,72.5,285.67499985694883,1724.686090656367,0.0102730975249698,0.2078426495197563,0.7818842529552739,20091.71688500332,22118.22304152455,0.0270000004768371,0.7102467959440956,0.1808786157430832,0.0818745878359839,380.52683872072487
2021-04-23 20:00:00+00:00,87.0,0.296875,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,2.812500133586581e-05,136.04221725463867,358.15,368.15,0.0,7.812500371073838e-06,76.0,285.07499995231626,0.0016143477778357,0.0103512812759078,0.2078262309320593,0.7818224877920328,0.0188080391578347,0.0207048977967917,0.0270000004768371,0.7101965974034817,0.1809355666266622,0.0818678354930189,373.6748898901089
2021-04-23 21:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.140023328126108,136.3060646057129,358.15,368.15,0.3070000121990839,1.7055620355905854,78.0,284.69999995231626,353.58001758360354,0.0103635976099597,0.2078236445019084,0.7818127578881318,4119.460520542557,4534.917041203291,0.0270000004768371,0.7101886895205677,0.1809445382205309,0.0818667717820642,372.46097157982797
2021-04-23 22:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,216.4197724921897,136.6949462890625,357.4,368.15,11.153611465526952,60.116603741320105,84.0,283.9,12533.54665954751,0.0105813191803011,0.2077779229721367,0.781640757847562,146061.7299330017,160788.64725797003,0.0270000004768371,0.7100488947716941,0.1811031371433418,0.0818479676081269,364.4119516028619
2021-04-23 23:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,45.00000000054492,136.8463363647461,357.15,368.15,2.2619444444444445,12.500000000151369,87.0,283.525,2612.427877481603,0.0106874341145837,0.2077556388359374,0.7815569270494788,30448.107575583388,33517.71033162427,0.0270000004768371,0.7099807581066264,0.181180439057546,0.0818388023589902,361.55099534106483
2021-04-24 00:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.5881309509277,357.15,368.15,0.0,1.7578129229978146e-10,89.0,283.24999990463255,3.670355797582548e-08,0.0107334564772552,0.2077459741397764,0.7815205693829684,4.278065045110334e-07,4.709331851326283e-07,0.0270000004768371,0.7099512065539417,0.1812139656703909,0.0818348272988303,361.88313581478167
2021-04-24 01:00:00+00:00,87.0,0.0,310.36447630988226,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.2785758972168,357.15,368.15,0.0,1.7578129229978146e-10,93.0,282.79999985694883,3.667864672482049e-08,0.0108808970083245,0.2077150116282518,0.7814040913634236,4.275893936511704e-07,4.706868035528345e-07,0.0270000004768371,0.7098565311383861,0.181321376134981,0.0818220922497957,369.49629731444855
2021-04-24 02:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.81812286376953,357.15,368.15,0.0,1.7578129229978146e-10,94.75,282.4750000476837,3.6866230353394515e-08,0.0108463480958466,0.2077222668998722,0.7814313850042811,4.297589372861643e-07,4.730767579514029e-07,0.0270000004768371,0.7098787161638438,0.1812962069410843,0.0818250764182346,384.80675687910593
2021-04-24 03:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.77399444580078,356.4,368.15,0.0,1.7578129229978146e-10,95.0,282.07499995231626,3.690660153409944e-08,0.0105882499290583,0.2077764675148977,0.7816352825560439,4.301005623770373e-07,4.734658191796041e-07,0.0270000004768371,0.7100444445675221,0.1811081859566458,0.0818473689989948,378.4824030760456
2021-04-24 04:00:00+00:00,87.0,0.109375,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.61429595947266,356.15,368.15,0.0,1.7578129229978146e-10,95.0,281.775,3.690275687784587e-08,0.0103777732731775,0.2078206676126327,0.7818015591141897,4.2995063415937113e-07,4.7331137349084003e-07,0.0270000004768371,0.7101795878024388,0.1809548642356538,0.0818655474850702,376.55394258178904
2021-04-24 05:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.67310333251953,355.65,368.15,0.0,1.7578129229978146e-10,95.0,281.32500019073484,3.6977696196687454e-08,0.0100688859086604,0.2078855339591813,0.7820455801321583,4.3066924999996316e-07,4.741180430310709e-07,0.0270000004768371,0.7103779078056107,0.1807298676665527,0.0818922240509993,371.86318805471393
2021-04-24 06:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.44147109985352,355.15,368.15,0.0,1.7578129229978146e-10,95.75,281.15000023841856,3.6938004273981096e-08,0.0100287151638113,0.2078939698155996,0.782077315020589,4.301869065024905e-07,4.735890615244182e-07,0.0270000004768371,0.7104036983276779,0.1807006079908385,0.0818956932046463,368.33116947012974
2021-04-24 07:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.25404739379883,355.15,368.15,0.0,1.7578129229978146e-10,95.0,281.1000000476837,3.689382540656991e-08,0.0099174666039646,0.2079173320131674,0.7821652013828679,4.296169067401864e-07,4.7296715159290614e-07,0.0270000004768371,0.7104751212556784,0.1806195777694881,0.0819053004979964,368.7722311849317
2021-04-24 08:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.19692611694336,355.15,368.15,0.0,1.7578129229978146e-10,95.75,281.44999995231626,3.683249810149984e-08,0.0102332160733354,0.2078510246245995,0.781915759302065,4.290600230171765e-07,4.723382082864388e-07,0.0270000004768371,0.7102724018468298,0.1808495655203534,0.0818780321559796,369.38624892168485
2021-04-24 09:00:00+00:00,87.0,0.0,307.5871138138241,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.18435668945312,355.15,368.15,0.0,1.7578129229978146e-10,94.25,282.07499995231626,3.674749580781602e-08,0.0105055366552585,0.2077938373023957,0.7817006260423458,4.282052391034047e-07,4.713835466775885e-07,0.0270000004768371,0.71009755397909,0.1810479326529013,0.0818545128911715,374.82072130123277
2021-04-24 10:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,135.92268753051758,354.65,368.15,0.0,1.7578129229978146e-10,88.75,282.6750000953674,3.65990383371648e-08,0.0103028119736574,0.2078364094855319,0.7818607785408105,4.263749179937659e-07,4.693787880399346e-07,0.0270000004768371,0.7102277176285977,0.1809002603349681,0.081872021559597,384.8929696847757
2021-04-24 11:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,135.8839111328125,354.15,368.15,0.0,1.7578129229978146e-10,90.0,282.94999995231626,3.655303670804196e-08,0.0106390622951235,0.207765796918024,0.7815951407868524,4.260053494372451e-07,4.689551675691944e-07,0.0270000004768371,0.7100118179638718,0.1811452012539701,0.0818429803053209,381.40482885504963
2021-04-24 12:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.0046157836914,354.15,368.15,0.0,1.7578129229978146e-10,93.0,282.82499995231626,3.6601676169114034e-08,0.0108989822220778,0.2077112137333636,0.7813898040445585,4.267010599858237e-07,4.697080294845327e-07,0.0270000004768371,0.709844917945793,0.1813345514498659,0.0818205301275039,380.89798525477073
2021-04-24 13:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.07212829589844,353.15,368.15,0.0,1.7578129229978146e-10,90.0,283.4,3.654554592433503e-08,0.010960982836991,0.2076981936042318,0.781340823558777,4.260773941643156e-07,4.690184106254093e-07,0.0270000004768371,0.7098051046913176,0.1813797200940693,0.0818151747377758,373.5370602374645
2021-04-24 14:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.0678939819336,353.15,368.15,0.0,1.7578129229978146e-10,89.25,282.99999990463255,3.659606158108084e-08,0.0105864087282225,0.2077768541670732,0.7816367371047042,4.264806930815105e-07,4.694810654392805e-07,0.0270000004768371,0.7100456267953542,0.1811068447041152,0.0818475280236932,373.02144546632337
2021-04-24 15:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.2565956115723,353.15,368.15,0.0,1.7578129229978146e-10,88.5,283.2500001430511,3.6614468750620464e-08,0.010673799961981,0.207758502007984,0.7815676980300351,4.2673852707212133e-07,4.6976052785410043e-07,0.0270000004768371,0.7099895127163023,0.1811705068413835,0.081839979965477,372.83391662259277
2021-04-24 16:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,42.770000047690274,135.97676549275718,353.15,368.15,2.2063888888888887,11.880555568802851,89.0,283.3000000953674,2469.149364606612,0.0107690400152422,0.2077385015967991,0.7814924583879587,28780.91089779301,31682.161401205783,0.0270000004768371,0.7099283577068397,0.1812398879783961,0.0818317538379269,373.6671203475063
2021-04-24 17:00:00+00:00,87.0,0.0,305.53566526730856,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,9.843751058724592e-08,136.20063400268555,353.15,368.15,0.0,2.7343752151409724e-08,93.25,282.6499997615814,5.705329637543736e-06,0.0108015794962664,0.207731668305784,0.7814667521979495,6.650500561543436e-05,7.320876793954824e-05,0.0270000004768371,0.7099074633535021,0.1812635928883366,0.0818289432813242,375.85152429412125
2021-04-24 18:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.185037592209318,136.34033203125,352.65,368.15,0.5146111165814929,1.7180659969528893,93.75,282.17499985694883,359.44970971800564,0.0105204515489545,0.2077907051747195,0.7816888432763259,4188.609647672495,4610.963056591152,0.0270000004768371,0.7100879773358569,0.1810587974766027,0.081853224710703,378.2313880378746
2021-04-24 19:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,32.790007118772785,136.28448104858398,352.15,368.15,2.427138932297628,9.108335320483564,93.5,281.8500000476837,1907.0402367042543,0.0102670540778162,0.2078439186436586,0.7818890272785252,22215.894150408567,24456.66642853607,0.0270000004768371,0.7102506761558423,0.1808742135934441,0.0818751097738763,374.0060989847769
2021-04-24 20:00:00+00:00,87.0,0.5,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,46.10699993789196,136.18102264404297,352.15,368.15,2.334444473187129,12.80749996821086,94.0,281.6000000476837,2681.8889147514305,0.0101498149827596,0.2078685388536204,0.7819816461636199,31238.171525786885,34389.39100061982,0.0270000004768371,0.7103259488496343,0.1807888157637783,0.0818852349097501,373.9582410356266
2021-04-24 21:00:00+00:00,87.0,0.890625,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,3.620000505937569,136.3147087097168,352.15,368.15,0.1910555531581242,1.005555696093772,95.0,281.49999990463255,210.84481809367875,0.010188044045265,0.2078605107504943,0.7819514452042405,2455.9924598489647,2703.7351211090368,0.0270000004768371,0.7103014043039338,0.1808166618634376,0.0818819333557913,373.45882686882885
2021-04-24 22:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,17.528250299830162,136.60295867919922,352.15,368.15,1.0498888795243368,4.868958416619491,95.75,281.3750001430511,1023.5360501938376,0.0101817535627527,0.2078618317518219,0.7819564146854254,11922.410442917617,13125.065301895378,0.0270000004768371,0.7103054430522062,0.1808120798520913,0.0818824766188653,372.5052962360808
2021-04-24 23:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,36.687631340515466,136.70644760131836,351.9,368.15,2.386722226308452,10.191008724535392,95.5,281.1000000476837,2146.039965598687,0.0099691434353165,0.2079064798785835,0.7821243766860999,24991.454494496345,27513.051454074804,0.0270000004768371,0.7104419443119266,0.1806572174346655,0.0819008377765706,369.898684240117
2021-04-25 00:00:00+00:00,87.0,0.609375,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,61.002266498085895,136.44813919067383,351.15,368.15,3.247250074363416,16.945074098801086,95.0,281.02500011920927,3562.530668823005,0.0098674362583538,0.2079278383857457,0.7822047253559004,41482.131837837136,45668.105373704166,0.0270000004768371,0.7105072407947107,0.1805831377434301,0.081909620985022,364.60836517264875
2021-04-25 01:00:00+00:00,87.0,3.796875,304.0685735384623,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,41.756627547111776,136.44683456420898,351.15,368.15,2.2577778222660227,11.599063180823704,96.0,281.15,2437.4783825546447,0.0100546363602072,0.2078885263643564,0.7820568372754363,28388.183394485925,31252.22049398764,0.0270000004768371,0.7103870563615737,0.1807194885133105,0.0818934546482785,368.9261523375659
2021-04-25 02:00:00+00:00,87.0,3.296875,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,111.8391684480446,136.44104385375977,350.4,368.15,6.493277898165916,31.06643567362528,95.5,281.07500007152555,6529.90289583744,0.0099523560094738,0.2079100052380105,0.7821376387525156,76041.72969898774,83714.36560159673,0.0270000004768371,0.7104527220151198,0.1806449899931444,0.0819022875148986,367.38806392129055
2021-04-25 03:00:00+00:00,87.0,1.296875,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.2436637878418,350.15,368.15,0.0,0.0062500000931322,96.0,281.0500000953674,1.3119136154630118,0.0099870925065383,0.2079027105736269,0.7821101969198347,15.278053108173989,16.819551606343026,0.0270000004768371,0.7104304207776485,0.1806702910310503,0.0818992877144639,365.9208589449863
2021-04-25 04:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.2368049621582,350.15,368.15,0.0,0.0062500000931322,96.0,280.9,1.3125480948996735,0.0098865175778181,0.2079238313086581,0.7821896511135237,15.283657621274358,16.825901632781477,0.0270000004768371,0.7104949906061534,0.180597035738348,0.0819079731786612,365.74397456158863
2021-04-25 05:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.39048385620117,350.15,368.15,0.0,0.0062500000931322,96.0,280.8499998092651,1.3142626242533648,0.0098531891403328,0.2079308302805301,0.7822159805791371,15.303030063039133,16.847288646536835,0.0270000004768371,0.7105163873982062,0.1805727608052872,0.0819108513196694,365.2668410201263
2021-04-25 06:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,64.66010641407775,136.0629997253418,350.15,368.15,3.7192502032717054,17.961140666533787,96.0,280.74999990463255,3769.178207813385,0.0097868261161074,0.2079447665156174,0.7822684073682752,43884.2312811945,48313.01567537523,0.0270000004768371,0.7105589918788369,0.1805244254794658,0.0819165821648602,366.0156244089022
2021-04-25 07:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,136.24925994873047,350.15,368.15,0.0,3.9062506118625606e-08,96.0,280.8499998092651,8.205636959774096e-06,0.0098531891403328,0.2079308302805301,0.7822159805791371,9.55449137520328e-05,0.0001051865371797,0.0270000004768371,0.7105163873982062,0.1805727608052872,0.0819108513196694,365.6454607259073
2021-04-25 08:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,349.15,368.15,0.0,3.9062506118625606e-08,96.5,280.7749998807907,8.183685348698418e-06,0.0098539363924293,0.2079306733575898,0.7822153902499808,9.52893959123496e-05,0.000104905226197,0.0270000004768371,0.7105159076654763,0.1805733050681784,0.081910786789508,358.74482739599824
2021-04-25 09:00:00+00:00,87.0,0.0,303.3003734588623,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,349.15,368.15,0.0,3.9062506118625606e-08,96.25,281.0499999761581,8.17567782601014e-06,0.0100128400649721,0.2078973035863558,0.782089856348672,9.521371837231996e-05,0.0001048201398178,0.0270000004768371,0.7104138904375615,0.1806890449123842,0.0818970641732169,360.66594945646375
2021-04-25 10:00:00+00:00,87.0,0.109375,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,348.9,368.15,0.0,3.9062506118625606e-08,95.25,281.5500000953674,8.161158771184222e-06,0.0102489392048887,0.2078477227669733,0.7819033380281378,9.50706870900602e-05,0.0001046600486462,0.0270000004768371,0.7102623068295744,0.1808610184459845,0.0818766742476039,364.0493545569741
2021-04-25 11:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,348.15,368.15,0.0,3.9062506118625606e-08,93.75,281.79999985694883,8.153918573355763e-06,0.0102597974881294,0.2078454425274928,0.7818947599843777,9.498754249061896e-05,0.0001045683968143,0.0270000004768371,0.7102553352624723,0.1808689277776411,0.0818757364830493,358.4407815415916
2021-04-25 12:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.95387268066406,348.15,368.15,0.0,3.9062506118625606e-08,90.25,282.6250001430511,8.136424185015206e-06,0.0104403251005797,0.2078075317288782,0.781752143170542,9.480361867139515e-05,0.0001043639170887,0.0270000004768371,0.7101394250431794,0.1810004293974855,0.0818601450824978,359.2114766389453
2021-04-25 13:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,136.20153045654297,348.15,368.15,0.0,3.9062506118625606e-08,91.75,282.2500001430511,8.162075568376205e-06,0.010350039699888,0.2078264916630235,0.7818234686370884,9.509253065501066e-05,0.0001046829694478,0.0270000004768371,0.7101973945744247,0.1809346622260757,0.0818679427226623,358.0825638743248
2021-04-25 14:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.94307708740234,348.15,368.15,0.0,3.9062506118625606e-08,91.5,282.4250000953674,8.141539475563097e-06,0.0104433476034607,0.2078068970032732,0.781749755393266,9.486355380094372e-05,0.0001044298626847,0.0270000004768371,0.7101374843660235,0.1810026311204325,0.0818598840367069,358.98578577585226
2021-04-25 15:00:00+00:00,87.0,0.5,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,55.05510852178767,135.9868202209473,348.15,368.15,2.8520833773911014,15.17738080182648,90.25,282.6499997615814,3185.924151863462,0.0104577096931458,0.2078038809644393,0.7817384093424148,37122.35623770148,40865.81711614105,0.0270000004768371,0.7101282627930376,0.1810130931124169,0.0818586436177083,356.43888921193604
2021-04-25 16:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,59.65954968558416,135.79093170166016,347.65,368.15,3.1890555796523885,16.572097125583223,88.0,283.27500023841856,3439.7942829752355,0.010631719538522,0.2077673388969103,0.7816009415645675,40088.55070869129,44130.30899118719,0.0270000004768371,0.710016532767293,0.1811398522494482,0.0818436145064216,356.4930026548027
2021-04-25 17:00:00+00:00,87.0,0.0,302.4052490234375,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,69.10950630717807,136.01523208618164,347.15,368.15,3.5940278581778218,19.285001798603265,87.5,283.62499990463255,3986.307608343832,0.0108194056900755,0.2077279248050841,0.7814526695048403,46467.93753448228,51151.84897428628,0.0270000004768371,0.7098960166808321,0.1812765792842479,0.0818274035580827,356.32460081848245
2021-04-25 18:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,65.08897852897647,135.88664627075195,347.15,368.15,3.4278611403703696,18.08027181916768,88.0,283.20000019073484,3756.4790124676897,0.0105790451511722,0.2077784005182538,0.781642554330574,43776.62512685479,48190.48796650433,0.0270000004768371,0.710050354914654,0.1811014805925595,0.0818481640159492,356.8325059863611
2021-04-25 19:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,62.599248046875005,135.77500534057617,346.65,368.15,3.267611165593068,17.388680015140107,88.0,282.9250000953674,3613.329777436277,0.0103878417417553,0.2078185532342313,0.7817936050240133,42099.06594931885,46344.72843780647,0.0270000004768371,0.710173123159624,0.1809621984552511,0.0818646779082877,352.80743383045177
2021-04-25 20:00:00+00:00,87.0,15.796875,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,60.81979363123576,135.98884963989258,346.15,368.15,3.01761114107238,16.80563719855414,86.5,282.69999995231626,3518.9444701558946,0.0100609627035204,0.2078871978322607,0.7820518394642189,40983.81974648084,45118.57949891401,0.0270000004768371,0.7103829946990415,0.1807240965211766,0.0818929083029447,346.18228159719934
2021-04-25 21:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,60.72886967764959,135.95974349975586,346.15,368.15,2.975944467799532,16.86913046691153,86.75,282.54999985694883,3514.796642243025,0.009989474341422,0.2079022103883013,0.7821083152702766,40932.11443753327,45062.00049216883,0.0270000004768371,0.7104288916057512,0.1806720258960411,0.0818990820213705,347.9002654136926
2021-04-25 22:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,67.05692609363132,136.2379493713379,346.15,368.15,3.441222285677989,17.850534485710988,88.5,282.15,3894.499610022074,0.0099205699059992,0.2079166803197401,0.7821627497742607,45350.37731308239,49926.41435485833,0.0270000004768371,0.7104731289209648,0.1806218380985919,0.0819050325036061,332.2475793773635
2021-04-25 23:00:00+00:00,87.0,11.5,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,75.12658814430235,136.15592575073242,346.15,368.15,4.282416745507055,20.868496703571743,91.0,281.99999990463255,4362.858069333931,0.0100961732335421,0.2078798036209561,0.7820240231455017,50814.64048940061,55940.99872086798,0.0270000004768371,0.7103603886033157,0.1807497434246542,0.0818898674951927,346.722755905006
2021-04-26 00:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,90.78827035903927,136.30985260009766,346.15,368.15,5.523305655717848,25.21896403683557,91.5,282.1750000953674,5275.072542545581,0.0102705540961356,0.2078431836398115,0.7818862622640529,61451.734097905246,67649.9443353963,0.0270000004768371,0.7102484289601317,0.1808767630655948,0.0818748074974364,346.5461447152024
2021-04-26 01:00:00+00:00,87.0,12.296875,301.9452613830566,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,115.2338601515028,136.1755256652832,345.65,368.15,6.139250106215474,32.00940561082628,93.0,282.12499990463255,6690.022503266526,0.0104023578964451,0.2078155048417465,0.7817821372618082,77947.06383971847,85807.84028105662,0.0270000004768371,0.7101638027749152,0.1809727725503936,0.0818634241978541,344.17590531511803
2021-04-26 02:00:00+00:00,87.0,10.40625,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,202.2512405395508,136.19235610961914,345.15,368.15,10.978333489100136,56.1809001604716,93.5,282.0999998092651,11744.399645446982,0.0104402418569642,0.2078075492100375,0.7817522089329982,136842.85043952515,150642.52002292537,0.0270000004768371,0.7101394784919058,0.1810003687592246,0.0818601522720322,341.45304294149486
2021-04-26 03:00:00+00:00,87.0,0.0,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,190.69531816694467,136.16878128051758,345.15,368.15,10.194416879415508,52.97092176861235,93.0,281.99999990463255,11075.375330116893,0.0103157781423416,0.2078336865901082,0.7818505352675501,129028.89168520633,142042.45769809367,0.0270000004768371,0.7102193925951144,0.18090970519147,0.0818709017365785,341.39109826240855
2021-04-26 04:00:00+00:00,87.0,18.296875,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,141.8856736246745,136.20862197875977,345.15,368.15,7.702777971294186,39.41268715328642,93.0,281.9,8245.899731624966,0.0102469665274591,0.2078481370292335,0.7819048964433073,96057.62850475694,105746.56068941628,0.0270000004768371,0.7102635733865422,0.1808595815209756,0.081876844615645,341.17021697747344
