Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-26 05:00:00+00:00,87.0,0.0,301.6391882949405,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,89.82001434961956,136.01865005493164,345.15,368.15,4.750277878724864,24.95000399748485,94.0,281.8499998092651,5213.669788637695,0.0103213912594836,0.2078325078355084,0.781846100905008,60740.011012528754,66866.07301417805,0.0270000004768371,0.7102157886407263,0.1809137939236177,0.0818704169588188,342.6923408018156
2021-04-26 06:00:00+00:00,85.55216758939956,8.390625,350.16749655617605,10.573055555555555,10.07816666815016,20.392222222222216,3.014055567350653,381.2316666666667,28.66444444444445,713.5356381225586,135.07485580444336,362.8255555555555,368.7413888888889,7.026722458820377,198.22934471130367,93.5,281.7250002861023,41148.57250591874,0.0101814017356937,0.2078619056355043,0.7819566926288019,488633.30689271714,536982.8795871716,0.0301405556735065,0.7115498446800602,0.1778489317673546,0.0804606678790786,100.7718925983232
2021-04-26 07:00:00+00:00,85.99333407084146,0.0,357.4474987030029,24.18055555555555,10.286777879926891,20.781666666666663,2.437055545469953,382.9975,34.39583333333333,783.1062565104166,135.04315567016602,368.5505555555556,369.15,8.375027841064664,217.52951642778189,92.75,281.8750001430511,45125.98472292779,0.010202607282939,0.2078574524705828,0.7819399402464782,517359.117118837,570382.1491682772,0.0243705554546995,0.7092503818988267,0.1833079426470728,0.0830711199994009,88.51958861254474
2021-04-26 08:00:00+00:00,86.875,0.0,357.9393447091844,10.7125,10.311333312723372,23.169166666666666,2.5553333108623817,380.68666666666667,33.23055555555555,782.7496499125161,135.22619247436523,368.685,369.15,7.851611149840886,217.52553410847983,90.75,282.44999995231626,45074.622976045335,0.0103759108169208,0.2078210587284466,0.7818030304546325,520570.5804910018,573533.262487855,0.0255533331086238,0.7096077664754632,0.1823182216333988,0.082520678782514,85.76952749111035
2021-04-26 09:00:00+00:00,86.97500038146973,21.0,358.9011730617947,6.575833333333334,10.590194382137724,24.066666666666663,2.619055565827423,379.4841666666666,29.690555555555548,783.3054947408037,135.36650848388672,368.98777777777775,369.15,6.911805677811305,217.5848602803549,88.25,283.3999997615814,45002.07453282147,0.0107501436262032,0.2077424698384973,0.7815073865352994,521967.4744571232,574844.9120331884,0.0261905556582742,0.7096199831996874,0.1819895890194257,0.0821998721226125,80.66715223319892
2021-04-26 10:00:00+00:00,74.13650086508856,9.8125,357.04944252226085,3.2625,6.384888865314424,16.929444444444442,8.40705556568172,364.3302777777778,30.25777777777778,787.1743939378524,135.1891456519233,365.0938888888888,369.15,5.204500046902232,218.6595548799304,90.0,283.44999995231626,45157.12670581044,0.0109972687506527,0.2076905735623629,0.7813121576869844,794060.6354873353,847120.2593666626,0.0840705556568171,0.7323744434004542,0.1275830388549017,0.0559719620878269,64.4082028972238
2021-04-26 11:00:00+00:00,86.9000015258789,1.390625,359.656498336792,2.5269444444444447,10.07472208711836,26.23111111111111,2.9864444734652835,376.9861111111111,28.309722222222227,784.2144747077092,135.57075881958008,369.09777777777776,369.15,6.327666739225387,217.83874369303388,90.25,283.74999990463255,45066.62037035568,0.0112479917068413,0.2076379217415633,0.7811140865515953,534920.3893732104,587873.6683083783,0.0298644447346528,0.7107544934363307,0.1788876600322701,0.0804934017967463,75.4900246079275
2021-04-26 12:00:00+00:00,87.20000076293945,10.0,360.2624992370605,0.0,9.733833231131236,27.43527777777778,3.456111104256577,374.15,21.985,513.9363161538032,135.3199806213379,368.1833333333333,369.15,4.552055749628279,142.7600886656212,85.75,284.6750000953674,29384.065572598614,0.0113629961534281,0.20761377080778,0.7810232330387917,359227.0852260753,393753.36227387865,0.0345611110425657,0.7125391841180563,0.1745428657433139,0.0783568390960641,63.65554616858279
2021-04-26 13:00:00+00:00,72.46050176832411,0.90625,357.9576153797573,0.0,8.775222159226736,24.05388888888889,1.8416666113668017,357.75333333333333,0.0,14.310015040449883,135.29861068725586,366.4875,369.15,1.448916637630512,3.975004186203263,80.75,285.29999985694883,816.2470706412756,0.0111534978824321,0.2076577654446892,0.7811887366728786,9043.36279806987,10002.453106073368,0.018416666113668,0.7062840569789012,0.1896143539105969,0.0856849229968339,68.69469265425728
2021-04-26 14:00:00+00:00,0.0,0.0,355.8199981689453,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.34099197387695,367.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.0,285.77500023841856,0.0003204185640581,0.0115383341397569,0.207576949830651,0.7808847160295921,0.0032029978326744,0.0035794896454428,0.0,0.6987510234023772,0.2072580657175105,0.0939909108801123,91.36023212398398
2021-04-26 15:00:00+00:00,0.0,0.0,355.4,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.80731201171875,366.65,369.15,0.1000000014901161,1.5625001879016054e-06,78.0,286.1000000476837,0.0003211573338551,0.0113522561091289,0.2076160262170829,0.7810317176737881,0.0032097785507783,0.0035871384180581,0.0,0.6988687256244764,0.2071245310476621,0.0940067433278615,90.50135714372907
2021-04-26 16:00:00+00:00,0.0,0.0,355.4,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.28827285766602,366.15,369.15,0.1000000014901161,1.5625001879016054e-06,73.75,286.65,0.0003216763187499,0.0111286914950877,0.2076629747860316,0.7812083337188808,0.0032142386580651,0.0035922083325963,0.0,0.6990101335317174,0.2069641019761406,0.0940257644921419,86.33690840140241
2021-04-26 17:00:00+00:00,0.0,0.0,351.20652442932123,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.42817306518555,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,74.25,286.70000019073484,0.0003219503625762,0.0112394332609229,0.2076397190152062,0.7811208477238709,0.0032173372489331,0.0035956289249602,0.0,0.6989400885765955,0.2070435688697127,0.0940163425536918,111.85384764536268
2021-04-26 18:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.4620132446289,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,75.5,286.2500001430511,0.0003225364688424,0.011099559549886,0.2076690924945239,0.78123134795559,0.0032227384672837,0.0036017188181736,0.0,0.6990285594201747,0.2069431975710417,0.0940282430087836,149.8540356705116
2021-04-26 19:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.2369842529297,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,77.0,285.9250000953674,0.000322370609155,0.0110820566682001,0.2076727680996779,0.7812451752321219,0.0032210242109149,0.0035998096766721,0.0,0.699039629897724,0.2069306379732853,0.0940297321289907,149.93113557604298
2021-04-26 20:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.99776458740234,364.9,369.15,0.1000000014901161,1.5625001879016054e-06,80.75,284.8750001430511,0.0003229906717974,0.0108485209821267,0.2077218105937534,0.7814296684241199,0.003226457742035,0.003605971781397,0.0,0.6991873360046271,0.2067630635140428,0.09404960048133,147.64259917348176
2021-04-26 21:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.36527252197266,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,284.37499990463255,0.000324432922869,0.010627652666811,0.2077681929399696,0.7816041543932193,0.0032401413586331,0.0036213500430043,0.0,0.6993270235284925,0.2066045862393692,0.0940683902321382,141.0111920765016
2021-04-26 22:00:00+00:00,0.0,0.0,342.0886793772379,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.62638092041016,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.5,284.04999985694883,0.0003254260534729,0.0106233965229453,0.2077690867301815,0.7816075167468732,0.0032500458638168,0.0036324214766475,0.0,0.6993297152498305,0.2066015324472337,0.0940687523029358,174.97579589706484
2021-04-26 23:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.18315887451172,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,283.9250000953674,0.0003245131629901,0.0103177923849219,0.2078332635991664,0.7818489440159118,0.0032399280150998,0.0036212309816133,0.0,0.6995229826971322,0.206382268067109,0.0940947492357588,235.00101214696886
2021-04-27 00:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.50646591186523,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,283.4250000953674,0.0003258574210081,0.0099827409966094,0.207903624390712,0.7821136346126786,0.0032522480094969,0.0036351304791814,0.0,0.6997348584698477,0.2061418923048349,0.0941232492253173,234.0315636260809
2021-04-27 01:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.5848159790039,363.65,369.15,0.1000000014901161,1.5625001879016054e-06,83.5,283.0249997615814,0.0003265052519744,0.0099275940737193,0.2079152052445189,0.7821572006817618,0.0032585322321679,0.003642175903238,0.0,0.6997697301708943,0.2061023299159247,0.0941279399131811,229.6094188982603
2021-04-27 02:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.44126510620117,363.15,369.15,0.1000000014901161,1.5625001879016054e-06,84.75,282.52500023841856,0.0003267393208121,0.0097451661224078,0.2079535151142943,0.7823013187632978,0.0032602675185009,0.0036441862204551,0.0,0.699885084062972,0.2059714594563904,0.0941434564806376,225.49021485181004
2021-04-27 03:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.46883010864258,362.9,369.15,0.1000000014901161,1.5625001879016054e-06,85.25,282.49999990463255,0.000326834252627,0.0097857739600236,0.207944987468395,0.7822692385715813,0.0032613485059559,0.0036453787527927,0.0,0.6998594070688057,0.2060005903332552,0.0941400025979391,223.44802588582553
2021-04-27 04:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.32916641235352,362.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.75,282.6750000953674,0.0003262976353722,0.0097280183945441,0.2079571161371457,0.7823148654683101,0.0032558039175288,0.0036392036390912,0.0,0.6998959267827213,0.2059591582527583,0.0941449149645203,217.87603137553285
2021-04-27 05:00:00+00:00,0.0,0.0,331.332827190823,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.49469757080078,362.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.75,282.4,0.0003270119599052,0.009551316952591,0.2079942234399558,0.7824544596074531,0.0032623493363473,0.003646588389236,0.0,0.7000076549788994,0.2058324011913935,0.094159943829707,243.04494869240315
2021-04-27 06:00:00+00:00,0.0,0.0,322.9129924021827,0.0,0.0,0.0,0.0,273.15,0.0,27.47500458643173,136.2331886291504,362.15,369.15,0.693444450992263,7.631945639804597,85.5,282.0999998092651,1595.9070353141444,0.0095554948897554,0.2079933460731513,0.7824511590370932,15921.216523494895,17796.407289989016,0.0,0.7000050133206853,0.2058353981862776,0.0941595884930371,309.55289728931956
2021-04-27 07:00:00+00:00,66.00122180726792,1.796875,353.19516752666897,5.802777777777777,7.632055506176418,19.462222222222223,2.5628055299652948,362.245,26.76333333333333,787.6997048950195,135.86770818074544,363.62638888888887,367.2266666666666,6.222694570256605,218.8094095399645,84.0,282.27500023841856,45603.11363618007,0.009499932451495,0.208005014185186,0.782495053363319,526380.6697155173,579964.328238029,0.0256280552996529,0.7101993177577213,0.181610188208744,0.0825624387338816,82.73091646449053
2021-04-27 08:00:00+00:00,87.19999885559082,7.296875,353.72401753107704,3.7936111111111113,10.33952778047986,25.00638888888889,2.7244722112019857,377.0136111111111,32.54083333333334,785.38978129069,135.42010498046875,364.65777777777777,365.1166666666667,7.750916799306869,218.1638293033177,81.5,282.65,45259.461515395415,0.0094533893134228,0.2080147882441812,0.7825318224423959,527533.4317836656,580713.2990642552,0.0272447221120198,0.7108700600419452,0.1800506280962539,0.0818345897497809,87.12556901055441
2021-04-27 09:00:00+00:00,87.14999771118164,0.0,355.34717450671724,1.878888888888889,10.195000049273172,26.930000000000007,3.0208055695891387,373.7319444444444,28.73222222222222,782.59806415134,135.5270538330078,364.76388888888886,365.15,6.539611241817475,217.388351902432,76.75,283.8000000953674,44951.31026781506,0.0096132636070071,0.2079812146425284,0.7824055217504643,533654.754726485,586472.5442911678,0.0302080556958913,0.7119419841060743,0.1773707012102973,0.0804792589877367,75.2908295912919
2021-04-27 10:00:00+00:00,87.0999984741211,12.296875,356.4072904184129,0.0,9.953055415153504,24.856666666666666,3.26861110319694,372.1347222222222,25.699166666666667,784.0104244995116,135.73955535888672,364.7255555555555,365.15,5.623166769345602,217.78067373911543,75.75,284.17499985694883,45043.525088785966,0.0097266094132456,0.2079574120232184,0.782315978563536,543130.9277336496,596057.0697129732,0.0326861110319693,0.712851209738488,0.1751150735279607,0.0793476057015818,66.49602727592845
2021-04-27 11:00:00+00:00,87.3499984741211,0.0,356.91959419250486,0.0,9.935472292635176,25.030277777777776,3.3749722115861047,371.15,22.83083333333333,746.071737620036,135.86097207811144,364.65,365.15,4.617444542646408,207.24214986589223,69.75,284.9250000953674,42789.25537534497,0.0094153273914006,0.2080227812478058,0.7825618913607935,519211.36170867935,569488.7367747098,0.033749722115861,0.7134733296674413,0.1738838722999283,0.0788930759167692,61.90607287362172
2021-04-27 12:00:00+00:00,87.5999984741211,9.609375,356.8366645812988,0.0,9.800000190734863,24.75,3.5999999046325684,367.9,5.551944444444445,38.400000082500014,136.11673736572266,363.65,365.15,0.5,10.666666689583336,65.5,285.9250000953674,2198.774066280921,0.0094425728276566,0.2080170597061921,0.7825403674661512,27063.968598312957,29647.52812619304,0.0359999990463256,0.7143478485582498,0.1717801369016517,0.0778720154937727,54.647045155906426
2021-04-27 13:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.03080368041992,364.15,365.15,0.5,3.1250003473815013e-08,66.25,286.32499995231626,6.428661624702228e-06,0.0098003837912356,0.2079419194038405,0.7822576968049239,7.916280813007323e-05,8.671648553909835e-05,0.0359999990463257,0.7141169937349501,0.1720420446385019,0.0778409625802222,68.63203200281868
2021-04-27 14:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.64518356323242,364.15,365.15,0.5,3.1250003473815013e-08,62.25,286.7749997615814,6.40037856430741e-06,0.0094858784722064,0.2080079655208366,0.7825061560069568,7.878426682664236e-05,8.630471163970357e-05,0.0359999990463256,0.7143199092734269,0.1718118343760757,0.0778682573041717,68.93531467378125
2021-04-27 15:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.0372314453125,363.4,365.15,0.5,3.1250003473815013e-08,65.5,286.8500000476837,6.4171989391883545e-06,0.0100245009362208,0.2078948548033936,0.7820806442603856,7.904329217364568e-05,8.6583500927192e-05,0.0359999990463257,0.7139723874137361,0.1722061023514058,0.0778215111885323,62.71357486946625
2021-04-27 16:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.99675754123265,363.15,365.15,0.5,3.1250003473815013e-08,70.0,286.0000001430511,6.4343561073694325e-06,0.0101339216286193,0.2078718764579899,0.7819942019133908,7.926522002370703e-05,8.68255884498661e-05,0.0359999990463256,0.7139017837779328,0.1722862030753255,0.077812014100416,60.53815831566529
2021-04-27 17:00:00+00:00,87.5999984741211,0.0,344.7751421991984,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.2066421508789,363.15,365.15,0.5,3.1250003473815013e-08,70.0,285.94999995231626,6.445413112421844e-06,0.010101122008934,0.2078787643781238,0.7820201136129422,7.939824997790772e-05,8.697161038500338e-05,0.0359999990463256,0.7139229478852861,0.1722621921260192,0.077814860942369,147.1794350159348
2021-04-27 18:00:00+00:00,87.5999984741211,0.0,344.3399948120117,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.02840423583984,362.15,365.15,0.5,3.1250003473815013e-08,69.75,286.15,6.43247971886732e-06,0.0101967022425075,0.2078586925290734,0.781944605228419,7.924818364173681e-05,8.680634731140592e-05,0.0359999990463256,0.7138612738825021,0.1723321620675639,0.0778065650036081,142.92928882073457
2021-04-27 19:00:00+00:00,87.52499961853027,0.0,344.3399948120117,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.9446094894409,362.15,365.15,0.5,3.1250003473815013e-08,73.75,285.6250001430511,6.440333342034219e-06,0.0104144764616253,0.2078129599430586,0.781772563595316,7.936606008476928e-05,8.69334517616595e-05,0.0359999990463256,0.713720748429943,0.1724915899830112,0.07778766254072,142.7549946166466
2021-04-27 20:00:00+00:00,87.30000305175781,0.0,342.74139012548653,0.0,9.800000190734863,25.0,3.3749999403953552,367.15,0.0,1.1250001819007593e-07,136.14584350585938,362.15,365.15,0.0505555555555555,3.1250003473815013e-08,75.75,285.0249997615814,6.4634442250619965e-06,0.0102839505521436,0.2078403703840498,0.7818756790638065,7.851073350914801e-05,8.610528047359585e-05,0.0337499994039535,0.712913688203902,0.1745186556934218,0.0788176566987225,154.9970072661222
2021-04-27 21:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.3241729736328,362.15,365.15,0.0,3.1250003473815013e-08,77.25,284.82500019073484,6.476454784320268e-06,0.0103492921290252,0.2078266486529046,0.78182405921807,7.830481380409296e-05,8.591464817566927e-05,0.0329999995231628,0.7125744990476324,0.1752739519794323,0.0791515494497723,206.73685360875146
2021-04-27 22:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.6006851196289,362.15,365.15,0.0,3.1250003473815013e-08,79.75,284.4749998092651,6.497575644586395e-06,0.0104386148965491,0.2078078908717247,0.7817534942317262,7.85686095092189e-05,8.620326089160793e-05,0.0329999995231628,0.7125169556867588,0.1753392356551283,0.0791438091349499,206.06483985534987
2021-04-27 23:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.4886703491211,361.15,365.15,0.0,3.1250003473815013e-08,81.75,284.0999998092651,6.500817020016195e-06,0.0104373475508027,0.2078081570143314,0.7817544954348659,7.860768450429236e-05,8.624614450281138e-05,0.0329999995231628,0.7125177721417221,0.1753383093765755,0.0791439189585396,198.0130332853977
2021-04-28 00:00:00+00:00,87.30000305175781,0.5,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,40.42999994434297,136.41620254516602,361.15,365.15,1.002611108356052,11.23055553662201,80.0,284.0000001430511,2335.830560081279,0.0101491727562982,0.2078686737211773,0.7819821535225244,28235.018441531352,30979.619349626853,0.0329999995231628,0.7127034156384113,0.1751276944655077,0.0791688903729181,198.04849770939492
2021-04-28 01:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,56.02925538592869,136.38389205932617,360.65,365.15,1.876888938678636,15.563682068188989,81.0,283.99999990463255,3236.305943006763,0.0102747337538311,0.2078423059116954,0.7818829603344734,39125.67120719782,42928.33069023077,0.0329999995231628,0.7126225300793929,0.1752194601622497,0.0791580102351944,194.1195985876222
2021-04-28 02:00:00+00:00,87.30000305175781,4.296875,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,90.44651226467556,136.24056243896484,360.15,365.15,3.299333386487432,25.12403120570712,81.25,284.0249997615814,5218.331493173366,0.0103230959430065,0.2078321498519686,0.7818447542050248,63091.24853932197,69222.78804380067,0.0329999995231628,0.7125913749024719,0.1752548061072117,0.0791538194671535,190.3608169483213
2021-04-28 03:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,77.95736419200898,136.28659057617188,360.15,365.15,2.7986111677355243,21.654823320839142,85.5,283.44999995231626,4508.414028708683,0.0104531531198276,0.2078048378448362,0.7817420090353362,54516.64240248976,59814.02888622247,0.0329999995231628,0.7125075897938709,0.1753498613798795,0.0791425493030867,189.91127613979032
2021-04-28 04:00:00+00:00,87.30000305175781,0.0,331.2420151477389,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,68.67061581505672,136.27714157104492,360.15,365.15,2.616138956745466,19.07517107645671,84.5,283.4,3971.770003882256,0.0102980430158431,0.2078374109666729,0.7818645460174839,48018.48796785381,52685.31772241545,0.0329999995231628,0.7126075141700933,0.1752364959025702,0.0791559904041738,229.1308813519351
2021-04-28 05:00:00+00:00,87.30000305175781,9.296875,322.18999710083006,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,165.46574996407537,136.2460594177246,360.15,365.15,6.545805651115048,45.96270836067708,84.25,283.3000000953674,9571.400025870722,0.0102001504378453,0.2078579684080524,0.7819418811541022,115704.11239101678,126950.50742141488,0.0329999995231628,0.7126705764157943,0.1751649509817571,0.0791644730792856,300.6731922649561
2021-04-28 06:00:00+00:00,86.0113068093194,1.90625,347.9837692504459,0.0,9.786027858257292,24.82027777777778,3.6383055252499057,368.63888888888886,16.71944444444444,621.4526098662759,136.14320373535156,362.4130555555555,365.15,3.444361298382282,172.62572564667428,85.5,283.3000000953674,35920.91474249594,0.0103499216497148,0.2078265164535599,0.7818235618967253,443711.9963226646,485919.0711450974,0.036383055252499,0.7139141351332252,0.1720829697698783,0.0776198398443972,114.5757866823121
2021-04-28 07:00:00+00:00,87.20000076293945,0.0,355.2441947470771,0.591388888888889,10.192416761186388,24.50277777777778,2.927888852258524,373.62222222222215,28.39444444444445,782.4246674431691,135.8176498413086,364.9,365.15,6.299888931512832,217.3401863140531,85.0,283.3500000476837,45109.23977491856,0.010324133650619,0.20783193193337,0.781843934416011,532914.7579256049,585918.1146611343,0.0292788885225852,0.7111167253906872,0.1787659539261893,0.0808384321605381,76.91528846228172
2021-04-28 08:00:00+00:00,86.87500190734863,8.09375,354.841967010498,0.25,10.27858343919118,24.31222222222222,2.6997499860326446,375.7733333333333,29.84111111111111,782.5185276455348,135.55424880981445,364.4,365.15,7.068861224253972,217.36625879499653,83.5,283.65,44979.53441079126,0.0103469800435738,0.2078271341908495,0.7818258857655767,524025.7098767752,576876.662809455,0.0269974998603264,0.71019836856127,0.1809347924698968,0.0818693391085065,76.36095217960538
2021-04-28 09:00:00+00:00,86.97500038146973,0.0,355.1054160563151,0.3666666666666667,10.146083397600384,23.9,2.8753333385785425,374.2875,28.14555555555556,783.2110845947265,135.66074752807617,364.9,365.15,6.484027821355396,217.562030881246,81.25,284.275,44955.65635238315,0.0104942071412795,0.2077962165003313,0.7817095763583892,529492.2625647689,582315.1587788193,0.0287533333857854,0.7107992399211535,0.1793857568079883,0.0810616698850726,78.36654621076796
2021-04-28 10:00:00+00:00,87.19999694824219,16.5,356.3424953460693,0.25,9.811944465372298,25.267222222222223,3.740916647778617,371.65,24.905555555555555,781.7046866014266,135.79813385009766,364.4,365.15,5.597472306622399,217.1415802086725,78.25,284.8750001430511,44820.03166375466,0.0105161855046336,0.2077916010440269,0.7816922134513394,557402.9093707765,610066.4465756883,0.0374091664777861,0.7142132081774818,0.1712367933729087,0.0771408319718231,64.54119327102362
2021-04-28 11:00:00+00:00,87.19999885559082,0.0,356.6476139068604,0.0,9.96458331240548,26.868888888888893,3.327500003642505,370.15,24.3125,782.6899732293022,135.9386444091797,364.9,365.15,5.154972299867207,217.4138825013904,76.0,285.4,44840.32132688629,0.0105729386866422,0.2077796828758051,0.7816473784375526,543233.7843377024,595921.1618967939,0.033275000036425,0.7125393266027602,0.1751780119390096,0.0790076614218051,66.15841699529969
2021-04-28 12:00:00+00:00,87.14999771118164,0.0,356.9942701297336,0.0,10.070916823016272,25.5375,3.495194444060325,370.18611111111113,22.98805555555556,782.4993643358017,135.84410858154297,364.9,365.15,4.77611122753885,217.36093576219344,74.25,285.7250000476837,44747.26954610558,0.0105526749880573,0.2077839382525079,0.7816633867594347,547863.1994727578,600441.2411894317,0.0349519444406032,0.7132165058023217,0.1735813733862156,0.0782501763708595,63.49699368526285
2021-04-28 13:00:00+00:00,87.19999694824219,0.0,356.6357738113403,0.0,10.00216660446591,24.17944444444445,3.159944418503179,370.1986111111111,23.3875,781.3227481418184,135.94430541992188,364.9,365.15,5.0115556841426425,217.0340973663331,77.0,285.69999995231626,44716.85264913726,0.01092149985616,0.2077064850302064,0.7813720151136335,536308.9194432532,588851.2213059895,0.0315994441850318,0.7116513746534835,0.1770130889488207,0.0797360922126638,66.32017018554349
2021-04-28 14:00:00+00:00,87.29999732971191,21.0,357.31966473261514,0.0,10.46561125304964,24.83333333333333,3.0701110963026688,368.95,21.578333333333333,723.3575638326007,136.05457476298014,364.65,365.15,4.301888925466272,201.0882129711576,75.5,285.9750000476837,41393.11284316295,0.0109037895743549,0.2077102041893854,0.7813860062362595,493669.0802356569,542305.9878263733,0.0307011109630266,0.711307121195146,0.1778474038462812,0.0801443639955461,58.881737315933215
2021-04-28 15:00:00+00:00,87.5999984741211,2.109375,357.2274974822998,0.0,9.696944444444444,23.75,4.5,368.65,4.522222222222222,41.100000000271294,136.06304168701172,363.65,365.15,0.1826666693886121,11.416666666742024,80.5,285.29999985694883,2357.600449521145,0.011119350891021,0.2076649363128855,0.7812157127960934,30840.56816568776,33610.7486938751,0.0449999999999999,0.716828317691857,0.1645202294784621,0.0736514528296809,51.42124631094931
2021-04-28 16:00:00+00:00,87.5999984741211,0.0,353.2531330023872,0.0,9.5,24.0,4.5,368.15,0.0,3.5156255684398724e-10,135.87318420410156,364.15,365.15,0.0,9.765626501900826e-11,86.0,284.65,2.0184368171323682e-08,0.0113771221137668,0.2076108043561089,0.7810120735301241,2.641264373091567e-07,2.878430699104621e-07,0.0449999999999999,0.7166611186474533,0.1647099189235313,0.0736289624290154,87.1491705075151
2021-04-28 17:00:00+00:00,87.05299843470256,0.0,352.4017386606004,0.0,9.338916664918264,23.6,4.763416653076807,368.6302777777778,2.778888888888889,198.08224327961344,135.87318420410156,363.6002777777777,365.15,0.7030833475954003,55.0228455607825,80.5,284.67499985694883,11371.557448658245,0.0106747286857541,0.2077583069759916,0.7815669643382542,151335.3911878964,164696.97119006983,0.047634166530768,0.7181597902681881,0.1617084420926934,0.0724976011083503,89.56200393844884
2021-04-28 18:00:00+00:00,87.0,0.390625,357.2534731970893,0.625,10.401583218044706,24.94916666666667,2.904166696369649,378.60222222222217,30.84444444444445,783.2017386542424,136.1706085205078,367.35277777777776,367.6716666666666,7.049750078651639,217.55603992038309,84.25,283.8499998092651,45191.64006107618,0.0105775716930337,0.2077787099444629,0.7816437183625033,533268.1418211737,586368.3188929383,0.0290416669636965,0.7108598466648586,0.1791745678457684,0.0809239185256764,80.40311029526292
2021-04-28 19:00:00+00:00,86.80000305175781,0.0,358.4024967193604,0.0,10.052999971177844,24.906944444444445,3.178583358857366,375.15,27.009444444444448,783.0439878506131,136.2491226196289,368.15,368.15,6.325805548826854,217.5122197765775,88.25,283.4250000953674,45276.38019387724,0.010767928875328,0.207738734936181,0.7814933361884908,543551.6349332427,596751.3816610484,0.0317858335885736,0.7118240420194994,0.1767251237492075,0.0796650006427193,77.4507146559858
2021-04-28 20:00:00+00:00,87.17500305175781,16.109375,358.9099945068359,0.0,9.85622219853931,26.337777777777777,3.5512777511609928,374.54722222222216,26.364722222222223,781.9927772352429,136.29020309448242,368.2127777777778,368.15,5.645250015391244,217.2202168358697,90.0,283.37499990463255,45237.21159474205,0.0109428788293118,0.2077019954458445,0.7813551257248437,556102.4759205799,609256.1995444017,0.0355127775116099,0.713186866729872,0.1733379612683206,0.0779623944901975,73.88436696520515
2021-04-28 21:00:00+00:00,87.30000305175781,0.0,359.3307479858398,0.0,10.179861090448169,27.4625,3.038777783777978,374.7375,25.717222222222222,783.22627424452,136.45910263061523,367.9,368.15,5.615833526187473,217.5628549618192,92.5,283.20000019073484,45392.74951282947,0.0111140066634212,0.2076660586006815,0.7812199347358972,540453.8669502385,593790.3476278131,0.0303877778377798,0.7110478241240649,0.1782963586891128,0.0802680393490425,67.93276496837349
2021-04-28 22:00:00+00:00,87.30000305175781,0.0,360.94837954203285,0.0,9.817055490811663,27.35638888888889,3.764833349717988,371.65,15.366666666666667,387.5616945742386,136.7119255065918,367.0861111111111,368.15,2.2103056426760226,107.65602677265484,94.0,282.9749998092651,22521.07712200496,0.0111250917609521,0.2076637307302,0.7812111775088477,280724.546164702,307186.8117830577,0.0376483334971798,0.7139146110863703,0.1714574128307345,0.0769796425857153,48.53070247702796
2021-04-28 23:00:00+00:00,87.30000305175781,10.890625,359.2199996948242,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.47882461547852,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,94.75,283.0249997615814,2.446889262244307e-07,0.0112500966056348,0.2076374797128166,0.7811124236815485,3.201398901466002e-06,3.4889083897797087e-06,0.045,0.7167435127906722,0.1646164417188027,0.073640045490525,62.813860334626085
2021-04-29 00:00:00+00:00,87.30000305175781,0.0,359.08000030517576,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.2874870300293,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,94.75,282.94999995231626,2.44410649871294e-07,0.0111942827030619,0.2076492006323569,0.7811565166645811,3.197527621241917e-06,3.484710134840687e-06,0.045,0.7167797153556681,0.1645753694477939,0.0736449151965379,63.995032753691206
2021-04-29 01:00:00+00:00,87.30000305175781,0.0,359.08000030517576,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.3118133544922,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,92.25,283.0749997138977,2.4434632970343213e-07,0.0109928923578024,0.2076914926048615,0.7813156150373362,3.1958551611576646e-06,3.482962098559197e-06,0.045,0.7169103395764979,0.1644271746058308,0.0736624858176713,64.01187839755269
2021-04-29 02:00:00+00:00,87.30000305175781,0.0,352.8948474544949,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.32171249389648,366.65,368.15,0.4000000059604645,1.1718751524725235e-09,93.0,283.0249997615814,2.444072444585226e-07,0.0110446060883757,0.2076806327214411,0.7812747611901832,3.196865272786921e-06,3.4840437850256858e-06,0.0449999999999999,0.716876797957744,0.1644652279994422,0.0736579740428138,109.03509591904444
2021-04-29 03:00:00+00:00,87.30000305175781,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.21452713012695,366.15,368.15,0.4000000059604645,1.1718751524725235e-09,92.0,282.95000019073484,2.4427980730466574e-07,0.0108729154598539,0.2077166877534306,0.7814103967867154,3.1944903878333543e-06,3.481519161416337e-06,0.0449999999999999,0.7169881553869469,0.1643388915779322,0.0736729530351208,129.56391083321427
2021-04-29 04:00:00+00:00,87.1500015258789,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.21832275390625,365.9,368.15,0.4000000059604645,1.1718751524725235e-09,90.5,282.99999990463255,2.442434542399896e-07,0.0107330863737261,0.2077460518615174,0.7815208617647563,3.1934386994109894e-06,3.480424758142977e-06,0.045,0.7170788446201696,0.1642360034879607,0.0736851518918696,127.59863347401344
2021-04-29 05:00:00+00:00,87.0,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.19351196289062,365.15,368.15,0.4000000059604645,1.1718751524725235e-09,91.75,283.0749997138977,2.441342680330216e-07,0.0109339617535032,0.2077038680317643,0.7813621702147324,3.192838694463904e-06,3.479696459402704e-06,0.0449999999999999,0.7169485616225616,0.1643838112078335,0.0736676271696049,121.69971709639573
2021-04-29 06:00:00+00:00,87.0,0.0,349.8283498234219,0.0,9.399999618530272,28.0,4.5,371.15,0.0,34.88649846792474,135.73904037475586,365.0855555555555,368.15,0.5458333446830511,9.690694220905652,92.25,283.0999998092651,2011.9272235126068,0.011011121660204,0.2076876644513571,0.7813012138884388,26315.023054571702,28679.037542199017,0.045,0.7168985160602658,0.1644405885355625,0.0736608954041717,121.45849448048274
2021-04-29 07:00:00+00:00,86.66866638183595,0.609375,355.97810827679103,4.474444444444445,9.87541668838925,26.03527777777777,3.5318333102266,379.1788888888889,30.1275,781.5954284498424,135.6697998046875,366.49555555555554,368.15,7.078416825532913,217.1098416688708,93.0,283.3000000953674,45020.32230638965,0.0112475979560413,0.2076380044292313,0.7811143976147273,552957.5832580193,605856.461968027,0.035318333102266,0.712913299876427,0.1737443772000945,0.0780239898212124,83.8673404285538
2021-04-29 08:00:00+00:00,86.77499961853027,0.0,356.4280906062656,1.0188888888888887,10.087805513805815,25.50416666666666,3.115416666004392,380.49027777777775,32.11305555555556,783.282133822971,135.6105918884277,368.125,368.15,7.971111289925045,217.57837137010367,89.5,283.8750001430511,45006.440296239765,0.0112478092547402,0.2076379600565045,0.7811142306887552,538496.3350021498,591378.9023502314,0.0311541666600439,0.7112650599679511,0.1776713242468401,0.079909449125165,93.51452699749753
2021-04-29 09:00:00+00:00,86.92500114440918,16.296875,357.9667258199056,0.0,9.88294452349345,24.43555555555556,3.456694407761097,377.94027777777774,19.494166666666665,266.6483243430986,135.4920179578993,366.8383333333333,368.15,3.777555694186853,74.06897928025988,85.25,284.77500023841856,15259.513536283304,0.0113716146694324,0.2076119609194192,0.7810164244111484,186559.97155812875,204489.8999632616,0.0345669440776109,0.712535934296768,0.1745436713281929,0.0783534502974281,71.21502487381449
2021-04-29 10:00:00+00:00,86.9000015258789,0.59375,355.0537742614746,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.3491554260254,367.15,368.15,0.2000000029802322,4.882813581632076e-14,78.0,286.32499995231626,9.994450284377744e-12,0.0115185437503413,0.2075811058124283,0.7809003504372304,1.316904234203385e-10,1.4343390250448237e-10,0.0459999990463256,0.7169650689449512,0.1638711080078481,0.0731638240008751,97.71596530129185
2021-04-29 11:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.62874603271484,366.65,368.15,0.2000000029802322,4.882813581632076e-14,67.5,287.52500023841856,9.9732972954108e-12,0.0107847715479124,0.2077351979749384,0.7814800304771492,1.3128650248231247e-10,1.4300512680442017e-10,0.0459999990463256,0.7174412711890596,0.1633308504977179,0.0732278792668967,109.99906378655855
2021-04-29 12:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.57683563232422,366.15,368.15,0.2000000029802322,4.882813581632076e-14,63.5,288.3249997138977,9.941818359643904e-12,0.0106840763273333,0.20775634397126,0.7815595797014067,1.308550114512175e-10,1.4253664802379908e-10,0.0459999990463256,0.717506614401093,0.1632567177915543,0.0732366687610272,106.2842286293604
2021-04-29 13:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.52164459228516,365.65,368.15,0.2000000029802322,4.882813581632076e-14,62.0,289.5000003814697,9.897436540431316e-12,0.0112402504751802,0.2076395474002121,0.7811202021246076,1.3036498474482334e-10,1.4199447267983016e-10,0.0459999990463256,0.7171456839975471,0.1636661979306387,0.0731881190254884,102.67972825526222
2021-04-29 14:00:00+00:00,86.9000015258789,0.0,350.91410744561085,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.7846794128418,365.15,368.15,0.2000000029802322,4.882813581632076e-14,61.0,289.2749997615814,9.924359792101019e-12,0.0109050919351769,0.2077099306936128,0.7813849773712103,1.3066271186322791e-10,1.423238346189466e-10,0.0459999990463256,0.7173631909642049,0.1634194335071269,0.0732173764823425,115.76926547991224
2021-04-29 15:00:00+00:00,86.9000015258789,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.89839553833008,365.15,368.15,0.2000000029802322,4.882813581632076e-14,66.0,289.40000023841856,9.92838096801008e-12,0.0118816835057958,0.2075048464637828,0.7806134700304213,1.3088164118182138e-10,1.4254748881923318e-10,0.0459999990463257,0.7167293716115823,0.1641385096340385,0.0731321197080535,186.3776304568751
2021-04-29 16:00:00+00:00,86.9000015258789,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.85243606567383,365.15,368.15,0.2000000029802322,4.882813581632076e-14,62.75,291.17500057220457,9.864520431480348e-12,0.0126310810987814,0.2073474729692558,0.7800214459319627,1.3016663169837595e-10,1.4175744320536536e-10,0.0459999990463256,0.7162429144716512,0.16469040145407,0.0730666850279529,187.58419448203875
2021-04-29 17:00:00+00:00,86.79999923706055,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.01152420043945,364.65,368.15,0.2000000029802322,4.882813581632076e-14,63.5,290.15,9.910960923316049e-12,0.0119886883400776,0.2074823754485837,0.7805289362113387,1.3067018093737366e-10,1.4231556002227e-10,0.0459999990463256,0.7166599162145825,0.1642173076664133,0.0731227770726785,182.63018798628755
2021-04-29 18:00:00+00:00,86.69999694824219,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.31180572509766,364.15,368.15,0.2000000029802322,4.882813581632076e-14,62.5,290.0999998092651,9.93455397417753e-12,0.0117651968090455,0.2075293086701004,0.780705494520854,1.3094318409986688e-10,1.4261628501952546e-10,0.0459999990463256,0.7168049797596807,0.1640527312271903,0.0731422899668033,178.13136538401886
2021-04-29 19:00:00+00:00,86.69999694824219,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.13655853271484,364.15,368.15,0.2000000029802322,4.882813581632076e-14,66.5,289.2250000476837,9.95179838566801e-12,0.0118392561856324,0.2075137562010172,0.7806469876133504,1.3118310610260835e-10,1.4287646920576826e-10,0.0459999990463256,0.716756910175866,0.1641072667821692,0.073135823995639,177.82270051310803
2021-04-29 20:00:00+00:00,86.69999694824219,0.0,335.1664749738905,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.2613410949707,364.15,368.15,0.2000000029802322,4.882813581632076e-14,69.0,288.82500019073484,9.974715278148716e-12,0.0119724495549284,0.207485785593465,0.7805417648516066,1.3150796739356366e-10,1.4322825784538838e-10,0.0459999990463256,0.7166704566931568,0.1642053493592433,0.0731241949012743,234.26874992960353
2021-04-29 21:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.11992263793945,364.15,368.15,0.2000000029802322,4.882813581632076e-14,69.25,288.82499995231626,9.964363055634036e-12,0.0120153066087816,0.2074767856121558,0.7805079077790624,1.3137880436940216e-10,1.4308693095977215e-10,0.0459999990463256,0.7166426384091348,0.1642369095567175,0.0731204529878219,273.402068180578
2021-04-29 22:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.14847946166992,363.15,368.15,0.2000000029802322,4.882813581632076e-14,71.75,288.44999995231626,9.979410403664896e-12,0.0121514961959078,0.2074481857988593,0.7804003180052328,1.316005099599343e-10,1.4332631718424055e-10,0.0459999990463256,0.7165542367935485,0.1643372023153491,0.0731085618447767,264.8969013753085
2021-04-29 23:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.26507186889648,363.15,368.15,0.2000000029802322,4.882813581632076e-14,78.75,286.29999985694883,1.0062962006929238e-11,0.0116092564798693,0.2075620561392274,0.7808286873809032,1.3260879215753535e-10,1.444327725156772e-10,0.0459999990463256,0.71690619318615,0.1639379033059602,0.073155904461564,262.69749320955935
2021-04-30 00:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.7441368103027,362.15,368.15,0.2000000029802322,4.882813581632076e-14,89.0,284.49999990463255,1.0162231280769194e-11,0.0116543447532801,0.2075525876018112,0.7807930676449087,1.3392480238410603e-10,1.4586542413900983e-10,0.0459999990463256,0.7168769288846093,0.1639711040287238,0.0731519680403411,252.18499097194828
2021-04-30 01:00:00+00:00,86.69999694824219,2.109375,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,107.57828677495324,136.5848503112793,362.15,368.15,5.455166780315341,29.882857382562428,91.5,283.90000023841856,6225.177537026266,0.0115152008936837,0.2075818078123264,0.7809029912939899,82024.79183423292,89339.3754402388,0.0459999990463257,0.7169672385550327,0.1638686465575815,0.0731641158410599,251.94662604242035
2021-04-30 02:00:00+00:00,86.69999694824219,15.390625,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,490.8663295661079,136.83928298950195,362.15,368.15,21.234778140915765,136.35175841437444,94.75,283.525,28495.261956444607,0.0116284049346774,0.2075580349637177,0.7808135601016049,375517.2999717466,408999.232770569,0.0459999990463256,0.7168937650187704,0.1639520032201185,0.0731542327147852,251.14599427594305
2021-04-30 03:00:00+00:00,86.69999694824219,12.5,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,546.8726878187392,136.58536529541016,362.15,368.15,23.78566707928975,151.9090798272027,95.75,283.8499998092651,31651.29503943825,0.012004062795341,0.2074791468129783,0.7805167903916805,417312.0220180206,454502.29368936055,0.0459999990463256,0.716649936732745,0.1642286295156413,0.0731214347052878,251.9013037199218
2021-04-30 04:00:00+00:00,86.69999694824219,24.703125,322.12492714564,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,228.3872639126248,136.5319480895996,362.15,368.15,10.482027996877829,63.4409068300989,96.25,283.9,13210.849831352669,0.0121057477385708,0.2074577929749001,0.7804364592865292,174203.7911844649,189726.53973630432,0.0459999990463256,0.7165839327236652,0.1643035119044694,0.0731125563255397,317.0741879044019
2021-04-30 05:00:00+00:00,86.69999694824219,4.796875,318.42000045776365,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,114.19797327253556,136.4103889465332,361.15,368.15,5.203277833527987,31.721659302711487,96.25,283.62499990463255,6606.1938699989,0.0118884836263438,0.2075034184384677,0.7806080979351884,87087.42579231605,94849.70358956476,0.0459999990463256,0.7167249577919703,0.164143517168596,0.073131525993108,338.37725061958935
2021-04-30 06:00:00+00:00,86.69999694824219,8.109375,325.1224945545196,0.0,9.100000381469728,23.0,4.599999904632568,378.8344444444445,2.1463888888888887,218.9687721489972,136.48532485961914,360.7769444444445,368.15,3.4391111238135235,60.82465917434694,96.5,283.15,12695.258686552725,0.011550750817454,0.2075743423283346,0.7808749068542112,167284.23550020892,182201.16445690836,0.0459999990463257,0.7169441655533321,0.1638948231718338,0.0731610122285085,281.8290844977094
2021-04-30 07:00:00+00:00,86.45613883336385,2.6875,356.5083434020148,6.103333333333332,10.126777786148915,24.03388888888889,2.950555533005131,378.8,32.13777777777778,782.7911884562171,135.9832420349121,367.2338888888888,368.15,7.477027997043397,217.44199762980148,97.0,283.3500000476837,45185.39491226841,0.0117645113348445,0.2075294526196826,0.7807060360454728,535468.7184904119,588561.5575123272,0.0295055553300513,0.7102802677190532,0.1796029578654763,0.0806112190854193,85.35128992889577
2021-04-30 08:00:00+00:00,86.82500076293945,0.0,356.7475704193115,8.803055555555558,10.118416679965124,24.90805555555556,3.010027776095602,379.9194444444444,32.74888888888889,782.1844703504771,135.83485412597656,368.1036111111111,368.15,8.02469464050399,217.4026313357884,96.25,283.49999990463255,45077.24098337874,0.0117908508205632,0.2075239213276817,0.7806852278517551,536171.8267105349,589137.5848660049,0.030100277760956,0.7104985922743479,0.1790614873270382,0.0803396426376578,90.57518700990677
2021-04-30 09:00:00+00:00,86.95000076293945,19.5,357.84106304380623,4.033333333333333,10.404250037405228,23.883611111111108,2.706749987237984,377.58166666666665,29.059999999999995,782.9528028021915,135.90499877929688,367.94944444444445,368.15,6.971916820605596,217.56139077080624,95.5,283.74999990463255,45105.04535944021,0.0118945242446042,0.207502149908633,0.7806033258467626,526658.8432594293,579657.2715567716,0.0270674998723798,0.7092322736343957,0.1819962611479476,0.0817039653452768,80.6377018156093
2021-04-30 10:00:00+00:00,87.0,0.0,358.8274978637695,0.3416666666666667,10.13711112631692,23.766666666666666,3.323805576430426,374.9291666666667,27.74805555555556,654.9101397450795,136.232499516805,367.23,368.15,5.810888987117344,181.91948402616805,93.75,284.525,37716.55234631532,0.0122888051970194,0.2074193509086259,0.7802918438943547,457769.3332394509,502086.2822463715,0.0332380557643042,0.7114189129278523,0.1764673851012847,0.0788756462065585,67.02900897325635
2021-04-30 11:00:00+00:00,87.0,6.0,356.9677343262566,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,135.96461486816406,367.07888888888886,368.15,0.0,2.14843740020676e-10,91.75,285.3999997615814,4.4318711188347125e-08,0.0127361347384392,0.2073254117049277,0.7799384535566329,5.340224707046468e-07,5.860969563509546e-07,0.0320000004768371,0.7106412265967677,0.1779612496266845,0.0793975232997107,81.05686213587565
2021-04-30 12:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,135.6531219482422,367.15,368.15,0.0,2.14843740020676e-10,91.0,285.99999990463255,4.412441434512355e-08,0.0131341677262971,0.2072418247774776,0.7796240074962253,5.319348742358963e-07,5.837810610914164e-07,0.0320000004768371,0.7103848103661746,0.1782521571056202,0.079363032051368,88.16440307544002
2021-04-30 13:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,135.78109741210938,366.15,368.15,0.0,2.14843740020676e-10,83.75,287.9750000476837,4.3863140339423015e-08,0.0137346899127205,0.2071157151183286,0.7791495949689508,5.291659317688954e-07,5.807051216677173e-07,0.0320000004768371,0.7099979077591505,0.1786911030402935,0.0793109887237189,80.58513377395306
2021-04-30 14:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,135.9463768005371,365.9,368.15,0.0,2.14843740020676e-10,80.0,288.925000333786,4.3772132875742804e-08,0.0139424134591819,0.2070720931735717,0.7789854933672463,5.281995920275181e-07,5.79631848156516e-07,0.0320000004768371,0.7098640647517169,0.1788429496366481,0.0792929851347977,78.72251565183225
2021-04-30 15:00:00+00:00,87.0,0.0,349.606103477478,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,135.92905807495117,365.15,368.15,0.0,2.14843740020676e-10,75.25,289.7249998092651,4.3645706728983115e-08,0.0138033542364911,0.2071012956103368,0.779095350153172,5.265861682508093e-07,5.778698736573645e-07,0.0320000004768371,0.7099536657666926,0.1787412961441357,0.0793050376123344,126.4582383521255
