Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-04-30 16:00:00+00:00,87.0,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,136.06025314331055,365.15,368.15,0.0,2.14843740020676e-10,72.5,290.15,4.362384018947916e-08,0.0136646537508626,0.2071304227123188,0.7792049235368185,5.26234811932428e-07,5.77492824155066e-07,0.0320000004768371,0.7100430329920707,0.1786399078888989,0.0793170586421931,162.3417761009687
2021-04-30 17:00:00+00:00,87.0,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,136.07942962646484,365.15,368.15,0.0,2.14843740020676e-10,75.75,289.32499995231626,4.3754397957799214e-08,0.0135489467925927,0.2071547211735555,0.7792963320338516,5.277365107972984e-07,5.791479283977124e-07,0.0320000004768371,0.7101175830542819,0.178555329893964,0.079327086574917,161.85736811040968
2021-04-30 18:00:00+00:00,86.9000015258789,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277785e-10,136.0762062072754,365.15,368.15,0.0,2.14843740020676e-10,76.75,288.65,4.3855677525623025e-08,0.0131528988281653,0.2072378912460852,0.7796092099257493,5.287070276781803e-07,5.802374487707873e-07,0.0320000004768371,0.7103727430960834,0.1782658475772089,0.0793614088498703,161.48357741291693
2021-04-30 19:00:00+00:00,86.9000015258789,0.0,343.502593199412,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277785e-10,136.10404586791992,364.4,368.15,0.0,2.14843740020676e-10,78.0,287.74999990463255,4.4001846043166456e-08,0.0126215336424307,0.2073494779350895,0.7800289884224797,5.203446349465258e-07,5.720468040472464e-07,0.0290000009536743,0.7095291790055702,0.1807048092555455,0.0807660107852099,168.56498424836016
2021-04-30 20:00:00+00:00,86.9000015258789,0.0,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277785e-10,136.13117599487305,364.15,368.15,0.0,2.14843740020676e-10,74.25,287.3000000953674,4.4079551203428694e-08,0.0116810354474199,0.2075469825560418,0.7807719819965383,5.206869288376294e-07,5.724804015016581e-07,0.0290000009536743,0.7101339440823965,0.1800186955745159,0.0808473593894132,235.15431755179316
2021-04-30 21:00:00+00:00,86.9000015258789,0.0,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277785e-10,136.22865676879883,364.15,368.15,0.0,2.14843740020676e-10,71.5,286.94999995231626,4.416491911488615e-08,0.0110032742875466,0.2076893123996152,0.7813074133128382,5.212797904809107e-07,5.731735704409018e-07,0.0290000009536743,0.7105696872931652,0.1795243393529349,0.0809059724002257,234.69977957545544
2021-04-30 22:00:00+00:00,86.9000015258789,0.5,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,169.9324466836198,136.28477478027344,364.15,368.15,6.097611251142291,47.20345743507543,75.5,286.1250001430511,9735.490227260356,0.0110101985683136,0.2076878583006541,0.7813019431310322,114909.20181608778,126348.40283311869,0.0290000009536743,0.7105652358829211,0.1795293895345431,0.0809053736288615,233.928643153458
2021-04-30 23:00:00+00:00,86.9000015258789,13.203125,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,445.8867348819309,136.19578170776367,363.9,368.15,15.948750184906856,123.85742630216812,76.25,285.1000002861023,25620.108880350814,0.0104019386985486,0.2078155928733047,0.7817824684281466,302181.3175543502,332284.9454887624,0.0290000009536743,0.7109562427001345,0.1790857873211451,0.0809579690250461,231.24380486784176
2021-05-01 00:00:00+00:00,86.9000015258789,17.296875,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,338.30703194512256,136.22038650512695,363.15,368.15,12.533972361286486,93.9741756693522,81.75,284.4,19490.07547677994,0.010645101708245,0.2077645286412685,0.7815903696504863,229945.12104697744,252845.95973219385,0.0290000009536743,0.7107999366443882,0.1792631185318659,0.0809369438700715,224.6531531737889
2021-05-01 01:00:00+00:00,86.9000015258789,4.703125,334.3350486214956,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,116.18574758012554,136.19733810424805,363.15,368.15,5.266138922770818,32.27381875812858,80.75,284.0999998092651,6699.46654557009,0.01031099001974,0.2078346920958546,0.7818543178844054,79009.71182862847,86881.58501967332,0.0290000009536743,0.7110147027592525,0.1790194636396172,0.080965832647456,229.1778145019107
2021-05-01 02:00:00+00:00,86.9000015258789,0.0,325.1499961853027,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.338134765625,362.15,368.15,0.0,7.812501201520661e-10,80.25,283.95000019073484,1.624269375297332e-07,0.0101470934257551,0.2078691103805914,0.7819837961936534,1.915202656009762e-06,2.1060543076071985e-06,0.0290000009536743,0.7111200494769057,0.1788999464469036,0.0809800031225163,293.6332510989779
2021-05-01 03:00:00+00:00,86.9000015258789,0.0,323.7677895736694,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.51431274414062,362.15,368.15,0.0,7.812501201520661e-10,81.75,283.6499997615814,1.628088395095702e-07,0.0101323242325544,0.2078722119111635,0.7819954638562819,1.9196724384018026e-06,2.110972824825547e-06,0.0290000009536743,0.7111295423919993,0.1788891766138427,0.0809812800404837,303.86199631413547
2021-05-01 04:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.28878690931532,362.15,368.15,0.0,7.812501201520661e-10,82.75,283.45000019073484,1.6265456086822133e-07,0.0101203433383363,0.2078747278989493,0.7820049287627143,1.917826369347092e-06,2.108945478367252e-06,0.0290000009536743,0.7111372431029538,0.1788804400592002,0.0809823158841717,312.5909915267979
2021-05-01 05:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.4733657836914,362.15,368.15,0.0,7.812501201520661e-10,79.25,283.6750000953674,1.6274566153215965e-07,0.0098417501617277,0.2079332324660371,0.782225017372235,1.9182731087857863e-06,2.109499261086074e-06,0.0290000009536743,0.7113163031268904,0.1786772941818073,0.0810064017376278,312.41601145911966
2021-05-01 06:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.2534942626953,362.15,368.15,0.0,7.812501201520661e-10,79.75,283.4250000953674,1.626267842464309e-07,0.0097408938975083,0.2079544122815232,0.7823046938209685,1.916645041727445e-06,2.107731513217002e-06,0.0290000009536743,0.7113811237957685,0.1786037543075075,0.0810151209430496,312.6443820047993
2021-05-01 07:00:00+00:00,86.9000015258789,0.0,318.7118496036529,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.15105438232422,361.15,368.15,0.0,7.812501201520661e-10,82.5,283.9250000953674,1.6221834098056874e-07,0.0104114654954312,0.2078135922459594,0.7817749422586092,1.9133369293284294e-06,2.103943479980597e-06,0.0290000009536743,0.7109501189931166,0.1790927347447391,0.0809571453084699,337.06847154178087
2021-05-01 08:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,135.90977478027344,361.15,368.15,0.0,7.812501201520661e-10,77.25,284.8750001430511,1.6139085990401133e-07,0.0103831887766421,0.2078195303569051,0.7817972808664526,1.903513722292304e-06,2.093147982679517e-06,0.0290000009536743,0.7109682948814021,0.1790721139680185,0.0809595901969048,346.6936111002299
2021-05-01 09:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,135.73226928710938,360.15,368.15,0.0,7.812501201520661e-10,84.25,284.12499990463255,1.616055392169011e-07,0.0107707915520195,0.2077381337740758,0.7814910746739044,1.906913748212052e-06,2.0968002567919102e-06,0.0290000009536742,0.7107191395906877,0.1793547838181978,0.0809260756374401,338.2399748651427
2021-05-01 10:00:00+00:00,86.9000015258789,0.5,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,46.42009819644305,135.86780166625977,360.15,368.15,2.184750043286217,12.89447170734114,87.5,283.8500000476837,2672.5367421124934,0.010981128050472,0.2076939631094008,0.7813249088401271,31543.205849638893,34683.43652162107,0.0290000009536743,0.7105839243937343,0.179508187181037,0.0809078874715544,337.57552194723183
2021-05-01 11:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,59.06594804763792,135.58495330810547,360.15,368.15,3.251500094085932,16.40859667433633,86.75,284.44999995231626,3386.3568123420077,0.0113258915943439,0.2076215627651877,0.7810525456404683,39984.42531434915,43963.39456885101,0.0290000009536743,0.7103622794375996,0.1797596462063056,0.0808780734024205,339.02349929469545
2021-05-01 12:00:00+00:00,86.9000015258789,4.5,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,83.46018019782173,135.73670959472656,360.15,368.15,3.938750078777473,23.18338341209624,83.0,285.27500023841856,4776.424317059824,0.0114420774820873,0.2075971637287616,0.7809607587891509,56405.3592191805,62017.6577917258,0.0290000009536743,0.7102875810550668,0.1798443924725341,0.0808680255187246,339.59789991646596
2021-05-01 13:00:00+00:00,86.9000015258789,5.703125,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,72.99225703345405,135.5964317321777,360.15,368.15,3.353750067253908,20.27562696165509,78.75,285.69999995231626,4166.82051304054,0.0111669439488743,0.2076549417707363,0.7811781142803892,49190.56219782358,54086.576300646215,0.0290000009536743,0.7104644672735351,0.1796437128051274,0.080891818967663,340.45567492558274
2021-05-01 14:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,62.12789133601722,135.4517936706543,359.15,368.15,3.182250084711446,17.257747589217296,74.25,286.27500023841856,3535.7205290255,0.0109354552363508,0.2077035544003663,0.7813609903632829,41728.88358899339,45883.355210598354,0.0290000009536743,0.7106132857589866,0.1794748763382564,0.0809118369490826,333.43589846725365
2021-05-01 15:00:00+00:00,86.9000015258789,5.59375,311.8013356314765,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,40.36453836441041,136.00613021850586,359.15,368.15,1.8739167242911128,11.212371793323095,73.0,286.29999985694883,2306.360045032549,0.0107707263968311,0.2077381474566654,0.7814911261465034,27214.595259776022,29924.56831268926,0.0290000009536743,0.7107191814748804,0.1793547363000479,0.0809260812713974,379.41092620213664
2021-05-01 16:00:00+00:00,86.9000015258789,3.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,67.14050044996951,136.4190902709961,358.4,368.15,3.46055560744471,18.650139004873488,65.0,287.17499961853025,3836.2161892858417,0.0101588809020375,0.2078666350105721,0.7819744840873903,45234.08016468324,49741.6341870941,0.0290000009536743,0.7111124730422181,0.1789085420085386,0.0809789839955688,379.8732247203628
2021-05-01 17:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,37.36000001888104,136.3107795715332,358.15,368.15,2.226055544581678,10.377777778018665,65.0,287.3500000476837,2131.6497503110336,0.0102736219213363,0.2078425393965193,0.7818838386821443,25138.366065871305,27643.05452248677,0.0290000009536743,0.7110387219253012,0.1789922135898632,0.0809690635311612,378.3949506601334
2021-05-01 18:00:00+00:00,86.9000015258789,1.3125,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,43.18000183160958,136.7339324951172,358.15,368.15,2.624916696184211,11.994444953224878,65.0,287.20000019073484,2472.660577411993,0.0101752044123933,0.2078632070733973,0.7819615885142092,29156.508614663187,32061.884793122277,0.0290000009536743,0.7111019810270485,0.178920445333359,0.0809775726859181,377.0270102503928
2021-05-01 19:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,44.32619831569696,136.52551651000977,358.15,368.15,2.253416699899568,12.31283288534695,65.0,286.79999985694883,2537.9621823023226,0.009916747009991,0.2079174831279019,0.7821657698621071,29917.43751049876,32899.543074703986,0.0290000009536743,0.7112681014920534,0.1787319795503527,0.0809999180039194,377.07666030103377
2021-05-01 20:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,55.86794001374562,136.28457641601562,358.15,368.15,2.764333367645741,15.518872186304463,68.0,285.57500019073484,3206.8537997589874,0.0095790906840641,0.2079883909563465,0.7824325183595893,37787.34018010445,41555.39339482126,0.0290000009536743,0.7114851123732646,0.1784857779420975,0.0810291087309635,376.12985684749526
2021-05-01 21:00:00+00:00,86.9000015258789,7.59375,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,151.88060062408445,136.29934692382812,357.15,368.15,7.963555544813474,42.18905569685829,74.25,284.70000019073484,8745.780901509279,0.0098702657377169,0.2079272441950794,0.7822024900672035,103089.43194170046,113365.72450097384,0.0290000009536743,0.7112979758155995,0.1786980867498558,0.0810039364808704,366.96375932044384
2021-05-01 22:00:00+00:00,86.9000015258789,0.0,307.56799678802486,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,54.5393106408914,136.4378890991211,357.15,368.15,3.3270833183990587,15.1498084947798,80.5,284.65,3144.29603154546,0.0106572697672757,0.2077619733488721,0.7815807568838521,37097.13015246013,40791.67798952604,0.0290000009536743,0.7107921147598627,0.1792719925594677,0.0809358917269952,393.6148866664554
2021-05-01 23:00:00+00:00,86.9000015258789,2.796875,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,101.03741339799429,136.7089881896973,356.65,368.15,5.180416769650247,28.065948192156444,83.0,284.4,5841.705734072653,0.0108061119459745,0.2077307164913453,0.7814631715626801,68933.84548129613,75797.84971883151,0.0290000009536743,0.7106964342346234,0.1793805433337937,0.0809230214779085,388.9770245250053
2021-05-02 00:00:00+00:00,86.9000015258789,3.703125,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,103.94163534800214,136.49324798583984,356.15,368.15,5.544277900424267,28.87267643133799,83.75,283.94999995231626,6009.645033420407,0.0105849612211617,0.207777158143556,0.7816378806352823,70897.15657651544,77958.48949078441,0.0290000009536743,0.7108385959182301,0.1792192590933865,0.080942144034709,385.00565237670986
2021-05-02 01:00:00+00:00,86.9000015258789,4.5,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,57.73514729970522,136.58512496948242,356.15,368.15,3.063166744328208,16.037540961266302,81.5,282.6000000476837,3356.305655758784,0.0094219497395025,0.2080213905547044,0.782556659705793,39541.0870759976,43484.74622151416,0.0290000009536743,0.7115861011514746,0.1783712048871785,0.0810426930076725,382.9174483148692
2021-05-02 02:00:00+00:00,86.9000015258789,0.796875,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,69.22981450388829,136.49717712402344,356.15,368.15,4.018333415786426,19.2249484650294,85.75,281.57499995231626,4036.5722008010566,0.0092517078755955,0.2080571413461249,0.7826911507782794,47545.90350470426,52288.8758406455,0.0290000009536743,0.7116955056043256,0.1782470841422098,0.0810574092997901,381.66412664489326
2021-05-02 03:00:00+00:00,86.9000015258789,4.5,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,148.50054921536056,136.64838027954102,356.15,368.15,8.107555628683832,41.25015156046589,84.25,281.7500003814697,8662.806279196744,0.00919882266985,0.2080682472393314,0.7827329300908185,102030.9772501946,112209.7746282508,0.0290000009536743,0.7117294910150149,0.1782085272609963,0.0810619807703144,381.5889836434403
2021-05-02 04:00:00+00:00,86.9000015258789,4.203125,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,80.44082974857753,136.71543502807617,355.9,368.15,4.128972310241727,22.551201207637785,84.0,281.49999990463255,4699.002447378219,0.0090190152333803,0.2081060068009901,0.7828749779656294,55333.42416456043,60854.75204022984,0.0290000009536743,0.7118450370967851,0.1780774387598083,0.081077523189732,382.6028729238133
2021-05-02 05:00:00+00:00,86.9000015258789,0.0,307.46343018213906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,56.1504274749756,136.5435333251953,355.15,368.15,3.0238333637184573,15.597340964476269,85.75,281.15000011920927,3280.017007154603,0.0089907464724524,0.208111943240785,0.7828973102867626,38622.784079640325,42476.80406304698,0.0290000009536743,0.7118632024870792,0.178056829893193,0.0810799666660534,373.5749094792509
2021-05-02 06:00:00+00:00,86.9000015258789,0.0,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,81.42504324171279,136.32249450683594,355.15,368.15,4.338305644657877,22.618067577150136,85.0,281.1750000953674,4748.307086052834,0.0089278517746792,0.2081251511273174,0.7829469970980034,55908.03839175925,61487.29921787133,0.0290000009536743,0.711903617970996,0.1780109780120191,0.0810854030633105,393.7196572451386
2021-05-02 07:00:00+00:00,86.9000015258789,8.90625,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,129.13675592572056,136.10218811035156,355.15,368.15,7.0431113499403,35.87132105074289,84.5,281.49999990463255,7509.76868946999,0.0090722128096175,0.2080948353099803,0.7828329518804021,88437.31012167764,97261.28833180488,0.0290000009536743,0.7118108522553511,0.1781162218977415,0.0810729248932329,394.81278690021725
2021-05-02 08:00:00+00:00,86.9000015258789,5.09375,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,133.46142549413094,136.2294464111328,355.15,368.15,7.123833564172188,37.07261813147833,84.0,281.92499985694883,7756.809790320456,0.0092800466151701,0.2080511902108142,0.7826687631740157,91368.80735105072,100483.05885467726,0.0290000009536743,0.7116772942347891,0.1782677451728615,0.0810549596386751,395.0394928390227
2021-05-02 09:00:00+00:00,86.9000015258789,9.296875,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,167.62611101604173,136.16838836669922,354.9,368.15,8.688833493441344,46.5628084578779,82.0,282.8750001430511,9705.398663096068,0.0096543036264162,0.2079725962384525,0.7823731001351312,114371.7766604116,125775.62008954948,0.0290000009536743,0.7114367745518588,0.1785406178160394,0.0810226066784273,394.56664691304053
2021-05-02 10:00:00+00:00,86.9000015258789,5.703125,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,199.2421567323473,136.15370178222656,354.15,368.15,9.87925023572312,55.345043611526485,81.75,283.2250000476837,11520.440414166113,0.0098513941824449,0.2079312072216865,0.7822173985958685,135792.25997628854,149328.7774629337,0.0290000009536743,0.7113101048086455,0.1786843262527886,0.0810055679848915,389.1446070092146
2021-05-02 11:00:00+00:00,86.9000015258789,11.59375,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,189.65142866717443,136.0849380493164,354.15,368.15,10.345277891357735,52.68095234609312,84.0,283.025,10968.098937282624,0.009986447241825,0.2079028460792167,0.7821107066789582,129302.26605511458,142189.78230642166,0.0290000009536743,0.7112233033849233,0.1787828035733726,0.0809938920880297,389.06630653962253
2021-05-02 12:00:00+00:00,86.9000015258789,1.90625,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,56.74500000000912,135.76550674438477,353.65,368.15,3.008889010681046,15.762500000002532,84.75,283.20000019073484,3272.003622566519,0.01019232395445,0.2078596119695654,0.7819480640759844,38582.78011863649,42427.38437515215,0.0290000009536743,0.7110909773195037,0.178932929179695,0.0809760925471268,386.24358462187575
2021-05-02 13:00:00+00:00,86.9000015258789,0.0,304.6582328510284,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.74967193603516,353.15,368.15,0.0,4.394532047286015e-12,82.0,283.70000019073484,9.105096938206103e-10,0.0101965998869123,0.2078587140237484,0.7819446860893392,1.0736593149714962e-08,1.180644203995418e-08,0.0290000009536743,0.7110882289272136,0.1789360472657475,0.0809757228533644,385.45489561987534
2021-05-02 14:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.71981048583984,353.15,368.15,0.0,4.394532047286015e-12,72.5,285.1000000476837,9.058392786135707e-10,0.0098954300015045,0.207921959699684,0.7821826102988114,1.067774459293179e-08,1.174210574530274e-08,0.0290000009536743,0.7112818023414995,0.1787164357621828,0.0810017609426431,399.9331478753686
2021-05-02 15:00:00+00:00,86.9000015258789,0.59375,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.8070831298828,353.15,368.15,0.0,4.394532047286015e-12,72.25,285.7500001430511,9.043599132597328e-10,0.0102880385804984,0.2078395118980953,0.7818724495214062,1.06652208731684e-08,1.1727843771248584e-08,0.0290000009536743,0.7110294553235873,0.179002726667513,0.0809678170552253,400.58736444793385
2021-05-02 16:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.42681503295898,353.15,368.15,0.0,4.394532047286015e-12,67.75,287.6000000476837,9.026429196483407e-10,0.010876353895444,0.2077159656819567,0.7814076804225992,1.0652331030768414e-08,1.1712936461355214e-08,0.0290000009536743,0.7106512794045616,0.1794317720635222,0.0809169475782418,401.34935563026033
2021-05-02 17:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.37051391601562,353.15,368.15,0.0,4.394532047286015e-12,69.5,287.275,9.032911705290487e-10,0.0109244145022902,0.207705872954519,0.7813697125431907,1.0660583254291429e-08,1.1721950379663061e-08,0.0290000009536743,0.7106203833962896,0.1794668239783515,0.0809127916716846,401.06132550027854
2021-05-02 18:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.6469612121582,352.15,368.15,0.0,4.394532047286015e-12,71.75,286.37499990463255,9.079668599710443e-10,0.0106396895955813,0.2077656651849279,0.7815946452194907,1.071218130419966e-08,1.1779042364665636e-08,0.0290000009536743,0.7108034156578451,0.1792591715467957,0.0809374118416849,391.0014117141668
2021-05-02 19:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35646438598633,352.15,368.15,0.0,4.394532047286015e-12,72.0,286.82499995231626,9.046151377103343e-10,0.0109906543481077,0.2076919625868973,0.7813173830649949,1.0677039723231634e-08,1.1739962510041277e-08,0.0290000009536743,0.7105778002528739,0.1795151350968309,0.0809070636966209,392.45012518465825
2021-05-02 20:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35943222045898,351.65,368.15,0.0,4.394532047286015e-12,72.25,286.025,9.071650526416455e-10,0.0104732003767686,0.2078006279208785,0.7817261717023527,1.0700628777815493e-08,1.1766547714669425e-08,0.0290000009536743,0.7109104362752963,0.1791377552934453,0.0809518074775842,387.34653932202974
2021-05-02 21:00:00+00:00,86.9000015258789,0.0,303.0244430711534,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.2867088317871,351.15,368.15,0.0,4.394532047286015e-12,69.75,285.32499995231626,9.089056421430295e-10,0.0096645379833614,0.2079704470234941,0.7823650149931445,1.0710987262519654e-08,1.1778951392037712e-08,0.0290000009536743,0.7114301970799524,0.1785480800416782,0.0810217219246952,383.1325301122333
2021-05-02 22:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.63487243652344,351.15,368.15,0.0,4.394532047286015e-12,71.0,284.94999995231626,9.12426763728346e-10,0.0095981250359482,0.2079843937424508,0.7824174812216008,1.075164402744208e-08,1.1823745474822886e-08,0.0290000009536743,0.7114728794573035,0.1784996563410353,0.0810274632479869,389.0418264171124
2021-05-02 23:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.3858528137207,351.15,368.15,0.0,4.394532047286015e-12,76.75,284.20000019073484,9.131673416577915e-10,0.0098699651565746,0.2079273073171193,0.782202727526306,1.0763803755130152e-08,1.1836775381578056e-08,0.0290000009536743,0.7112981690033752,0.178697867575864,0.0810039624670864,388.7263138301723
2021-05-03 00:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.47156524658203,351.15,368.15,0.0,4.394532047286015e-12,78.0,283.7500001430511,9.151903318346879e-10,0.0097361206264992,0.2079554146684351,0.7823084647050657,1.0785955060383666e-08,1.1861303700289424e-08,0.0290000009536743,0.7113841915590348,0.1786002738910156,0.0810155335962753,387.8670504758457
2021-05-03 01:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.49938201904297,351.15,368.15,0.0,4.394532047286015e-12,79.75,283.37499990463255,9.165882244057197e-10,0.0097087062099219,0.2079611716959164,0.7823301220941616,1.0802082386910144e-08,1.1879073550586866e-08,0.0290000009536743,0.7114018106407893,0.1785802848183951,0.0810179035871412,387.27551279952456
2021-05-03 02:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.5286521911621,350.15,368.15,0.0,4.394532047286015e-12,78.5,283.07499995231626,9.177563715164359e-10,0.0093697378959197,0.2080323550418568,0.7825979070622234,1.0811548728957928e-08,1.1889912465489741e-08,0.0290000009536743,0.711619655059858,0.1783331375508257,0.0810472064356418,378.8752015939826
2021-05-03 03:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.5433120727539,350.15,368.15,0.0,4.394532047286015e-12,80.75,282.7500001430511,9.189099214284331e-10,0.0094297930481776,0.2080197434598827,0.7825504634919397,1.0825900632156044e-08,1.1905619789834452e-08,0.0290000009536743,0.7115810606218926,0.1783769234321777,0.0810420149922552,378.3995821178349
2021-05-03 04:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35023880004883,349.9,368.15,0.0,4.394532047286015e-12,80.0,282.7250002861023,9.176917152583541e-10,0.0093274913074894,0.2080412268254272,0.7826312818670833,1.0810251359501037e-08,1.1888539124929602e-08,0.0290000009536743,0.7116468045304746,0.1783023361306769,0.0810508583851741,376.92506426727863
2021-05-03 05:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.43853759765625,349.15,368.15,0.0,4.394532047286015e-12,78.0,282.77500023841856,9.18123631248688e-10,0.0091267582696605,0.2080833807633712,0.7827898609669681,1.0812793463370829e-08,1.1891588730088036e-08,0.0290000009536743,0.7117758008600361,0.1781559881520878,0.0810682100342016,370.8204076631971
2021-05-03 06:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.0859603881836,349.15,368.15,0.0,4.394532047286015e-12,78.0,282.6750000953674,9.160750244605495e-10,0.0090661798396282,0.208096102233678,0.7828377179266937,1.0787900570878452e-08,1.1864288724619596e-08,0.0290000009536743,0.7118147290702704,0.1781118236018465,0.0810734463742088,375.5866319831735
2021-05-03 07:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.27481079101562,349.15,368.15,0.0,4.394532047286015e-12,78.5,282.6499997615814,9.10695240823693e-10,0.0091085812295398,0.2080871979417966,0.7828042208286635,1.0725080286940415e-08,1.1795147194908256e-08,0.0290000009536743,0.7117874816320641,0.1781427361674736,0.081069781246788,377.8053487683162
2021-05-03 08:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.71562576293945,349.15,368.15,0.0,4.394532047286015e-12,76.25,283.2500001430511,9.117275033897171e-10,0.009209960301769,0.2080659083366285,0.7827241313616026,1.07385136195745e-08,1.180979343605742e-08,0.0290000009536743,0.7117223337144338,0.1782166473096499,0.0810610180222417,377.37759561035256
2021-05-03 09:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.5294075012207,349.15,368.15,0.0,4.394532047286015e-12,75.75,283.6250001430511,9.092726997048787e-10,0.0093801425469644,0.2080301700651374,0.7825896873878981,1.0711738304592702e-08,1.1780133726745935e-08,0.0290000009536743,0.7116129685471585,0.1783407234846326,0.0810463070145344,378.39641858016176
2021-05-03 10:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.963623046875,348.65,368.15,0.0,4.394532047286015e-12,75.25,283.7749997615814,9.117037016313747e-10,0.0094116079657396,0.2080235623271946,0.7825648297070656,1.074077328585772e-08,1.1812025135274586e-08,0.0290000009536743,0.7115927473154715,0.1783636647294884,0.0810435870013656,373.4083694404214
2021-05-03 11:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.82420349121094,348.15,368.15,0.0,4.394532047286015e-12,84.5,283.1250001430511,9.128597712487977e-10,0.0101121599321499,0.2078764464142485,0.7820113936536015,1.0763237821012206e-08,1.1835848052229541e-08,0.0290000009536743,0.7111425029699825,0.1788744726730745,0.0809830234032687,368.9616809071036
2021-05-03 12:00:00+00:00,86.54405624601577,0.0,322.84268961270647,1.296111111111111,10.034916506608328,22.715000000000003,3.21641673485438,377.69166666666666,10.825,329.50902576023594,135.48726272583008,353.0222222222222,368.15,2.5261111636459823,91.53028502146655,90.75,282.6000000476837,19001.31274245272,0.0104801051029701,0.2077991779283762,0.7817207169686535,228575.3760394925,250901.9185118744,0.0321641673485437,0.7121591891315697,0.1761580073216897,0.0795186361981967,239.6947488502817
2021-05-03 13:00:00+00:00,87.02499961853027,0.5,357.2697853851318,7.373333333333333,10.542861025068497,24.975,2.829249990466568,379.5305555555555,31.383611111111108,783.7346037462021,135.3848991394043,367.92277777777775,368.15,7.595805680751801,217.69456723531093,92.25,282.4750000476837,45180.31042206255,0.0105631877770019,0.2077817305668296,0.7816550816561685,530678.6590490502,583765.5237949737,0.0282924999046656,0.7105724022130799,0.1798707477117105,0.0812643501705438,84.88948791242774
2021-05-03 14:00:00+00:00,86.85000228881836,12.0,358.6003019650777,1.4405555555555556,10.400888820489246,25.818888888888885,2.529527746339639,376.4,27.195,782.7516868082681,135.90474319458008,368.15,368.15,6.3190556376510205,217.45185777028408,91.25,282.9750000476837,45216.87429615448,0.0108031398992865,0.2077313406211498,0.7814655194795637,521656.4435799746,574786.2708779562,0.0252952774633963,0.709231490601563,0.1828725846745512,0.0826006472604894,75.95870650231504
2021-05-03 15:00:00+00:00,86.92500114440918,0.0,358.8799976348877,1.6777777777777778,10.0542499505149,23.243333333333336,3.3104166771968204,376.1811111111111,26.631388888888893,784.7022307840982,136.09052276611328,368.15,368.15,5.982694525983599,217.9728424538507,90.25,283.1000000476837,45371.47310059842,0.0107749705643548,0.2077372561814854,0.7814877732541596,549212.2893913821,602523.7702845853,0.0331041667719682,0.7123415045975172,0.175486831039296,0.0790674975912185,73.66006972253976
2021-05-03 16:00:00+00:00,86.82500267028809,0.0,359.3349956512451,0.6738888888888889,10.144194326135848,20.86277777777778,3.090638888544506,374.4791666666666,26.23472222222222,784.7171365356446,135.79959869384766,368.155,368.15,5.739444445768993,217.9266881222196,90.75,283.15,45267.34645804046,0.010869974982646,0.2077173052536443,0.7814127197637096,540541.4431663491,593730.5752545466,0.030906388885445,0.711410152775997,0.1776291108585333,0.0800543474800248,70.23267060864757
2021-05-03 17:00:00+00:00,87.19999885559082,0.0,359.68249740600584,0.0,9.720972237057158,25.055,3.510944481127792,375.15,24.06416666666667,786.2287303161621,136.10282516479492,367.9,368.15,5.29350015507804,218.39687037573924,92.25,282.8500000476837,45504.0284885589,0.0108300059620533,0.2077256987479688,0.7814442952899779,557873.6752794283,611340.9087534851,0.0351094448112779,0.7130999983764421,0.1736357511566139,0.0781548056556659,65.235482806993
2021-05-03 18:00:00+00:00,87.0999984741211,21.90625,360.0223010063171,0.0,9.300000190734863,26.29111111111111,3.674999952316284,372.9,13.882222222222222,299.8563555916658,136.16410446166992,367.9,368.15,2.0059723132186464,83.29343249120768,93.5,282.775,17367.00227598848,0.0109206026197461,0.2077066734498533,0.7813727239304007,215180.00868307965,235586.2363573661,0.0367499995231628,0.7136910547907229,0.1721547956315826,0.0774041500545315,62.494497455199415
2021-05-03 19:00:00+00:00,87.0999984741211,0.0,358.9699996948242,0.0,9.599999904632568,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.45761108398438,367.15,368.15,0.5,2.7343752151409724e-08,89.75,283.12499990463255,5.706504272562241e-06,0.0107336863977991,0.2077459258564621,0.7815203877457386,6.990426138217393e-05,7.660940390243457e-05,0.035,0.7131187906128572,0.1736684942246386,0.0782127151625041,64.82609843198907
2021-05-03 20:00:00+00:00,87.0999984741211,0.0,358.9699996948242,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.10164642333984,367.15,368.15,0.5,2.7343752151409724e-08,89.25,283.3499998092651,5.687098682923226e-06,0.0108347471932806,0.207724703089411,0.7814405497173084,6.967510428529256e-05,7.635744523772736e-05,0.0349999999999999,0.7130536076056166,0.1737424451764248,0.0782039472179585,65.0472988602227
2021-05-03 21:00:00+00:00,87.0999984741211,0.0,357.8480990600586,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.2709922790527,367.15,368.15,0.5,2.7343752151409724e-08,89.0,283.2250002861023,5.696688000505411e-06,0.0107157033957134,0.2077497022869001,0.7815345943173864,6.978248723722201e-05,7.647609563781587e-05,0.035,0.7131303892877194,0.1736553353803042,0.0782142753319762,73.83905849952342
2021-05-03 22:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.40961456298828,366.15,368.15,0.5,2.7343752151409724e-08,90.0,283.3000000953674,5.700973327612223e-06,0.0108887229244822,0.2077133681858587,0.7813979088896591,6.984967237690161e-05,7.654831603684597e-05,0.035,0.7130187933287366,0.1737819424168869,0.0781992642543763,125.34105787029475
2021-05-03 23:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.18525314331055,366.15,368.15,0.5,2.7343752151409724e-08,91.75,283.29999985694883,5.691596585217374e-06,0.011098098170669,0.2076693993841595,0.7812325024451715,6.975254368666107e-05,7.64401696742915e-05,0.035,0.7128837427812978,0.1739351589827551,0.078181098235947,125.54755367398545
2021-05-04 00:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.3688201904297,365.4,368.15,0.5,2.7343752151409724e-08,92.0,283.275,5.699771388611532e-06,0.0111096105120509,0.2076669817924693,0.7812234076954797,6.9853706855329e-05,7.655093823694754e-05,0.035,0.7128763169533849,0.1739435836790863,0.0781800993675286,119.4147778496021
2021-05-04 01:00:00+00:00,87.20000076293945,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.64029693603516,365.15,368.15,0.5,2.7343752151409724e-08,93.0,283.025,5.716162941905608e-06,0.0110446062629757,0.207680632684775,0.7812747610522491,7.00490559790872e-05,7.67655474358263e-05,0.0349999999999999,0.7129182465317215,0.1738960140385119,0.0781857394297664,117.09392025090135
2021-05-04 02:00:00+00:00,87.30000305175781,0.0,349.93850595262313,0.0,9.899999618530272,27.0,3.4250000715255737,372.15,0.0,9.843751058724592e-08,136.14496612548828,365.15,368.15,0.2397222222222222,2.7343752151409724e-08,93.5,282.95000019073484,5.696951099518802e-06,0.0110482326711589,0.2076798711390566,0.7812718961897845,6.948307222195144e-05,7.617698976388604e-05,0.0342500007152557,0.7126190173199944,0.1746059749641372,0.0785250070006125,120.67086069955761
2021-05-04 03:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.19588088989258,365.15,368.15,0.0,2.7343752151409724e-08,93.5,282.9250000953674,5.699585202562679e-06,0.0110299207836448,0.2076837166354345,0.7812863625809205,6.940396043019832e-05,7.610097304320946e-05,0.0340000009536742,0.7125318589872913,0.1748283510606357,0.0786397889983986,216.06921929853752
2021-05-04 04:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.45008087158203,365.15,368.15,0.0,2.7343752151409724e-08,93.75,282.94999995231626,5.709718552423703e-06,0.0110774459891724,0.2076737363422738,0.7812488176685538,6.953134987179718e-05,7.624026917089503e-05,0.0340000009536743,0.71250122106045,0.1748631101787953,0.0786356678070803,215.68574943513755
2021-05-04 05:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.40673828125,364.15,368.15,0.0,2.7343752151409724e-08,94.75,282.62499990463255,5.714468605791097e-06,0.0109551922064665,0.207699409636642,0.7813453981568914,6.957890919640427e-05,7.629340980820881e-05,0.0340000009536743,0.7125800334006995,0.174773696575148,0.0786462690704782,207.5910182437466
2021-05-04 06:00:00+00:00,87.30000305175781,0.0,333.5979203224182,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.14371490478516,364.15,368.15,0.0,2.7343752151409724e-08,94.0,282.7250000476837,5.701432487427703e-06,0.0109419414614313,0.2077021922930994,0.7813558662454693,6.941907037955259e-05,7.611825355228014e-05,0.0340000009536743,0.7125885755263194,0.1747640054248526,0.0786474180951536,241.91701090529628
2021-05-04 07:00:00+00:00,87.30000305175781,0.0,330.7199996948242,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,135.9949188232422,364.15,368.15,0.0,2.7343752151409724e-08,93.5,282.9750002861023,5.690169652832146e-06,0.0110665709665772,0.2076760200970187,0.7812574089364039,6.929237768687505e-05,7.597832702895282e-05,0.0340000009536743,0.7125082318548758,0.1748551563432404,0.0786366108482094,265.1817609062682
2021-05-04 08:00:00+00:00,86.86486220889621,2.703125,347.95843526416354,5.405555555555555,9.909999778270723,26.15805555555556,3.4259722577201,376.6533333333333,20.122777777777777,560.9388702151372,135.49097148471407,364.7805555555556,368.15,5.009111167060005,155.81635361460616,89.25,283.69999995231626,32222.2999650742,0.0110881320922107,0.2076714922606357,0.7812403756471535,393043.6027764217,430904.805235384,0.0342597225772009,0.7125971401294269,0.1746259925498915,0.0785171447434805,134.42792730398045
2021-05-04 09:00:00+00:00,86.79999923706055,0.0,357.86729612986244,4.320833333333333,10.18516662756602,23.73333333333333,3.2016389074921605,378.1236111111111,30.355833333333337,783.9769921705456,135.1769256591797,367.9,368.15,7.050027895900938,217.7428383678861,88.5,284.15,44858.856819146895,0.0113265712980689,0.2076214200274055,0.7810520086745255,539675.2260252283,592384.3827877258,0.0320163890749216,0.7115555905360996,0.1769157965210133,0.0795122238679655,80.54023177129488
2021-05-04 10:00:00+00:00,86.72124716440837,10.203125,358.45440982606675,0.0,9.945500245094298,28.186388888888885,3.401055584549904,373.2680555555555,21.699722222222224,776.2099910142686,135.4310225168864,368.2058333333333,368.15,5.489083425733778,215.61388684590656,86.25,284.6250001430511,44423.65850007384,0.0113911667608092,0.20760785498023,0.7810009782589606,541220.2148589354,593418.0135965222,0.034010555845499,0.7123031447874988,0.1750826163706306,0.0786036829963715,78.28045936728414
2021-05-04 11:00:00+00:00,86.97500038146973,0.0,358.794435795678,0.0,10.07052774985631,24.91694444444445,3.475694424642457,371.15,22.252777777777776,786.5073085021971,135.55054473876953,368.15,368.15,4.774194510777791,218.4558886082968,85.75,284.87499990463255,45013.17755675795,0.0115125224832652,0.2075823702785142,0.7809051072382204,551080.1113445828,603970.5949737733,0.0347569442464245,0.7125202402694436,0.174467620896971,0.0782551945871606,75.09734202753147
2021-05-04 12:00:00+00:00,87.05000114440918,9.0,359.7250751495361,0.0,9.327361295223236,21.044444444444444,4.13424994289875,372.26666666666665,20.14777777777778,428.1403951708221,135.87916564941406,367.4,368.15,3.652750113010408,118.92788801463324,85.5,285.07499995231626,24545.3892647264,0.0116301430751151,0.2075576699542258,0.780812186970659,313593.7270710475,342434.55945710104,0.0413424994289874,0.71504991856787,0.1683445630811536,0.0752630189219888,61.50681422273693
2021-05-04 13:00:00+00:00,87.0,3.59375,358.42170827229813,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,5.960000009406253,135.40319442749023,367.15,368.15,0.0,1.6555555581684032,81.25,286.0500000953674,339.330735420461,0.0117815152861854,0.207525881789901,0.7806926029239135,4472.670816562522,4871.384430681564,0.0459999990463256,0.7167943880207132,0.1640647476899293,0.0731408652430319,70.42775366911633
2021-05-04 14:00:00+00:00,87.0,0.0,355.5569301181369,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,135.4188995361328,367.15,368.15,0.0,3.906250434226877e-09,77.0,286.525,7.994095727667985e-07,0.011520255196292,0.2075807464087786,0.7808989983949293,1.0533327625880602e-05,1.1472633873881587e-05,0.0459999990463257,0.7169639581667258,0.1638723681998899,0.0731636745870586,93.67139685456391
2021-05-04 15:00:00+00:00,87.0,0.0,352.99999847412107,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,135.87287139892578,366.65,368.15,0.0,3.906250434226877e-09,69.0,287.19999995231626,8.002043417498204e-07,0.010794611449246,0.2077331315956583,0.7814722569550956,1.0533865424180224e-05,1.1474105525736262e-05,0.0459999990463256,0.7174348857983982,0.163338094804738,0.0732270203505381,110.16111118098068
2021-05-04 16:00:00+00:00,87.0,0.0,352.67244288126625,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.09815979003906,366.15,368.15,0.0,3.906250434226877e-09,59.5,287.7249998092651,8.000686257421791e-07,0.0096414399724225,0.2079752976057912,0.7823832624217862,1.0516332563600714e-05,1.1456413198847776e-05,0.0459999990463256,0.7181831204071709,0.162489213112705,0.0733276674337983,108.78234751817347
2021-05-04 17:00:00+00:00,87.0,0.0,347.28519210391573,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.24673461914062,365.65,368.15,0.0,3.906250434226877e-09,60.75,288.15000023841856,7.997607082637554e-07,0.0101127583674374,0.2078763207428381,0.7820109208897243,1.0518712787562972e-05,1.1458431619772884e-05,0.0459999990463256,0.7178773279392037,0.1628361385617226,0.073286534452748,148.23264847289198
2021-05-04 18:00:00+00:00,87.0,0.0,344.9899963378906,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.56833267211914,365.15,368.15,0.0,3.906250434226877e-09,67.75,287.65,8.030419157427892e-07,0.0109111885280999,0.207708650409099,0.7813801610628011,1.0572819545546674e-05,1.1516393796544452e-05,0.0459999990463256,0.7173592346126668,0.1634239220383289,0.0732168443026785,162.0299698002043
2021-05-04 19:00:00+00:00,87.0,0.0,344.9899963378906,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.18373489379883,365.15,368.15,0.0,3.906250434226877e-09,65.0,287.54999985694883,8.01058908434214e-07,0.0104061293412672,0.2078147128383339,0.7817791578203989,1.053979844068083e-05,1.1481042658091033e-05,0.0459999990463256,0.7176869726849578,0.1630520990217402,0.0732609292469763,162.43107215477403
2021-05-04 20:00:00+00:00,87.02499961853027,0.0,344.9899963378906,0.0,9.075000286102297,21.0,4.674999952316284,373.15,0.0,1.4062502273759492e-08,136.17910766601562,365.15,368.15,0.0,3.906250434226877e-09,65.25,286.45000019073484,8.041077404308682e-07,0.0097322191995456,0.2079562339680954,0.7823115468323589,1.0624242977681585e-05,1.1569069572687855e-05,0.0467499995231628,0.7184214690362429,0.1618483213945195,0.0729802100460747,161.8152031298459
2021-05-04 21:00:00+00:00,87.0999984741211,0.0,344.9899963378906,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.35344696044922,365.15,368.15,0.1000000014901161,3.906250434226877e-09,64.25,285.8750001430511,8.067566034698067e-07,0.0092340124980667,0.208060857375406,0.7827051301265273,1.0816419597207632e-05,1.1764358606284658e-05,0.0490000009536743,0.7196369467871243,0.1593578999178938,0.0720051523413073,161.28390743438402
2021-05-04 22:00:00+00:00,87.0999984741211,0.0,337.9383926942613,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.5021934509277,364.4,368.15,0.1000000014901161,3.906250434226877e-09,71.0,285.3499998092651,8.091226133755573e-07,0.0098520751412526,0.2079310642203369,0.7822168606384103,1.085700065588122e-05,1.1807719726597496e-05,0.0490000009536743,0.7192353109349903,0.1598135609067648,0.0719511272045706,210.9776037504512
2021-05-04 23:00:00+00:00,87.0999984741211,0.0,334.85999908447263,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.68579864501953,364.15,368.15,0.1000000014901161,3.906250434226877e-09,70.25,284.87499990463255,8.115618848649034e-07,0.009451209527851,0.2080152459991512,0.7825335444729977,1.0883966421145416e-05,1.1837551635861678e-05,0.0490000009536743,0.7194958115884101,0.1595180195981189,0.0719861678597966,232.77864658728635
2021-05-05 00:00:00+00:00,87.0999984741211,0.0,334.85999908447263,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.39891815185547,364.15,368.15,0.1000000014901161,3.906250434226877e-09,69.75,284.15,8.11924881977662e-07,0.0089483473141249,0.2081208470640337,0.7829308056218413,1.0881608214252713e-05,1.1835619950576465e-05,0.0490000009536743,0.7198225628418535,0.1591473161400795,0.0720301200643927,232.6745754121091
2021-05-05 01:00:00+00:00,87.0999984741211,0.0,329.75158109664915,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.25457000732422,364.15,368.15,0.1000000014901161,3.906250434226877e-09,70.75,283.5500000953674,8.127818767975531e-07,0.008723025210402,0.2081681647058156,0.7831088100837824,1.088985555253037e-05,1.1844874257767494e-05,0.0490000009536743,0.7199689619443594,0.1589812244939696,0.0720498126079966,272.8807878401188
2021-05-05 02:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.3092269897461,363.9,368.15,0.1000000014901161,3.906250434226877e-09,72.75,283.1250001430511,8.143284742761407e-07,0.0087182902227034,0.2081691590532322,0.7831125507240643,1.0910509094077904e-05,1.1867345051352367e-05,0.0490000009536743,0.7199720383446488,0.1589777342786649,0.0720502264230118,276.63293711374547
2021-05-05 03:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.42719268798828,363.15,368.15,0.1000000014901161,3.906250434226877e-09,74.25,282.8000000953674,8.159698704943798e-07,0.008706267103356,0.2081716839082952,0.7831220489883487,1.0932327378733566e-05,1.1891091976564462e-05,0.0490000009536743,0.7199798499514064,0.1589688719113218,0.0720512771835975,270.1379129261945
