Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-05 04:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.25423431396484,363.15,368.15,0.1000000014901161,3.906250434226877e-09,77.5,282.2250000476837,8.165957424203716e-07,0.0087419880285767,0.2081641825139989,0.7830938294574245,1.094122841731919e-05,1.1900728414663129e-05,0.0490000009536743,0.719956641454826,0.1589952022462405,0.0720481553452592,269.93086832987393
2021-05-05 05:00:00+00:00,87.0999984741211,0.0,327.13606160905624,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.62733459472656,362.4,368.15,0.1000000014901161,3.906250434226877e-09,78.0,282.44999995231626,8.18179516348519e-07,0.0089311578199115,0.2081244568578185,0.7829443853222698,1.0965185540334818e-05,1.1926546472044329e-05,0.0490000009536743,0.7198337316628515,0.1591346449704279,0.0720316224130461,277.82654572624773
2021-05-05 06:00:00+00:00,87.0999984741211,0.0,322.0699981689453,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.2282676696777,362.15,368.15,0.1000000014901161,3.906250434226877e-09,79.5,283.0500000953674,8.14060458402212e-07,0.0094722303418596,0.2080108316282094,0.7825169380299309,1.0917778214382517e-05,1.1874299253005114e-05,0.0490000009536743,0.7194821518622555,0.1595335167313909,0.0719843304526792,317.26328029277744
2021-05-05 07:00:00+00:00,86.04124905268351,0.40625,350.5327178849114,0.0,9.47813896920946,21.056944444444447,3.937583322558139,375.5736111111111,20.31277777777778,647.9909126474913,135.7327537536621,364.9902777777778,368.15,4.589222298101005,179.9974762393311,78.5,283.5000001430511,37315.60540522256,0.0096373900286881,0.2079761480939755,0.7823864618773363,469491.10158793646,513336.9379390729,0.0393758332255813,0.7155601997569006,0.1687371282889674,0.0763268387285507,115.26499541135229
2021-05-05 08:00:00+00:00,86.9000015258789,0.0,357.85109823015,2.995,10.23072227795919,24.88888888888889,2.7550277926193347,377.6625,29.431111111111104,783.4562322319878,135.66918932172987,368.00666666666666,368.15,6.875083463721805,217.6399265967475,78.5,283.7500001430511,45055.7350183215,0.0097979201578707,0.2079424367668471,0.7822596430752822,526348.6836068585,579289.1722533862,0.0275502779261933,0.710769945465762,0.1800132721484301,0.0816665044596145,81.1324022787529
2021-05-05 09:00:00+00:00,86.82500267028809,0.0,358.2447377904256,0.6516666666666666,10.078916560014088,27.935,3.2497499828868444,375.9,27.21555555555556,782.5265830993651,135.77157592773438,367.975,368.15,6.229722354279624,217.5643299653796,71.75,285.07500019073484,44826.9102219431,0.0097780869731528,0.2079466017356379,0.7822753112912092,539914.6169862206,592586.2364970038,0.0324974998288684,0.7127433090081653,0.1753306576700552,0.0794285334929108,78.10604825006412
2021-05-05 10:00:00+00:00,86.80291940901014,18.0,358.2515096685621,0.0,9.054388884438408,26.686666666666664,3.818333321346177,374.1058333333333,25.21027777777777,696.1952702162,142.07530281914606,366.56805555555553,368.15,4.608944490146307,193.2975761583117,73.75,285.7249998092651,41638.147333172776,0.0104823579363981,0.2077987048333563,0.7817189372302454,520396.6344371501,569321.457553628,0.0381833332134617,0.7145416681788883,0.1704817316057416,0.0767932670019083,63.84869578366803
2021-05-05 11:00:00+00:00,86.90480554580688,9.796875,354.8846067068312,1.1358333333333333,9.88625011531843,26.98416666666667,2.9838055263956385,382.68,35.23944444444445,760.1700416564937,134.8293030971951,366.9575,368.15,8.1428613073296,211.1583456802369,80.5,285.04999985694883,43247.79547276779,0.0109396102815717,0.2077026818408699,0.7813577078775583,513061.15635860106,563877.3160391033,0.0298380552639564,0.7109423942593319,0.1786875199183886,0.0805320305583229,97.46539095318568
2021-05-05 12:00:00+00:00,86.14999771118164,2.703125,351.7009495205349,0.0,9.87366638764739,25.22416666666666,3.2580555317136977,388.3416666666666,42.5175,784.2829299248588,135.7262077331543,367.1038888888888,368.15,11.035944680372872,217.85637056138788,78.25,285.3500000476837,44869.22624248981,0.0108471845635092,0.207722091241663,0.7814307241948277,541398.3297228462,594119.6705577716,0.0325805553171369,0.7120876648908318,0.1760334668605913,0.0792983129314401,123.63435972831174
2021-05-05 13:00:00+00:00,86.19999694824219,0.0,351.075748140547,0.0,10.300000190734863,25.40277777777778,2.899999976158142,391.88138888888886,45.81305555555555,782.9866109551322,135.5484848022461,367.2111111111111,368.15,12.146722399393717,217.4962815772163,77.25,285.550000333786,44705.07396934083,0.0108503215803134,0.2077214324681341,0.7814282459515525,527560.4187001728,580088.8806141485,0.0289999997615813,0.7106680138083098,0.1794127872582309,0.0809191991718777,129.7698628248593
2021-05-05 14:00:00+00:00,86.44999694824219,20.09375,352.0488714387682,0.0,10.25000023841858,27.516111111111115,2.924999952316284,390.2747222222222,43.21833333333333,782.5823128085665,135.4229736328125,367.7275,368.15,11.564694568845963,217.3839766226875,76.75,285.5000001430511,44648.43502840917,0.0107458557660345,0.2077433702891327,0.7815107739448327,527638.7193326033,580100.6304909841,0.0292499995231628,0.7108341591697201,0.1791007993718053,0.0808150419353117,126.20283449401846
2021-05-05 15:00:00+00:00,86.4000015258789,21.296875,353.4419634373983,0.0,9.950000047683716,24.233888888888885,3.024999976158142,387.7911111111111,40.41944444444445,788.164224327935,135.58320236206055,367.7727777777778,368.15,10.565389089849262,218.93450745052763,74.25,286.1000000476837,44925.68701524432,0.0108123757605545,0.2077294010902835,0.7814582231491619,534245.8179486799,587033.500191592,0.0302499997615814,0.7111873299952869,0.1782061465513647,0.0803565236917669,115.46980102419766
2021-05-05 16:00:00+00:00,86.6500015258789,0.0,354.291794658237,0.4633333333333334,10.075000047683716,25.592777777777783,2.9329166547457377,384.7111111111111,37.223611111111104,790.1508749559191,135.86918258666992,367.55555555555554,368.15,9.540111269685957,219.46250783708365,75.0,286.07500019073484,45137.86994639568,0.0109027420623111,0.2077104241669146,0.7813868337707742,533781.476446212,586818.4736332269,0.0293291665474573,0.7107646342887358,0.1791405696322831,0.0807656295315237,106.63035860879337
2021-05-05 17:00:00+00:00,86.95000076293945,15.90625,356.2118093660142,2.2361111111111107,10.101694565084246,27.77277777777777,2.9811944588190977,382.4691666666666,34.265833333333326,793.9302330356171,136.25823593139648,367.6422222222222,368.15,8.513638988335927,220.53617697397863,76.75,286.2250000476837,45459.79972010608,0.0112630415129185,0.2076347612822871,0.7811021972047943,539421.7632643309,592837.0279354556,0.0298119445881909,0.7107240348552024,0.1789481494877228,0.0805158710688837,91.69856843067184
2021-05-05 18:00:00+00:00,86.72500038146973,0.0,356.7316399192809,3.348055555555555,9.810388944413926,25.43111111111111,3.223361101448536,380.4613888888889,32.98972222222221,792.8977577548557,135.81620025634766,367.82166666666666,368.15,7.979166764815647,220.249377776252,78.5,286.6000000476837,45194.185037742114,0.0117989190258619,0.2075222270045689,0.780678853969569,544756.6589318569,597859.8263512038,0.0322336110144853,0.7113373159436691,0.1770561294218587,0.0793729436199868,89.37820710149819
2021-05-05 19:00:00+00:00,87.0250015258789,18.296875,354.4772139634026,2.4252777777777776,9.96966658115387,26.497222222222216,2.7190833351347177,384.24777777777774,36.961666666666666,790.5110525173611,135.95508575439453,367.8327777777777,368.15,9.660722358359228,219.5864042070177,80.5,286.37499990463255,45139.65986936995,0.0119217439785339,0.2074964337645078,0.7805818222569582,527476.5251308745,580515.6254773842,0.0271908333513471,0.7092635738199725,0.1818998269221002,0.0816457659065801,107.42778120691338
2021-05-05 20:00:00+00:00,86.8499984741211,0.0,352.9911573410034,0.0,10.400000095367432,26.44027777777777,2.949999988079071,387.7436111111111,39.79555555555555,785.6275853305392,136.06713104248047,367.5044444444444,368.15,10.563777985837724,218.2632179768881,87.5,285.42499985694883,45047.212515887215,0.0121731098781408,0.2074436469255904,0.7803832431962687,534070.2888036341,587000.7635098016,0.0294999998807907,0.7100152674066984,0.1799063483525529,0.0805783843599579,116.26187821537401
2021-05-05 21:00:00+00:00,86.7249984741211,18.90625,354.5463481330871,0.0,9.958027850786843,25.735,3.062472201585769,383.7625,36.85444444444444,788.6854709201388,136.26299285888672,367.8844444444444,368.15,9.479416820473142,219.07929826524528,84.0,285.7249998092651,45240.094412112216,0.0119218594221113,0.2074964095213566,0.7805817310565321,539945.759536504,593102.870470736,0.0306247220158577,0.7106217431069304,0.1786627083145007,0.0800908265627111,106.80267144946095
2021-05-05 22:00:00+00:00,86.82500076293945,0.0,355.07578780916,4.109444444444444,10.108277484575908,26.951666666666664,2.705388876795769,383.68611111111113,36.22,791.3271669684513,136.1013412475586,367.7416666666666,368.15,9.142055734263526,219.81449149237744,81.5,286.0999998092651,45278.35113436805,0.0118556128307024,0.2075103213055524,0.7806340658637451,528614.579961198,581816.6425440805,0.0270538887679577,0.7092518822176896,0.1819807385181015,0.0817134904962511,101.6767773548571
2021-05-05 23:00:00+00:00,86.94999885559082,0.0,356.3832281727261,8.201666666666666,10.188555658393438,26.887222222222217,2.785277778009574,380.8125,34.335277777777776,790.126356218126,136.68271255493164,367.8194444444444,368.15,8.53813910590278,219.5202843899197,81.0,286.07499995231626,45406.72834328664,0.0117646998466906,0.2075294130321949,0.7807058871211144,532651.2699177732,586004.175721135,0.0278527777800957,0.709626312296507,0.1811613109038516,0.0813595990195457,91.43119392786151
2021-05-06 00:00:00+00:00,86.8499984741211,22.390625,356.53675184673733,6.050833333333334,10.136277730464936,24.817777777777778,2.8713055363628603,380.36277777777775,33.00277777777777,793.4747319369845,136.24127197265625,367.84777777777776,368.15,8.089889133903714,220.4096481026544,73.75,286.7500001430511,45344.8890856579,0.0112005923871758,0.207647875598693,0.7811515320141311,534387.23297279,587667.4776484382,0.0287130553636286,0.7103292620443631,0.1799388490665227,0.0810188335254855,90.92151809816846
2021-05-06 01:00:00+00:00,86.875,0.0,356.09010755750865,1.8288888888888888,10.125388945738475,25.01861111111111,2.8978333244058825,380.7569444444444,33.65305555555555,793.0736331685382,136.19865036010742,367.9825,368.15,8.118028003374734,220.298231892056,66.0,287.29999985694883,45221.05284714048,0.0103966361806561,0.2078167064020622,0.7817866574172817,533294.052568572,586428.7896639621,0.0289783332440588,0.7109510687853619,0.1791023605197783,0.0809682374508009,95.80621741446227
2021-05-06 02:00:00+00:00,87.04999923706055,20.703125,357.47446881188284,4.628055555555555,10.199333389600117,24.470277777777778,2.841333323220412,379.6122222222222,31.1275,795.5566500854488,136.6328163146973,367.895,368.15,7.254361165629492,220.9879590776232,60.5,287.275,45511.19898900748,0.0095232143490222,0.2080001249867053,0.7824766606642725,534310.7846539323,587786.4434660161,0.028413333232204,0.7112884674025125,0.1789986738834224,0.081299525481861,83.68137630151418
2021-05-06 03:00:00+00:00,86.74999809265137,0.0,357.4255777210659,3.531944444444445,10.183583295080396,21.97138888888889,2.90036110844877,378.7883333333333,31.53833333333333,796.9684303622777,136.46625900268555,368.15,368.15,7.442500066757203,221.3801194466485,62.25,286.9749998092651,45583.98827678739,0.0096088805576688,0.2079821350828895,0.7824089843594416,537160.7796346145,590721.9658598396,0.0290036110844877,0.7114673980675438,0.1785040917298896,0.0810248991180789,86.13790412961748
2021-05-06 04:00:00+00:00,86.8499984741211,0.0,357.41037690904403,4.522500000000001,9.981805560323927,26.53833333333333,3.145472250050968,379.75305555555553,31.68777777777777,796.0317383660209,136.3445167541504,367.87305555555554,368.15,7.62875012728903,221.1199275249905,67.5,286.3500000476837,45589.08261526426,0.0099996021843305,0.2079000835412905,0.7821003142743789,545677.6329591989,599244.8050321343,0.0314547225005096,0.712187481052928,0.1764763584364983,0.0798814380100642,83.92594725968236
2021-05-06 05:00:00+00:00,86.87500190734863,23.796875,356.0844465425279,6.249999999999999,10.127499937746258,29.326666666666675,2.946777794990275,381.2147222222222,34.43361111111111,794.454200269911,136.62417221069336,368.0936111111111,368.15,8.46138889802827,220.6817228274876,66.5,286.2500001430511,45607.9858635635,0.0097893858398303,0.2079442289736356,0.782266385186534,539094.822679433,592684.2060691202,0.0294677779499027,0.7115353402230431,0.1781977232424961,0.0807991585845579,96.09376070576654
2021-05-06 06:00:00+00:00,86.9000015258789,8.109375,352.7485978168911,0.58,10.27722203148736,28.08055555555555,2.749583355784416,387.87361111111113,41.28194444444445,785.4727277798122,136.2344207763672,367.27722222222224,368.15,10.723861428366767,218.18686918894457,56.75,286.775,44881.42646135933,0.0086550227195938,0.2081824452288852,0.7831625320515208,523442.0547544509,576177.7308465481,0.0274958335578441,0.7114822094589506,0.1792320937838965,0.0817898631993087,116.77042722365438
2021-05-06 07:00:00+00:00,86.9000015258789,0.0,351.6855356089274,0.0,10.275000095367432,27.96611111111111,2.649999976158142,389.00138888888887,42.84194444444444,784.99259572347,135.70016479492188,367.8269444444444,368.15,11.450027872191532,218.0534995269776,60.75,286.8750001430511,44662.51881593008,0.0093192984001851,0.2080429473359611,0.7826377542638537,518144.0918911746,570622.5514998925,0.0264999997615814,0.7106608867751159,0.1806558127271848,0.0821833007361178,130.2848753078082
2021-05-06 08:00:00+00:00,86.9000015258789,0.0,352.64878925747337,0.0,10.075000047683716,27.152222222222225,2.925000011920929,388.3733333333333,40.735833333333325,787.1508670383026,135.74668884277344,367.8391666666666,368.15,10.741777911980948,218.6530194430881,52.75,288.4,44563.772343029086,0.0089340267063523,0.208123854391666,0.7829421189019816,525517.992280532,577880.4247835912,0.0292500001192092,0.7119988024361922,0.1777794964604311,0.0809717009841673,123.22555842835541
2021-05-06 09:00:00+00:00,86.70000076293945,30.0,356.7370158110724,2.9225,10.112805704540678,20.10722222222222,3.0647777610354963,380.6308333333333,32.25083333333332,796.191311594645,135.6416053771973,367.5944444444444,368.15,8.026888958480622,221.1642537816366,53.5,288.9750000476837,44951.07296183973,0.0093969887619169,0.2080266323599974,0.7825763788780856,534969.153186503,587786.6639166647,0.0306477776103549,0.7122553953887009,0.1767979200889911,0.0802989069119531,88.34111459786021
2021-05-06 10:00:00+00:00,86.79999923706055,0.0,355.8276365089416,1.5855555555555556,9.9470835214191,25.65333333333333,3.0351944075359243,381.8111111111111,34.849444444444444,788.5440372721353,136.04137802124023,367.4844444444444,368.15,8.54855565600925,219.04001047770183,66.25,287.79999985694883,44832.831145709504,0.0107749985834769,0.2077372502974698,0.7814877511190531,533454.6803988316,586133.2569950402,0.0303519440753592,0.7112517393162417,0.1780827153220052,0.0803136012863936,94.176127007873
2021-05-06 11:00:00+00:00,86.8499984741211,15.296875,355.61081047270034,4.278055555555556,10.203166860739389,27.015000000000004,3.043138898611068,382.7794444444445,34.84444444444445,792.3714459058972,135.88311386108398,368.0661111111111,368.15,8.868000075022382,220.10317996131056,70.5,287.44999995231626,45052.819394917366,0.0112047854322634,0.2076469950592246,0.7811482195085119,536609.3353806265,589546.3981696544,0.0304313889861106,0.7110066793819965,0.1783214950665419,0.0802404365653508,100.62413157970644
2021-05-06 12:00:00+00:00,86.625,0.0,355.2822274335225,8.661111111111111,10.131166685422262,27.714722222222225,2.968194398250845,382.8611111111111,35.38916666666667,789.5350299072264,136.03176879882812,367.61,368.15,8.89619461721844,219.31528638203943,68.0,287.62499990463255,44913.31353983558,0.0109335179233129,0.2077039612361043,0.7813625208405828,532302.3328436117,585075.4762529185,0.0296819439825084,0.7108845089589972,0.1788303067400755,0.0806032403184188,99.54080312053846
2021-05-06 13:00:00+00:00,87.02499961853027,17.703125,359.100938688914,1.27,9.932583170731862,25.65194444444445,3.4736110938588785,375.0291666666666,27.041666666666668,800.594269510905,136.0141487121582,368.12666666666667,368.15,6.089805613358815,222.38729765998,62.5,289.0249997615814,45315.95482833919,0.0109951903537363,0.2076910100257153,0.7813137996205483,554365.180258323,607611.4271816214,0.0347361109385887,0.712845654292628,0.1741087256957529,0.0783095090730304,73.26205727051371
2021-05-06 14:00:00+00:00,87.0999984741211,11.890625,357.4320078701443,0.0,9.58094424088796,25.73,3.31186107258002,379.0375,30.66444444444444,794.826960635715,135.96881484985352,367.65277777777777,368.15,7.383861266904408,220.78526785108784,60.75,288.9750002861023,44982.29497057186,0.010656841958447,0.2077620631887261,0.7815810948528269,544473.4302090456,597327.6267994676,0.0331186107258002,0.7124233345462256,0.1753868589552784,0.0790711957726957,82.96466257092354
2021-05-06 15:00:00+00:00,86.77499961853027,0.0,353.6876070637173,1.4408333333333334,10.200027459992302,27.05416666666666,3.052361122833358,385.3638888888888,38.73194444444445,787.5717235649953,136.22400665283203,367.6894444444444,368.15,10.202472521199118,218.7699235280356,65.75,287.525,44880.54608318998,0.0105081043197527,0.2077932980928519,0.7816985975873953,534421.7982115855,587156.4398593338,0.0305236112283335,0.7114914217447963,0.1777259931175671,0.0802589739093029,112.84878658233768
2021-05-06 16:00:00+00:00,86.9000015258789,12.40625,352.6655227979024,0.0,10.275000095367432,28.70527777777778,2.8129443856080374,388.57166666666666,40.79527777777777,783.9797871398924,135.99230194091797,367.42027777777776,368.15,10.71383342716429,217.7721639463637,71.25,287.1999997138977,44650.336427243485,0.0111426872723382,0.207660035672809,0.7811972770548529,524285.2171531127,576749.3624551238,0.0281294438560803,0.7101354777344762,0.1804469898556333,0.0812880885538101,118.975527322061
2021-05-06 17:00:00+00:00,86.70000076293945,0.0,354.65426410039265,6.646944444444443,10.194305759535895,28.81888888888889,2.6926110729244024,384.7855555555556,37.44861111111112,787.6679784986707,135.9400863647461,367.62527777777774,368.15,9.63444458882014,218.7966613811917,78.75,286.8000000953674,44905.70969345501,0.0119893696193852,0.2074822323799291,0.7805283980006856,523937.2760124204,576701.48490223,0.026926110729244,0.7091154321687723,0.1821986621083547,0.081759794993629,104.50076153987351
2021-05-06 18:00:00+00:00,86.75,18.296875,354.66732739978363,0.4672222222222222,10.050499882433147,26.02916666666666,2.8326388518677814,384.6158333333333,36.89833333333333,787.2138298204208,136.1250114440918,368.0827777777777,368.15,9.451750297016568,218.67050885094545,75.5,286.69999995231626,44956.54541252474,0.0114264870589283,0.207600437717625,0.7809730752234466,528694.1619625413,581518.1028222578,0.0283263885186777,0.7100310437743523,0.1804681855956377,0.0811743821113323,107.90000422161808
2021-05-06 19:00:00+00:00,86.64999771118164,0.0,353.0563298055861,0.0,10.224999904632568,27.082499999999992,2.6395833243926368,386.39166666666665,40.20916666666667,786.1201317511662,136.1424674987793,367.63138888888886,368.15,10.47116682873832,218.36670400407584,72.75,285.62499990463255,45068.83152366072,0.0102747139879009,0.2078423100625407,0.7818829759495582,523105.44451144914,576061.3215517504,0.0263958332439263,0.7100064288091337,0.18144975937346,0.0821479785734799,116.75741527007621
2021-05-06 20:00:00+00:00,86.69999885559082,20.703125,352.9439988009135,0.6308333333333334,10.356583211686877,27.06888888888889,2.889888846808009,387.98777777777775,41.203333333333326,786.9960997517903,136.21176528930664,367.5975,368.15,10.838472386201223,218.5380376603869,75.25,284.99999990463255,45241.01306984268,0.0102000917265693,0.2078579807374204,0.7819419275360101,533145.9470671635,586304.1374242286,0.02889888846808,0.7110459280386476,0.1790339852939436,0.0810211981993285,117.02974449511953
2021-05-06 21:00:00+00:00,86.5,12.296875,350.1482064374288,0.0,10.12500023841858,27.07444444444444,2.8000000715255737,393.4805555555556,48.17750000000001,783.3734730021158,135.96471405029297,367.6172222222222,368.15,12.824027993414134,217.5432356855605,73.25,283.99999990463255,45109.365115977846,0.0093008007736839,0.2080468318375263,0.7826523673887897,528118.324400319,581121.828411593,0.0280000007152557,0.7112674772226208,0.1792266638133612,0.081505858248762,139.2622725404413
2021-05-06 22:00:00+00:00,86.5,0.0,351.44890461179943,0.0,10.15000033378601,27.47888888888889,2.950000047683716,390.9041666666666,44.58055555555555,782.7806891886393,136.1337127685547,367.73277777777776,368.15,11.799917040401034,217.41130302429207,72.25,283.1750000953674,45262.74232825337,0.0086876843955611,0.2081755862769321,0.7831367293275067,534427.2958996956,587611.0181353934,0.0295000004768371,0.7122562914192947,0.1773638777775492,0.0808798303263187,129.3072493561159
2021-05-06 23:00:00+00:00,86.64999771118164,23.40625,352.95694882498844,0.0,10.125,28.47055555555556,2.898611194557614,386.7933333333333,40.524166666666666,786.8157256062826,136.24542236328125,367.75055555555554,368.15,10.70747257974413,218.55992477417,71.0,282.94999995231626,45569.60168458056,0.0084119314349153,0.2082334943986677,0.783354574166417,536180.5719654283,589724.8539448105,0.0289861119455761,0.7122296115191231,0.1776479950156355,0.0811362815196652,117.30969862040428
2021-05-07 00:00:00+00:00,86.69999694824219,0.0,352.9974139849345,0.0,10.25,28.107777777777773,2.875,387.5488888888889,40.87472222222222,786.9218149651422,136.43127822875977,367.2805555555556,368.15,10.659305688275236,218.58939412011048,71.0,282.6499997615814,45686.356403753925,0.0082455102426243,0.2082684428490489,0.7834860469083268,536672.0557289198,590353.5245033307,0.0287499999999999,0.7122428341271712,0.177749627410092,0.0812575384627367,112.9846470284642
2021-05-07 01:00:00+00:00,86.64999771118164,0.0,352.9074996948242,0.0,10.275000095367432,28.37555555555556,2.602222269905938,388.2072222222222,40.5725,787.5393988884821,136.36065292358398,367.7772222222222,368.15,10.783333475059932,218.76094525231247,70.0,282.45000019073484,45730.90145365037,0.0080224904920811,0.2083152769966629,0.7836622325112559,528214.8244046986,581948.6336127378,0.0260222226990593,0.7113033429922752,0.1801629483236558,0.0825114859850095,117.60528408069202
2021-05-07 02:00:00+00:00,86.62499809265137,0.0,352.94473155551486,0.0,10.274999856948853,28.505555555555546,3.046111158794827,387.3930555555555,40.4461111111111,787.8803053961857,136.08328247070312,367.9922222222222,368.15,10.726500271426309,218.85564119974777,70.0,282.4750000476837,45653.59516584212,0.0080359005914772,0.2083124608757897,0.783651638532733,541830.2137243166,595473.1880441811,0.0304611115879482,0.7130566804967514,0.1759810604470491,0.080501147468251,119.26623087410815
2021-05-07 03:00:00+00:00,86.69999694824219,0.0,353.0249942779541,0.0,10.349999904632568,28.08472222222221,2.899999976158142,388.1294444444444,41.01222222222223,785.0267027113171,136.25040435791016,367.4911111111111,368.15,10.829500290552776,218.06297387864856,72.0,282.2500001430511,45580.41325364896,0.0081402379418284,0.208290550032216,0.7835692120259555,536182.8045318677,589739.7901049053,0.0289999997615814,0.7124096842340705,0.1774368399809346,0.0811534760234136,114.42346725562746
2021-05-07 04:00:00+00:00,86.69999694824219,0.0,352.8763850741916,0.0,10.075000047683716,28.491666666666664,3.100000023841858,388.0472222222222,41.20222222222221,786.1879826354979,136.2834014892578,367.6688888888889,368.15,11.0070557196935,218.53488043891068,71.25,282.2500001430511,45658.894770531166,0.0080561269089962,0.2083082133491108,0.783635659741893,543716.1100003562,597365.3113557303,0.0310000002384185,0.7132575736703557,0.1754869465752609,0.0802554795159647,117.0569738589904
2021-05-07 05:00:00+00:00,86.69999694824219,69.296875,350.9582176399231,0.0,10.075000286102297,27.70111111111112,2.825000047683716,391.6402777777778,46.6675,783.8211569552951,135.9450454711914,367.5155555555555,368.15,12.455000167157916,217.72810000101725,73.0,281.9750000476837,45452.70566028998,0.0081017416823981,0.2082986342466964,0.7835996240709054,532206.8155294188,585613.7446802595,0.0282500004768371,0.7121367358010445,0.1781169850284512,0.0814962786936671,131.1143748583577
2021-05-07 06:00:00+00:00,85.08497069252863,15.296875,354.15668525060016,35.022499999999994,10.142555769019657,25.08833333333333,2.7930555898944536,386.8297222222222,40.56972222222221,782.8789696078829,135.82058715820312,367.8283333333333,368.15,10.04633340716362,217.4663813739353,79.5,281.15000011920927,45489.600442487725,0.0083409100683213,0.2082484088856525,0.7834106810460262,531748.8833072231,585199.1638271462,0.0279305558989445,0.7118563739783857,0.1785928570105396,0.0816202131121302,108.06857872286402
2021-05-07 07:00:00+00:00,85.60027868694729,0.0,356.58632702933414,39.513888888888886,10.230888978110416,22.75416666666667,2.7433610979384846,380.1680555555556,32.79305555555555,783.1729934014214,135.3331184387207,367.4691666666666,368.15,8.066833460463418,217.54805485195587,78.5,281.9,45222.72166950646,0.0086631618686672,0.2081807360075799,0.7831561021237529,527227.6333577656,580364.3313194357,0.0274336109793848,0.7114522998573728,0.1792967630621894,0.0818173261010529,86.57538247741581
2021-05-07 08:00:00+00:00,86.95000076293945,0.0,355.7024845123291,7.803333333333333,10.229249934620324,25.29166666666667,2.7351944618754915,380.4502777777777,33.31805555555555,783.3499746534555,135.07421112060547,367.9761111111111,368.15,8.199000171025597,217.597215783861,78.75,282.3500000476837,45074.45259818818,0.008956253772238,0.20811918670783,0.782924559519932,525416.6347439371,578379.1165468082,0.0273519446187549,0.7112317432506235,0.1795873285555078,0.0818289835751138,97.98044665828866
2021-05-07 09:00:00+00:00,87.02499961853027,0.0,357.1962474822998,10.918055555555553,10.129277827474809,26.639166666666668,2.9286666878064467,379.7236111111111,32.04138888888888,782.8542271253795,135.4060020446777,367.8827777777777,368.15,7.6176945923434385,217.4007039642334,74.5,282.775,45088.70739946522,0.0087207955688433,0.2081686329305428,0.7831105715006137,531695.0335923373,584674.2647867089,0.0292866668780644,0.712150383038372,0.1775894138416197,0.0809735362419439,85.21396622456973
2021-05-07 10:00:00+00:00,86.95000076293945,0.0,356.70049641079373,6.51111111111111,10.19652758492364,24.935,2.939888863431083,380.3147222222221,32.668055555555554,782.9319971889918,135.12725067138672,367.98,368.15,7.97286125448015,217.45819443596744,77.0,282.275,45080.06636378334,0.008715170736161,0.2081698141454061,0.7831150151184327,531956.5777124605,584925.655689906,0.0293988886343108,0.7121985150511021,0.177479372616794,0.0809232236977929,89.98114406704723
2021-05-07 11:00:00+00:00,87.07500076293945,37.40625,357.3444670698378,6.794722222222221,10.391638821495905,25.04861111111111,2.857805539535152,379.1847222222222,30.397222222222226,783.5989526536727,135.1922950744629,367.5805555555555,368.15,7.150777856906255,217.66637622833247,74.75,283.1000000476837,45008.64080655198,0.0089409673009145,0.2081223968668079,0.7829366358322776,528584.1019902818,581469.2549379804,0.0285780553953515,0.7117278429636624,0.1784188279346913,0.0812752737062946,81.86651260828236
2021-05-07 12:00:00+00:00,87.0,10.296875,359.0864474021064,0.1194444444444444,9.97274976412455,22.84861111111111,3.202305616140366,374.4,26.08833333333333,785.640931939019,135.3798065185547,368.0622222222222,368.15,5.9881112266911405,218.23359289381247,72.5,283.82499995231626,45073.08920129788,0.0091007786166781,0.2080888364904976,0.7828103848928243,540835.5283080518,593796.4081195769,0.0320230561614036,0.7129912917783812,0.1752836817986632,0.0797019702615517,71.88067672554698
2021-05-07 13:00:00+00:00,87.17500114440918,0.0,359.4149974822998,0.0,9.483722250196667,21.894166666666667,3.591611137919956,373.65,25.03944444444444,784.0428576321069,135.3416976928711,368.15,368.15,5.392083432012135,217.7896833462185,71.25,283.65,44996.48763805721,0.0088424324657463,0.2081430891821932,0.7830144783520604,553145.791830693,606016.6648054102,0.0359161113791995,0.7147017380817756,0.1714200832167827,0.0779620673222421,69.93083583688647
2021-05-07 14:00:00+00:00,87.5,0.0,359.99000015258787,0.0,9.410111114713882,24.81111111111112,3.9465278170506166,373.15,21.624166666666667,788.5390113491482,135.35258865356445,367.9,368.15,4.958916758166419,219.0379559326172,70.75,284.12499990463255,45182.50251591348,0.009060545485303,0.2080972854480863,0.7828421690666106,568390.8043522652,621480.2448084635,0.0394652781705061,0.715968518506613,0.1682297018201977,0.0763365015026831,63.428028456332505
2021-05-07 15:00:00+00:00,87.0999984741211,12.59375,360.0674919128418,0.0,9.8077775894271,22.11722222222222,3.5562222535080377,371.9,21.21527777777778,787.3786298624673,135.712646484375,368.15,368.15,4.680666698349847,218.64838607788093,69.5,284.92499985694883,45109.01730974576,0.0093818971599083,0.2080298015964192,0.7825883012436724,553646.7741293815,606649.8694683327,0.0355622225350804,0.7142134372083123,0.1721488793375385,0.0780754609190688,64.80274415584184
2021-05-07 16:00:00+00:00,87.0999984741211,0.0,360.91671403249103,0.0,9.578694356017644,29.96777777777778,3.396222199466494,370.4,18.45777777777778,756.9050644938148,136.24719619750977,367.65,368.15,3.7395000072320297,210.2514072757297,68.25,285.65000023841856,43423.49106804511,0.0096609909583753,0.2079711918987412,0.7823678171428835,527769.2578311156,578791.8598360687,0.0339622219946649,0.7133992560320356,0.1738629399629354,0.078775582010364,53.92806851057384
2021-05-07 17:00:00+00:00,87.0999984741211,7.203125,361.1510852601793,0.0,10.27777745988634,32.75,2.7499999403953552,370.4,3.24,106.6000056468748,136.3138656616211,367.65,368.15,0.3416666666666667,29.611112679687505,65.75,286.0000001430511,6111.125577216631,0.0095245079958063,0.2079998533208806,0.7824756386833129,71346.60241656115,78527.17496979068,0.0274999994039535,0.7109255912397162,0.1798615264142666,0.0817128829420637,52.089983166275765
2021-05-07 18:00:00+00:00,87.0999984741211,0.0,358.99749794006345,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.19979095458984,368.15,368.15,0.0,2.031250005529728e-06,68.5,285.40000023841856,0.0004197380260281,0.0095395100816051,0.2079967028828629,0.782463787035532,0.005038381639541,0.0055315738201242,0.0320000004768371,0.7126997318309491,0.1756258492245072,0.0796744184677065,73.2589679142167
2021-05-07 19:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2367172241211,367.15,368.15,0.0,2.031250005529728e-06,74.0,284.82499995231626,0.0004206994150733,0.0099182033183867,0.2079171773031387,0.7821646193784745,0.0050522046826461,0.0055465264953573,0.0320000004768371,0.712455940836439,0.1759024332123309,0.0796416254743927,66.19904543868033
2021-05-07 20:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.36328125,367.15,368.15,0.0,2.031250005529728e-06,74.0,284.29999985694883,0.0004218678477862,0.0095824957338523,0.207987675895891,0.7824298283702567,0.0050642069869232,0.005559901708072,0.0320000004768371,0.7126720599857144,0.1756572432853128,0.0796706962521357,66.01569624376253
2021-05-07 21:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4365348815918,367.15,368.15,0.0,2.031250005529728e-06,73.5,283.99999990463255,0.0004225403473295,0.0093322478842482,0.2080402279443078,0.7826275241714439,0.0050707656474149,0.0055672505555272,0.0320000004768371,0.7128331525064941,0.1754744817690579,0.0796923652476105,65.91062811037563
2021-05-07 22:00:00+00:00,87.0999984741211,0.0,348.0629957834879,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.19440460205078,367.15,368.15,0.0,2.031250005529728e-06,71.75,283.7500001430511,0.0004221620974551,0.0089629751121053,0.2081177752264578,0.7829192496614368,0.0050639956619268,0.0055600361264366,0.0320000004768371,0.7130708494992202,0.1752048115038623,0.0797243385200802,151.78891389782146
2021-05-07 23:00:00+00:00,87.0999984741211,0.0,346.4416019248962,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3747329711914,367.15,368.15,0.0,2.031250005529728e-06,71.25,283.69999995231626,0.0004227955634052,0.0088717096241742,0.2081369409789233,0.7829913493969023,0.0050710424794517,0.0055678272664529,0.0320000004768371,0.7131295932541557,0.1751381659658167,0.0797322403031904,164.41988996203207
2021-05-08 00:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.30649185180664,366.65,368.15,0.0,2.031250005529728e-06,76.25,283.17499985694883,0.0004233674602276,0.0091642555023369,0.2080755063445092,0.7827602381531538,0.0050796735883651,0.0055771303541325,0.0320000004768371,0.7129412897481762,0.175351798691298,0.0797069110836885,183.09107728464386
2021-05-08 01:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.07225799560547,366.15,368.15,0.0,2.031250005529728e-06,79.75,283.04999961853025,0.00042282657653,0.0095017339018084,0.2080046358806202,0.7824936302175713,0.0050752267050526,0.0055720479324755,0.0320000004768371,0.7127240498897635,0.1755982600771045,0.0796776895562949,179.3510208968703
2021-05-08 02:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.32650756835938,366.15,368.15,0.0,2.031250005529728e-06,81.25,282.9,0.0004238412340855,0.0095827594502309,0.2079876205154515,0.7824296200343176,0.005087897609901,0.0055859110599515,0.0320000004768371,0.7126718902185476,0.1756574358883253,0.0796706734162899,178.92166232152476
2021-05-08 03:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28060913085938,365.15,368.15,0.0,2.031250005529728e-06,81.75,282.65,0.0004240732905995,0.0094821124766518,0.2080087563799031,0.782509131143445,0.0050900719646679,0.0055883580811224,0.0320000004768371,0.7127366809196857,0.1755839300128081,0.079679388590669,170.89931255985638
2021-05-08 04:00:00+00:00,87.4000015258789,0.0,340.92886156506006,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.50821685791016,365.15,368.15,0.0,2.031250005529728e-06,82.25,282.4,0.000425157598452,0.009381853527589,0.2080298107592063,0.7825883357132046,0.0051024763435645,0.0056020365217456,0.0320000004768371,0.7128012204536398,0.1755107090896595,0.0796880699798634,191.1535467789433
2021-05-08 05:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3217010498047,365.15,368.15,0.0,2.031250005529728e-06,83.5,282.12499990463255,0.0004249905454517,0.0093496864818355,0.2080365658388145,0.7826137476793499,0.0051002757564224,0.0055996396473282,0.0320000004768371,0.7128219270031684,0.1754872172455321,0.0796908552744622,259.29541914308
2021-05-08 06:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.36435317993164,365.15,368.15,0.0,2.031250005529728e-06,81.25,282.0500000953674,0.0004252365602925,0.0090544716356685,0.2080985609565095,0.7828469674078218,0.0051014315793683,0.005601084537712,0.0320000004768371,0.7130119558913682,0.1752716270519499,0.0797164165798446,259.14540729739866
2021-05-08 07:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.10121154785156,364.65,368.15,0.0,2.031250005529728e-06,85.0,281.54999961853025,0.0004251696974237,0.0091561330305821,0.2080772120635777,0.7827666549058402,0.0051012478839326,0.0056008222784055,0.0320000004768371,0.7129465181116604,0.1753458670463446,0.0797076143651576,255.23451976518365
2021-05-08 08:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2395057678223,364.15,368.15,0.0,2.031250005529728e-06,84.5,281.92499985694883,0.0004250356072577,0.0093347693504109,0.2080396984364137,0.7826255322131753,0.0051007257711672,0.0056001426096951,0.0320000004768371,0.7128315294010964,0.1754763232028014,0.0796921469192651,251.36239503170356
2021-05-08 09:00:00+00:00,87.4000015258789,0.0,326.5401414203644,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.65755462646484,364.15,368.15,0.0,2.031250005529728e-06,74.0,282.9,0.0004217614489763,0.0087351516804014,0.2081656181471157,0.7830992301724828,0.0050578157595503,0.0055533854620974,0.0320000004768371,0.7132174877272336,0.1750384485668192,0.07974406322911,298.92376391343674
2021-05-08 10:00:00+00:00,87.4000015258789,0.0,325.0599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.90532302856445,364.15,368.15,0.0,2.031250005529728e-06,69.75,283.44999995231626,0.0004217118937402,0.0085440244918043,0.2082057548567211,0.7832502206514746,0.0050560695369299,0.0055515810120747,0.0320000004768371,0.7133405009881317,0.17489888845582,0.079760610079211,310.69603141820187
2021-05-08 11:00:00+00:00,87.4000015258789,0.0,323.05988759994506,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.5253944396973,364.15,368.15,0.0,2.031250005529728e-06,65.25,284.8500000476837,0.0004184661178101,0.0087700627652899,0.2081582868192891,0.7830716504154209,0.0050185065890204,0.0055102042774473,0.0320000004768371,0.713195017718189,0.1750639410782241,0.0797410407267496,329.0858344991205
2021-05-08 12:00:00+00:00,87.4000015258789,0.0,321.2999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.25714492797852,363.15,368.15,0.0,2.031250005529728e-06,65.25,284.9250000953674,0.0004206148208512,0.0088132404335077,0.2081492195089633,0.7830375400575289,0.0050445348304606,0.0055387572449608,0.0320000004768371,0.7131672268128701,0.1750954702142113,0.0797373024960814,333.4026252919557
2021-05-08 13:00:00+00:00,87.4000015258789,0.0,321.2999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.8991355895996,363.15,368.15,0.0,2.031250005529728e-06,63.75,285.0500000953674,0.0004193257116905,0.0086831210952676,0.2081765445699938,0.7831403343347385,0.0050282942222089,0.0055210019334453,0.0320000004768371,0.7132509761424354,0.1750004555333152,0.0797485678474122,334.4275860002619
2021-05-08 14:00:00+00:00,87.4000015258789,0.0,319.60193448808457,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.9246940612793,362.4,368.15,0.0,2.031250005529728e-06,61.5,285.1750000953674,0.0004192207375416,0.0084479979915845,0.2082259204217672,0.7833260815866483,0.0050256269375254,0.0055182113041369,0.0320000004768371,0.7134023036661941,0.1748287725305334,0.0797689233264355,342.0375097149278
2021-05-08 15:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.46601486206055,362.15,368.15,0.0,2.031250005529728e-06,62.0,285.67499985694883,0.0004201536273677,0.0087983600532751,0.2081523443888122,0.7830492955579127,0.0050389142358274,0.0055325947479845,0.0320000004768371,0.7131768044602989,0.175084604251237,0.0797385908116269,362.9107343667112
2021-05-08 16:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.87413024902344,362.15,368.15,0.0,2.031250005529728e-06,69.25,284.5249997615814,0.0004200221458489,0.0091065761665749,0.2080876190050192,0.7828058048284058,0.0050391889729249,0.0055327149942975,0.0320000004768371,0.7129784172325383,0.1753096770874899,0.0797119052031345,363.0243380302678
2021-05-08 17:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.5672492980957,362.15,368.15,0.0,2.031250005529728e-06,70.25,284.2250000476837,0.0004226103516751,0.0090565195323715,0.2080981308982019,0.7828453495694264,0.0050699381478349,0.0055665053110532,0.0320000004768371,0.7130106377076729,0.1752731225481388,0.0797162392673512,360.8010566955393
2021-05-08 18:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.38646697998047,362.15,368.15,0.0,2.031250005529728e-06,71.5,284.19999995231626,0.0004220880431879,0.009201032839843,0.2080677831036329,0.782731184056524,0.0050645449551979,0.0055604984059438,0.0320000004768371,0.7129176163870712,0.1753786564209397,0.0797037267151519,361.2475262346418
2021-05-08 19:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.14269638061523,361.15,368.15,0.0,2.031250005529728e-06,71.0,284.374999666214,0.0004210743415515,0.0092430497943815,0.2080589595431798,0.7826979906624385,0.0050526349747556,0.0055473973260787,0.0320000004768371,0.7128905700878415,0.1754093407918363,0.0797000886434849,354.140223957238
2021-05-08 20:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2663688659668,361.15,368.15,0.0,2.031250005529728e-06,74.75,283.69999995231626,0.0004224596077488,0.0093034584262627,0.2080462737304848,0.7826502678432524,0.0050696226115568,0.0055660126506618,0.0320000004768371,0.7128516846485092,0.1754534568179449,0.0796948580567087,352.9789804386768
2021-05-08 21:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3379669189453,360.4,368.15,0.0,2.031250005529728e-06,77.25,283.5249997615814,0.0004229424713398,0.0095010840100325,0.2080047723578931,0.7824941436320744,0.0050766138647272,0.0055735712685515,0.0320000004768371,0.7127244682497434,0.1755977854423796,0.0796777458310398,346.6203247166079
2021-05-08 22:00:00+00:00,87.4000015258789,0.0,314.2954986572265,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4797134399414,360.15,368.15,0.0,2.031250005529728e-06,77.5,283.45000019073484,0.0004234942170099,0.0094843568543388,0.2080082850605888,0.7825073580850723,0.0050831350649681,0.0055807407699548,0.0320000004768371,0.7127352361342488,0.1755855691402847,0.0796791942486292,362.59654714645154
2021-05-08 23:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.25526428222656,360.15,368.15,0.0,2.031250005529728e-06,77.0,283.45000019073484,0.0004227977551116,0.0094237440885162,0.2080210137414115,0.7825552421700721,0.0050744085670227,0.0055711959292789,0.0320000004768371,0.7127742544768697,0.1755413023337028,0.0796844427125901,382.9003124445678
2021-05-09 00:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1427230834961,360.15,368.15,0.0,2.031250005529728e-06,78.25,283.17499985694883,0.0004228587950381,0.0094023693328272,0.2080255024401062,0.7825721282270665,0.0050750117492685,0.0055718708334383,0.0320000004768371,0.7127880139589732,0.1755256920260367,0.0796862935381529,382.84504054954596
2021-05-09 01:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24179458618164,360.15,368.15,0.0,2.031250005529728e-06,80.0,282.775,0.0004237651016666,0.0093585874725179,0.2080346966307712,0.7826067158967108,0.0050856233093709,0.0055835473038293,0.0320000004768371,0.7128161972774846,0.1754937176922857,0.0796900845533926,382.02624967560706
2021-05-09 02:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3550910949707,359.15,368.15,0.0,2.031250005529728e-06,79.25,282.5249997615814,0.0004244927903491,0.0091185029844545,0.2080851143732645,0.7827963826422808,0.0050928976861554,0.0055916767148157,0.0320000004768371,0.7129707401228211,0.1753183868662281,0.0797108725341135,373.460561264838
2021-05-09 03:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.45364379882812,359.15,368.15,0.0,2.031250005529728e-06,78.75,282.4250000953674,0.0004249500099015,0.0090012258046908,0.2081097425810149,0.7828890316142941,0.0050976702391915,0.0055969865008259,0.0320000004768371,0.7130462287984387,0.1752327440024308,0.0797210267222933,373.0587411290999
2021-05-09 04:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.27291870117188,358.4,368.15,0.0,2.031250005529728e-06,77.25,282.44999995231626,0.0004243496249382,0.0088460409696045,0.208142331396383,0.7830116276340124,0.0050895262552859,0.0055881370645883,0.0320000004768371,0.713146114881674,0.1751194219690028,0.079734462672486,367.65209429524555
2021-05-09 05:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24214553833008,358.15,368.15,0.0,2.031250005529728e-06,78.0,282.32499995231626,0.0004244416375477,0.0088569055366537,0.2081400498373027,0.7830030446260435,0.0050906957672423,0.0055894146913609,0.0320000004768371,0.7131391219149501,0.1751273555788028,0.0797335220294098,365.5947883780242
2021-05-09 06:00:00+00:00,87.4000015258789,0.0,309.51007444381713,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.06669998168945,358.15,368.15,0.0,2.031250005529728e-06,77.5,282.5249997615814,0.0004235949877999,0.0089189439025144,0.208127021780472,0.7829540343170136,0.0050809169702627,0.0055786410809277,0.0320000004768371,0.7130991906787949,0.1751726580747246,0.0797281507696433,384.3691370636398
2021-05-09 07:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.08988189697266,358.15,368.15,0.0,2.031250005529728e-06,78.25,282.7500001430511,0.0004233300201593,0.0091405175107256,0.2080804913227475,0.7827789911665266,0.0050790805757609,0.0055764933494482,0.0320000004768371,0.7129565696587878,0.1753344634381275,0.0797089664262475,395.1731400948817
2021-05-09 08:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.10831451416016,357.9,368.15,0.0,2.031250005529728e-06,76.25,283.69999995231626,0.0004219695999793,0.0094883785003367,0.2080074405149293,0.7825041809847341,0.0050648596272972,0.005560673907273,0.0320000004768371,0.7127326472565051,0.1755885062550531,0.0796788460116046,394.4580402183594
2021-05-09 09:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.73306274414062,357.15,368.15,0.0,2.031250005529728e-06,77.75,283.6250001430511,0.0004209175012887,0.0096254192398336,0.2079786619596349,0.7823959188005314,0.005053057603495,0.0055476356675093,0.0320000004768371,0.7126444278943515,0.1756885922448441,0.0796669793839671,389.46206710935417
2021-05-09 10:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7116737365723,357.15,368.15,0.0,2.031250005529728e-06,76.25,283.6999997138977,0.0004207399153511,0.0094883783509063,0.2080074405463096,0.782504181102784,0.0050500998426873,0.0055444692432249,0.0320000004768371,0.7127326473526988,0.1755885061459201,0.0796788460245439,389.6264512902311
