Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-09 11:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7431182861328,356.4,368.15,0.0,2.031250005529728e-06,75.25,284.5249997615814,0.0004196171539223,0.0098877919559764,0.2079235636892449,0.7821886443547785,0.0050390248095483,0.005532074965407,0.0320000004768371,0.7124755194564973,0.1758802210185511,0.0796442590481142,384.6690466789379
2021-05-09 12:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.49665451049805,356.15,368.15,0.0,2.031250005529728e-06,80.0,284.37499990463255,0.0004190762049629,0.0104025160051017,0.2078154716389286,0.7817820123559696,0.0050356227753316,0.0055280373161631,0.0320000004768371,0.7121441266783559,0.1762561903454682,0.0795996824993387,383.1631502503831
2021-05-09 13:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.50361251831055,356.15,368.15,0.0,2.031250005529728e-06,79.5,284.8499998092651,0.0004183988614213,0.0106649370970502,0.2077603632096194,0.7815746996933304,0.0050290601426271,0.0055206788047972,0.0320000004768371,0.7119751591594161,0.1764478861474191,0.0795769542163274,383.7834508991936
2021-05-09 14:00:00+00:00,87.4000015258789,0.0,306.13140613026087,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.99309158325195,356.15,368.15,0.0,2.031250005529728e-06,78.0,285.12499990463255,0.0004195052426106,0.0106554978835527,0.2077623454444539,0.7815821566719934,0.005042301728152,0.0055352203882195,0.0320000004768371,0.7119812370375459,0.1764409907172823,0.0795777717683345,398.9840160500353
2021-05-09 15:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.90514373779297,356.15,368.15,0.0,2.031250005529728e-06,72.25,286.32499995231626,0.0004174769181418,0.0106784876868064,0.2077575175857706,0.781563994727423,0.0050180598361194,0.0055085952149361,0.0320000004768371,0.7119664339584656,0.1764577849990085,0.0795757805656887,405.8876496617051
2021-05-09 16:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.0689926147461,355.4,368.15,0.0,2.031250005529728e-06,72.75,286.525,0.0004176884749701,0.0108913222919768,0.2077128223186848,0.7813958553893384,0.0050218798105134,0.0055126637686033,0.0320000004768371,0.7118293868288614,0.1766132667127686,0.0795573459815327,399.65518467634337
2021-05-09 17:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.34210968017578,355.15,368.15,0.0,2.031250005529728e-06,66.75,287.0000001430511,0.000417834173353,0.0103129142902434,0.2078342879990488,0.7818527977107076,0.0050201612398731,0.0055111163935629,0.0320000004768371,0.7122018172104201,0.1761907397021823,0.0796074426105604,397.5076873889403
2021-05-09 18:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28836822509766,355.15,368.15,0.0,2.031250005529728e-06,67.5,286.92499985694883,0.0004177786532556,0.0103774014389109,0.2078207456978286,0.7818018528632603,0.0050198807995763,0.0055107707171517,0.0320000004768371,0.7121602969339058,0.1762378449846268,0.07960185760463,397.560513605285
2021-05-09 19:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.03267669677734,355.15,368.15,0.0,2.031250005529728e-06,75.5,286.4250000953674,0.0004177227858259,0.01122572120122,0.2076425985477438,0.7811316802510362,0.0050243002965243,0.0055151245698698,0.0320000004768371,0.711614050233948,0.1768575688218981,0.0795283804673168,397.61368447553434
2021-05-09 20:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.01021194458008,355.15,368.15,0.0,2.031250005529728e-06,76.0,286.04999985694883,0.0004182013297339,0.0110286437185977,0.2076839848190944,0.7812873714623078,0.0050288712015382,0.0055202577639757,0.0320000004768371,0.7117409603791185,0.1767135876460669,0.0795454514979772,397.1586988193092
2021-05-09 21:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.15457916259766,354.15,368.15,0.0,2.031250005529728e-06,79.5,285.7749997615814,0.0004190480875728,0.0113270812248503,0.2076213129427814,0.7810516058323682,0.0050408516916921,0.0055332331945902,0.0320000004768371,0.7115487762938096,0.1769316229382148,0.0795196002911384,388.3475045082847
2021-05-09 22:00:00+00:00,87.4000015258789,0.0,303.9890758758121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.12824630737305,354.15,368.15,0.0,2.031250005529728e-06,84.75,285.3499998092651,0.0004195910509672,0.0117376523242508,0.2075350930119073,0.7807272546638419,0.0050498623477888,0.0055428818326753,0.0320000004768371,0.7112843618599302,0.177231604480632,0.0794840331826007,399.9346142252603
2021-05-09 23:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4235801696777,353.9,368.15,0.0,2.031250005529728e-06,82.75,284.9250000953674,0.0004211285930237,0.0111505880710189,0.207658376505086,0.781191035423895,0.0050648098085278,0.0055596359053307,0.0320000004768371,0.7116624336416101,0.1768026772297677,0.079534888651785,400.90560294998323
2021-05-10 00:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.14662170410156,353.15,368.15,0.0,2.031250005529728e-06,83.5,283.67499985694883,0.000422125560164,0.0103640709531085,0.2078235450998471,0.7818123839470442,0.0050720309418814,0.0055680284750742,0.0320000004768371,0.7121688798605902,0.1762281075450043,0.0796030121175682,393.9968660713826
2021-05-10 01:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1096420288086,353.15,368.15,0.0,2.031250005529728e-06,84.0,283.025,0.0004229801010403,0.009986447241825,0.2079028460792167,0.7821107066789582,0.00508000742475,0.0055770090434723,0.0320000004768371,0.7124120054199922,0.1759522785017846,0.0796357156013859,393.2008796257697
2021-05-10 02:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.70440292358398,353.15,368.15,0.0,2.031250005529728e-06,83.75,282.77500023841856,0.0004252039936079,0.0097929753961382,0.2079434751668109,0.7822635494370508,0.0051055372114093,0.0056051519038986,0.0320000004768371,0.7125365608739503,0.1758109687531201,0.0796524698960925,391.1443690404531
2021-05-10 03:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2261199951172,353.15,368.15,0.0,2.031250005529728e-06,82.0,282.9,0.0004235291275577,0.009670360287589,0.2079692243396063,0.7823604153728047,0.0050846825113777,0.0055823292362581,0.0320000004768371,0.7126154967360698,0.175721415012338,0.0796630877747549,392.69116802500105
2021-05-10 04:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.52350997924805,352.65,368.15,0.0,2.031250005529728e-06,81.0,282.9250000953674,0.0004244162116533,0.0095694434332929,0.2079904168790084,0.7824401396876985,0.0050947188335963,0.005593407882289,0.0320000004768371,0.7126804623798233,0.175647710662196,0.0796718264811435,387.91755758688527
2021-05-10 05:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.330322265625,352.15,368.15,0.0,2.031250005529728e-06,83.25,282.7500001430511,0.0004240779495769,0.0097188997303777,0.2079590310566206,0.7823220692130016,0.0050915663354245,0.0055898579261775,0.0320000004768371,0.7125842487714947,0.1757568662260752,0.0796588845255929,384.2712311816956
2021-05-10 06:00:00+00:00,87.4000015258789,0.0,302.3607405694325,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.80766677856445,352.15,368.15,0.0,2.031250005529728e-06,87.0,282.99999990463255,0.0004220789529099,0.0103222793283844,0.2078323213410392,0.7818453993305763,0.0050712178043912,0.0055671605740603,0.0320000004768371,0.7121957875331774,0.1761975804477989,0.0796066315421864,394.5424503092933
2021-05-10 07:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.61961364746094,351.4,368.15,0.0,2.031250005529728e-06,83.75,283.3000000953674,0.0004210481583037,0.0101402292593651,0.2078705518555333,0.7819892188851015,0.0050577332731114,0.0055524648591183,0.0320000004768371,0.7123129982667887,0.1760646033778988,0.0796223978784752,390.80143751791934
2021-05-10 08:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.5746612548828,351.15,368.15,0.0,2.031250005529728e-06,79.75,284.44999995231626,0.0004192069110831,0.0104215110660635,0.2078114826761266,0.7817670062578098,0.0050373076292322,0.0055298757497549,0.0320000004768371,0.7121318964678435,0.1762700656750397,0.0795980373802794,390.517343719355
2021-05-10 09:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.27788162231445,351.15,368.15,0.0,2.031250005529728e-06,80.0,284.749999666214,0.0004178485558194,0.0106613361654249,0.2077611194052607,0.7815775444293143,0.0050224239845547,0.0055133960376426,0.0320000004768371,0.7119774777887355,0.1764452556329298,0.0795772661014975,391.78684981676645
2021-05-10 10:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.4688835144043,351.15,368.15,0.0,2.031250005529728e-06,80.25,284.6000000476837,0.0004186590653918,0.0105897865920694,0.2077761448156654,0.7816340685922651,0.0050317359338389,0.0055236603356743,0.0320000004768371,0.7120235479809399,0.1763929884131938,0.079583463129029,391.0283639308351
2021-05-10 11:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.30364990234375,351.15,368.15,0.0,2.031250005529728e-06,82.25,284.9,0.0004177081094282,0.0110658745233719,0.2076761663500919,0.7812579591265362,0.005023163773103,0.0055139708016812,0.0320000004768371,0.7117169856133917,0.1767407873230903,0.0795422265866808,391.91858067842423
2021-05-10 12:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.36161041259766,350.65,368.15,0.0,2.031250005529728e-06,81.0,285.1000000476837,0.0004175938932745,0.0110427725485278,0.2076810177648091,0.7812762096866629,0.0050216515864074,0.005512324411005,0.0320000004768371,0.7117318621456269,0.1767239097078246,0.0795442276697113,388.00934856428006
2021-05-10 13:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.61456680297852,350.15,368.15,0.0,2.031250005529728e-06,80.5,285.57499995231626,0.0004176783836239,0.0113200197709522,0.2076227958481,0.7810571843809477,0.0050243326990241,0.0055151047997822,0.0320000004768371,0.7115533237823307,0.1769264637545777,0.0795202119862543,383.915493596206
2021-05-10 14:00:00+00:00,87.4000015258789,0.0,301.60762491226194,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.49351119995117,350.15,368.15,0.0,2.031250005529728e-06,79.0,285.6750000953674,0.0004171594680586,0.0111838333112735,0.2076513950046325,0.7811647716840938,0.0050172735310387,0.0055074359060075,0.0320000004768371,0.711641024832493,0.176826965796341,0.0795320088943287,389.1315136906404
2021-05-10 15:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.91459274291992,349.65,368.15,0.0,2.031250005529728e-06,75.5,286.07499995231626,0.0004178708009078,0.0109746291496722,0.2076953278785688,0.7813300429717589,0.005024572180076,0.0055155703711427,0.0320000004768371,0.7117757427071153,0.1766741266520199,0.0795501301640277,386.0325516405723
2021-05-10 16:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.9599952697754,349.15,368.15,0.0,2.031250005529728e-06,69.0,287.1499997615814,0.0004164454912429,0.010760023430361,0.2077403950796241,0.7814995814900147,0.0050061498212845,0.0054954732734949,0.0320000004768371,0.7119139327052033,0.1765173483394109,0.0795687184785486,383.32701320563405
2021-05-10 17:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.97970581054688,349.15,368.15,0.0,2.031250005529728e-06,65.25,287.79999985694883,0.0004155651806446,0.0106140833857406,0.2077710424889944,0.7816148741252649,0.0049946964574631,0.0054829855447206,0.0320000004768371,0.712007903550453,0.1764107372188048,0.0795813587539048,384.1390322294998
2021-05-10 18:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.61512756347656,349.15,368.15,0.0,2.031250005529728e-06,66.0,288.19999995231626,0.0004169276131802,0.0110121097877925,0.2076874569445635,0.7813004332676439,0.0050134556760458,0.0055033456215326,0.0320000004768371,0.7117516073380641,0.1767015085355598,0.0795468836495389,382.8837459420042
2021-05-10 19:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.38404083251953,349.15,368.15,0.0,2.031250005529728e-06,65.75,287.775,0.0004168370704854,0.0106774805461878,0.2077577290853005,0.7815647903685117,0.0050103628575149,0.0055001464153352,0.0320000004768371,0.711967082455407,0.1764570492709702,0.0795758677967856,382.96691351179913
2021-05-10 20:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.93492889404297,348.65,368.15,0.0,2.031250005529728e-06,68.25,286.9,0.0004167315295168,0.010474634859004,0.2078003266796091,0.7817250384613869,0.0050078805227891,0.0054975400699715,0.0320000004768371,0.712097691778659,0.1763088713304987,0.0795934364140051,379.040156992972
2021-05-10 21:00:00+00:00,87.4000015258789,0.0,301.08527765274044,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.33304977416992,348.15,368.15,0.0,2.031250005529728e-06,69.75,286.3750001430511,0.0004187182512366,0.0103461814779641,0.2078273018896275,0.7818265166324083,0.0050309830765158,0.0055229770217188,0.0320000004768371,0.7121803980862458,0.1762150399713196,0.0796045614655975,375.82271253431435
2021-05-10 22:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2598991394043,348.15,368.15,0.0,2.031250005529728e-06,76.0,285.9749998092651,0.0004190789418361,0.0109752074063029,0.2076952064446763,0.7813295861490207,0.0050391026202496,0.0055315203769071,0.0320000004768371,0.7117753703446612,0.1766745491019657,0.0795500800765358,384.05243634152583
2021-05-10 23:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.37845611572266,348.15,368.15,0.0,2.031250005529728e-06,78.25,285.40000023841856,0.0004202886330557,0.0108825470912499,0.2077146651108375,0.7814027877979126,0.0050530885869912,0.0055469277308317,0.0320000004768371,0.7118350374239873,0.176606856040641,0.0795581060585345,382.94704156382136
2021-05-11 00:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.757568359375,348.15,368.15,0.0,2.031250005529728e-06,76.5,284.87499990463255,0.0004222336835043,0.0102834176055555,0.2078404823028333,0.7818761000916111,0.0050728414227759,0.0055689660008935,0.0320000004768371,0.7122208085642564,0.1761691937694099,0.0796099971894964,381.1829679143628
2021-05-11 01:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.45191192626953,348.15,368.15,0.0,2.031250005529728e-06,73.5,284.4750000476837,0.0004218823563223,0.0096284185311682,0.2079780321084546,0.7823935493603771,0.0050646586846061,0.0055603704532849,0.0320000004768371,0.7126424970852253,0.1756907827723857,0.0796667196655517,381.50040223209817
2021-05-11 02:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3269500732422,347.9,368.15,0.0,2.031250005529728e-06,72.75,284.15,0.0004219780901769,0.0093296317239806,0.208040777337964,0.7826295909380552,0.0050640023830811,0.005559826639039,0.0320000004768371,0.7128348365669803,0.1754725711809909,0.0796925917751915,379.42720666448344
2021-05-11 03:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3971939086914,347.15,368.15,0.0,2.031250005529728e-06,74.75,283.67499985694883,0.0004229024647313,0.0092881030075752,0.2080494983684092,0.7826623986240155,0.0050748440519764,0.0055717544480358,0.0320000004768371,0.7128615690813302,0.1754422428030364,0.0796961876387963,372.65131874766786
2021-05-11 04:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.46701431274414,347.15,368.15,0.0,2.031250005529728e-06,77.5,283.20000019073484,0.0004238286243456,0.0093285478871981,0.2080410049436883,0.7826304471691135,0.0050862033805235,0.0055842020141296,0.0320000004768371,0.7128355342482361,0.1754717796527217,0.079692685622205,371.83699290506433
2021-05-11 05:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.26013565063477,346.65,368.15,0.0,2.031250005529728e-06,80.5,283.24999990463255,0.0004231114152628,0.0097183133788243,0.2079591541904469,0.7823225324307288,0.0050799583724772,0.0055771142854111,0.0320000004768371,0.7125846262456681,0.1757564379768185,0.0796589353006761,368.50518992603395
2021-05-11 06:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.81353759765625,346.15,368.15,0.0,2.031250005529728e-06,82.25,283.44999995231626,0.0004214270851174,0.0100598082272752,0.2078874402722722,0.7820527515004525,0.0050617989623967,0.0055569757874097,0.0320000004768371,0.7123647749290895,0.1760058620951696,0.0796293624989036,368.4522202108145
2021-05-11 07:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.84256744384766,346.15,368.15,0.0,2.031250005529728e-06,78.75,284.4749998092651,0.0004199983839074,0.0103090725459748,0.2078350947653452,0.78185583268868,0.0050461404742242,0.0055396385753155,0.0320000004768371,0.7122042907129399,0.1761879334820748,0.0796077753281481,369.70557773077684
2021-05-11 08:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.28858947753906,346.15,368.15,0.0,2.031250005529728e-06,78.25,284.8500000476837,0.0004177349275147,0.0104990101252552,0.2077952078736964,0.7817057820010483,0.0050200845698224,0.0055109231096522,0.0320000004768371,0.7120819972050125,0.1763266770241628,0.0795913252939874,371.708791726576
2021-05-11 09:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.51980209350586,346.15,368.15,0.0,2.031250005529728e-06,73.5,285.67499985694883,0.0004172404132068,0.0104133198763397,0.2078132028259686,0.7817734772976916,0.0050136285864595,0.0055038860719775,0.0320000004768371,0.7121371704751248,0.1762640822466173,0.0795987468014205,372.1493418508275
2021-05-11 10:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.691650390625,346.15,368.15,0.0,2.031250005529728e-06,76.0,285.775,0.0004176233138692,0.010833807425985,0.2077249004405431,0.7814412921334718,0.0050207512611834,0.0055114586549797,0.0320000004768371,0.7118664220541705,0.1765712497780312,0.0795623276909612,371.8081342966174
2021-05-11 11:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.4263572692871,345.4,368.15,0.0,2.031250005529728e-06,76.75,286.3500000476837,0.000415969849679,0.0113543589810863,0.2076155846139718,0.7810300564049417,0.0050039858876009,0.0054927504609738,0.0320000004768371,0.7115312096937297,0.1769515524697069,0.079517237359726,367.24171473374867
2021-05-11 12:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.35421752929688,345.15,368.15,0.0,2.031250005529728e-06,77.25,286.1750000953674,0.0004160025041059,0.0112990049275449,0.2076272089652155,0.7810737861072395,0.0050040474820018,0.0054928504243262,0.0320000004768371,0.7115668570397939,0.1769111101016466,0.0795220323817222,365.1983893494488
2021-05-11 13:00:00+00:00,87.4000015258789,0.0,299.5924986839294,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.37497329711914,345.15,368.15,0.0,2.031250005529728e-06,77.0,286.2250000476837,0.0004159936140128,0.011299314401732,0.2076271439756362,0.7810735416226317,0.0050039423957418,0.005492734892207,0.0320000004768371,0.7115666577432995,0.1769113362060577,0.0795220055738057,366.06753927259854
2021-05-11 14:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7241096496582,344.4,368.15,0.0,2.031250005529728e-06,67.5,287.57499995231626,0.0004151085865384,0.0108193361959952,0.207727939398841,0.7814527244051637,0.00499043240098,0.0054781849901627,0.0320000004768371,0.7118757403608196,0.1765606780404739,0.0795635811218693,363.38134842822126
2021-05-11 15:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.74343490600586,344.15,368.15,0.0,2.031250005529728e-06,64.0,288.67499985694883,0.0004135856903399,0.011009351442438,0.207688036197088,0.7813026123604739,0.0049732534492851,0.0054592166354345,0.0320000004768371,0.7117533835599321,0.1766994933892312,0.0795471225739994,362.6933629966423
2021-05-11 16:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1218032836914,344.15,368.15,0.0,2.031250005529728e-06,63.0,289.4999994277954,0.0004135566136435,0.0114194738653026,0.2076019104882864,0.7809786156464109,0.0049753428203495,0.0054612718413807,0.0320000004768371,0.711489275952341,0.176999126833317,0.0795115967375048,362.7188635555845
2021-05-11 17:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.34855270385742,344.15,368.15,0.0,2.031250005529728e-06,59.25,289.4999994277954,0.0004142455093244,0.0107470483755855,0.207743119841127,0.7815098317832875,0.0049796263227627,0.0054663647962189,0.0320000004768371,0.7119222874656608,0.1765078697572782,0.0795698423002237,362.1156573581487
2021-05-11 18:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.30113983154297,344.15,368.15,0.0,2.031250005529728e-06,61.75,289.4,0.0004142445513849,0.0111250868285575,0.2076637317660029,0.7812111814054395,0.0049818652550836,0.0054686026029608,0.0320000004768371,0.7116788554756914,0.176784046449879,0.0795370975975925,362.1164947497103
2021-05-11 19:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.31760787963867,344.15,368.15,0.0,2.031250005529728e-06,73.0,288.5749997138977,0.0004154790179501,0.0124589475790227,0.2073836210084052,0.780157431412572,0.0050046918343573,0.0054928796804487,0.0320000004768371,0.7108197800874946,0.1777586784176685,0.0794215410179997,361.04057831070105
2021-05-11 20:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.17454147338867,343.65,368.15,0.0,2.031250005529728e-06,71.0,287.8750001430511,0.0004160521918457,0.0115939797950678,0.2075652642430357,0.7808407559618965,0.0050064109600682,0.0054952722854869,0.0320000004768371,0.7113768919221439,0.1771266279467279,0.0794964796542908,356.51535886022043
2021-05-11 21:00:00+00:00,87.4000015258789,0.0,299.4149984359741,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2805404663086,343.15,368.15,0.0,2.031250005529728e-06,72.25,287.74999990463255,0.0004165569252283,0.0117019879951001,0.2075425825210289,0.7807554294838709,0.0050131321427707,0.0055025865299139,0.0320000004768371,0.7113073311814946,0.1772055454928149,0.0794871228488535,350.9004686098508
2021-05-11 22:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.05218887329102,343.15,368.15,0.0,2.031250005529728e-06,75.25,287.67499985694883,0.0004159673617071,0.0121237872489885,0.2074540046777124,0.7804222080732991,0.0050085642250116,0.0054973258750175,0.0320000004768371,0.711035663634923,0.1775137557839457,0.0794505801042941,350.23594068398927
2021-05-11 23:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.22869491577148,342.65,368.15,0.0,2.031250005529728e-06,74.75,287.57499995231626,0.0004166518471805,0.0119675058851267,0.2074868237641234,0.7805456703507498,0.0050158677221375,0.0055054336425746,0.0320000004768371,0.7111363223579878,0.177399557180792,0.079464119984383,345.63902610950925
2021-05-12 00:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24087142944336,342.15,368.15,0.0,2.031250005529728e-06,78.5,287.2250000476837,0.000417196847942,0.0122822588556094,0.207420725640322,0.7802970155040686,0.0050243211591719,0.0055145274555038,0.0320000004768371,0.7109335907871694,0.1776295587295671,0.0794368500064264,341.17146696710887
2021-05-12 01:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28776931762695,342.15,368.15,0.0,2.031250005529728e-06,77.0,286.94999995231626,0.0004177404191746,0.0118396588470682,0.2075136716421156,0.7806466695108161,0.0050282032386604,0.0055190482311906,0.0320000004768371,0.7112186644248532,0.1773061390573498,0.07947519604096,340.7275286113384
2021-05-12 02:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.20954513549805,342.15,368.15,0.0,2.031250005529728e-06,68.5,286.7250000476837,0.0004178282741504,0.0103948062086372,0.2078170906961861,0.7817881030951765,0.0050205813957165,0.0055115296178433,0.0320000004768371,0.7121490907143253,0.1762505585834463,0.079600350225391,340.65588528169195
2021-05-12 03:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.51368713378906,342.15,368.15,0.0,2.031250005529728e-06,76.0,286.24999990463255,0.0004194561298587,0.0111722451561986,0.2076538285171983,0.7811739263266031,0.0050448261222686,0.0055376870748526,0.0320000004768371,0.7116484872292095,0.1768184996122365,0.0795330126817168,339.3338432659784
2021-05-12 04:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3661766052246,342.15,368.15,0.0,2.031250005529728e-06,82.5,285.5249997615814,0.0004200668093778,0.0115603922737609,0.2075723176225102,0.7808672901037289,0.0050545163164348,0.0055480948174538,0.0320000004768371,0.7113985230358553,0.1771020871727615,0.079499389314546,338.8405307176079
2021-05-12 05:00:00+00:00,87.4000015258789,0.0,299.79999961853025,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.76231384277344,342.15,368.15,0.0,2.031250005529728e-06,86.0,284.8000000953674,0.0004223595307324,0.0114892678017626,0.2075872537616298,0.7809234784366075,0.0050816715232443,0.005577943971855,0.0320000004768371,0.7114443282736155,0.1770501205472165,0.0795055507023308,335.10716484745313
2021-05-12 06:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.07054138183594,341.4,368.15,0.0,2.031250005529728e-06,85.5,284.32499995231626,0.0004209251824998,0.0110733582183069,0.2076745947741555,0.7812520470075375,0.0050618960831641,0.0055564831726015,0.0320000004768371,0.7117121664673228,0.1767462547056749,0.0795415783501651,328.37831447452055
2021-05-12 07:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.65395194159615,341.15,368.15,0.0,2.031250005529728e-06,87.25,284.3000000953674,0.0004196733913756,0.0112789284068283,0.207631425034566,0.7810896465586056,0.0050480829902055,0.0055411992250719,0.0320000004768371,0.7115797859743853,0.1768964420607095,0.079523771488068,327.36190137935546
2021-05-12 08:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.85627365112305,341.15,368.15,0.0,2.031250005529728e-06,90.5,284.1000000476837,0.0004205951965025,0.0115416013544985,0.2075762637155553,0.7808821349299462,0.0050607604694194,0.0055549598253099,0.0320000004768371,0.7114106247400012,0.1770883576352989,0.0795010171478626,326.6444327026977
2021-05-12 09:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.99057388305664,340.65,368.15,0.0,2.031250005529728e-06,93.0,283.92499985694883,0.0004212704689629,0.0117210294352179,0.2075385838186042,0.7807403867461779,0.0050699736549342,0.0055649664559657,0.0320000004768371,0.7112950677183117,0.1772194585479645,0.0794854732568865,322.144374749764
2021-05-12 10:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.0981101989746,340.15,368.15,0.0,2.031250005529728e-06,94.0,284.300000333786,0.0004210474859126,0.012140916507172,0.2074504075334939,0.7804086759593342,0.0050698367356183,0.0055645675315656,0.0320000004768371,0.7110246307066784,0.1775262727815377,0.0794490960349465,318.3366539789678
2021-05-12 11:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.06637954711914,340.15,368.15,0.0,2.031250005529728e-06,93.5,284.57499995231626,0.0004205425354021,0.0122965974268955,0.2074177145403519,0.7802856880327526,0.0050647003654626,0.0055588378445601,0.0320000004768371,0.7109243550272111,0.1776400368168522,0.0794356076790993,318.7188846510301
2021-05-12 12:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,6.005004484999939,135.8936767578125,340.15,368.15,0.3030000120401382,1.6680568013889183,90.75,286.0749997138977,343.10153329241257,0.0131621816760312,0.2072359418480334,0.7796018764759353,4136.344940164924,4539.489241783508,0.0320000004768371,0.71036676272359,0.1782726323859599,0.079360604413613,320.80602978583784
2021-05-12 13:00:00+00:00,87.4000015258789,0.0,300.1299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.81831741333008,340.15,368.15,0.0,4.882813446106804e-13,88.25,286.6250001430511,1.0018596731727744e-10,0.0132662910933027,0.2072140788704064,0.7795196300362909,1.2079672852268987e-09,1.3256857968246996e-09,0.0320000004768371,0.7102996905687831,0.1783487265997174,0.0793515823546623,320.8813278422667
2021-05-12 14:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.63655471801758,340.15,368.15,0.0,4.882813446106804e-13,81.75,287.7250000476837,9.966938277336969e-11,0.0131992638106746,0.2072281545997583,0.779572581589567,1.201642162795122e-09,1.318753687553831e-09,0.0320000004768371,0.7103428728488961,0.1782997357530253,0.0793573909212415,321.82089663848916
2021-05-12 15:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9619598388672,339.9,368.15,0.0,4.882813446106804e-13,74.25,288.6000000476837,9.960558881070137e-11,0.0126896677353626,0.2073351697755738,0.7799751624890635,1.2001400963589296e-09,1.3171766632115041e-09,0.0320000004768371,0.7106711596186902,0.1779272902321316,0.0794015496723409,320.0058350312
2021-05-12 16:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.06966400146484,339.15,368.15,0.0,4.882813446106804e-13,69.5,288.87499990463255,9.958959628488996e-11,0.0120963662807681,0.2074597630810386,0.7804438706381931,1.199095325586739e-09,1.3161131012214847e-09,0.0320000004768371,0.7110533253536784,0.1774937183391048,0.0794529558303795,313.99309367771
2021-05-12 17:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.23946380615234,339.15,368.15,0.0,4.882813446106804e-13,75.25,288.1250001430511,9.997343182892452e-11,0.0124764881389457,0.2073799374908214,0.780143574370233,1.204264727960067e-09,1.3217335103590531e-09,0.0320000004768371,0.7108084814340107,0.1777714968839286,0.0794200212052236,312.78755628912546
2021-05-12 18:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.50178146362305,339.15,368.15,0.0,4.882813446106804e-13,77.0,287.9750000476837,1.0021809659780595e-10,0.0126417089607061,0.2073452411182517,0.7800130499210421,1.207450799087554e-09,1.3252070625899763e-09,0.0320000004768371,0.7107020532966231,0.1778922409611018,0.0794057052654378,312.02394075693684
2021-05-12 19:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.43772888183594,339.15,368.15,0.0,4.882813446106804e-13,77.5,288.2250000476837,1.0008418372755428e-10,0.0129266372283414,0.2072854061820483,0.7797879565896103,1.2062490071449272e-09,1.3238479230248034e-09,0.0320000004768371,0.7105185059856498,0.178100477722781,0.0793810158147319,312.44142951427875
2021-05-12 20:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10738372802734,339.15,368.15,0.0,4.882813446106804e-13,81.25,287.6999997138977,1.0002405163155497e-10,0.0130986951054253,0.2072492740278606,0.779652030866714,1.205772824338368e-09,1.323301085005445e-09,0.0320000004768371,0.7104076630115014,0.1782262304884805,0.079366106023181,312.62926191785823
2021-05-12 21:00:00+00:00,87.4000015258789,0.0,300.1824988365173,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.0688591003418,339.15,368.15,0.0,4.882813446106804e-13,82.25,287.025,1.0023090127556766e-10,0.0126976598797792,0.2073334914252463,0.7799688486949743,1.2076859985251043e-09,1.3254573075238964e-09,0.0320000004768371,0.7106660112760242,0.1779331310924476,0.0794008571546908,312.2838779775442
2021-05-12 22:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.14110565185547,338.9,368.15,0.0,4.882813446106804e-13,80.5,287.1250001430511,1.0024919241535608e-10,0.0125108266406839,0.2073727264054563,0.7801164469538597,1.2076361522660667e-09,1.3254289533541102e-09,0.0320000004768371,0.7107863623582226,0.177796591257085,0.0794170459078552,310.31886163000513
2021-05-12 23:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42405700683594,338.15,368.15,0.0,4.882813446106804e-13,81.0,287.0500000953674,1.0048379457273292e-10,0.0125271719939124,0.2073692938812783,0.7801035341248092,1.210485942833131e-09,1.3285544014560923e-09,0.0320000004768371,0.710775833475522,0.1778085364085886,0.079415629639052,303.5849305053717
2021-05-13 00:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.22131729125977,338.15,368.15,0.0,4.882813446106804e-13,85.5,286.32499995231626,1.0058852137406606e-10,0.0126121274434757,0.2073514532368701,0.7800364193196542,1.2118708283644452e-09,1.330062340978973e-09,0.0320000004768371,0.7107211087110161,0.1778706223508123,0.0794082684613345,303.26885588502273
2021-05-13 01:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30929946899414,338.15,368.15,0.0,4.882813446106804e-13,86.0,286.025,1.0075906049640336e-10,0.0124415718356139,0.207387269914521,0.7801711582498649,1.2136775487960206e-09,1.3320694448792943e-09,0.0320000004768371,0.7108309725337552,0.1777459804448557,0.0794230465445518,302.7555600656684
2021-05-13 02:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4765739440918,337.15,368.15,0.0,4.882813446106804e-13,88.5,285.57500019073484,1.0104167653469123e-10,0.0124310063518872,0.2073894886661036,0.780179504982009,1.2170663596067444e-09,1.3357903295350066e-09,0.0320000004768371,0.7108377781854287,0.1777382593463657,0.0794239619913683,293.9412860173856
2021-05-13 03:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.15488052368164,337.15,368.15,0.0,4.882813446106804e-13,87.75,285.0749997138977,1.0098030977767328e-10,0.0119325472539259,0.2074941650766755,0.7805732876693985,1.2156016866961206e-09,1.3342535506848866e-09,0.0320000004768371,0.7111588382836184,0.1773740125764354,0.079467148663109,294.1199171140448
2021-05-13 04:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2939338684082,337.15,368.15,0.0,4.882813446106804e-13,88.0,285.0749997138977,1.0108343975562268e-10,0.0119661363159398,0.2074871113736526,0.7805467523104075,1.216892077104901e-09,1.3356651188177575e-09,0.0320000004768371,0.7111372044642694,0.1773985564199822,0.079464238638911,293.8198424367309
2021-05-13 05:00:00+00:00,87.4000015258789,0.0,300.24499740600584,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.33695220947266,337.15,368.15,0.0,4.882813446106804e-13,89.0,284.8000000953674,1.0121298045649375e-10,0.0118852927258579,0.2075040885275698,0.7806106187465721,1.2183336863770798e-09,1.3372589384134602e-09,0.0320000004768371,0.7111892734035,0.1773394835453541,0.0794712425743085,292.85003008214755
2021-05-13 06:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2057876586914,337.15,368.15,0.0,4.882813446106804e-13,88.75,284.74999990463255,1.0113336255397632e-10,0.0118136442954309,0.2075191346979595,0.7806672210066096,1.217270941634363e-09,1.336102642635285e-09,0.0320000004768371,0.7112354192665085,0.1772871304761275,0.0794774497805268,292.8825019472304
2021-05-13 07:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9036865234375,337.15,368.15,0.0,4.882813446106804e-13,85.25,286.3500000476837,1.0034521500577002e-10,0.0125960056910708,0.2073548388048751,0.780049155504054,1.2089161798937143e-09,1.326821807525494e-09,0.0320000004768371,0.7107314937489521,0.1778588403930258,0.0794096653811849,295.1829068624918
2021-05-13 08:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.63414764404297,337.15,368.15,0.0,4.882813446106804e-13,80.75,287.3000000953674,9.981505127298588e-11,0.0126906404517558,0.2073349655051312,0.779974394043113,1.2026652946330831e-09,1.3199479798788415e-09,0.0320000004768371,0.7106705330192062,0.1779280011172257,0.0794014653867308,296.7507593031852
2021-05-13 09:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.59287643432617,336.9,368.15,0.0,4.882813446106804e-13,79.75,287.20000019073484,9.981942315301667e-11,0.0124554336505022,0.2073843589333945,0.7801602074161033,1.202379250149749e-09,1.3196670723545434e-09,0.0320000004768371,0.7108220435598088,0.1777561104795038,0.0794218454838501,294.7216637361634
2021-05-13 10:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.33982849121094,336.15,368.15,0.0,4.882813446106804e-13,86.75,286.79999961853025,9.977209536894982e-11,0.0131912703809775,0.2072298332199947,0.7795788963990278,1.2028689717537531e-09,1.3201011838122694e-09,0.0320000004768371,0.7103480225692897,0.1782938933296594,0.0793580836242135,288.81067766281717
2021-05-13 11:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.293701171875,336.15,368.15,0.0,4.882813446106804e-13,86.75,287.3000000953674,9.956451199017684e-11,0.0136207544595003,0.2071396415635049,0.7792396039769948,1.2009844646315411e-09,1.3179727662199987e-09,0.0320000004768371,0.7100713175478395,0.1786078187001902,0.0793208632751332,289.4128228960593
2021-05-13 12:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.2307586669922,336.15,368.15,0.0,4.882813446106804e-13,84.5,287.8000000953674,9.934529702333563e-11,0.0137025339896497,0.2071224678621735,0.7791749981481768,1.1984577289294983e-09,1.3151884529319181e-09,0.0320000004768371,0.7100186263326703,0.1786675975547949,0.0793137756356976,290.0514401660814
2021-05-13 13:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.20872116088867,336.15,368.15,0.0,4.882813446106804e-13,82.75,288.2500001430511,9.917404035218155e-11,0.0138121329762859,0.2070994520749799,0.779088414948734,1.1965490228057722e-09,1.3130785202195854e-09,0.0320000004768371,0.7099480093774676,0.1787477133897425,0.0793042767559525,293.62250627372475
2021-05-13 14:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.34027481079102,335.15,368.15,0.0,4.882813446106804e-13,84.25,288.19999995231626,9.928775601308328e-11,0.0140144507785344,0.2070569653365077,0.7789285838849578,1.1982117568244908e-09,1.3148748701398636e-09,0.0320000004768371,0.709817647392052,0.178895610722289,0.0792867414088217,285.1800196219621
2021-05-13 15:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.6770782470703,335.15,368.15,0.0,4.882813446106804e-13,80.25,289.22500052452085,9.918209325677276e-11,0.0142523338830582,0.2070070098845577,0.778740656232384,1.197278274618551e-09,1.313817234195259e-09,0.0320000004768371,0.7096643619843538,0.179069514969333,0.079266122569476,285.4838336062056
2021-05-13 16:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.18639755249023,335.15,368.15,0.0,4.882813446106804e-13,81.25,289.32500019073484,9.95200046527168e-11,0.0145184164028992,0.2069511325553911,0.7785304510417096,1.2017410769922159e-09,1.318677082459158e-09,0.0320000004768371,0.7094928964423529,0.1792640448102578,0.079243058270552,284.51449843515167
2021-05-13 17:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.08135223388672,335.15,368.15,0.0,4.882813446106804e-13,78.75,289.8000000953674,9.92802478540287e-11,0.0145041166297121,0.2069541355077604,0.7785417478625274,1.198825347197278e-09,1.3154796384257615e-09,0.0320000004768371,0.7095021115688233,0.1792535901319274,0.0792442978224121,285.201586620361
2021-05-13 18:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2527961730957,335.15,368.15,0.0,4.882813446106804e-13,77.0,290.0999998092651,9.930252987033056e-11,0.0144552664480564,0.2069643940459081,0.7785803395060354,1.1990241007344168e-09,1.3157045733320552e-09,0.0320000004768371,0.7095335916189118,0.1792178756142198,0.0792485322900312,285.1375916102572
2021-05-13 19:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.16452026367188,335.15,368.15,0.0,4.882813446106804e-13,79.5,289.9999994277954,9.927241361819163e-11,0.0148246387121046,0.206886825870458,0.7782885354174375,1.1991921094878662e-09,1.3158371954892412e-09,0.0320000004768371,0.7092955525021786,0.1794879340234586,0.0792165129975256,285.22409374403475
2021-05-13 20:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2331771850586,335.15,368.15,0.0,4.882813446106804e-13,80.0,289.3750003814697,9.953698783225791e-11,0.0143432752727601,0.2069879121927203,0.7786688125345195,1.2016935255025975e-09,1.3186494862055004e-09,0.0320000004768371,0.7096057597733015,0.1791359999240406,0.0792582398258207,284.46595406070145
2021-05-13 21:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.28614807128906,334.65,368.15,0.0,4.882813446106804e-13,72.25,289.4999994277954,9.95326959599768e-11,0.0130742215080639,0.2072544134833065,0.7796713650086294,1.1998144293978575e-09,1.31676534715083e-09,0.0320000004768371,0.7104234296184924,0.1782083430720696,0.0793682268326009,276.65176352844617
2021-05-13 22:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3554458618164,334.15,368.15,0.0,4.882813446106804e-13,75.25,289.0000001430511,9.975559483171459e-11,0.0131877563336916,0.2072305711699247,0.7795816724963837,1.2026649737190231e-09,1.3198777976462879e-09,0.0320000004768371,0.7103502864709561,0.1782913249043894,0.0793583881478172,272.00013401690694
2021-05-13 23:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.34410858154297,334.15,368.15,0.0,4.882813446106804e-13,75.25,288.4250000953674,9.994615547185272e-11,0.0127165207852214,0.2073295306351035,0.7799539485796751,1.204282290126694e-09,1.321719022806121e-09,0.0320000004768371,0.7106538615103747,0.1779469151562981,0.0793992228564899,271.4815295802358
