Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-14 00:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.14889907836914,334.15,368.15,0.0,4.882813446106804e-13,74.25,288.20000019073484,9.988097542182812e-11,0.0123715940300737,0.2074019652536845,0.7802264407162418,1.202999915084009e-09,1.3203600612046575e-09,0.0320000004768371,0.7108760477589542,0.1776948420278578,0.0794291097363507,271.65869224413717
2021-05-14 01:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3862648010254,333.65,368.15,0.0,4.882813446106804e-13,75.5,287.44999995231626,1.0031616946892148e-10,0.0119899230859326,0.2074821161519541,0.7805279607621132,1.207689677440446e-09,1.3255611765664283e-09,0.0320000004768371,0.7111218839463399,0.1774159377426723,0.0794621778341506,266.46949881820836
2021-05-14 02:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.29827117919922,333.15,368.15,0.0,4.882813446106804e-13,76.75,287.1000002861023,1.0037366269553488e-10,0.0119158565871681,0.2074976701166946,0.7805864732961372,1.2082747326615547e-09,1.3262137863288083e-09,0.0320000004768371,0.7111695882395823,0.1773618166144992,0.0794685946690812,262.3087359645184
2021-05-14 03:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2610740661621,333.15,368.15,0.0,4.882813446106804e-13,78.25,287.1750000953674,1.0032006290839612e-10,0.0122044564909983,0.2074370641368903,0.7803584793721113,1.208046695122286e-09,1.3259227690396512e-09,0.0320000004768371,0.7109837043517427,0.1775727042523883,0.0794435909190317,262.4488843257208
2021-05-14 04:00:00+00:00,87.4000015258789,0.0,300.38499917984007,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1186065673828,333.15,368.15,0.0,4.882813446106804e-13,75.25,287.07499995231626,1.0025008256962681e-10,0.0116669621814993,0.2075499379418851,0.7807830998766155,1.2064277979872775e-09,1.3242216450065891e-09,0.0320000004768371,0.7113298891026199,0.1771799532440346,0.0794901571765083,262.4322606344345
2021-05-14 05:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04022216796875,333.15,368.15,0.0,4.882813446106804e-13,79.75,286.3500000476837,1.0044602683035636e-10,0.0117929436455355,0.2075234818344375,0.7806835745200269,1.2089680235190967e-09,1.3269921050447655e-09,0.0320000004768371,0.7112487515888128,0.1772720047866928,0.079479243147657,261.3220042933092
2021-05-14 06:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.93630981445312,333.15,368.15,0.0,4.882813446106804e-13,82.25,286.19999995231626,1.0042190707719691e-10,0.0120409718978962,0.2074713959014418,0.780487632200662,1.2090364952885251e-09,1.3270322361042318e-09,0.0320000004768371,0.7110890043049487,0.1774532401145356,0.0794577551036783,261.38476970398636
2021-05-14 07:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.08660125732422,333.15,368.15,0.0,4.882813446106804e-13,77.25,287.15,1.0020033302590936e-10,0.0120310698884405,0.2074734753234275,0.780495454788132,1.2063545432820724e-09,1.3240899345875156e-09,0.0320000004768371,0.7110953820429018,0.1774460044896109,0.0794586129906502,261.96277259698275
2021-05-14 08:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4772911071777,333.15,368.15,0.0,4.882813446106804e-13,81.5,286.8750001430511,9.984732149269092e-11,0.012462762590831,0.2073828198559255,0.7801544175532434,1.2027258552929426e-09,1.3200464580468543e-09,0.0320000004768371,0.7108173226725837,0.1777614663861788,0.0794212104644003,262.8889454638972
2021-05-14 09:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.42294816758897,333.15,368.15,0.0,4.882813446106804e-13,88.25,286.1750000953674,1.0005140468542696e-10,0.012887190267523,0.2072936900438201,0.7798191196886568,1.205796957760549e-09,1.3233573582659258e-09,0.0320000004768371,0.7105439179000204,0.17807164758232,0.0793844340408223,262.35270896133164
2021-05-14 10:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.3918685913086,332.4,368.15,0.0,4.882813446106804e-13,88.5,285.9750000476837,1.000983989726683e-10,0.0127573117585704,0.2073209645307002,0.7799217237107293,1.206175649711658e-09,1.3237912685045434e-09,0.0320000004768371,0.7106275847277176,0.1779767265008437,0.0793956882946013,256.201276697042
2021-05-14 11:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.3484992980957,332.15,368.15,0.0,4.882813446106804e-13,85.5,286.775,9.978718565287516e-11,0.01298280013496,0.2072736119716584,0.7797435878933816,1.2027504121600301e-09,1.3200003553021583e-09,0.0320000004768371,0.7104823252136376,0.1781415252693722,0.0793761490401529,254.98474687440665
2021-05-14 12:00:00+00:00,87.4000015258789,0.0,300.4424995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4285125732422,332.15,368.15,0.0,4.882813446106804e-13,81.5,287.8500000476837,9.947329238187824e-11,0.0132646679287547,0.2072144197349615,0.7795209123362837,1.1993720518635062e-09,1.316253170412213e-09,0.0320000004768371,0.7103007362986907,0.1783475402058204,0.0793517230186517,255.93033709385838
2021-05-14 13:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.24880981445312,332.15,368.15,0.0,4.882813446106804e-13,81.75,288.15000023841856,9.923787259467844e-11,0.0135611201576911,0.2071521647668848,0.7792867150754239,1.1969588303341995e-09,1.3135633306329467e-09,0.0320000004768371,0.7101097398343165,0.1785642281268939,0.0793260315619523,256.9613931402904
2021-05-14 14:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.82546615600586,332.15,368.15,0.0,4.882813446106804e-13,78.5,288.32499995231626,9.960050063701209e-11,0.0131746240009251,0.2072333289598057,0.7795920470392692,1.200776242300318e-09,1.317806830548807e-09,0.0320000004768371,0.7103587468742869,0.1782817264690719,0.079359526179804,256.02584154814144
2021-05-14 15:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.85355377197266,331.15,368.15,0.0,4.882813446106804e-13,82.25,288.37499990463255,9.96038243986946e-11,0.0138391064339867,0.2070937876488627,0.7790671059171504,1.2017733060611274e-09,1.3188077997295935e-09,0.0320000004768371,0.7099306295530692,0.1787674310218457,0.0793019389482478,247.9408315220257
2021-05-14 16:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.12527465820312,331.15,368.15,0.0,4.882813446106804e-13,76.0,289.4250000953674,9.944096833685767e-11,0.0136788421899632,0.2071274431401077,0.779193714669929,1.1995777850082227e-09,1.3164209228040307e-09,0.0320000004768371,0.7100338912459139,0.1786502793163292,0.0793158289609196,248.34688818122336
2021-05-14 17:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30217742919922,331.15,368.15,0.0,4.882813446106804e-13,75.75,289.32499995231626,9.960461240542873e-11,0.0135489467925927,0.2071547211735555,0.7792963320338516,1.2013647327717042e-09,1.318400152348083e-09,0.0320000004768371,0.7101175830542817,0.178555329893964,0.079327086574917,247.93886997586645
2021-05-14 18:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39101791381836,331.15,368.15,0.0,4.882813446106804e-13,74.25,289.70000019073484,9.954051719528007e-11,0.0136010667739603,0.2071437759774683,0.7792551572485713,1.200666687020012e-09,1.3176267947244662e-09,0.0320000004768371,0.7100840023464707,0.1785934276346084,0.0793225695420835,248.09852048224212
2021-05-14 19:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.41732025146484,331.15,368.15,0.0,4.882813446106804e-13,75.5,289.65,9.957689937024063e-11,0.0137835570814922,0.2071054530128866,0.7791109899056211,1.2013684018323354e-09,1.318371258592368e-09,0.0320000004768371,0.7099664215922731,0.1787268244975759,0.0793067534333138,248.0078733157133
2021-05-14 20:00:00+00:00,87.4000015258789,0.0,300.41999950408933,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42244338989258,331.15,368.15,0.0,4.882813446106804e-13,77.75,289.0000001430511,9.980460921631254e-11,0.0136199204579909,0.2071398167038219,0.7792402628381871,1.2038794034877742e-09,1.321149819316941e-09,0.0320000004768371,0.7100718548970577,0.1786072090706592,0.0793209355554459,247.2011673544877
2021-05-14 21:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30099487304688,331.15,368.15,0.0,4.882813446106804e-13,80.25,288.6000000476837,9.985396552023796e-11,0.0137010459991207,0.2071227803401846,0.7791761736606946,1.2045919313216235e-09,1.321920340807903e-09,0.0320000004768371,0.7100195850652407,0.1786665098604849,0.0793139045974373,246.83823569657557
2021-05-14 22:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.32793045043945,331.15,368.15,0.0,4.882813446106804e-13,79.0,288.65000023841856,9.985639829161628e-11,0.0135332706083056,0.2071580131722558,0.7793087162194384,1.2043789709674763e-09,1.3217102389601252e-09,0.0320000004768371,0.7101276830879331,0.1785438712771678,0.0793284451580618,246.83222205092886
2021-05-14 23:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.5158576965332,330.65,368.15,0.0,4.882813446106804e-13,80.0,288.3500000476837,1.0009808385062196e-10,0.013444293547278,0.2071766983550716,0.7793790080976503,1.2071651912624728e-09,1.3247804397869536e-09,0.0320000004768371,0.7101850096212613,0.1784788335950834,0.0793361563068181,242.21832940905523
2021-05-15 00:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42215728759766,330.15,368.15,0.0,4.882813446106804e-13,78.0,288.025,1.0014225010932832e-10,0.0128445926336127,0.2073026355469413,0.7798527718194459,1.2068302199363472e-09,1.324497363814808e-09,0.0320000004768371,0.7105713592529461,0.1780405150179745,0.0793881252522423,238.09560461904772
2021-05-15 01:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.5078582763672,330.15,368.15,0.0,4.882813446106804e-13,85.25,287.17499985694883,1.005017539675022e-10,0.0132817281286192,0.2072108370929899,0.7795074347783907,1.2117972243531922e-09,1.329886785265007e-09,0.0320000004768371,0.7102897451822554,0.1783600097673823,0.079350244573525,237.24391512015134
2021-05-15 02:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2806053161621,330.15,368.15,0.0,4.882813446106804e-13,87.0,286.550000333786,1.0055328388048308e-10,0.0130178770876579,0.2072662458115918,0.7797158771007502,1.2120352505784127e-09,1.3301853591379803e-09,0.0320000004768371,0.7104597280293364,0.1781671620627255,0.0793731094311009,237.12233621362935
2021-05-15 03:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3179168701172,330.15,368.15,0.0,4.882813446106804e-13,88.25,285.8500002861023,1.0082711985310126e-10,0.0126192581010288,0.2073499557987839,0.7800307861001872,1.21475578974096e-09,1.3332276555683539e-09,0.0320000004768371,0.7107165153932066,0.1778758335283607,0.0794076506015956,236.4783366065677
2021-05-15 04:00:00+00:00,87.4000015258789,0.0,299.87999906539915,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4123764038086,330.15,368.15,0.0,4.882813446106804e-13,89.25,285.3750001430511,1.0106492727124249e-10,0.0123732829105151,0.2074016105887918,0.780225106500693,1.2172622889469131e-09,1.3360135784906231e-09,0.0320000004768371,0.7108749598981329,0.177696076219813,0.0794289634052169,240.44111328983675
2021-05-15 05:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.63164520263672,330.15,368.15,0.0,4.882813446106804e-13,90.0,285.1000000476837,1.0132502001283175e-10,0.0122547110553828,0.2074265106783696,0.7803187782662475,1.22022171614749e-09,1.3392786146625675e-09,0.0320000004768371,0.7109513347960472,0.1776094279255343,0.0794392368015812,241.3263873327346
2021-05-15 06:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39297485351562,330.15,368.15,0.0,4.882813446106804e-13,90.0,284.8499998092651,1.0123679698692252e-10,0.0120565311471502,0.2074681284590984,0.7804753403937513,1.2188701152206684e-09,1.3378233516803023e-09,0.0320000004768371,0.7110789827952954,0.1774646096448562,0.0794564070830112,241.536691735441
2021-05-15 07:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4205322265625,330.15,368.15,0.0,4.882813446106804e-13,90.25,285.07500019073484,1.0117733222816728e-10,0.0122683355201394,0.2074236495407707,0.7803080149390899,1.2184630365545155e-09,1.3373464019226122e-09,0.0320000004768371,0.7109425590584779,0.1776193841115611,0.0794380563531236,241.6786496304386
2021-05-15 08:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.73014450073242,329.9,368.15,0.0,4.882813446106804e-13,89.25,285.0500000953674,1.0067412965968472e-10,0.0121142935821118,0.2074559983477565,0.7804297080701316,1.2121795148429462e-09,1.330471617193076e-09,0.0320000004768371,0.7110417784734969,0.1775068184217142,0.0794514026279515,240.8893917732882
2021-05-15 09:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.52007675170898,329.15,368.15,0.0,4.882813446106804e-13,89.5,284.9,1.0057124062187127e-10,0.0120295521927907,0.2074737940395139,0.7804966537676953,1.2108178587831323e-09,1.328989066513831e-09,0.0320000004768371,0.7110963595670525,0.1774448954760136,0.0794587444800967,235.13833263327828
2021-05-15 10:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.49811172485352,329.15,368.15,0.0,4.882813446106804e-13,88.5,285.07499995231626,1.0049321208461829e-10,0.0120333077763085,0.2074730053669752,0.7804936868567163,1.209883879512917e-09,1.3279634037123435e-09,0.0320000004768371,0.7110939406535743,0.1774476397641582,0.0794584191054303,235.3209071551478
2021-05-15 11:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.72167205810547,329.15,368.15,0.0,4.882813446106804e-13,87.25,285.7250000476837,1.0043002660679431e-10,0.0123774127962341,0.2074007433127908,0.780221843890975,1.2096212982644942e-09,1.327626579527478e-09,0.0320000004768371,0.7108722997076646,0.1776990942397753,0.0794286055757228,235.4689591318617
2021-05-15 12:00:00+00:00,87.4000015258789,0.0,299.2849983215332,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.52370071411133,329.15,368.15,0.0,4.882813446106804e-13,85.25,286.24999990463255,1.0009960758094378e-10,0.0125150073396346,0.2073718484586767,0.7801131442016886,1.205840238699455e-09,1.323457277607064e-09,0.0320000004768371,0.71078366935849,0.1777996464995756,0.0794166836650972,239.48793350026847
2021-05-15 13:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.48672103881836,328.9,368.15,0.0,4.882813446106804e-13,85.25,286.44999995231626,1.0000242319562855e-10,0.0126774571368851,0.2073377340012541,0.7799848088618607,1.2049039020439631e-09,1.3224067492988267e-09,0.0320000004768371,0.7106790253686922,0.1779183664385881,0.0794026077158824,238.79184438461212
2021-05-15 14:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.74812698364258,328.15,368.15,0.0,4.882813446106804e-13,83.75,287.0500000953674,9.998593506696625e-11,0.0129469708016367,0.2072811361316562,0.7797718930667069,1.2050942372627532e-09,1.3225777109664383e-09,0.0320000004768371,0.7105054069204724,0.1781153387790346,0.0793792538236557,232.79936301669818
2021-05-15 15:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.89608764648438,328.15,368.15,0.0,4.882813446106804e-13,79.25,288.2249998092651,9.968686173966366e-11,0.0132146715821987,0.2072249189677383,0.779560409450063,1.201875087064184e-09,1.319007149608289e-09,0.0320000004768371,0.7103329464573644,0.1783109973706254,0.079356055695173,233.49779086241728
2021-05-15 16:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30170822143555,328.15,368.15,0.0,4.882813446106804e-13,77.0,288.8249997138977,9.977669974660052e-11,0.0133420390265737,0.2071981718044195,0.7794597891690067,1.2031418726765326e-09,1.3203794948787883e-09,0.0320000004768371,0.7102508892740301,0.1784040922900738,0.0793450179590588,233.28755163613985
2021-05-15 17:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1467170715332,328.15,368.15,0.0,4.882813446106804e-13,76.0,288.95000019073484,9.962012728553686e-11,0.0132754749992883,0.2072121502501494,0.7795123747505622,1.2011580317433943e-09,1.3182116813039007e-09,0.0320000004768371,0.7102937737957626,0.178355439254056,0.079350786473344,233.65420852657417
2021-05-15 18:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04448699951172,328.15,368.15,0.0,4.882813446106804e-13,71.0,289.7250002861023,9.927904552352379e-11,0.0130339243268605,0.2072628758913592,0.7797031997817802,1.1966990221549347e-09,1.3133519006450752e-09,0.0320000004768371,0.7104493900618994,0.1781788906184313,0.079371718842832,234.45694780278058
2021-05-15 19:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2405548095703,328.15,368.15,0.0,4.882813446106804e-13,71.0,289.5249995231628,9.949080658383032e-11,0.0128711531871447,0.2072970578306996,0.7798317889821557,1.1990177200776142e-09,1.3159194178136147e-09,0.0320000004768371,0.7105542490002745,0.1780599268175206,0.0793858237053677,233.95791825856716
2021-05-15 20:00:00+00:00,87.4000015258789,0.0,298.80499877929685,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.29461288452148,328.15,368.15,0.0,4.882813446106804e-13,72.5,288.99999990463255,9.971109042207725e-11,0.0127119380084224,0.2073304930182313,0.7799575689733463,1.2014433235668587e-09,1.3186038548127994e-09,0.0320000004768371,0.7106568136352823,0.1779435659329966,0.0793996199548838,236.2130854755817
2021-05-15 21:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4065055847168,328.15,368.15,0.0,4.882813446106804e-13,73.75,288.7500001430511,9.987935017949576e-11,0.0127255846224127,0.2073276272292933,0.779946788148294,1.203490397683191e-09,1.3208486341440987e-09,0.0320000004768371,0.7106480227755714,0.1779535392752857,0.0793984374723056,236.7375811310077
2021-05-15 22:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.290771484375,328.15,368.15,0.0,4.882813446106804e-13,76.25,288.57499995231626,9.985512586837094e-11,0.0130064125624388,0.2072686533618878,0.7797249340756733,1.2036033568639394e-09,1.3209331297592755e-09,0.0320000004768371,0.710467113694863,0.1781587829311329,0.0793741028971669,236.79501238223673
2021-05-15 23:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04379653930664,327.65,368.15,0.0,4.882813446106804e-13,77.0,288.4750000476837,9.970872867767784e-11,0.0130497126656275,0.2072595603402182,0.7796907269941542,1.2019011141219902e-09,1.3190588703182616e-09,0.0320000004768371,0.7104392188490821,0.1781904299888978,0.0793703506851829,233.11058040047206
2021-05-16 00:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46485900878906,327.15,368.15,0.0,4.882813446106804e-13,75.0,288.57500019073484,9.998267317194001e-11,0.0127959212223827,0.2073128565432996,0.7798912222343176,1.2048368849742695e-09,1.3223165259512992e-09,0.0320000004768371,0.7106027130225686,0.1780049437670635,0.0793923427335305,228.4510678521865
2021-05-16 01:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.24777221679688,327.15,368.15,0.0,4.882813446106804e-13,82.0,287.6999997138977,1.0012722182750276e-10,0.0132180079341907,0.2072242183338199,0.7795577737319893,1.2071891173258414e-09,1.3248386029731571e-09,0.0320000004768371,0.7103307970224396,0.1783134359319195,0.0793557665688037,228.12126448685595
2021-05-16 02:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.21293258666992,327.15,368.15,0.0,4.882813446106804e-13,86.5,286.92499985694883,1.0037199836262108e-10,0.0132597155264755,0.2072154597394401,0.7795248247340844,1.210200770465737e-09,1.3281378685418164e-09,0.0320000004768371,0.7103039269003834,0.1783439204275695,0.07935215219521,227.56494665300977
2021-05-16 03:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.52096939086914,327.15,368.15,0.0,4.882813446106804e-13,86.5,286.8499998092651,1.0062528589120392e-10,0.0131960512567986,0.2072288292360722,0.7795751195071291,1.2131621294017947e-09,1.331396840323959e-09,0.0320000004768371,0.7103449425190198,0.1782973876859138,0.0793576693182293,226.9921347358129
2021-05-16 04:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.41422653198242,327.15,368.15,0.0,4.882813446106804e-13,88.0,286.3750001430511,1.0071338206577148e-10,0.0130180062881329,0.207266218679492,0.779715775032375,1.2139652078449075e-09,1.332303431772189e-09,0.0320000004768371,0.7104596447958267,0.1781672564922022,0.0793730982351339,229.41855606674255
2021-05-16 05:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.32872009277344,326.15,368.15,0.0,4.882813446106804e-13,89.25,285.9,1.0081747584199621e-10,0.0128017830899182,0.2073116255511171,0.7798865913589645,1.2149051691811335e-09,1.333365703295479e-09,0.0320000004768371,0.7105989368672798,0.1780092278633261,0.0793918347925568,221.20739662370568
2021-05-16 06:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3332405090332,326.15,368.15,0.0,4.882813446106804e-13,88.5,286.1750000953674,1.0072393492249706e-10,0.0129232260924352,0.2072861225205886,0.7797906513869761,1.2139545475288055e-09,1.332305171062739e-09,0.0320000004768371,0.7105207034635846,0.1780979846560803,0.0793813114034979,221.41282886080126
2021-05-16 07:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.35816192626953,326.15,368.15,0.0,4.882813446106804e-13,78.25,288.29999985694883,9.999979600128195e-11,0.0131123956703602,0.2072463969092243,0.7796412074204154,1.2055002179165704e-09,1.322999978218077e-09,0.0320000004768371,0.7103988366711277,0.1782362440840332,0.0793649187680019,223.01616860193826
2021-05-16 08:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.987060546875,326.15,368.15,0.0,4.882813446106804e-13,74.0,288.95000019073484,9.950330476017212e-11,0.0129306377718982,0.2072845660679013,0.7797847961602004,1.199253801857874e-09,1.316170184951076e-09,0.0320000004768371,0.7105159288050952,0.1781034015669395,0.0793806691511282,224.12895148491495
2021-05-16 09:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.72277450561523,326.15,368.15,0.0,4.882813446106804e-13,83.75,287.525,9.980211266967963e-11,0.0133464533861391,0.2071972447889107,0.7794563018249501,1.2034546782386384e-09,1.320722160625512e-09,0.0320000004768371,0.7102480452584786,0.1784073188619341,0.0793446354027501,223.45790854141558
2021-05-16 10:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.61859893798828,326.15,368.15,0.0,4.882813446106804e-13,85.25,287.025,9.989923110371816e-11,0.0131547039863837,0.2072375121628594,0.7796077838507568,1.2043489641865356e-09,1.3217305607334048e-09,0.0320000004768371,0.7103715801437093,0.178267166961487,0.0793612524179664,223.24067081184253
2021-05-16 11:00:00+00:00,87.4000015258789,0.0,298.327499294281,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.34487915039062,326.15,368.15,0.0,4.882813446106804e-13,85.25,286.8499998092651,9.975842699611963e-11,0.0130078373959925,0.2072683541468415,0.7797238084571659,1.2024398501779458e-09,1.3196560018983863e-09,0.0320000004768371,0.7104661957909277,0.1781598243048365,0.0793739794273985,223.81675156507893
2021-05-16 12:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4941291809082,326.15,368.15,0.0,4.882813446106804e-13,76.75,288.124999666214,9.942650044908042e-11,0.0127220245361838,0.2073283748474013,0.7799496006164147,1.198028702761412e-09,1.3148548407890814e-09,0.0320000004768371,0.7106503161101827,0.1779509374579648,0.0793987459550153,225.34951396081843
2021-05-16 13:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.58507537841797,326.15,368.15,0.0,4.882813446106804e-13,66.5,290.65,9.862889725269434e-11,0.0129461064342415,0.2072813176488092,0.7797725759169492,1.1887371212921258e-09,1.3046260755640415e-09,0.0320000004768371,0.7105059637546375,0.1781147070435835,0.0793793287249419,227.17189561209753
2021-05-16 14:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.68472290039062,326.15,368.15,0.0,4.882813446106804e-13,72.0,290.6999997138977,9.868440762518628e-11,0.0140454988824548,0.2070504452346845,0.7789040558828607,1.1909748638037311e-09,1.3069290427633247e-09,0.0320000004768371,0.7097976412781082,0.1789183079133259,0.0792840503317287,227.04411051566134
2021-05-16 15:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.73654174804688,325.65,368.15,0.0,4.882813446106804e-13,70.5,291.0999998092651,9.858644192877048e-11,0.0141032268825876,0.2070383223546566,0.7788584507627558,1.1898749658908204e-09,1.305714035157126e-09,0.0320000004768371,0.7097604433911057,0.178960509389826,0.0792790467422311,223.19273283167013
2021-05-16 16:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46881866455078,325.15,368.15,0.0,4.882813446106804e-13,68.0,291.275,9.90587489897353e-11,0.0137584719144143,0.2071107208979729,0.7791308071876126,1.1950811045030502e-09,1.311475134565989e-09,0.0320000004768371,0.7099825845453527,0.1787084874214803,0.0793089275563299,218.0712604069758
2021-05-16 17:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1534423828125,325.15,368.15,0.0,4.882813446106804e-13,64.25,291.3499998092651,9.880438557232169e-11,0.0130702530820342,0.2072552468527728,0.7796745000651929,1.1910293662062183e-09,1.3071245192536964e-09,0.0320000004768371,0.7104259861868328,0.1782054426127307,0.0793685707235993,218.63266616559173
2021-05-16 18:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1534423828125,325.15,368.15,0.0,4.882813446106804e-13,61.25,291.9250000953674,9.860977205873535e-11,0.0129191830602626,0.2072869715573448,0.7797938453823925,1.1884682770338527e-09,1.3043347592028666e-09,0.0320000004768371,0.710523308011508,0.1780950297632937,0.0793816617483612,219.06415353706535
2021-05-16 19:00:00+00:00,87.4000015258789,0.0,298.2800001144409,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3313751220703,325.15,368.15,0.0,4.882813446106804e-13,57.75,292.4250000953674,9.85698133932144e-11,0.0125715219754724,0.2073599803851508,0.7800684976393768,1.187492083077385e-09,1.303311613814412e-09,0.0320000004768371,0.710747265186832,0.1778409474959099,0.0794117868404209,218.74659804910232
2021-05-16 20:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39068603515625,324.9,368.15,0.0,4.882813446106804e-13,60.75,291.62499990463255,9.888321540138252e-11,0.0125796105687451,0.2073582817805635,0.7800621076506913,1.191279244751153e-09,1.307467022847777e-09,0.0320000004768371,0.7107420548451563,0.177846858694892,0.0794110859831145,215.6160671015458
2021-05-16 21:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39068603515625,324.15,368.15,0.0,4.882813446106804e-13,62.5,291.30000057220457,9.899353802043728e-11,0.0126793963262506,0.2073373267714873,0.779983276902262,1.1927508699773144e-09,1.309068277151328e-09,0.0320000004768371,0.7106777761946972,0.1779197836423931,0.0794024396860724,209.28647832438605
2021-05-16 22:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.23054885864258,324.15,368.15,0.0,4.882813446106804e-13,67.5,290.52500047683714,9.914107268809802e-11,0.0130362141096057,0.2072623950369828,0.7797013908534114,1.195039191048748e-09,1.3115299514572632e-09,0.0320000004768371,0.7104479149330405,0.1781805641709068,0.0793715204192155,208.975033126263
2021-05-16 23:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.38543701171875,324.15,368.15,0.0,4.882813446106804e-13,77.25,289.1250001430511,9.973439819077063e-11,0.0136406322433237,0.207135467228902,0.7792239005277742,1.2030623698395886e-09,1.3202502877137443e-09,0.0320000004768371,0.7100585102147315,0.1786223487826957,0.0793191405257354,207.73182898782224
2021-05-17 00:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3381233215332,324.15,368.15,0.0,4.882813446106804e-13,84.25,288.32499995231626,9.997643095248791e-11,0.0141260123426213,0.2070335374080495,0.7788404502493291,1.2066842262877088e-09,1.3241565326568822e-09,0.0320000004768371,0.7097457611185677,0.1789771666149913,0.0792770717896036,207.22893137698034
2021-05-17 01:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.52075958251953,324.15,368.15,0.0,4.882813446106804e-13,87.25,287.4499997138977,1.0041509447923629e-10,0.013830097577472,0.2070956795087308,0.779074222913797,1.2115486220219906e-09,1.3295363580350931e-09,0.0320000004768371,0.709936434246163,0.1787608455236111,0.0793027197533887,206.32365140534299
2021-05-17 02:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.54132843017578,324.15,368.15,0.0,4.882813446106804e-13,85.75,286.8000000953674,1.0065783717299078e-10,0.0130411930802979,0.2072613494531374,0.7796974574665646,1.213329396984231e-09,1.331602355662495e-09,0.0320000004768371,0.7104447073671469,0.1781842031952597,0.0793710889607561,205.82608896674896
2021-05-17 03:00:00+00:00,87.4000015258789,0.0,298.14999904632566,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.60057830810547,324.15,368.15,0.0,4.882813446106804e-13,87.0,286.4250000953674,1.0083335877712984e-10,0.0129135187225922,0.2072881610682556,0.7797983202091522,1.2152592228153514e-09,1.333738419378479e-09,0.0320000004768371,0.7105269570113293,0.1780908899265283,0.0793821525853052,206.89786609556987
2021-05-17 04:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6022834777832,324.15,368.15,0.0,4.882813446106804e-13,89.25,285.69999995231626,1.0109049815501251e-10,0.0126370541719753,0.2073462186238851,0.7800167272041395,1.217954904963054e-09,1.3367362402951938e-09,0.0320000004768371,0.7107050517622792,0.1778888391636311,0.0794061085972524,207.79797992019394
2021-05-17 05:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4612579345703,324.15,368.15,0.0,4.882813446106804e-13,90.0,285.42499985694883,1.0108343199088817e-10,0.0125165597187519,0.2073715224590621,0.780111917822186,1.2176940478524803e-09,1.336467080441774e-09,0.0320000004768371,0.7107826693919419,0.1778007809743585,0.0794165491568624,207.81250588752508
2021-05-17 06:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.37547302246094,324.15,368.15,0.0,4.882813446106804e-13,90.0,284.7500001430511,1.0125935455594029e-10,0.011978040819841,0.2074846114278333,0.7805373477523255,1.2190271917994586e-09,1.3380069334026887e-09,0.0320000004768371,0.7111295370535656,0.1774072551950662,0.0794632072745309,207.45146359917587
2021-05-17 07:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2396354675293,324.15,368.15,0.0,4.882813446106804e-13,87.25,285.1000002861023,1.01034308401036e-10,0.0118847119600069,0.2075042104883985,0.7806110775515945,1.2161821073726706e-09,1.334897419743888e-09,0.0320000004768371,0.7111896474541793,0.177339059180095,0.0794712928888883,207.91354578641617
2021-05-17 08:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.40695190429688,323.65,368.15,0.0,4.882813446106804e-13,85.5,285.3499998092651,1.0106976261565167e-10,0.0118402954663096,0.2075135379520749,0.7806461665816153,1.2165442257613762e-09,1.335301196834767e-09,0.0320000004768371,0.7112182544049157,0.1773066042301902,0.079475140888057,203.86478285811225
2021-05-17 09:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1083641052246,323.15,368.15,0.0,4.882813446106804e-13,83.0,286.07500019073484,1.0059294550673842e-10,0.0120516855975458,0.2074691460245153,0.7804791683779387,1.2111112530388e-09,1.3293079640092175e-09,0.0320000004768371,0.7110821037541993,0.1774610688772358,0.0794568268917276,200.83668925099323
2021-05-17 10:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10007095336914,323.15,368.15,0.0,4.882813446106804e-13,70.5,287.49999990463255,1.0008825568553855e-10,0.0112407021693737,0.2076394525444315,0.7811198452861947,1.2038664806126355e-09,1.3214701810431436e-09,0.0320000004768371,0.711604402862176,0.1768685138880276,0.0795270827729592,201.8493978060001
2021-05-17 11:00:00+00:00,87.4000015258789,0.0,297.96249904632566,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.01794815063477,323.15,368.15,0.0,4.882813446106804e-13,69.0,288.2250000476837,9.977625268698987e-11,0.0115252170103142,0.207579704427834,0.7808950785618517,1.2005220805091864e-09,1.3177591774163995e-09,0.0320000004768371,0.7114211765252031,0.1770763865006159,0.0795024364973438,202.5407907987867
2021-05-17 12:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9190788269043,323.15,368.15,0.0,4.882813446106804e-13,66.75,288.6499997615814,9.955692607043598e-11,0.0114588032352296,0.2075936513206017,0.7809475454441684,1.1977879670565083e-09,1.3147673551892702e-09,0.0320000004768371,0.7114639477040267,0.1770278620535717,0.0795081897655644,203.00710605304263
2021-05-17 13:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10133361816406,323.15,368.15,0.0,4.882813446106804e-13,63.75,288.7249998092651,9.966452673589176e-11,0.0110016452382842,0.2076896544999603,0.7813087002617554,1.1984273087040966e-09,1.3155331276187695e-09,0.0320000004768371,0.7117583459237182,0.1766938635243226,0.0795477900751218,202.78793379166783
2021-05-17 14:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.99835968017578,323.15,368.15,0.0,4.882813446106804e-13,71.75,288.04999985694883,9.98224922669844e-11,0.0118463979682653,0.2075122564266642,0.7806413456050704,1.2015400068667844e-09,1.3188314352804911e-09,0.0320000004768371,0.711214324034764,0.1773110632851784,0.0794746122032204,202.46702912446207
2021-05-17 15:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2185516357422,323.15,368.15,0.0,4.882813446106804e-13,70.75,287.79999985694883,1.0007096474905172e-10,0.0114984697027106,0.2075853213624307,0.7809162089348586,1.2040295801416307e-09,1.3216129637217663e-09,0.0320000004768371,0.7114384021490104,0.177056843811047,0.0795047535631053,201.96431102446667
2021-05-17 16:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.33411026000977,323.15,368.15,0.0,4.882813446106804e-13,73.75,287.07500019073484,1.0040879894333743e-10,0.0114370581746498,0.2075982177833235,0.7809647240420267,1.208005593437858e-09,1.3259859321962795e-09,0.0320000004768371,0.7114779516233758,0.1770119744287375,0.0795100734710495,201.28478441915468
2021-05-17 17:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.56362533569336,323.15,368.15,0.0,4.882813446106804e-13,85.0,285.62499990463255,1.0108842682487448e-10,0.0119840867208818,0.2074833417886148,0.7805325714905034,1.2169782554313311e-09,1.3357571569505587e-09,0.0320000004768371,0.7111256430236013,0.1774116730216493,0.0794626834779122,199.9315261291882
2021-05-17 18:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.60257720947266,323.15,368.15,0.0,4.882813446106804e-13,92.25,284.37499990463255,1.0156173162504663e-10,0.0119763243578051,0.2074849718848609,0.780538703757334,1.2226648958394311e-09,1.341999930498861e-09,0.0320000004768371,0.7111306425875521,0.1774060009526801,0.0794633559829304,198.99979180850877
2021-05-17 19:00:00+00:00,87.4000015258789,0.0,297.6000169754028,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6336326599121,323.15,368.15,0.0,4.882813446106804e-13,93.25,283.69999995231626,1.0182651892694603e-10,0.0115793248769026,0.2075683417758504,0.7808523333472469,1.2252704693253652e-09,1.344916629064527e-09,0.0320000004768371,0.7113863300356918,0.1771159202867183,0.0794977492007525,201.3142208638411
2021-05-17 20:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.67576217651367,322.9,368.15,0.0,4.882813446106804e-13,93.75,283.7250002861023,1.0184894086668079e-10,0.0116598850614546,0.2075514241370945,0.7807886908014509,1.225658374314426e-09,1.345330879832776e-09,0.0320000004768371,0.7113344470096067,0.1771747822405155,0.0794907702730406,200.24114191335607
2021-05-17 21:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46112442016602,322.15,368.15,0.0,4.882813446106804e-13,93.25,283.5249997615814,1.0176072782685755e-10,0.0114464210925682,0.2075962515705607,0.7809573273368712,1.224284187874204e-09,1.343853043070762e-09,0.0320000004768371,0.7114719218689787,0.1770188152618868,0.0795092623922973,194.49248980792947
2021-05-17 22:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.74240493774414,322.15,368.15,0.0,4.882813446106804e-13,94.5,283.45000019073484,1.0199746306782448e-10,0.0115407865134783,0.2075764348321695,0.7808827786543521,1.2272708540039286e-09,1.3471178731086223e-09,0.0320000004768371,0.7114111495117935,0.1770877622750179,0.0795010877363514,194.04107439958426
2021-05-17 23:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.57634353637695,322.15,368.15,0.0,4.882813446106804e-13,94.25,283.4,1.0189156981887004e-10,0.0114726465398742,0.2075907442266264,0.7809366092334994,1.225896797630549e-09,1.3456193921677212e-09,0.0320000004768371,0.7114550325181997,0.1770379764454227,0.0795069905595404,194.24273622337708
2021-05-18 00:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.85834503173828,322.15,368.15,0.0,4.882813446106804e-13,89.75,283.20000019073484,1.0217406036473275e-10,0.0107871545020146,0.2077346975545769,0.7814781479434085,1.2282885711994255e-09,1.3483430921279863e-09,0.0320000004768371,0.7118964626770746,0.1765371683087946,0.0795663685372936,193.70569446943546
2021-05-18 01:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.737548828125,322.15,368.15,0.0,4.882813446106804e-13,82.25,283.5000001430511,1.0197585253482296e-10,0.0100931281791252,0.2078804430823836,0.782026428738491,1.2248899475728774e-09,1.3447115743012947e-09,0.0320000004768371,0.7123433229879151,0.1760301995956113,0.0796264769396363,194.08219522316875
2021-05-18 02:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3751564025879,321.9,368.15,0.0,4.882813446106804e-13,72.0,283.0500000953674,1.0186728236089036e-10,0.0085862964773461,0.2081968777397573,0.7832168257828965,1.2213883930051944e-09,1.3410824497792406e-09,0.0320000004768371,0.7133132943280794,0.1749297547581121,0.0797569504369712,192.31715767260965
2021-05-18 03:00:00+00:00,87.4000015258789,0.0,297.412505531311,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6429901123047,321.15,368.15,0.0,4.882813446106804e-13,67.0,282.44999995231626,1.0228416302910314e-10,0.0076813103445966,0.2083869248276347,0.7839317648277686,1.2250654274284044e-09,1.3452493189876004e-09,0.0320000004768371,0.7138956987364851,0.1742690095401574,0.0798352912465203,186.17088010358168
2021-05-18 04:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.66110229492188,321.15,368.15,0.0,4.882813446106804e-13,66.75,282.3500002861023,1.0233395160965404e-10,0.007601866155441,0.2084036081073574,0.7839945257372015,1.2255458328307295e-09,1.3457882259720727e-09,0.0320000004768371,0.7139468197422542,0.1742110121081129,0.0798421676727958,186.25646388071425
2021-05-18 05:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42840576171875,321.15,368.15,0.0,4.882813446106804e-13,68.0,282.04999961853025,1.0226836635168055e-10,0.0075891018999099,0.2084062886010189,0.7840046094990711,1.2247417771172031e-09,1.3449071075804272e-09,0.0320000004768371,0.71395503324645,0.1742016937830079,0.0798432724937049,186.37591116112588
2021-05-18 06:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.36606979370117,321.15,368.15,0.0,4.882813446106804e-13,66.25,282.3750001430511,1.0210398620026936e-10,0.0075579816821748,0.2084128238467432,0.7840291944710819,1.2227279014269936e-09,1.3427000852123102e-09,0.0320000004768371,0.7139750582957163,0.1741789751096067,0.0798459661178398,186.6759631143961
2021-05-18 07:00:00+00:00,87.18858480453491,0.0,308.341524477005,0.0,10.275777400864497,32.60583333333334,3.412611158225272,370.4166666666666,5.556111111111111,175.77499333699683,136.09736228519014,325.98,368.15,2.066333377228843,48.82638722313813,64.75,282.775,10175.50019861287,0.0075881438380053,0.2084064897940188,0.7840053663679757,123491.71021312843,135447.92294649853,0.0341261115822527,0.71479991278489,0.1721929195330621,0.0788810560997953,139.18851427717718
2021-05-18 08:00:00+00:00,85.89288670010038,2.40625,351.44591458214654,0.0,9.572333334287007,31.870555555555555,3.974555493460761,388.69277777777774,42.045,783.6919209628634,136.3490367465549,366.4130555555555,368.15,10.17580576095316,217.6935898844402,65.0,283.07499995231626,45403.14196844905,0.007770903390606,0.2083681102879727,0.7838609863214212,571287.1136592551,624635.8054721827,0.0397455549346076,0.7169132420245227,0.1670194509907552,0.0763217520501145,118.62802578201706
2021-05-18 09:00:00+00:00,86.0,0.0,350.6508932961358,0.0,10.0,38.706944444444446,3.175000011920929,392.9,46.76722222222222,783.9717673238116,135.72968673706055,367.4505555555555,368.15,12.419444620874197,217.769936264886,68.0,283.29999985694883,45177.13390581479,0.0082489912078314,0.2082677118463554,0.7834832969458132,540613.9779342716,593697.110273604,0.0317500001192092,0.7134311662924155,0.1749195216660974,0.0798993119222775,133.86743272638716
2021-05-18 10:00:00+00:00,86.3499984741211,26.59375,352.2357151815626,0.0,10.150000095367432,30.64222222222222,2.8249999284744263,389.3455555555555,42.347777777777786,786.6574801974824,135.91516876220703,367.1530555555555,368.15,11.337611312071484,218.51596778869623,66.5,283.8750001430511,45301.90215681976,0.0083815376086564,0.2082398771021821,0.7833785852891615,530614.21069976,583843.9457340233,0.0282499992847442,0.7119570439147227,0.1783208483506314,0.0814721084499014,118.95633873585929
