Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-18 11:00:00+00:00,86.7249984741211,11.09375,354.7046332295735,0.0,9.894611051082611,25.39305555555555,3.3450277357631264,385.6347222222222,35.97555555555556,789.2924159240722,135.86281204223633,367.805,368.15,9.180111376510729,219.24789416843,61.0,284.925000333786,45268.692553533285,0.0082439304481127,0.2082687746058963,0.7834872949459909,547492.3002024188,600683.0139528204,0.0334502773576312,0.7141091912464881,0.1733103977361609,0.0791301336597196,104.9140044672557
2021-05-18 12:00:00+00:00,86.67499923706055,0.0,354.0969054900275,0.0666666666666666,10.141666666666667,26.43249999999999,2.825000023841858,385.2775,38.146111111111104,788.7349783155652,135.80219268798828,367.4261111111111,368.15,9.854277940856084,218.9710596254137,61.0,285.4750000476837,45129.42305138745,0.0085456169910867,0.2082054204318718,0.7832489625770415,528695.2042256121,581722.2763109923,0.0282500002384185,0.7118516637444142,0.1784404030247162,0.0814579329924509,106.93441174787812
2021-05-18 13:00:00+00:00,86.74999809265137,0.0,355.1756733237372,0.8463888888888889,10.03241668197844,25.8225,3.179055518772868,383.6763888888888,36.14888888888888,787.465200500488,135.83170318603516,367.3883333333333,368.15,9.265555897023942,218.7403340572781,58.0,285.9250000953674,44995.63310308967,0.0083704123773681,0.2082422134007527,0.7833873742218792,538655.7549891364,591525.6238852668,0.0317905551877287,0.7133691263259468,0.174969873571485,0.0798704449148393,98.17089791452626
2021-05-18 14:00:00+00:00,86.92499923706055,21.90625,356.1254109891255,0.8336111111111111,10.008361015849642,26.70805555555556,3.1141944312718177,382.0311111111111,34.0875,793.0556527201333,135.94961547851562,367.64388888888885,368.15,8.514166863097085,220.2932372072009,54.75,286.29999985694883,45295.00173307527,0.008099855128484,0.2082990304230183,0.7836011144484976,539885.5650740404,593107.1921104038,0.0311419443127181,0.7132857872813073,0.1753848209219859,0.0801874474839887,92.63861169178932
2021-05-18 15:00:00+00:00,86.875,0.0,356.15681665844386,1.7200000000000002,9.938944509029389,28.17,3.074472220871184,381.4908333333333,33.98138888888889,790.7277306620281,136.48843002319336,367.375,368.15,8.390972396002875,219.64659247080493,59.5,285.525,45464.10515953101,0.0083644529356539,0.2082434648835126,0.7833920821808334,540738.5413997078,594158.8649621567,0.0307447222087118,0.7129579592985196,0.1759529640909403,0.0803443544018283,89.62271698114036
2021-05-18 16:00:00+00:00,86.95000076293945,21.0,357.8691699388292,0.5833333333333334,9.91688891702228,26.58527777777778,3.184249990648693,378.70638888888885,29.72361111111111,796.8913149854872,136.41513882954914,368.2144444444445,368.15,6.909527976115544,221.3586991797554,56.75,286.0500000953674,45709.838888965794,0.0082582734693091,0.208265762571445,0.7834759639592458,547309.6064327916,601018.6671273264,0.0318424999064869,0.7134619021629228,0.174838958763597,0.0798566391669931,82.85839736708536
2021-05-18 17:00:00+00:00,86.74999809265137,4.296875,361.5937364535861,0.0,9.376388731797537,27.276388888888885,4.379666725728247,370.3972222222222,17.075555555555553,802.0106427341036,136.72049713134766,367.92,368.15,3.207333372102843,222.78073499043785,56.0,286.1999997138977,46082.29620554158,0.0082297341433788,0.2082717558298904,0.7834985100267308,595787.546880964,649934.2449224752,0.0437966672572824,0.7182244341185569,0.1635307349924842,0.0744481636316766,50.592901934907175
2021-05-18 18:00:00+00:00,86.94999694824219,0.0,360.7584712600708,0.0,9.909388704035017,25.793611111111115,3.554972153306008,371.15,20.230555555555554,801.5122697109647,136.58321380615234,367.37888888888887,368.15,4.022222302158673,222.6742425621881,55.0,286.275,45995.36387439541,0.0081233677933856,0.208294092763389,0.7835825394432254,563616.9105803764,617661.4631327911,0.03554972153306,0.7150201144583441,0.1712398689185291,0.0781902950900665,53.01558244502286
2021-05-18 19:00:00+00:00,87.14999771118164,8.0,359.5516616397434,0.0,9.954750089645383,27.295277777777777,3.550777784056134,373.8513888888889,25.416666666666664,799.5229588826497,136.62207794189453,367.4916666666666,368.15,5.4186944891346815,222.0897113630507,55.75,285.9250000953674,45950.44013943751,0.0080483115057297,0.2083098545837967,0.7836418339104734,562865.2895620556,616857.0567258946,0.0355077778405613,0.7150518632276237,0.1712245687088804,0.0782157902229345,63.47353485898818
2021-05-18 20:00:00+00:00,86.70000076293945,7.0,355.4061889881558,0.0,10.036527863343558,27.351944444444445,3.0796388927433225,381.70166666666665,35.47166666666666,791.2758737352158,136.468994140625,367.2911111111111,368.15,8.8253891020351,219.79885451422803,58.75,285.1000000476837,45556.95381998761,0.0080337876843304,0.2083129045862906,0.783653307729379,541804.1903291375,595333.611067623,0.0307963889274332,0.7131911217504541,0.1756629162059501,0.0803495731161624,94.81665530125561
2021-05-18 21:00:00+00:00,86.7750015258789,0.0,354.5093804253472,1.2174999999999998,10.265,25.153611111111115,2.9622778036859305,384.4855555555556,37.02527777777778,782.23161497328,136.62643814086914,367.5933333333333,368.15,9.635000246365864,217.28656018998888,65.0,284.2250002861023,45227.00355805485,0.0083853733225272,0.2082390716022693,0.7833755550752035,534219.1136444993,587360.8428252139,0.0296227780368593,0.7124993090620068,0.1770275220110329,0.0808503908901007,103.93832827931027
2021-05-18 22:00:00+00:00,86.9000015258789,0.0,354.8860402700636,0.0,10.08233332607481,26.183333333333326,3.201777821713024,383.4869444444444,36.120000000000005,791.8864779324003,136.51341247558594,367.7655555555555,368.15,9.236416893800104,219.9684669240316,67.75,284.1000000476837,45767.47955052155,0.0086654008670887,0.2081802658179113,0.7831543333149998,548864.4868195261,602641.2752913889,0.0320177782171302,0.7132694338727241,0.1749707332279274,0.0797420546822181,102.35740355107426
2021-05-18 23:00:00+00:00,87.02499961853027,30.0,355.65277235031124,0.0,10.123638741705152,25.314444444444447,3.168055522640546,381.59277777777777,34.47277777777777,789.3997467549639,136.6592025756836,367.5722222222222,368.15,8.662194571495057,219.368309372796,69.5,283.3750001430511,45789.33237882094,0.0084714498073027,0.2082209955404664,0.7833075546522308,547848.1672245435,601650.6327696581,0.0316805552264054,0.7132604618296103,0.1751474921566573,0.0799114907873269,94.42725533488064
2021-05-19 00:00:00+00:00,86.875,0.0,356.5319957182142,1.8241666666666667,10.26275000837114,24.75361111111111,2.987638887796137,380.8558333333333,33.76416666666667,791.4400631035699,136.63694763183594,367.9666666666666,368.15,8.413583492305545,219.92207692464203,77.75,282.8000000953674,45993.531479405,0.0091129236211575,0.2080862860395569,0.7828007903392855,544589.1115394833,598631.5110277842,0.0298763888779613,0.7121322200218939,0.1773187115573301,0.0806726795428144,90.41931213065851
2021-05-19 01:00:00+00:00,86.7750015258789,0.0,356.4824113019307,2.1186111111111114,10.00455544842614,24.111388888888893,3.18422221602665,381.1477777777777,33.52138888888889,791.8317453342013,136.62215042114258,367.5341666666666,368.15,8.190944585535261,219.95326318105072,80.5,282.2250002861023,46105.05278314981,0.0090773159504098,0.2080937636504139,0.7828289203991763,552579.4913246908,606752.9283448919,0.0318422221602665,0.7129346829992526,0.1754372328185842,0.0797858620218966,87.1898222667248
2021-05-19 02:00:00+00:00,86.875,0.0,355.52649558173283,1.7766666666666668,10.07722223440806,25.17472222222222,3.069055565330717,382.2644444444444,35.60527777777778,790.7197255961099,136.73232650756836,367.2444444444444,368.15,8.7344168610043,219.64436886681457,79.5,281.82499995231626,46142.83146564543,0.0087285291272856,0.20816700888327,0.7831044619894444,548863.5182554931,603081.3452276265,0.0306905556533071,0.7127023138261251,0.1762697541080362,0.0803373764125315,92.23312771109138
2021-05-19 03:00:00+00:00,86.89999961853027,0.0,356.0765767436557,2.072222222222222,9.959666650295256,24.24861111111112,3.207444450325436,380.9194444444444,34.02888888888889,793.3530255296494,136.96397018432617,367.6461111111111,368.15,8.431111286878586,220.37584082285565,81.75,281.6250001430511,46407.8654826868,0.0088536541856283,0.208140732621018,0.7830056131933537,556865.9228816977,611395.1648238547,0.0320744445032543,0.7131707420978513,0.1750547085234168,0.0797001048754776,90.85170647120748
2021-05-19 04:00:00+00:00,86.79999732971191,0.0,355.67927271101206,0.6541666666666667,10.164888945685492,25.36333333333333,3.03425000594722,382.8347222222222,35.230277777777786,791.6400746324324,136.9114112854004,367.6155555555556,368.15,8.824250227610271,219.917614279853,80.5,281.20000019073484,46359.85633518553,0.0084734780064536,0.2082205696186447,0.7833059523749016,550093.3533950814,604566.1845889243,0.0303425000594721,0.7127282488834913,0.1764122615316575,0.080516989525379,93.6311743766473
2021-05-19 05:00:00+00:00,86.54999923706055,47.703125,355.2898682594299,0.6222222222222222,10.150000095367432,26.451111111111107,3.036083266271486,384.7572222222222,36.083333333333336,790.4028248426646,136.83536911010742,367.31888888888886,368.15,9.19230578104655,219.55634076436365,79.25,280.975000166893,46298.73780256092,0.0082171946763768,0.2082743891179608,0.7835084162056623,549264.1654669237,603665.1823849328,0.0303608326627148,0.7129003111680136,0.1762079988144905,0.0805308573547811,94.32401702679269
2021-05-19 06:00:00+00:00,86.4000015258789,12.203125,351.41799340989854,0.0988888888888888,10.12499976158142,26.53611111111111,3.0,390.3455555555555,44.48999999999999,785.72194764879,136.33525466918945,367.35277777777776,368.15,11.801916859414847,218.25609744601783,81.0,281.07500007152555,45840.02212912376,0.0084540401279048,0.20822465157314,0.7833213082989552,542763.8985075287,596625.9245092492,0.03,0.7126048493887861,0.176721446606195,0.0806737040050189,125.42402490619085
2021-05-19 07:00:00+00:00,86.4000015258789,0.0,350.20092510435313,0.0,10.400000095367432,27.12111111111111,2.9999999403953552,393.3,48.8586111111111,783.0703193664551,136.08311462402344,367.2466666666666,368.15,12.740083520942262,217.51953377193885,79.75,281.4250000953674,45544.11934951258,0.0085234689974208,0.2082100715105416,0.7832664594920375,539304.4101790638,592818.750414741,0.0299999994039535,0.7125602144902956,0.1767720857613674,0.0806677003443835,134.5735077429658
2021-05-19 08:00:00+00:00,86.4000015258789,25.0,348.4828100628323,1.0,10.600000381469728,27.80888888888889,2.700000047683716,396.7847222222222,56.21777777777776,783.3416417778863,135.89130401611328,367.52722222222224,368.15,13.656778056356645,217.5727587509156,75.75,282.42499985694883,45334.59316125415,0.0086612918168735,0.2081811287184565,0.7831575794646699,527138.348954735,580406.4959192086,0.0270000004768371,0.7112814834309817,0.1797047496130015,0.0820137664791795,151.0712233593858
2021-05-19 09:00:00+00:00,86.4000015258789,0.0,349.5293459447225,0.0991666666666666,10.600000381469728,26.46666666666667,2.700000047683716,395.00388888888887,50.852777777777774,783.0679121738008,135.90147399902344,367.7761111111111,368.15,13.195333466794752,217.5188648944432,79.0,282.1000000476837,45374.35755075236,0.0088354723492431,0.2081445508066589,0.783019976844098,527707.2551312303,581022.1252533643,0.0270000004768371,0.71116968654702,0.1798315846015317,0.0819987283746112,144.59265255817502
2021-05-19 10:00:00+00:00,86.45000076293945,31.203125,351.2333958689371,0.0,10.550000190734863,27.052777777777774,2.8750000596046448,392.42222222222216,45.81277777777779,784.8377275594073,135.63818359375,367.57388888888886,368.15,11.990000331136915,218.01048059251576,77.75,282.4499997138977,45332.5592761654,0.008902787019171,0.2081304147259741,0.7829667982548549,532925.8019139047,586191.5590633991,0.0287500005960464,0.711820568516242,0.1782286928285925,0.081200738059119,129.91109048036782
2021-05-19 11:00:00+00:00,86.47500038146973,0.0,352.7563493241204,0.0,10.225000143051147,30.800277777777776,2.9111110991901823,388.70388888888886,41.7386111111111,785.3641950988768,135.69227981567383,367.4683333333333,368.15,11.221416832870908,218.1567223570082,75.25,282.82500019073484,45320.88905946751,0.0088371832215221,0.2081441915234803,0.7830186252549974,533929.655328346,587181.6999732202,0.0291111109919018,0.7120059509980359,0.1778399942081502,0.081042943801912,117.08280698957591
2021-05-19 12:00:00+00:00,86.40050151824951,0.0,353.1077779346042,0.0,9.950166713396708,28.04055555555555,3.183638926479552,388.1522222222222,40.51277777777778,785.4333448113333,135.76280970255533,367.3058333333333,368.15,10.734555768171948,218.1759297731189,75.75,282.94999995231626,45328.40462442552,0.0089696536431759,0.208116372734933,0.7829139736218911,543181.7706903446,596442.6461240447,0.0318363892647955,0.7130016628651811,0.1753641246175454,0.0797978232524779,112.98531712136575
2021-05-19 13:00:00+00:00,86.37500190734863,0.0,353.6453770213657,0.0,10.217666733529832,27.98083333333333,2.90838889989588,386.54027777777776,39.52611111111111,787.3323903740774,135.47691345214844,367.4872222222222,368.15,10.382944592899744,218.70344263712568,75.25,283.3499998092651,45278.30652050098,0.0091507312979026,0.2080783464274404,0.7827709222746568,533534.9974524111,586737.0076139998,0.0290838889989587,0.7117936598544727,0.1780942882225025,0.0810281629240658,110.5440350203965
2021-05-19 14:00:00+00:00,86.67499923706055,34.5,354.34699929343327,0.0,9.80688875887129,26.60055555555555,3.3707777873343896,385.4797222222222,38.30694444444443,785.9508611721462,135.5744667053223,367.3433333333333,368.15,9.632416862911647,218.4826468149821,72.0,283.92499985694883,45139.80145354895,0.0090984260283961,0.2080893305340368,0.7828122434375671,547379.7106428999,600418.97735082,0.0337077778733439,0.7136608859220122,0.1736918067857846,0.0789395294188591,104.00851735874402
2021-05-19 15:00:00+00:00,86.64999961853027,0.0,354.6433931626213,0.3791666666666666,10.00713890393575,22.71972222222222,3.0232500387893784,384.4894444444445,37.40138888888889,787.661429019504,136.0248680114746,367.24888888888887,368.15,9.513639122380146,218.72977234734432,72.75,284.3750001430511,45316.510212071305,0.0094687145627925,0.2080115699418135,0.782519715495394,537979.7849082758,591226.6844074597,0.0302325003878937,0.7120446342008605,0.1772421682817462,0.0804806971294993,100.60220247938571
2021-05-19 16:00:00+00:00,86.77499771118164,22.6875,353.12325710932413,0.0,10.001638820701174,27.731666666666666,2.922333329518636,387.2419444444444,40.65833333333335,785.9476461452906,136.15622329711914,367.5625,368.15,10.565389156606464,218.31879152086043,68.25,284.8249997138977,45190.06731589337,0.0091545871484584,0.2080775366988237,0.7827678761527178,532954.2053532482,586052.5344494228,0.0292233332951863,0.7118464760210412,0.1779654854867113,0.0809647051970611,115.33378125666347
2021-05-19 17:00:00+00:00,86.35000038146973,16.203125,355.3136694611443,0.6847222222222222,10.010027788745033,23.88388888888889,3.2058889224794176,385.00666666666666,36.63888888888889,787.956970096164,136.19976806640625,368.0125,368.15,9.202305785285102,219.01205704583063,71.75,285.1250001430511,45272.40341774397,0.0098100680101242,0.2079398857178739,0.7822500462720019,543808.677367602,597003.7513834512,0.0320588892247941,0.7125488944552629,0.1757678865255742,0.0796243297943686,101.58567165760223
2021-05-19 18:00:00+00:00,87.02499961853027,0.0,358.4865319485134,0.633888888888889,10.049111120965746,24.00361111111111,2.662583315008216,377.5986111111111,29.522500000000008,798.0266883341469,135.92052841186523,367.6877777777778,368.15,6.778944538169439,221.6740803570217,69.5,285.9,45632.9236463004,0.0099972165058176,0.2079005845337783,0.7821021989604041,530222.5378907748,583841.2231751778,0.0266258331500821,0.7102756646190374,0.181030693507071,0.0820678087238094,73.92533275801442
2021-05-19 19:00:00+00:00,86.9749984741211,0.0,357.8525336710612,0.6075,9.963916654586791,26.64166666666667,3.29447222881847,376.7055555555555,30.54777777777778,797.269233194987,136.5194091796875,367.5894444444445,368.15,7.1585001511043975,221.5051340060764,70.5,285.79999985694883,45806.50540775989,0.0100740081907371,0.2078844582799452,0.7820415335293176,553457.2818850701,607279.925739188,0.0329447222881846,0.7127299341263861,0.1751249145252987,0.0792004290601305,77.86967935895673
2021-05-19 20:00:00+00:00,86.77499961853027,17.5,355.36397587670217,2.491111111111111,10.071555400159625,27.144722222222217,3.200666680335999,382.8252777777778,35.63166666666667,788.0205911254882,136.49295806884766,367.6727777777778,368.15,9.007083549499512,218.89460902320016,70.0,285.49999990463255,45313.92474862881,0.0098100515881876,0.2079398891664806,0.7822500592453318,544130.0460735249,597373.9076531637,0.03200666680336,0.7125282094264328,0.1758171505720121,0.079647973198195,98.32087474846138
2021-05-19 21:00:00+00:00,86.67499923706055,0.0,355.68086453755694,1.3875,10.098055470519595,23.984166666666663,2.8357777711417937,382.37805555555553,35.50333333333333,791.8671469455297,136.5890007019043,367.69027777777774,368.15,8.97255569405026,219.78624479081893,69.5,285.54999961853025,45559.176863547305,0.0097724152369258,0.2079477928002455,0.7822797919628286,534847.8946969856,588379.9275116537,0.0283577777114179,0.7111063451209044,0.1792327370197207,0.0813031401479568,95.803614037625
2021-05-19 22:00:00+00:00,86.89999961853027,0.0,355.6518323347304,2.598611111111111,10.16174984243181,25.052777777777774,3.157750013338195,382.8991666666666,34.943888888888885,788.3149682278101,136.4162368774414,367.2766666666666,368.15,8.70719459798601,218.9763806152344,73.5,284.92499985694883,45396.80212609255,0.0099165078938745,0.2079175333422863,0.7821659587638392,543737.8328615441,597079.0753597029,0.0315775001333819,0.7122896127286141,0.1762998395576964,0.0798330475803075,92.72193403945491
2021-05-19 23:00:00+00:00,86.9749984741211,0.0,355.7407558568318,1.6680555555555554,10.071138856675889,24.725277777777777,3.164194431602954,382.1344444444444,35.43638888888889,790.7199848937986,136.49483489990234,367.6558333333333,368.15,8.758055682712131,219.5472185134888,76.0,283.3500000476837,45814.789526935696,0.0092410919277682,0.2080593706951686,0.7826995373770631,548523.1893011675,602355.5669953169,0.0316419443160295,0.7127498607644692,0.1757458484266424,0.0798623464928589,94.41809984668325
2021-05-20 00:00:00+00:00,86.82499885559082,0.0,355.50783328374223,0.4663888888888889,10.051861112912496,25.4775,3.185194422801336,381.9994444444444,35.293055555555554,790.9167756822372,136.53311920166016,367.3958333333333,368.15,8.899389006694156,219.69910484313968,77.25,282.74999990463255,45936.3163171929,0.0090247598398599,0.2081048004336294,0.7828704397265107,550556.0171052685,604531.1887779703,0.0318519442280133,0.7129723647121522,0.1753896799682422,0.0797860110915921,94.01647247083712
2021-05-20 01:00:00+00:00,86.7249984741211,0.0,355.2588614993625,1.758611111111111,10.150027765432997,25.784166666666675,3.06483338356018,383.1975,36.13805555555555,789.8058111911348,136.78639221191406,367.4183333333333,368.15,9.195416861110264,219.6111064868504,77.5,282.4250000953674,46009.76998662421,0.0088596150362907,0.2081394808423789,0.7830009041213303,547222.6003310439,601284.0800653273,0.0306483338356018,0.7126012562452684,0.1764052617809874,0.0803451481381424,95.97010123771095
2021-05-20 02:00:00+00:00,86.97500038146973,0.0,355.14809842851423,0.9769444444444444,10.159333244959512,26.344722222222213,3.0585555307070416,383.83972222222224,36.39055555555555,790.5638520473902,136.64015197753906,367.4230555555556,368.15,9.158305732938976,219.6010701624553,79.0,282.37499990463255,46012.83846654362,0.0089994463145902,0.208110116273936,0.7828904374114737,547136.970470907,601202.0556690958,0.0305855553070704,0.7124864229867532,0.1765665526554737,0.0803614690507025,96.87006525189388
2021-05-20 03:00:00+00:00,86.54999923706055,59.703125,354.6312455177307,0.0,9.975000143051147,26.42444444444444,2.965833321412404,385.12555555555554,37.215,787.399982418484,136.65719604492188,367.2036111111111,368.15,9.655278023084003,218.7222178437975,78.0,282.2250002861023,45858.7701960384,0.0087978918912168,0.2081524427028444,0.7830496654059388,542063.0388950128,595947.093875358,0.029658333214124,0.7122482609579471,0.1772947758812389,0.0807986299466899,99.14757294182466
2021-05-20 04:00:00+00:00,86.82500076293945,0.0,355.13160666147866,0.8747222222222222,10.051472336186302,26.43555555555556,3.0166944271326064,383.9686111111111,37.01555555555556,787.4180408562552,136.71646118164062,367.51,368.15,9.443416837056478,218.7286233266195,77.75,282.02500023841856,45912.24622616462,0.0086533091304363,0.2081828050826083,0.7831638857869553,544307.2503837814,598254.1396995249,0.030166944271326,0.7125429695926164,0.1767091835756749,0.0805809025603824,97.51185335818474
2021-05-20 05:00:00+00:00,86.80000305175781,27.59375,353.1764513990614,0.25,10.049999952316284,27.81361111111111,3.0,387.10277777777776,40.57416666666667,782.7336495463053,136.3953094482422,367.3086111111111,368.15,10.698277854654522,217.35656993865976,79.0,281.8500000476837,45560.17467810399,0.0086886713850547,0.2081753790091385,0.7831359496058067,539599.5740216038,593132.779268376,0.03,0.7124540062168642,0.17689258010565,0.0806534136774857,111.46911989576975
2021-05-20 06:00:00+00:00,86.85000228881836,9.90625,353.0151562648349,2.438055555555556,10.192999879784054,25.835833333333333,3.1348056011729764,387.4844444444444,42.5338888888889,782.8453308783634,135.92562103271484,368.1883333333333,368.15,10.64491684410307,217.4570375145806,78.75,282.3500000476837,45329.34871983528,0.008956253772238,0.20811918670783,0.782924559519932,541536.7198127985,594798.704558605,0.0313480560117297,0.7128166127025072,0.1758152912435651,0.0800200400421979,120.35059822271288
2021-05-20 07:00:00+00:00,86.70000076293945,6.59375,351.26590752919515,1.6577777777777778,9.825361433823904,23.854444444444443,2.892805556853612,388.9458333333333,45.395833333333336,783.6007626851399,136.08419472588434,367.0255555555556,368.15,11.44650015234947,217.66687956492112,76.25,283.12499990463255,45301.67899461164,0.0091338956305803,0.2080818819175781,0.7827842224518415,533289.2465007202,586518.7193193889,0.0289280555685361,0.71174268512421,0.1782290976627288,0.0811001616445249,125.17707100343051
2021-05-20 08:00:00+00:00,86.0999984741211,9.90625,348.2965813255309,0.0,10.0,25.631666666666668,3.0,397.15,56.08805555555554,782.4469024149573,135.8250503540039,367.60333333333335,368.15,13.815000113646184,217.3463626352947,73.25,283.9750000476837,45013.69063449697,0.0092854863086835,0.2080500478751764,0.78266446581614,533502.4718894819,586393.5583850157,0.03,0.7120702831779973,0.1773279187797589,0.0806017980422439,154.0825334708602
2021-05-20 09:00:00+00:00,86.0999984741211,22.703125,350.0704100608825,0.0,10.399999618530272,26.55555555555556,3.100000023841858,392.9708333333333,48.25611111111112,782.743616519504,135.54557418823242,367.7761111111111,368.15,12.672833507325915,217.4287831327651,74.75,284.74999990463255,44815.79690680879,0.0099686607103971,0.2079065812508166,0.7821247580387862,534887.9247735955,587546.4861390959,0.0310000002384185,0.7120272159067543,0.1768828031260357,0.0800899807287913,141.99967944553677
2021-05-20 10:00:00+00:00,86.14999771118164,0.0,351.7481511455112,0.0,10.325000047683716,29.94277777777778,2.875,390.2255555555555,44.09916666666666,783.4454566616481,135.6335334777832,367.31388888888887,368.15,11.746055717203353,217.6237387635973,76.25,285.2500001430511,44806.412094293424,0.0105042079411243,0.2077941163323639,0.7817016757265117,527729.8335166784,580377.3677274731,0.02875,0.7107914921047892,0.1793961934165736,0.0810623144786372,124.9846116756571
2021-05-20 11:00:00+00:00,86.19999694824219,0.0,352.00260090721974,0.0,10.25,32.87361111111112,2.949999988079071,389.60833333333335,42.73749999999999,783.0873951043022,135.44034957885742,367.7161111111111,368.15,11.435777996646031,217.5175101089478,80.5,284.62499990463255,44820.34919876233,0.0106398354867565,0.2077656345477811,0.7815945299654624,530420.8526331568,583084.7629417026,0.0294999998807907,0.7110013214993607,0.1787876574275392,0.0807110211923093,126.07541709019283
2021-05-20 12:00:00+00:00,86.375,30.296875,352.9402526643541,0.0,10.349999904632568,29.676944444444448,2.8750000596046448,388.0802777777778,40.91444444444444,784.9702499050562,135.58836364746094,367.3325,368.15,10.795611318217382,217.9528579711915,79.0,285.3000000953674,44870.8012730387,0.0109144195766794,0.2077079718888973,0.7813776085344233,528742.6078028281,581465.7992986485,0.0287500005960464,0.7105278331306125,0.1796953175859052,0.081026848687436,115.57937603243631
2021-05-20 13:00:00+00:00,86.55000305175781,14.203125,354.6987383037143,1.411111111111111,10.188611194292704,19.826666666666668,3.095138904452324,384.76666666666665,36.93333333333333,785.1593093363442,135.45510864257812,367.6788888888889,368.15,9.526500253942285,218.0998091549344,79.0,285.44999995231626,44813.93767461784,0.0110215013928564,0.2076854847075001,0.7812930138996433,535373.258470038,588029.6352377138,0.0309513890445232,0.7113304527623605,0.1776973025446987,0.0800208556484175,104.45540835625826
2021-05-20 14:00:00+00:00,86.92500114440918,0.0,356.3142382261488,2.5055555555555555,10.250277633137172,24.474444444444444,2.971388895048036,381.4002777777778,33.88805555555555,790.394985148112,135.67345428466797,367.685,368.15,8.368527897861272,219.53457893371592,77.75,286.025,45094.652444361534,0.0112614898017712,0.207635087141628,0.7811034230566007,534763.8805604671,587750.0971825919,0.0297138889504803,0.7106862246983968,0.1790394827143542,0.0805604036367686,91.54183836008846
2021-05-20 15:00:00+00:00,86.79999732971191,14.703125,358.4066363610161,2.964166666666667,9.966389019489288,21.861944444444443,3.3907778163088698,377.8563888888889,30.20055555555555,796.2372315131294,135.9554557800293,367.8036111111111,368.15,6.813694484498765,221.0859907319811,72.0,287.2249998092651,45332.20699825464,0.0112767248131054,0.2076318877892478,0.7810913873976467,551854.5420636701,605119.8852866194,0.0339077781630886,0.7123362500276051,0.1750958277526917,0.0786601440566142,75.79724253695026
2021-05-20 16:00:00+00:00,87.19999694824219,0.0,360.3030099148221,0.2555555555555555,9.82941652139028,23.4975,3.554805528687106,373.4,24.06361111111111,799.831553395589,136.28726959228516,367.3944444444444,368.15,5.066583412885667,222.17543242136648,66.0,288.29999985694883,45477.77007073844,0.0110824057013205,0.2076726948027226,0.7812448994959568,559280.3712019084,612716.7510350262,0.035548055286871,0.7131108079738444,0.1734068245246905,0.0779343122145939,57.30354686808335
2021-05-20 17:00:00+00:00,86.9000015258789,9.0,360.5249141671922,0.0,9.825027771525912,25.912777777777777,3.49863891032007,370.65,21.47833333333333,801.2607662285698,136.49913024902344,367.15,368.15,4.363083414832751,222.5894112608169,65.25,288.99999990463255,45519.33401572928,0.0114553061217088,0.2075943857144411,0.78095030816385,558049.8853086575,611535.1027771394,0.0349863891032007,0.7126479378264218,0.1742094061619616,0.078156266908416,53.5858408740644
2021-05-20 18:00:00+00:00,86.80000305175781,0.0,360.8240207884047,0.0,9.476944553057354,26.2675,3.883666681746641,370.5963888888888,21.266666666666666,800.1424929470485,136.56307983398438,367.2344444444444,368.15,4.200916777849198,222.26180440690788,63.5,289.7250002861023,45363.300547142506,0.0116731732278794,0.2075486336221453,0.7807781931499752,570196.1617747765,623498.039917669,0.0388366668174663,0.7140306792148823,0.1707387240351863,0.0763939299324649,51.952572191308796
2021-05-20 19:00:00+00:00,87.10000228881836,0.0,359.54498622682354,0.0,9.842416563828786,22.397222222222226,3.2569444185826515,371.8944444444444,24.286666666666665,801.3492657131619,136.6117057800293,367.7394444444444,368.15,5.07638896200392,222.57016684214275,71.75,288.24999990463255,45680.45504113933,0.0119981080378077,0.2074803973120604,0.7805214946501319,551909.9418658927,605584.4765392315,0.0325694441858265,0.7113418349149625,0.1768851090971025,0.0792036118021083,66.03836654312906
2021-05-20 20:00:00+00:00,87.20000076293945,12.59375,358.98175845040214,0.3505555555555555,10.17833325836394,24.374444444444443,2.9863055749734246,375.55,27.934999999999995,798.9926451449923,136.4226531982422,367.43055555555554,368.15,6.113916820817524,221.94240172916,75.25,287.4,45617.60592991669,0.0119125229107112,0.2074983701887506,0.7805891069005381,541881.0607097049,595481.7476773569,0.0298630557497342,0.7103264791499314,0.1793739338158108,0.0804365312845236,67.98592976494398
2021-05-20 21:00:00+00:00,86.85000038146973,9.296875,356.8500418980916,4.293333333333333,10.010611091454823,25.39944444444444,3.0592777851555084,380.24555555555554,32.44222222222221,794.9523156907823,136.5207977294922,367.7288888888889,368.15,7.7870556243260705,220.8067393620809,71.5,286.92499985694883,45494.77126183248,0.0109856028864788,0.2076930233938394,0.7813213737196817,542274.9613091405,595731.3175417937,0.030592777851555,0.7112115902386159,0.1780092988796324,0.0801863330301966,87.31750266593285
2021-05-20 22:00:00+00:00,86.74999809265137,0.0,358.4379083739386,2.366388888888889,10.152305535475412,22.06222222222223,3.124638898273309,376.6130555555556,29.59166666666667,798.7036298624673,136.6193733215332,367.6094444444444,368.15,6.927444555494521,221.86211991204163,73.25,286.40000023841856,45826.31255795847,0.0108772534689114,0.2077157767715285,0.7814069697595599,548378.9015536478,602224.818809249,0.031246388982733,0.7115400799827198,0.1773137549326635,0.0798997761018835,73.43734767376759
2021-05-20 23:00:00+00:00,86.94999694824219,13.109375,358.2684498914083,0.0,10.174555417961544,24.40138888888889,2.880638906889492,375.8583333333333,29.25,798.7722172885469,136.70905303955078,367.5588888888889,368.15,6.456944569349289,221.95796589745424,75.25,286.07500019073484,45912.43208018383,0.0109386869969094,0.207702875730649,0.7813584372724416,541219.7843931277,595166.8920873437,0.0288063890688949,0.7105345585861004,0.17965983292418,0.0809992194208246,74.2809557327067
2021-05-21 00:00:00+00:00,86.80000305175781,0.0,358.06926630444,1.0819444444444444,10.363944441742367,24.696666666666665,2.908888864351644,377.92527777777775,29.483055555555545,797.8049066501192,136.26478433820938,367.2866666666666,368.15,6.790694488286973,221.6124747678969,71.75,285.5500000953674,45791.84598297934,0.010085597892619,0.20788202444255,0.7820323776648309,540195.3482477353,594000.767277736,0.0290888886435164,0.7111947927773187,0.1787712408438579,0.0809450777353069,73.77390695351862
2021-05-21 01:00:00+00:00,87.07500076293945,0.0,357.4239448144701,4.475833333333333,10.331111190319062,23.876388888888886,2.8973333411084288,378.8513888888889,30.856944444444444,793.7396935187443,136.6943473815918,367.5022222222222,368.15,7.302305690844854,220.4832484478421,70.25,285.2749997615814,45746.18913249898,0.0097014606040079,0.2079626932731583,0.7823358461228337,539030.4236104202,592782.1958411065,0.0289733334110843,0.7113958980209381,0.1786001658843586,0.081030602683619,80.3311212272254
2021-05-21 02:00:00+00:00,87.04999923706055,23.796875,357.34528623157075,2.8269444444444445,10.244305498070188,23.944166666666657,3.021222226387924,378.7458333333333,31.661388888888883,795.1440778774684,136.55565643310547,367.48,368.15,7.501416837506825,220.87335528479693,74.25,284.44999995231626,45913.41165784362,0.0097097648147119,0.2079609493889104,0.7823292857963775,545152.8544809021,599101.1131788683,0.0302122222638792,0.7118815737679453,0.1774371793240126,0.0804690246441629,80.62865426206815
2021-05-21 03:00:00+00:00,86.87500190734863,0.0,356.733817937639,3.0838888888888887,10.073972287972769,23.814444444444447,3.131500037378735,380.8247222222222,33.19916666666667,791.2842596435544,136.66643524169922,367.98,368.15,8.269472462998497,219.80118385738805,76.75,284.025,45796.02720174094,0.0097569338339239,0.2079510438948759,0.7822920222712001,547520.3422883,601330.6742503457,0.0313150003737873,0.712288286868625,0.1764310123186825,0.0799657004389051,89.26444556706775
2021-05-21 04:00:00+00:00,86.7750015258789,0.0,356.2630558776856,1.3908333333333334,10.096388879881966,25.51166666666667,3.3057500003443825,381.3638888888888,34.54138888888889,786.4356311204697,136.61341857910156,367.4916666666667,368.15,8.46913908521334,218.4543421978421,76.0,283.8000000953674,45533.82452943157,0.0095202172560404,0.2080007543762315,0.7824790283677281,550186.0398618208,603688.2836839028,0.0330575000034438,0.7131313453119531,0.1746137989497067,0.0791973557348964,89.08370225034685
2021-05-21 05:00:00+00:00,86.92499923706055,0.0,355.68229582468666,0.8105555555555557,10.150527782175276,26.03472222222222,3.038111134403282,380.7869444444444,35.091388888888886,789.3206208801269,136.41175842285156,367.5422222222222,368.15,8.829416952265635,219.2664754528469,76.0,283.6000000476837,45665.58329382191,0.0093952686136116,0.2080269935911415,0.7825777377952469,542575.1795704848,596232.2399407256,0.0303811113440328,0.7121507831484123,0.177048330717651,0.0804197747899037,94.1665776001772
2021-05-21 06:00:00+00:00,86.55000114440918,29.703125,351.4404129430983,0.4416666666666666,9.975000143051147,26.94388888888889,2.8249999284744263,390.5436111111111,44.59083333333333,784.93001083374,136.21839904785156,367.31277777777774,368.15,11.773500212033593,217.957644827101,78.0,283.5000001430511,45363.19367236038,0.0095765932346465,0.2079889154207242,0.7824344913446292,532073.9848549768,585375.7374200001,0.0282499992847442,0.711189431137994,0.1791917148209815,0.0813688547562801,126.0731576855411
2021-05-21 07:00:00+00:00,86.4000015258789,0.0,351.6408798853556,0.0,10.0,27.01694444444444,2.925055567423503,389.6183333333333,43.32250000000001,783.7107287767194,136.07470776028103,367.54,368.15,11.59491684648726,217.69742549048533,77.25,284.42499985694883,45097.80617679057,0.0100815618812161,0.2078828720049446,0.7820355661138392,532534.8427543151,585524.7650120441,0.029250555674235,0.7112614395057204,0.1786157696641905,0.0808722351558538,126.88049420721237
2021-05-21 08:00:00+00:00,86.5,0.0,352.8541303295559,0.0,10.274999856948853,27.055,2.975000023841858,388.625,41.5322222222222,786.478318074544,135.9719467163086,367.5208333333333,368.15,10.994555858771012,218.4662000189888,74.0,285.4250000953674,45064.44633871317,0.0103143448374972,0.2078339875841255,0.7818516675783772,533927.9046644396,586878.6291124276,0.0297500002384186,0.7113096335776611,0.1783143792959496,0.0806259868879707,117.55427180214015
2021-05-21 09:00:00+00:00,86.5,33.296875,354.8571293873257,0.3577777777777777,10.205277682410347,26.759444444444444,2.952916683620876,385.3611111111111,37.35083333333333,787.4275905524358,135.7928009033203,367.6430555555555,368.15,9.645000030464598,218.77606759389244,72.25,286.275,44925.60462239097,0.010644032637482,0.2077647531461287,0.7815912142163892,531764.7556854247,584552.3411167341,0.0295291668362087,0.7110101728095782,0.1787632077302222,0.0806974526239907,102.95569099869515
2021-05-21 10:00:00+00:00,86.52499961853027,18.296875,352.9387976921929,0.99,10.041389079623752,25.41833333333333,3.2349444515175287,386.9130555555555,40.74138888888889,784.8242090691459,136.17572402954102,367.3433333333333,368.15,10.613916872342427,218.00672531551783,74.25,286.57500019073484,44856.33252124086,0.0111492767667661,0.2076586518789791,0.7811920713542547,540655.6073061303,593361.7980185885,0.0323494445151752,0.7118015941894817,0.176472180881469,0.0793767804138739,115.74403784915997
2021-05-21 11:00:00+00:00,86.30000305175781,0.0,351.7470993465847,0.0638888888888889,10.128055936230552,25.476388888888888,3.067805579801401,390.2727777777777,44.01611111111111,784.146769120958,135.73777770996094,367.6444444444444,368.15,11.560694687366484,217.8185480541653,78.75,286.275,44720.29384889723,0.0115905282416045,0.207565989069263,0.7808434826891325,533708.7030348408,586255.048307295,0.0306780557980139,0.7108560747109891,0.1783705105223708,0.0800953589686262,128.0101226877034
2021-05-21 12:00:00+00:00,86.9000015258789,15.0,355.73637767367893,1.1922222222222223,9.955388948387569,26.178055555555545,2.9983333276708923,382.6555555555556,34.956666666666656,792.9510050286185,135.76894760131836,367.62888888888887,368.15,8.772166882620917,220.2640139685737,73.75,287.54999985694883,45032.22583569732,0.0117904381032215,0.2075240079983234,0.780685553898455,535248.4597385935,588161.3250955379,0.0299833332767089,0.710452595971766,0.179171438475335,0.0803926322761899,96.18979840315623
2021-05-21 13:00:00+00:00,86.80000305175781,0.0,357.3209161059061,1.6041666666666667,9.828138877020942,23.22027777777778,3.390194443629848,379.90527777777777,31.33138888888888,794.0262047831214,135.98268127441406,367.5994444444444,368.15,7.525111222929424,220.5628355280558,74.0,287.6499997615814,45148.57396385753,0.0119057715947265,0.2074997879651074,0.780594440440166,550017.0552700007,603066.6296775333,0.0339019444362984,0.7119283912635114,0.1755614304348891,0.078608233865301,83.04164084242124
2021-05-21 14:00:00+00:00,86.80000305175781,15.59375,359.4930474260118,0.0,9.544139001104568,22.403333333333336,3.6327777900298432,374.20138888888886,23.73583333333333,801.4446126810709,135.8968963623047,367.8488888888888,368.15,5.167805634405878,222.62350399865053,73.75,288.1750000953674,45458.67050763953,0.0122697878310451,0.2074233445554805,0.7803068676134743,562651.3465905953,616065.2844370718,0.0363277779002984,0.7126528971970612,0.1735411659496714,0.077478158952969,67.6839270771689
2021-05-21 15:00:00+00:00,87.19999885559082,0.0,360.19550251219005,0.0,9.821972303390504,26.26833333333333,3.4571388384037545,372.43611111111113,23.740277777777777,801.2362572394477,136.20080947875977,367.87805555555553,368.15,4.9093056596650015,222.6869237306384,72.25,288.19999995231626,45544.53640056326,0.0120423652744673,0.2074711032923618,0.7804865314331708,557288.3394507127,610803.1697213745,0.0345713883840375,0.7121050849563352,0.1750302800112741,0.078293246648353,62.13331391444316
2021-05-21 16:00:00+00:00,87.19999694824219,12.203125,361.1319749620225,0.0,9.908360976643031,30.165277777777785,3.519250015550189,371.81666666666666,18.63222222222222,800.1238829888235,136.55384063720703,367.3588888888888,368.15,3.5857222361034804,222.25663500467945,63.0,289.525,45390.51004139635,0.011437470177289,0.2075981312627693,0.7809643985599417,557187.4840669519,610521.3333655926,0.0351925001555018,0.712741004447262,0.1740020070021576,0.0780644883950785,50.43524736032185
2021-05-21 17:00:00+00:00,87.19999694824219,0.0,360.79816151301065,0.0,9.510027878814272,26.97638888888889,3.738472262620927,371.4,21.42472222222222,801.3410858323839,136.43144607543945,367.65,368.15,4.209277856681082,222.59474679311123,57.75,290.1750000953674,45317.07590199339,0.0109320707539873,0.2077042651416626,0.78136366410435,563784.8510865716,617032.4152714137,0.0373847226262092,0.7139349345491957,0.1715645730215406,0.0771157698030544,55.67120596705146
2021-05-21 18:00:00+00:00,87.19999694824219,0.0,361.14525630739,0.0,9.658861074712544,25.940000000000005,3.616638837390476,371.4,20.314166666666672,800.7493404303655,136.5467071533203,367.15,368.15,4.010833399362034,222.43176174587683,60.0,289.4499997138977,45435.38866755482,0.0108473617500009,0.2077220540324998,0.7814305842174992,560804.7449962401,614191.326680617,0.0361663883739047,0.7135072744884912,0.1726515865696258,0.0776747505679782,48.62543000832563
2021-05-21 19:00:00+00:00,87.19999694824219,0.0,361.29369781494137,0.0,9.61141682492362,28.00916666666667,3.966277759737439,370.8305555555555,18.92888888888889,801.2573283725316,136.55082321166992,367.48333333333335,368.15,3.890805628034804,222.57148075103763,61.75,289.4,45473.438028050594,0.0111250868285575,0.2076637317660029,0.7812111814054395,574262.3174080552,627693.6070910146,0.0396627775973743,0.7147119842403032,0.1695576959887889,0.0760675421735335,50.113648609712605
2021-05-21 20:00:00+00:00,87.19999694824219,17.5,359.7418353610568,0.0,9.548777806493971,24.23111111111111,3.710222169756889,372.15,24.0225,800.1168742879231,136.6529998779297,368.0411111111111,368.15,4.996138949460453,222.25468777126747,63.5,288.82500019073484,45533.16061049407,0.0110286487886231,0.2076839837543891,0.7812873674569877,565513.7470243003,619015.2107416309,0.0371022216975688,0.713760726725932,0.1719017626669765,0.0772352889095224,67.00637433010411
2021-05-21 21:00:00+00:00,86.97500038146973,0.0,358.72297722710505,0.7194444444444444,10.052166703012254,22.016944444444448,2.955555529461967,375.54,28.479166666666664,797.9540805731878,136.45229721069336,367.4,368.15,6.6706945365005055,221.65391180250384,68.25,287.79999985694883,45504.87669975791,0.0110966720010885,0.2076696988797713,0.78123362911914,538996.5134238977,592464.7435461131,0.0295555552946197,0.7107295528580948,0.1790685393761414,0.080646352471144,69.90317004680472
2021-05-21 22:00:00+00:00,86.92500114440918,0.0,357.7770679028829,2.536388888888889,10.15652778890398,22.808333333333334,3.088805536031723,378.38055555555553,30.664444444444445,797.4409207322861,136.4231414794922,367.2133333333333,368.15,7.125111281871796,221.51136781480585,71.75,287.3500000476837,45537.09713165943,0.0113284120316331,0.207621033473357,0.7810505544950098,543996.8059037189,597502.8950334187,0.0308880553603172,0.7111078631189722,0.1779811186435716,0.080022962877139,75.91181665741821
2021-05-21 23:00:00+00:00,86.80000305175781,15.609375,358.4844221369425,0.0,10.321749908924104,22.88527777777778,2.9390555424491565,376.9083333333333,29.114722222222227,798.41109149509,136.7347183227539,367.41777777777776,368.15,6.548361253738404,221.780859167311,77.0,286.6000000476837,45816.209453740135,0.0115760718814461,0.2075690249048963,0.7808549032136575,542438.4181446013,596272.464252746,0.0293905554244915,0.7103559595536387,0.1795738916975068,0.0806795933243627,71.51914830544091
2021-05-22 00:00:00+00:00,86.80000305175781,0.0,358.7238538593716,1.5477777777777777,9.928472074402702,23.09055555555556,2.908138884140385,377.4069444444444,28.502500000000005,800.0590701972113,136.4055519104004,367.5933333333333,368.15,6.513000176085367,222.1382467015585,82.75,285.95000019073484,45904.36444832283,0.0119190402032585,0.2074970015573157,0.7805839582394257,542666.2829338874,596603.9111606667,0.0290813888414038,0.7100131045261191,0.1801155859345573,0.0807899206979196,70.98740960718737
2021-05-22 01:00:00+00:00,86.95000076293945,0.0,358.39018528832327,1.7066666666666666,10.120888804064858,21.19083333333333,2.8709444408946565,375.9,29.359166666666667,799.0110434638129,136.33447265625,367.6377777777777,368.15,6.64936129225625,221.9475116814508,81.5,285.9250000953674,45824.35011226243,0.0117221174700386,0.2075383553312918,0.7807395271986695,540356.4007200804,594200.0121019888,0.0287094444089465,0.7099925820004175,0.180322600588427,0.0809753730022088,74.07792219305011
2021-05-22 02:00:00+00:00,86.79999923706055,0.0,357.5916241455078,0.4222222222222222,9.953472288449603,23.75527777777777,3.273861099150446,377.9794444444444,30.549444444444443,798.9568208143444,136.43618392944336,367.4116666666666,368.15,7.151722417275111,221.93245051066089,80.25,285.7250000476837,45887.522552449765,0.0113956988169203,0.2076069032484467,0.7809973979346329,554599.1397361412,608516.9787352696,0.0327386109915044,0.7117968769432583,0.1762852937955799,0.0791792182696571,78.54498528391368
2021-05-22 03:00:00+00:00,86.77499961853027,27.59375,356.8708014763725,4.020833333333334,10.188222203784518,22.551388888888887,2.905083325554928,379.0666666666666,32.0475,796.2479318745931,136.6762237548828,367.7011111111111,368.15,7.726805630260043,221.0647034878201,81.25,285.15,45904.77809675926,0.011112650519884,0.2076663433908243,0.7812210060892917,542054.6157556098,595992.730019302,0.0290508332555492,0.7105194928505713,0.1795561756550062,0.0808734982388731,86.25212424605962
2021-05-22 04:00:00+00:00,86.87500190734863,0.0,356.37893056021795,2.643333333333333,10.170722190539044,24.50388888888888,2.8223611045214865,381.6655555555556,33.546388888888885,792.4801573689778,136.61590194702148,367.23722222222216,368.15,8.236111265685825,220.13337784661195,84.0,284.275,45807.96113552663,0.0108455434778214,0.2077224358696575,0.7814320206525212,538001.4999661273,591825.8543003711,0.0282236110452148,0.7103636925926616,0.1801415608704803,0.0812711354916432,86.28760931335223
2021-05-22 05:00:00+00:00,86.89999771118164,20.90625,356.0332456588745,1.6983333333333337,10.152166628307766,23.221666666666668,3.014583305319152,380.69916666666666,34.006388888888885,793.2832447475856,136.42975616455078,367.5647222222221,368.15,8.28619468304846,220.3564574729072,86.0,283.7250002861023,45880.67082375071,0.0107063208793007,0.2077516726153468,0.7815420065053524,545182.2286560948,599092.0168740018,0.0301458330531915,0.7112143058059741,0.1782269979945205,0.0804128631463138,91.58459879506955
2021-05-22 06:00:00+00:00,86.9000015258789,8.796875,354.5315648078918,0.5333333333333333,10.172833558718365,25.537777777777773,3.068888879617055,384.4972222222222,37.61861111111111,791.8458976067435,136.6900405883789,367.25194444444446,368.15,9.642250093354118,220.04538896348743,85.75,283.9250000953674,45852.59177242653,0.0108171774855181,0.2077283927280412,0.7814544297864406,546756.7676064629,600633.5629390641,0.0306888887961705,0.7113580133135736,0.1777957035457571,0.0801573943444987,100.93497431241273
2021-05-22 07:00:00+00:00,86.9000015258789,0.0,356.35992242177326,1.855,10.232583376566568,24.28166666666667,2.877000004649162,380.8269444444444,32.89861111111112,790.99993431939,136.5812759399414,367.65,368.15,8.318944583071605,219.71688048044845,84.5,284.7249998092651,45638.56614961049,0.0112359019805048,0.207640460584094,0.7811236374354011,538058.7984886898,591684.113714482,0.0287700000464916,0.7103291031275154,0.1799109000585369,0.080989996767456,89.88367517054515
2021-05-22 08:00:00+00:00,86.95000076293945,14.703125,356.4963275591532,0.8238888888888889,10.01888887855742,23.383611111111108,3.169722223215633,379.9291666666667,32.22638888888889,791.8616739061141,135.96570587158203,367.4333333333333,368.15,7.752861168517006,219.9615770509509,80.75,285.9,45295.44490554807,0.0115967045571926,0.2075646920429895,0.7808386033998177,544017.8477990906,597239.9955631094,0.0316972222321563,0.7112553406600003,0.1774140945585334,0.0796333425493099,87.82963346359308
2021-05-22 09:00:00+00:00,86.67499923706055,0.0,357.58269838756985,0.0,10.172111154927146,20.38972222222221,3.2444444456365384,378.8541666666666,31.25722222222221,795.851933848063,135.8306655883789,367.7661111111111,368.15,7.506639019648235,221.06998204125307,79.5,286.8750001430511,45323.91135113502,0.0121606470734469,0.2074462641145761,0.7803930888119769,547279.8195001781,600535.4153377617,0.0324444444563653,0.7111876799871881,0.177121746680058,0.0792461288763885,82.14550752449975
2021-05-22 10:00:00+00:00,86.85000038146973,0.0,357.8634739812215,0.7302777777777778,10.117277868058949,23.326666666666668,3.0745277739564583,378.0344444444444,30.30944444444445,797.1436047702362,135.80380249023438,368.0983333333333,368.15,7.099666763014263,221.4653537029691,80.5,287.1750000953674,45341.07853023731,0.012550978879299,0.2073642944353472,0.7800847266853538,541961.5509280873,595237.3182011162,0.0307452777395645,0.710264486788884,0.1790084685342446,0.0799817669373067,82.67994851285022
2021-05-22 11:00:00+00:00,86.92500305175781,23.296875,358.2535399924384,0.5338888888888889,10.18336113002565,32.62027777777777,2.728611099918684,376.43472222222215,29.216944444444447,800.627685292562,135.78369140625,367.55277777777775,368.15,6.744805649518966,222.3799129019844,80.0,287.3500000476837,45504.77729164463,0.0126145507205346,0.2073509443486877,0.7800345049307776,532482.3729959693,585950.4863136517,0.0272861109991868,0.7088561813769749,0.1823149539744269,0.0815427536494113,75.1598952826241
