Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-22 12:00:00+00:00,86.80000305175781,0.0,359.7772368621826,0.0,9.646888910134637,25.10861111111111,3.766361132992638,373.6222222222222,24.850277777777777,799.2637254163955,136.05755233764648,368.07833333333326,368.15,5.349000155793296,222.0177019585504,78.75,288.12499990463255,45396.439714489454,0.0130492172310651,0.2072596643814763,0.7796911183874585,567269.2168443121,620610.0335088372,0.0376636113299264,0.7126774403040994,0.1728534519567139,0.0768054964092603,67.15154227559334
2021-05-22 13:00:00+00:00,86.80000305175781,10.203125,360.1907851113213,0.0,9.833972187836968,21.369166666666665,3.4498888872729414,372.65,23.584722222222226,799.3325286187065,135.82182693481445,367.57666666666665,368.15,4.909027996063232,222.0368138461644,76.5,288.67499985694883,45235.340135840925,0.0131313794641164,0.2072424103125355,0.7796262102233481,553983.145225301,607134.6698849142,0.0344988888727293,0.7113739363978031,0.1758955903733372,0.0782315843561302,59.96555474583871
2021-05-22 14:00:00+00:00,86.80000305175781,0.0,360.1301803080241,0.0,10.155722301006318,26.14916666666667,3.0831388823853594,371.9,22.900277777777777,801.1532628885905,135.82931518554688,367.4,368.15,4.818833421733645,222.64396247016063,75.75,288.32499995231626,45395.91729332806,0.0127189627877605,0.2073290178145702,0.7799520193976691,543016.2516334589,596356.4544531193,0.0308313888238535,0.7101903884240819,0.1790499972720441,0.0799282254800204,58.97444378191384
2021-05-22 15:00:00+00:00,86.95000076293945,10.5,361.1665229966905,0.0,9.792416854699454,25.349722222222223,3.7065277986394034,371.15,19.25333333333333,800.3174328613279,136.1874008178711,367.4522222222222,368.15,3.635194547242589,222.3367878723145,66.0,289.65,45260.11522729223,0.0120701361162226,0.2074652714155932,0.7804645924681841,562710.6680069905,615891.3033990589,0.037065277986394,0.7130734754002804,0.1726997073508286,0.0771615392624968,51.07687107219926
2021-05-22 16:00:00+00:00,87.0999984741211,0.0,361.0759192064073,0.0,9.218666530980004,24.72833333333333,3.78852778520849,371.15,18.91583333333334,800.8204722934298,136.47879791259766,367.65,368.15,3.731361158556409,222.4501320860122,66.75,289.70000019073484,45377.63316677815,0.0122440430641965,0.2074287509565187,0.7803272059792847,567279.7751686594,620598.4941396237,0.0378852778520849,0.7132853948986948,0.1720542218065742,0.0767751054426462,53.309391661466776
2021-05-22 17:00:00+00:00,87.0999984741211,0.0,361.6974948883056,0.0,9.658194405502742,26.746944444444445,3.977833350499471,369.9,17.76638888888889,800.9262625969781,136.44842529296875,367.4,368.15,3.4709722570578254,222.4795181147258,66.5,289.95000019073484,45334.40592427947,0.0123917103069971,0.2073977408355306,0.7802105488574722,573846.4488600567,627114.3758210851,0.0397783335049947,0.713938429873836,0.1703782214344754,0.0759050151866937,46.29302158522652
2021-05-22 18:00:00+00:00,87.12500190734863,0.0,361.5143950737847,0.0,8.967333240509033,25.48638888888889,4.356111050910419,369.59027777777777,16.839444444444446,799.1757935757105,136.6380958557129,367.3372222222222,368.15,3.014777859316932,221.99327636294905,67.5,289.95000019073484,45298.20455731725,0.0125757084388936,0.2073591012278323,0.780065190333274,587994.5849455344,641219.9753003821,0.0435611105091041,0.7153147523291129,0.166948165393433,0.0741759717683498,47.203471311729245
2021-05-22 19:00:00+00:00,87.30000305175781,11.09375,361.2660423702664,0.0,9.479611101945242,31.24194444444445,3.99969446765052,371.15,17.926944444444445,799.7684726799857,136.46228790283203,366.9688888888888,368.15,3.3882778033283016,222.1579100502862,67.0,289.775,45300.8127295866,0.012347374838108,0.2074070512839973,0.7802455738778947,574207.6385353171,627436.0934925814,0.0399969446765051,0.714053547605413,0.1701396302510498,0.0758098774670321,46.26071033267517
2021-05-22 20:00:00+00:00,87.30000305175781,0.0,361.0360698721144,0.0,9.66541674402025,26.863333333333337,4.129472239282396,371.2444444444444,19.611944444444447,801.216463792589,136.63154220581055,367.5044444444444,368.15,3.704389064775573,222.6248984781901,66.0,289.49999990463255,45482.282054877,0.0119567567955739,0.2074890810729294,0.7805541621314965,581142.4372592018,634584.1186736822,0.0412947223928239,0.714819572134881,0.1686294947473332,0.0752562107249618,52.372051452732606
2021-05-22 21:00:00+00:00,87.1500015258789,8.09375,360.13178296195133,0.0,9.828610945542655,22.81638888888889,3.391888851920764,373.8461111111111,23.82361111111111,800.1815543789331,136.4346160888672,367.5197222222222,368.15,4.899444478021728,222.272655275133,76.25,287.57499995231626,45661.68781656795,0.0122047255324944,0.2074370076381761,0.7803582668293294,556528.8242266024,610181.3074110697,0.0339188885192076,0.7117423353342096,0.1757641432873421,0.0785746328592407,59.484895529838035
2021-05-22 22:00:00+00:00,87.0,7.0,358.7424930572509,0.0,10.072472435103522,22.88805555555556,3.0830555715825825,373.9,27.43583333333333,798.8941897752547,136.4684944152832,367.9183333333333,368.15,6.389027853806812,221.9150531556872,78.5,286.1000000476837,45834.63579898616,0.0114241956329396,0.2076009189170826,0.7809748854499777,547417.9528706691,601273.6499344778,0.0308305557158258,0.7110234634147362,0.1781052746216589,0.080040706247779,73.47875460057323
2021-05-22 23:00:00+00:00,87.1500015258789,0.0,359.5783688990275,0.0,9.734999819066791,23.39722222222222,3.430277741087808,373.02777777777777,25.38111111111112,800.9822152540421,136.53387832641602,367.3666666666667,368.15,5.514694579044978,222.4950606324938,77.5,286.4250000953674,45924.28019082549,0.0115196656951483,0.2075808702040188,0.7808994641008328,560624.2139695842,614585.2431938042,0.0343027774108781,0.7123359258932699,0.1749010753768691,0.0784602213189828,62.4095565677696
2021-05-23 00:00:00+00:00,87.22500228881836,0.0,359.0480070601569,0.0,9.84161101182302,22.58416666666667,3.1235555970999926,375.2922222222222,26.936944444444443,800.2745213996038,136.37624740600586,367.6433333333333,368.15,5.993666758934657,222.2984786012438,77.0,286.2500003814697,45858.74973981803,0.0113175850092091,0.2076233071480661,0.7810591078427248,549017.733535325,602901.7644796112,0.0312355559709998,0.711252357197965,0.1776455313427284,0.0798665554883067,68.91288455870821
2021-05-23 01:00:00+00:00,87.125,0.0,359.2513705423143,0.0,10.027111195723217,22.80611111111111,3.012777794202169,375.8108333333333,27.39444444444445,800.6982653808595,136.6484336853027,367.2694444444444,368.15,6.008361221022076,222.4161852773031,77.0,286.4749998092651,45938.498660821,0.0114831736576994,0.2075885335318831,0.7809282928104174,546310.1610311638,600287.8969576284,0.0301277779420217,0.7107074181593315,0.1788109872744432,0.0803538166242035,64.20648600522074
2021-05-23 02:00:00+00:00,87.0,0.0,359.09341505262586,0.0,9.90000004026625,23.84444444444445,3.0249722103608976,374.15,27.46305555555556,800.1782267422146,136.52781295776367,367.65,368.15,5.980944505002764,222.5009662161933,77.0,286.54999961853025,45856.13325506862,0.0115388344923209,0.2075768447566126,0.7808843207510665,545778.6661136551,599659.6226883607,0.0302497221036089,0.7107198598063236,0.1787366345900822,0.0802937834999852,68.66890198901056
2021-05-23 03:00:00+00:00,87.07499885559082,0.0,358.9113203239441,0.6716666666666666,9.991166772312589,22.23944444444444,3.41222222165929,374.1638888888889,27.05361111111111,799.3448422749839,136.66508102416992,367.7683333333333,368.15,5.938472340769238,222.0363202582465,77.5,286.49999990463255,45862.43337826549,0.0115755233157899,0.2075691401036841,0.780855336580526,559268.1669398197,613156.5261592817,0.0341222222165929,0.7122284671257364,0.1751121786323169,0.0785371320253537,70.92146173746762
2021-05-23 04:00:00+00:00,87.0999984741211,0.0,358.094504354265,0.2916666666666667,9.652277735074362,22.91222222222223,3.362472185989221,375.91777777777776,29.241388888888885,799.1899097866482,136.45783233642578,367.3277777777778,368.15,6.702055715587404,221.9971979056465,81.25,286.02500023841856,45860.04170825531,0.0117624751129498,0.2075298802262805,0.7807076446607696,557611.25232388,611496.8013310799,0.0336247218598922,0.7119111113754117,0.1757179759606713,0.0787461908040248,73.91946025812676
2021-05-23 05:00:00+00:00,86.80000305175781,39.3125,356.31252465354066,4.970277777777777,10.15430553515752,23.81138888888889,2.777583349049092,380.6422222222222,33.21805555555555,796.0521097988551,136.43662643432617,367.1883333333333,368.15,8.176388983461592,221.1255863740709,82.5,285.7500003814697,45716.840679569614,0.011730466300931,0.2075366020768045,0.7807329316222645,536015.1027908702,589732.3905893646,0.0277758334904909,0.7096178695179045,0.1812088979686759,0.0813973990229285,86.98878764570779
2021-05-23 06:00:00+00:00,86.87500190734863,9.1875,356.60850734286834,3.168055555555556,10.076638907061682,23.737777777777776,2.987416665355364,379.6430555555555,32.69361111111111,794.6615860493978,136.55946731567383,367.3227777777778,368.15,7.927916805611716,220.7393300501506,83.75,285.54999985694883,45710.06609955942,0.0117525634964729,0.2075319616657407,0.7807154748377865,542914.0249970063,596623.3526639887,0.0298741666535536,0.7104337752269402,0.17924671653133,0.080445341588176,85.56198578380375
2021-05-23 07:00:00+00:00,86.9000015258789,0.0,356.68064343346487,3.427222222222221,9.95044460746977,23.981944444444444,2.915611116555002,380.30555555555554,33.5075,794.6126772562661,136.39178466796875,367.4594444444444,368.15,8.271111206478542,220.96001044379344,85.25,285.4749998092651,45663.1219061108,0.0119024145150555,0.2075004929518383,0.780597092533106,540052.4753523588,593706.643592039,0.02915611116555,0.7100533514747601,0.1800330142312097,0.08075752312848,86.25305135802563
2021-05-23 08:00:00+00:00,86.9000015258789,19.3125,357.949848007626,1.915,10.31336105744044,21.573888888888888,2.739611126052009,377.4,30.14388888888889,796.9765524291993,136.21300888061523,367.4,368.15,6.915527911583582,221.38237601386183,83.25,286.1750000953674,45627.05298534388,0.0121659208210005,0.2074451566275899,0.7803889225514096,533992.7753416597,587604.5625994387,0.02739611126052,0.7091879013934546,0.1818842759129582,0.0815317114330671,75.83113106286994
2021-05-23 09:00:00+00:00,86.75,0.0,358.9686378966437,0.0,9.994444529745314,21.422222222222224,3.313833288020558,374.5136111111111,27.71111111111111,800.718114912245,136.5689353942871,367.9,368.15,6.421888927883573,222.4216989941068,83.25,286.4,45924.93432717218,0.0123438725332911,0.2074077867680088,0.7802483406987,557082.3835302584,611044.1813646858,0.0331383328802056,0.7113439889259724,0.1766016480373196,0.0789160301565022,71.54426009938605
2021-05-23 10:00:00+00:00,86.82499694824219,0.0,359.266184832255,0.0,9.930000092718336,22.15777777777777,3.069972171783447,374.3852777777778,25.993888888888893,799.623514031304,136.27508544921875,367.9238888888889,368.15,5.7956112139754845,222.11764355977385,83.0,286.32500019073484,45775.46132648191,0.0122478686913839,0.2074279475748093,0.7803241837338066,546801.746833722,600587.9138923382,0.0306997217178344,0.7104415804789757,0.1788300570646384,0.0800286407385514,69.4848458694591
2021-05-23 11:00:00+00:00,87.04999923706055,16.5,360.44281005011663,0.0,9.787277853753832,26.685277777777777,3.204972208440304,374.12777777777774,23.1525,800.5013743252224,136.28532791137695,367.9216666666666,368.15,4.947666732072832,222.36149352603493,82.75,286.77500023841856,45757.24586743078,0.0125704740058164,0.2073602004587785,0.780069325535405,551418.4423661487,605183.2062603799,0.032049722084403,0.7107675956217391,0.1777933210825837,0.0793893612112741,60.117811725061955
2021-05-23 12:00:00+00:00,87.3499984741211,0.0,360.9603643798828,0.0,9.447361084885069,26.86972222222222,3.7582222584221103,370.38055555555553,19.864444444444445,802.5648144361705,136.28433227539062,367.465,368.15,3.93136114762889,222.934671312968,79.5,287.65,45735.312185974064,0.0127793519180357,0.2073163360972124,0.7799043119847517,571013.1070997296,624752.0989182491,0.037582222584221,0.7128196691103291,0.1727322956440398,0.0768658126614099,52.44677877597776
2021-05-23 13:00:00+00:00,87.19999694824219,0.0,360.8409131304423,0.0,9.87708334048589,25.4075,3.3124444560872184,369.775,20.854166666666668,801.4099741787379,136.57508850097656,367.9,368.15,3.927555628087785,222.6138823318482,79.75,287.7250000476837,45755.00581701088,0.0128805053856697,0.2072950938690093,0.7798244007453209,555331.6716103044,609093.8034452922,0.0331244445608721,0.7109926017615443,0.1770071617451893,0.0788757919323941,56.81204341209124
2021-05-23 14:00:00+00:00,87.19999694824219,11.296875,359.7717764981588,0.0,10.146944263776144,20.89833333333333,3.439833292033937,372.1005555555555,23.89055555555556,801.9696902635361,136.36637496948242,367.8605555555556,368.15,4.984166693819893,222.7693590672812,82.5,287.3500002861023,45776.65224744767,0.013003629536897,0.2072692377972516,0.7797271326658514,560168.0404119341,613955.6068026852,0.0343983329203393,0.7114166156671637,0.1758968424161948,0.078288208996302,65.10932491891042
2021-05-23 15:00:00+00:00,87.02499961853027,5.796875,358.2962016487121,0.5972222222222222,9.964083094596862,20.696944444444448,2.9403888942466843,377.91,29.503888888888888,797.1916535780163,136.35333251953125,367.35,368.15,6.856972288158205,221.442126235962,86.75,286.45000019073484,45642.52401570514,0.0128976440999312,0.2072914947390144,0.7798108611610544,541269.676756932,594899.6424753856,0.0294038889424668,0.709511222759985,0.1805256699106027,0.0805592183869455,72.64695332387276
2021-05-23 16:00:00+00:00,87.19999694824219,0.0,358.7374637942844,0.0,10.098638795481788,21.51861111111112,2.748944430086348,377.0219444444445,29.031666666666663,798.1214758131238,136.11172485351562,367.4,368.15,6.450972364213733,221.700410753886,85.25,286.7500001430511,45567.06827272098,0.012924552279664,0.2072858440212705,0.7797896036990654,534067.9098295107,587609.2150499579,0.0274894443008634,0.7087373599458193,0.1823493166497717,0.0814238791035454,69.70589916763983
2021-05-23 17:00:00+00:00,87.19999694824219,17.40625,359.66298203574286,0.0,9.859749935732946,21.546388888888888,3.315166682534748,373.15,25.15805555555556,800.1632957119411,136.2581672668457,367.9,368.15,5.5006945543819,222.4203566953872,86.5,286.8500000476837,45716.849566064186,0.013196051458761,0.2072288291936601,0.7795751193475787,555174.9552254286,608892.253465554,0.0331516668253474,0.7107999477991952,0.1772122829761301,0.078836102399327,66.2849906925116
2021-05-23 18:00:00+00:00,87.19999694824219,0.0,360.6457139608595,0.0,9.807055570549435,25.30583333333333,3.297388866080178,371.4722222222222,21.90111111111112,801.5208013746471,136.44558334350586,367.6283333333333,368.15,4.331833398607043,222.64466781192365,82.5,287.65,45729.86103934312,0.0132551994297255,0.2072164081197576,0.7795283924505167,554751.1266984916,608483.7134197197,0.0329738886608017,0.7106915837977357,0.17742304144522,0.0789114860962426,56.23369738882899
2021-05-23 19:00:00+00:00,87.25,0.0,360.36134196175465,0.0,9.455833205911848,19.90111111111111,3.680527827938399,371.31666666666666,21.86861111111111,800.0068057420518,136.47955703735352,367.3066666666667,368.15,4.318500089777841,222.2241132354737,81.0,287.92499985694883,45611.24117044121,0.0132474741030433,0.2072180304383609,0.7795344954585958,566951.9279089513,620545.1362842198,0.0368052782793839,0.7122102152281768,0.1738075205994612,0.0771769858929778,55.97081087900219
2021-05-23 20:00:00+00:00,87.10000038146973,12.0,359.5682612334357,0.0,9.87116669840283,21.46527777777778,3.311583324737019,373.4861111111111,25.17972222222222,800.1336838785807,136.23107147216797,367.7905555555556,368.15,5.481666751835082,222.2607461251154,83.5,287.24999990463255,45642.4205930882,0.0130752615656313,0.2072541950712174,0.7796705433631512,554065.2771602643,607695.121357143,0.0331158332473701,0.7108636560014742,0.1771577061334147,0.0788628046177407,66.22601779103945
2021-05-23 21:00:00+00:00,87.0999984741211,0.0,359.53656446668833,0.0,9.621999915705787,22.48638888888889,3.2178610559304555,373.875,25.01416666666667,800.6584274461533,136.52984619140625,367.65,368.15,5.201583401097191,222.4435453287761,86.0,286.3500000476837,45916.38328858974,0.0127054130362569,0.207331863262386,0.779962723701357,553872.601225612,607824.3515897049,0.0321786105593045,0.7107316143317233,0.1777704745134549,0.0793193005955173,65.01205188982293
2021-05-23 22:00:00+00:00,87.0999984741211,0.0,359.1634136263529,0.0,9.535750171078575,20.439722222222223,3.621833344896634,374.2736111111111,27.16027777777778,801.0032738579642,136.48956680297852,367.6461111111111,368.15,5.859500142070982,222.5009096950956,86.75,285.9750000476837,45982.82590523692,0.012508203891582,0.2073732771827677,0.7801185189256502,568906.9312402904,622936.7516789438,0.0362183334489663,0.7124556889757091,0.1738189641098823,0.0775070134654422,67.88862874529629
2021-05-23 23:00:00+00:00,86.9000015258789,16.390625,358.0294029341803,0.5813888888888888,10.077277753618027,28.23916666666667,3.055055551032225,377.1680555555556,29.53805555555555,800.2523083665637,136.64309310913086,367.6952777777777,368.15,6.661583419773313,222.29230859120693,86.5,285.9,46003.454428935904,0.0124122264258985,0.2073934324505613,0.7801943411235401,549123.3299800395,603177.3889340392,0.0305505555103222,0.7102768148959769,0.1790906702288994,0.0800819593648013,77.24550827120872
2021-05-24 00:00:00+00:00,86.97500038146973,0.0,358.4298127237955,1.2472222222222222,9.831416538556418,24.568611111111103,3.1811111209127643,376.4611111111111,28.595,798.5254339260524,136.5128402709961,367.2044444444445,368.15,6.4905556962225175,221.81262105306,87.0,285.4250000953674,45936.7457904609,0.0121043914268694,0.2074580778003574,0.7804375307727731,552447.7629182084,606423.4392219998,0.0318111112091276,0.7109734553235052,0.1776776386521397,0.0795377948152274,70.0729835902691
2021-05-24 01:00:00+00:00,86.9000015258789,16.5,357.21085448159107,2.559166666666667,10.210166688495212,27.1875,2.880194451676475,379.3386111111111,31.551111111111112,798.371022830539,136.33930206298828,367.7230555555556,368.15,7.711694603098763,221.76972889794249,89.25,284.7749997615814,45974.17576062654,0.0118988309905392,0.2075012454919867,0.780599923517474,542544.2926976561,596563.9492163924,0.0288019445167647,0.7099155655331296,0.180364283926986,0.0809182060231195,83.86080274884658
2021-05-24 02:00:00+00:00,86.97500228881836,0.0,357.56817401885985,2.1555555555555554,10.148527915742662,23.436666666666664,3.049194446934594,378.3652777777778,31.04916666666666,799.9380635579425,136.73037719726562,367.3947222222222,368.15,7.292944447067049,222.1820732922025,90.5,284.24999990463255,46281.86816164909,0.0116558476538406,0.2075522719926934,0.7807918803534659,551750.1643805493,606131.3594704871,0.0304919444693459,0.7107404056908873,0.1785936730104128,0.0801739768293537,78.01479037282475
2021-05-24 03:00:00+00:00,86.875,0.0,357.2342464277479,1.853611111111111,10.099472172790104,21.041944444444443,3.2082777827646995,379.7047222222222,32.50361111111112,796.4117333306207,136.6039276123047,367.635,368.15,7.617361158662374,221.21437037150065,91.25,283.9750000476837,46079.81295775559,0.0115409104747537,0.2075764088003017,0.7808826807249445,554736.3412534983,608880.1214788612,0.0320827778276469,0.7114438228028412,0.1770098039935816,0.07946359537593,82.57389290751762
2021-05-24 04:00:00+00:00,87.07499885559082,0.0,357.0804877323574,3.098611111111111,10.118694375885855,22.07388888888889,3.014250000980166,379.8277777777778,32.05083333333333,795.4591541035969,136.71366119384766,367.57,368.15,7.691305649942822,220.9608766131932,91.75,283.775,46094.13244778333,0.0114516504993672,0.2075951533951329,0.7809531961055,548190.5118292733,602351.1174554188,0.0301425000098016,0.7107335238229491,0.1787740977198923,0.0803498784473569,83.15618204535285
2021-05-24 05:00:00+00:00,86.7750015258789,28.90625,356.26376892725625,3.349166666666666,10.00897232002682,23.311111111111103,3.116777791049746,380.16527777777776,33.83333333333332,790.6484413146972,136.57461166381836,367.53277777777777,368.15,8.194972252845764,219.62456776513,93.0,283.4749998092651,45817.206825338384,0.0113784544480948,0.2076105245659001,0.7810110209860051,548328.7361794093,602163.9541991819,0.0311677779104974,0.7111863523099405,0.1777538954574121,0.0798919743221499,89.32742584844794
2021-05-24 06:00:00+00:00,86.625,9.296875,353.57221385320025,1.1755555555555557,10.12199999862247,25.31472222222222,2.9722500318288803,386.05,39.32555555555555,787.2883181254066,136.5467185974121,367.4161111111111,368.15,10.148000189860664,218.6911999172635,94.5,283.3000000953674,45641.349870525504,0.0114269378327095,0.207600343055131,0.7809727191121595,541381.5187267164,595010.1048245839,0.0297225003182888,0.7105832209046634,0.1791520880218502,0.0805421907551976,109.67388712708579
2021-05-24 07:00:00+00:00,86.4000015258789,0.0,352.85670610215925,0.0,10.09999966621399,25.838333333333328,2.6344444682863024,388.01916666666665,40.96527777777778,784.9478777737087,136.371826171875,367.3877777777777,368.15,10.905222499635483,218.0035780461629,95.0,283.32499995231626,45443.37291943051,0.0115057077394659,0.2075838013747121,0.780910490885822,528040.3084238861,581436.271604217,0.026344444682863,0.7091958940247975,0.1823947061189167,0.0820649551734225,115.25053272213815
2021-05-24 08:00:00+00:00,86.4000015258789,0.0,353.1025985717773,0.0,10.13211101796892,25.91555555555556,2.9250000715255737,386.4938888888889,39.42777777777778,783.346096920437,136.2580604553223,367.3611111111111,368.15,10.314611290825738,217.5961387168037,96.0,283.4,45300.81553422388,0.011683177752069,0.2075465326720655,0.7807702895758655,535939.3344713274,589167.7927240405,0.0292500007152557,0.7102314731692573,0.1797845537253593,0.0807339723901275,113.23415898811469
2021-05-24 09:00:00+00:00,86.85000038146973,30.0,354.0702027638753,0.0,10.099999904632568,25.69833333333333,2.800000011920929,384.6333333333333,38.32833333333333,788.7753470357256,136.15564727783203,367.2691666666666,368.15,9.84144464943144,219.10426420847585,96.0,283.4750000476837,45568.44442728496,0.0117411919823348,0.2075343496837096,0.7807244583339554,535015.8576765726,588558.7798786324,0.0280000001192092,0.709699659515322,0.1810053732620712,0.0812949671033975,104.93197871836009
2021-05-24 10:00:00+00:00,86.75,0.0,354.39834348678585,1.1813888888888888,10.112805337376065,25.84305555555555,2.863500040007961,385.5855555555556,38.25027777777777,787.6914803059893,136.35701370239258,367.44027777777774,368.15,9.833944742414689,218.8031891038683,96.0,283.7250000476837,45532.97266588561,0.0119363818712194,0.2074933598070439,0.7805702583217367,536809.834952097,590311.0778345126,0.0286350004000796,0.7098253908351596,0.1805490546410539,0.0809905541237069,103.62494938826981
2021-05-24 11:00:00+00:00,86.79999923706055,0.0,354.17976129743784,0.5,10.101666704813638,25.40416666666667,2.769388883776135,385.5177777777777,37.82777777777778,790.3212307400171,136.81178665161133,367.3927777777777,368.15,9.92255572689904,219.53367620680075,96.0,283.92499985694883,45805.06553062159,0.0120945542355088,0.2074601436105431,0.780445302153948,537008.5868443238,590829.5388428041,0.0276938888377613,0.7093515155654566,0.1815515586034863,0.0814030369932957,104.70736152752932
2021-05-24 12:00:00+00:00,86.64999961853027,0.0,354.54205513848194,0.9188888888888888,10.102999815411035,24.68611111111111,2.845472238659858,383.4558333333333,36.976666666666674,788.3459778171115,136.45664978027344,367.7769444444445,368.15,9.483500300778283,218.98499393039287,95.75,283.9750000476837,45563.95688040659,0.0121031628616105,0.2074583357990617,0.7804385013393277,536685.3084385752,590222.957773053,0.0284547223865985,0.7096468754603896,0.1808406356016424,0.0810577665513694,105.17697915458977
2021-05-24 13:00:00+00:00,86.87500190734863,41.40625,355.74149843639793,1.988055555555556,10.259805535740323,22.90805555555556,2.811083294517464,381.76083333333327,33.917500000000004,790.405703141954,136.38722229003906,367.4544444444445,368.15,8.58627795815468,219.5571406894261,95.5,284.44999995231626,45583.51294221052,0.0124540453261808,0.207384650481502,0.7801613041923171,536003.6648604759,589564.2925675733,0.0281108329451746,0.7092853544577276,0.1814206588805161,0.0811831537165816,93.2903505791306
2021-05-24 14:00:00+00:00,86.92499923706055,0.0,356.51932209438746,3.2872222222222223,10.17413890865114,22.48138888888889,3.0885000110997094,380.0202777777777,32.88583333333333,791.0618159315319,136.2456283569336,367.8347222222222,368.15,8.05952789677514,219.7421715079414,94.75,284.7250002861023,45529.97122679684,0.0125816892057611,0.2073578452667901,0.7800604655274487,544712.5147285587,598210.2309200449,0.030885000110997,0.7102999511798367,0.1788992142464047,0.0799158344627615,90.31243760695446
2021-05-24 15:00:00+00:00,87.02499961853027,0.0,356.0473121494717,3.3894444444444445,10.23919444375568,23.351944444444445,2.893222212923897,381.2027777777777,33.996111111111105,792.9751693895129,136.40734100341797,367.665,368.15,8.444583518637552,220.2722698296441,95.5,284.74999990463255,45690.25468296725,0.0127007351766974,0.2073328456128935,0.779966419210409,540135.6412759398,593821.6905284263,0.0289322221292389,0.7094514544240038,0.1808264698891612,0.0807898535575959,92.61908684253241
2021-05-24 16:00:00+00:00,86.85000038146973,0.0,356.5600056393941,3.1725000000000008,10.172527763313717,23.43111111111111,3.040722207890617,380.63916666666665,33.06305555555556,794.5799803161618,136.36508560180664,367.55,368.15,8.262222297721438,220.7166614913941,96.0,285.1000000476837,45712.35234815538,0.0130610211896905,0.2072571855501649,0.7796817932601445,545583.1732551226,599295.1872642052,0.0304072220789061,0.7098025746510468,0.1796995050872785,0.0800906981827684,87.75141862922912
2021-05-24 17:00:00+00:00,86.87500190734863,0.0,356.48451319800483,3.158333333333333,10.198833239873249,23.56972222222221,2.8101388791865767,380.2683333333333,33.014722222222225,793.9091427612304,136.2140350341797,367.6933333333333,368.15,8.101583461231657,220.5303187561036,95.25,285.19999995231626,45607.169560778384,0.0130449116450253,0.2072605685545446,0.7796945198004299,536622.1597470338,590210.5839809484,0.0281013887918657,0.708901819984541,0.1818604488086237,0.0811363424149694,89.62971477536266
2021-05-24 18:00:00+00:00,86.62499809265137,0.0,357.17566171222256,2.5055555555555555,10.224694511360592,24.10027777777778,2.869777786897288,380.2441666666666,32.58388888888889,793.2642799546982,136.45063018798828,367.5844444444445,368.15,7.728361258771683,220.34841151343457,95.0,285.4250000953674,45613.29171410981,0.0132027436337676,0.2072274238369088,0.7795698325293235,538765.7322604941,592361.3500245732,0.0286977778689728,0.7090359822656028,0.1814136381590022,0.0808526017064221,83.15548020397046
2021-05-24 19:00:00+00:00,86.80000114440918,45.0,357.5488555399577,2.585,10.327777833938596,24.010555555555555,2.650305551207728,378.2936111111111,30.77444444444444,798.3866405402288,136.22075271606445,367.2780555555555,368.15,7.23897232611974,221.59388366275368,95.0,285.5749997138977,45806.417993011615,0.0133318455734638,0.2072003124295726,0.7794678419969636,533902.8426714328,587725.3838132215,0.0265030555120772,0.7080859668048664,0.183575582756593,0.0818353949264632,77.83640656888647
2021-05-24 20:00:00+00:00,87.02499961853027,0.0,357.57167585160994,2.913055555555556,10.14525011539459,24.645,2.7975833356049327,378.2605555555556,30.625,797.609921502007,136.42808532714844,367.485,368.15,7.326611210107802,221.5569234085084,94.5,285.5249997615814,45839.53164588797,0.0132196748405787,0.2072238682834784,0.7795564568759428,539051.081619999,592912.5313039173,0.0279758333560493,0.7087398715265689,0.1821062027563842,0.0811780923609977,79.24005639104492
2021-05-24 21:00:00+00:00,87.14999771118164,0.0,357.5504441918267,2.3458333333333337,9.941388873524136,22.341388888888886,2.9781944180859465,378.5986111111111,31.17861111111112,795.7398955451114,136.263427734375,367.7183333333333,368.15,7.430916781293021,221.03886051177983,94.0,285.45000019073484,45688.86550565821,0.0130868051057126,0.2072517709278003,0.779661423966487,543209.085177403,596893.5021465513,0.0297819441808594,0.709538916637365,0.1803075006760466,0.0803716385057288,81.35326942143364
2021-05-24 22:00:00+00:00,86.85000038146973,0.0,357.4807785055373,1.7927777777777776,10.071888829337226,22.37527777777778,2.827722211877505,379.2930555555556,31.56999999999999,795.5990619744194,136.2229881286621,367.5244444444444,368.15,7.44530562957128,220.9997400114272,94.5,285.3750001430511,45679.22427134805,0.0130915944933445,0.2072507651563976,0.7796576403502578,538080.1797540041,591753.2682728381,0.028277222118775,0.708941286443091,0.1817288161822682,0.0810526752558655,80.36079915141812
2021-05-24 23:00:00+00:00,87.07500267028809,0.0,358.0320658026801,2.6622222222222223,10.106444477240244,22.105000000000004,2.9249444441994026,377.6097222222222,30.417777777777776,797.3869703843859,136.57590103149414,367.9,368.15,7.096444525056413,221.47406839158805,95.0,285.32499995231626,45908.52750274622,0.0131172774860238,0.207245371727935,0.7796373507860411,544046.0620710978,597988.5818868245,0.029249444441994,0.7093089122209446,0.1808314856551433,0.0806101576819181,78.73346242520607
2021-05-25 00:00:00+00:00,87.02499961853027,0.0,358.13007914861043,3.59,10.272638900015089,19.28805555555556,2.932694469789664,378.2325,30.70138888888888,795.8733039347328,136.4293098449707,367.4972222222222,368.15,7.1590834232171385,221.07591838412824,95.0,285.3000000953674,45776.20944673955,0.0130959860556865,0.2072498429283058,0.7796541710160075,542724.0972849458,596511.1433848648,0.0293269446978966,0.7093532297788113,0.1807429235624424,0.0805769019608495,74.81768313760455
2021-05-25 01:00:00+00:00,86.7249984741211,0.0,357.5933832507663,1.1894444444444443,10.12400013950136,23.45694444444444,2.764361112183995,378.1819444444444,30.823055555555552,793.8973203701439,136.3273468017578,367.6838888888889,368.15,7.222472326358159,220.5904601669312,94.0,285.3000000953674,45628.430106283486,0.0129599201280822,0.2072784167731027,0.779761663098815,535314.190649239,588927.5960241222,0.0276436111218399,0.7087755547524887,0.1822298294605149,0.0813510046651563,80.67710506289681
2021-05-25 02:00:00+00:00,87.07500076293945,0.0,357.70026617050166,5.524166666666667,10.186055563820732,21.31111111111112,2.985194454408354,378.50555555555553,30.52666666666667,795.6192317877874,136.38328170776367,367.3122222222222,368.15,7.28036128004392,221.02177766164152,94.75,285.0249997615814,45790.29428236787,0.0128303278169728,0.2073056311584357,0.7798640410245914,544485.7440659608,598289.3398477429,0.0298519445440835,0.7097316037013517,0.1800543162555069,0.0803621354990579,76.72776601423217
2021-05-25 03:00:00+00:00,86.95000076293945,58.1875,357.6210907978482,5.264722222222222,10.080527715947891,24.624722222222225,2.695166669057475,378.6041666666666,31.38305555555555,796.5470977952743,136.47211074829102,367.53222222222223,368.15,7.302416773902045,221.2630831103855,94.5,285.04999985694883,45869.53134932768,0.0128177648779415,0.2073082693756322,0.7798739657464261,535782.3444634683,589679.0437989283,0.0269516666905747,0.7085934393424381,0.1827782455880482,0.081676648378939,79.06618341063881
2021-05-25 04:00:00+00:00,86.92499923706055,0.0,357.3766753853692,2.190555555555556,10.08124995523029,23.43472222222223,2.96499997228384,378.8786111111111,31.75777777777778,793.0923722839354,136.34888458251953,367.6561111111111,368.15,7.530194576846229,220.3034368684557,94.0,284.70000019073484,45685.446615229455,0.0124629693758637,0.2073827764310686,0.7801542541930677,542324.9855777775,596005.3853506721,0.0296499997228384,0.7098881235859291,0.1799764983288089,0.0804853783624236,81.97706159644848
2021-05-25 05:00:00+00:00,86.75,19.703125,356.1361510043674,1.4280555555555556,9.932888984945086,24.18222222222221,2.7787499868538648,381.75305555555553,34.327777777777776,788.3492544894749,136.21393203735352,367.385,368.15,8.431666748921076,218.9859042485556,92.5,284.82499995231626,45347.36586382253,0.0123670893213968,0.2074029112425066,0.7802299994360965,532116.8662300253,585400.0211200167,0.0277874998685386,0.7092134049538625,0.1816620052575905,0.0813370899200084,89.82798307075123
2021-05-25 06:00:00+00:00,86.7750015258789,7.796875,352.8217889637417,0.5666666666666667,10.035333228376176,25.760555555555563,2.9848055002424454,388.0036111111111,41.6863888888889,785.7265953742132,136.01126098632812,367.3088888888889,368.15,10.915500160323248,218.25738831837967,93.0,284.5999998092651,45164.93659483776,0.0122516625661406,0.2074271508611104,0.7803211865727488,536669.270950293,589738.0714492274,0.0298480550024244,0.7101023701521676,0.1796355983353931,0.0804139765100148,115.7439262078924
2021-05-25 07:00:00+00:00,86.50000190734863,0.0,351.7091477457682,0.0,10.175000190734863,26.0875,2.799999952316284,390.0263888888889,43.455000000000005,784.9163144090438,135.83242797851562,367.2647222222222,368.15,11.623111346827612,217.9656435521444,92.75,285.15,44972.1264943837,0.0126655966732369,0.2073402246986202,0.7799941786281428,528586.0733116061,581428.3219425069,0.0279999995231628,0.7091055673200076,0.1816793787175443,0.0812150544392851,124.63759662675204
2021-05-25 08:00:00+00:00,86.60000228881836,0.0,353.1306531249152,0.2083333333333333,10.215555608007644,24.359722222222217,3.037750068836742,387.9036111111111,40.08833333333335,786.8085808817544,135.94324111938477,367.8025,368.15,10.596750189463297,218.566272553338,90.75,286.1000000476837,44967.50893717561,0.0131834493943063,0.2072314756271956,0.779585074978498,536672.3123105268,589509.1353117083,0.0303775006883674,0.7097120295010575,0.179816911363735,0.0800935584468399,117.90701882639907
2021-05-25 09:00:00+00:00,86.625,28.5,355.60625983979963,1.0772222222222223,10.030777719550665,22.84361111111111,2.991805544230674,383.2986111111111,35.83277777777778,790.9200560675728,136.03428649902344,367.375,368.15,8.993694601986144,219.70001633962,88.75,286.8000000953674,45122.35980325528,0.0134912893102047,0.207166829244857,0.7793418814449382,537183.4914976745,590202.2642664993,0.0299180554423067,0.7093324073658959,0.1804745523909516,0.0802749848008458,94.75308470089638
2021-05-25 10:00:00+00:00,86.75,0.0,355.5824703725179,2.3497222222222223,10.147083359824286,22.29222222222221,2.879111054374112,382.4055555555556,35.20416666666666,790.7752895609538,135.68808364868164,367.4,368.15,8.847305820518068,219.5416314782037,88.75,286.7250000476837,45011.05756331948,0.0134264649578853,0.207180442358844,0.7793930926832705,532098.2343535929,584986.2269904932,0.0287911105437411,0.7089289787516553,0.1814889309158545,0.0807909797887489,95.31242065777957
2021-05-25 11:00:00+00:00,86.85000228881836,23.40625,357.1164368184407,3.1552777777777785,9.912305533356138,29.216944444444444,3.029916668401824,379.0122222222222,32.19222222222222,796.2622751702204,135.37867736816406,367.4033333333333,368.15,7.686333425707289,221.18396607716883,85.75,287.275,45133.45223588692,0.013444343602306,0.2071766878435157,0.7793789685541782,538557.5979694059,591589.404346573,0.0302991666840182,0.709513155794307,0.1800812312271793,0.0801064462944953,83.36917294049807
2021-05-25 12:00:00+00:00,87.0,0.0,355.81833376990426,0.25,9.721583457522923,24.98,3.407888827522595,373.9577777777777,27.66388888888888,797.800729692247,135.5404930114746,365.5244444444444,365.9544444444445,6.6013056495454565,221.611314192878,84.25,288.07499995231626,45148.97545708296,0.0139036503229581,0.2070802334321788,0.7790161162448631,551972.6484378853,605022.6945999579,0.0340788882752259,0.710709850551617,0.1768564743972951,0.0783547867758619,78.77180756088606
2021-05-25 13:00:00+00:00,87.0999984741211,0.0,354.303646859063,0.0,9.880416600704194,20.606944444444444,3.1205277943611147,372.0691666666666,27.52111111111111,797.5432580735944,135.69029235839844,362.7391666666666,363.6377777777777,6.083000126944647,221.53979418012835,79.25,289.0749994754791,45027.98084166318,0.0139448332537849,0.2070715850167051,0.77898358172951,540661.0672127284,593568.9447016828,0.0312052779436111,0.7095487363321225,0.1795932675256951,0.079652718198571,68.60380751836277
2021-05-25 14:00:00+00:00,86.85000038146973,18.296875,359.2143140093485,0.0,9.797055559953051,20.55,3.516722194817331,376.2986111111111,26.766944444444444,801.1216018337672,135.64643096923828,367.7136111111111,367.7183333333333,6.114000160296758,222.5337789154053,75.25,289.74999990463255,45110.05422701535,0.0138250165668853,0.207096746520954,0.7790782369121606,555270.4064235991,608274.7201403423,0.0351672219481733,0.7111903140511682,0.175773771829072,0.0778686921715862,69.34827692456636
2021-05-25 15:00:00+00:00,86.95000076293945,0.0,360.4376960330539,0.0,9.543999943203396,25.73638888888888,3.6919722649786206,372.2291666666666,22.39416666666667,802.1519368320041,135.91963577270508,367.67,368.15,4.687750133275987,222.8199828126696,74.25,289.9,45235.625819300265,0.0137727044615402,0.2071077320630765,0.7791195634753831,563061.2629373173,616213.123274995,0.0369197226497862,0.7119161030815099,0.1740846618139378,0.077079512454766,58.926634253476415
2021-05-25 16:00:00+00:00,86.97500038146973,8.203125,360.9192018339369,0.0,9.637000017960863,26.76111111111112,3.544305514759488,373.26388888888886,20.205,800.6522373114692,136.36399459838867,367.3322222222222,368.15,3.98216678208775,222.45323831346303,71.5,290.3499998092651,45228.458497204505,0.013648235881385,0.2071338704649091,0.7792178936537059,557587.2945478101,610730.7332820254,0.0354430551475948,0.7114133504478093,0.1753844792428987,0.077759115161697,52.17408301393224
2021-05-25 17:00:00+00:00,87.19999694824219,0.0,360.5218237050374,0.0,9.68361113972134,23.72000000000001,3.7123610926005575,371.65,20.63611111111112,800.2782171122233,136.26123809814453,367.5344444444444,368.15,4.314583425919215,222.29950561099585,74.25,290.20000019073484,45196.61380702991,0.014033662723494,0.2070529308280662,0.7789134064484398,563495.8168166385,616601.8380398987,0.0371236109260055,0.7118279886925878,0.1740839128147791,0.0769644875666274,57.05228173720981
2021-05-25 18:00:00+00:00,86.95000076293945,0.0,360.2782020801968,0.0,9.890249909294976,19.94555555555556,3.507027807368172,371.2875,22.01333333333333,800.8115586005317,136.0921630859375,367.4,368.15,4.52877791735861,222.39487790425625,78.0,289.3750003814697,45299.39697977434,0.0139897098474243,0.2070621609320408,0.7789481292205348,557368.9032123839,610595.6946636188,0.0350702780736817,0.7110457349067457,0.1759856866475618,0.0778983003720106,57.8325082068643
2021-05-25 19:00:00+00:00,86.80000305175781,15.59375,359.9378840785556,0.0,9.959638985792797,23.764444444444447,3.5273333585262296,372.8013888888888,22.63777777777777,800.4363919915093,136.0920448303223,367.48,368.15,4.902500109805,222.5687200546265,79.25,288.99999990463255,45336.88761886477,0.0138790370802669,0.2070854022131439,0.7790355607065891,558476.9614222142,611747.8043743803,0.0352733335852623,0.7111973425523053,0.1757133813132128,0.0778159425492196,61.24191039833211
2021-05-25 20:00:00+00:00,87.17500305175781,0.0,359.9473521380954,0.0,10.181250100665622,24.232500000000005,3.1519444245100026,372.9,23.98083333333334,801.8386077541775,136.43158340454102,367.92277777777775,368.15,4.868500144150523,222.7329470528497,77.75,288.77500023841856,45565.09391479881,0.0134277407887103,0.2071801744343708,0.7793920847769189,547846.3446735719,601385.3300234604,0.0315194442451,0.7100058538107217,0.1789194713424071,0.0795552306017713,64.48536700670374
2021-05-25 21:00:00+00:00,87.30000305175781,0.0,359.0809121301439,0.0,9.632111181153192,26.29777777777777,3.301027806268797,374.89,26.339166666666664,799.561566077338,136.4179916381836,367.3944444444444,368.15,5.680361147324245,222.1004357274374,76.0,288.44999995231626,45482.36070069765,0.0128620134756899,0.2072989771701051,0.779839009354205,551613.6545879312,605055.428411251,0.0330102780626879,0.7109594026280219,0.1771012220840473,0.0789290972252427,67.1444386092184
2021-05-25 22:00:00+00:00,87.1500015258789,12.8125,358.54764005449084,2.001111111111112,10.12200004047818,23.92833333333333,3.190583319332865,376.0347222222222,28.91583333333334,797.8551016404891,136.6758689880371,367.6961111111111,368.15,6.571444505718021,221.62641760084367,78.5,287.6750000953674,45593.5835511455,0.0126407872070144,0.2073454346865269,0.7800137781064587,548997.8262766233,602570.2869492193,0.0319058331933286,0.710665424301531,0.1779803133914472,0.0794484291136931,73.54924117052035
2021-05-25 23:00:00+00:00,87.1500015258789,0.0,358.4586135143704,0.0666666666666666,9.913916449281905,22.18583333333333,2.8607777463727526,376.3911111111111,28.72055555555556,799.4394445800781,136.33367538452148,367.4761111111111,368.15,6.45738902370135,222.1424387317234,78.75,286.5500000953674,45748.64994720991,0.0117979871156297,0.2075224227057177,0.7806795901786525,539174.6995692195,592929.3632571911,0.0286077774637275,0.7099035898342169,0.1804737843553832,0.0810148483466724,72.41740456859621
2021-05-26 00:00:00+00:00,86.97500228881836,0.0,357.8938554424709,1.0055555555555555,10.058638885815938,21.15916666666667,3.0528888965646424,379.1222222222222,30.736111111111107,796.9838346184621,136.61809158325195,367.3877777777777,368.15,7.153694594833588,221.38439910464825,75.75,285.77500023841856,45827.21582549322,0.0107985549023915,0.2077323034704978,0.7814691416271107,545900.0975735204,599747.0761684749,0.0305288889656464,0.7113066451116765,0.1779330174858182,0.0802314484368589,75.84998784868469
2021-05-26 01:00:00+00:00,86.74999809265137,18.890625,358.1824562835693,2.03,10.22052795065774,21.770833333333336,2.8815833110610645,377.37277777777774,29.85805555555556,799.241230248345,136.29747009277344,367.4,368.15,6.945527877012888,222.10034224616163,78.0,285.99999990463255,45813.093809670514,0.0112790209873169,0.2076314055926634,0.7810895734200196,540295.9916241404,594126.3768505033,0.0288158331106106,0.7103195247034736,0.1798991264733249,0.0809655157125907,73.90419894297565
2021-05-26 02:00:00+00:00,86.77499961853027,0.0,358.31032236946953,1.1997222222222224,10.155555539925894,21.79083333333333,2.8378888867629906,377.7055555555555,29.33555555555556,798.1995515441891,136.46126174926758,367.66222222222217,368.15,6.7626389972368885,221.74242656707776,81.0,285.5999998092651,45872.52425802772,0.0114080385942239,0.2076043118952129,0.7809876495105631,539628.3319717342,593528.5479749168,0.0283788888676299,0.7100636760166779,0.1804052299938509,0.0811522051218413,74.76540197676488
2021-05-26 03:00:00+00:00,86.80000305175781,0.0,358.3318531884088,0.9011111111111112,10.21375003947152,21.572222222222223,2.9065833439760738,377.6486111111111,29.38944444444444,801.0513870408801,136.83999633789062,367.9347222222222,368.15,6.751416774060992,222.51427475399447,78.25,285.15,46237.04115869121,0.0107067303832591,0.2077515866195156,0.7815416829972253,545767.989220899,600096.5125823611,0.0290658334397607,0.7107863883197817,0.1792459696168612,0.0809018086235963,76.4330743558708
2021-05-26 04:00:00+00:00,87.04999923706055,0.0,357.23177639431424,2.098888888888889,9.914361127482524,21.51333333333333,3.1740555521183547,379.7838888888888,31.83833333333334,795.2168376837834,136.60768127441406,367.38055555555553,368.15,7.554194533957373,220.8935666614109,76.25,284.8000000953674,45878.655448327176,0.0101999915886633,0.2078580017663807,0.781942006644956,550253.615321504,604161.0354732884,0.0317405555211835,0.7121717404219488,0.1763530217581226,0.0797346822987451,80.80806102495916
2021-05-26 05:00:00+00:00,86.87500190734863,27.703125,356.9534805679321,1.8375,10.089861165682471,19.89277777777778,3.059833334353235,379.8994444444444,32.78499999999999,793.5922430759003,136.74198532104492,367.295,368.15,7.927277879714968,220.4724606619941,77.25,284.62499990463255,45858.118429989234,0.0102146647080259,0.2078549204113145,0.7819304148806594,546125.4568126599,600008.7459678971,0.0305983333435323,0.711709800718906,0.1774413284661213,0.0802505374714404,82.22072286639208
2021-05-26 06:00:00+00:00,86.70000076293945,12.59375,353.4028526009454,0.9858333333333332,10.233611031638253,23.90277777777777,3.0281667006015778,385.7211111111111,39.75166666666668,788.0926901753743,136.33456420898438,367.1336111111111,368.15,10.446416715251075,218.67679740481915,80.0,284.54999985694883,45416.604699121686,0.0105226113401959,0.2077902516185588,0.7816871370412452,540004.4245604012,593368.9350818691,0.0302816670060157,0.711386268588504,0.1779648053282956,0.0803672590771847,109.30564466008595
2021-05-26 07:00:00+00:00,86.5,0.0,351.6601176346673,0.0,10.274999856948853,26.14944444444445,2.875,390.15777777777777,43.87111111111111,782.8598970540362,136.04488372802734,367.2863888888888,368.15,11.59691690047582,217.56131462097176,77.0,284.4250000953674,45038.97239229162,0.0100492634960533,0.2078896546658288,0.782061081838118,530186.0198251754,583106.8123861181,0.0287499999999999,0.7110838759423722,0.1790644802294788,0.0811016438281489,124.78610268828945
2021-05-26 08:00:00+00:00,86.5,16.5,349.3102761311001,0.0,10.300000190734863,26.657222222222224,3.100000023841858,395.2,52.80944444444444,785.6183056810164,135.81475830078125,367.2961111111111,368.15,13.358027990659076,218.22730806562643,72.5,284.4250000953674,45121.21363026676,0.0094675291050612,0.2080118188879371,0.7825206520070016,538212.9805160636,591230.406531627,0.0310000002384185,0.7123496487651169,0.176516998942208,0.0801333520542565,143.78521092500517
2021-05-26 09:00:00+00:00,86.5,0.0,351.4887220255534,0.0,10.200000047683716,25.186111111111103,3.0,391.55,45.02083333333332,784.1471556091308,136.0844955444336,367.8022222222222,368.15,11.928361340363823,217.81865530649824,72.75,284.54999985694883,45106.34208837026,0.0095781335072142,0.207988591963485,0.7824332745293007,534785.1642733993,587785.1162272344,0.03,0.7118821074236962,0.1775414065693341,0.0805764860069696,130.23611426204735
2021-05-26 10:00:00+00:00,86.5,25.8125,352.1826575978597,0.0,10.200000047683716,25.00972222222222,2.699999988079071,389.0008333333333,42.25305555555556,783.9689894782172,136.3389015197754,367.6033333333333,368.15,11.33141683181127,217.76916483137344,75.5,284.775,45144.7023572554,0.0100841637311404,0.2078823256164605,0.7820335106523991,525797.4911614613,578842.5164312365,0.0269999998807907,0.7103680988057981,0.1807409963961852,0.0818909049172258,122.97958068942371
2021-05-26 11:00:00+00:00,86.69999885559082,16.796875,356.61396754794646,2.904444444444444,10.1218055568801,20.18416666666667,3.1259166681600927,382.0725,33.38361111111111,791.6600945705836,136.24289321899414,367.6680555555555,368.15,8.260611233313877,219.90558213127989,72.5,285.99999990463255,45360.3668621486,0.0104920498956516,0.2077966695219131,0.7817112805824352,542597.6024259924,595896.033489017,0.0312591666816009,0.7117930692539157,0.17702042350746,0.0799273405570233,88.62215674015805
2021-05-26 12:00:00+00:00,87.14999771118164,0.0,357.57413275188867,1.4608333333333334,10.322638768355052,18.284166666666668,3.066166638798184,378.0363888888888,30.88555555555556,795.6706969028046,136.17643356323242,367.975,368.15,7.220250109169219,221.18630522833936,69.25,286.45000019073484,45496.34127171501,0.0103226717172877,0.2078322389393695,0.7818450893433426,542099.200111459,595557.401105724,0.0306616663879818,0.7116654024569129,0.1774604138618807,0.0802125172932245,83.6266526323637
2021-05-26 13:00:00+00:00,87.07499885559082,15.0,358.5689572503832,0.25,10.062833404276107,26.63472222222222,3.167805570960045,375.6519444444445,28.736666666666668,799.7529760742185,135.79984664916992,367.2975,368.15,6.529500058359571,222.1536046176488,69.75,286.99999990463255,45515.90975139746,0.0107714233172273,0.2077380011033822,0.7814905755793904,546062.2673756623,599543.4613335544,0.0316780557096004,0.711779117204276,0.1768293311993281,0.0797134958867953,70.45855573431488
