Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-26 14:00:00+00:00,87.07499885559082,0.0,357.3463799879286,1.185277777777778,10.061361113919151,29.04916666666667,3.209361105296346,378.3247222222222,31.133611111111104,796.5818997701009,136.3543930053711,367.3433333333333,368.15,7.50133349193467,221.27275040944423,70.0,286.79999985694883,45552.30959105211,0.0106714332489315,0.2077589990177243,0.7815695677333441,547853.056266097,601377.0200355832,0.0320936110529634,0.7120080450396149,0.1763643353286193,0.0795340085788024,80.30743510260935
2021-05-26 15:00:00+00:00,86.89999961853027,10.09375,358.4157909690009,1.5733333333333333,10.1410555990537,20.04611111111111,3.092944439914492,377.71777777777777,28.668611111111115,800.5337954033744,136.31689453125,367.5961111111111,368.15,6.791972276502186,222.45383237202967,66.0,287.1750000953674,45705.94624992024,0.0103135597821513,0.2078341524457482,0.7818522877721005,545496.4397158839,599200.9265595402,0.0309294443991449,0.7117773362138153,0.1772011477042241,0.0800920716828156,73.89766753175029
2021-05-26 16:00:00+00:00,87.0999984741211,6.609375,358.90627408557464,0.0,10.026666633288066,22.472222222222225,2.9427777871158383,375.86527777777775,28.00055555555556,799.2630892435708,136.32181930541992,367.095,368.15,6.217305610974629,222.01752559661867,66.0,287.6250001430511,45563.64700923925,0.0106153576522201,0.2077707748930337,0.7816138674547461,538961.7337771163,592499.0190129725,0.0294277778711583,0.7109884601149421,0.178837924764414,0.0807458372494853,65.99188915360816
2021-05-26 17:00:00+00:00,86.99999809265137,11.5,357.46292826122703,2.2802777777777776,10.232333455880484,23.81027777777777,2.8730833316511584,379.4791666666666,31.27388888888889,796.6803536817762,136.04043197631836,367.5844444444445,368.15,7.596055793232389,221.30009872860384,65.75,287.32500019073484,45369.98899936753,0.0103742860059158,0.2078213999387576,0.7818043140553265,534223.3382147932,587533.0752890501,0.0287308333165115,0.7108674014307821,0.1793195411993641,0.0810822240533421,81.64668794774441
2021-05-26 18:00:00+00:00,87.07499885559082,0.0,356.9858571751912,2.466111111111112,10.03372223191791,21.361666666666665,3.369888874491056,379.2561111111111,32.39277777777778,797.5183160230848,136.2007713317871,367.7275,368.15,7.786694641775556,221.53286612192792,65.5,287.32499995231626,45471.24000051776,0.0103352475771836,0.2078295980087914,0.7818351544140248,552190.4290205342,605619.1360211425,0.0336988887449105,0.712860383137141,0.1746043784044597,0.0788363497134886,86.54525285230295
2021-05-26 19:00:00+00:00,86.77499771118164,0.0,357.2342006259494,1.7416666666666667,9.877972089979384,19.309722222222227,3.229416690402561,378.3,31.77277777777777,795.9487823486327,136.33185958862305,367.5044444444444,368.15,7.4882778689596385,221.0968843841554,64.75,287.2500001430511,45437.29026520618,0.0101690569709795,0.2078644980360943,0.7819664449929262,546826.5852092422,600215.4012708594,0.0322941669040256,0.7124109777228614,0.1758081333105834,0.0794867220625296,82.64618433589249
2021-05-26 20:00:00+00:00,86.79999923706055,0.0,357.7900882848104,1.7524999999999995,10.28936104377111,19.820833333333333,2.65280556059546,378.3719444444444,30.55555555555556,797.5855361429848,135.90947341918945,367.4,368.15,7.139222240050633,221.55153781043165,67.0,287.0500000953674,45421.28618922964,0.0103844661172314,0.2078192621153813,0.7817962717673871,527686.7715279964,581056.7828003411,0.0265280556059546,0.7099883571676884,0.1814049472200517,0.0820786400063052,77.52086401098067
2021-05-26 21:00:00+00:00,86.92499923706055,27.5,357.6390575324164,3.2958333333333347,10.205027839077845,23.43111111111111,2.76816666662693,378.3833333333333,30.98083333333333,795.566896565755,136.39344787597656,367.4116666666666,368.15,7.257305621835921,220.9908053165013,68.75,286.9,45491.43572038419,0.0105505624895488,0.2077843818771947,0.7816650556332564,532331.6838963721,585784.1208678235,0.0276816666662692,0.7103386051020882,0.1804377304123105,0.081541997819332,78.51185681255255
2021-05-26 22:00:00+00:00,86.94999885559082,0.0,357.43947654088333,4.470000000000001,9.954555462466349,22.55027777777778,3.0849722323815034,379.6261111111111,31.48,797.4946743265787,136.52070236206055,367.47277777777776,368.15,7.345111252201927,221.52629865434443,75.0,286.425000333786,45719.90960046007,0.011152207931594,0.2076580363343652,0.7811897557340407,545936.3583508393,599657.2521313799,0.030849722323815,0.7112060913306285,0.1778886130829064,0.08005557326265,80.39707586877867
2021-05-26 23:00:00+00:00,86.9000015258789,0.0,358.1085430081685,1.6144444444444443,10.08438887914022,20.97611111111112,3.2002500131395126,378.0391666666667,30.42805555555555,797.7533408270941,136.5661392211914,367.4,368.15,6.939555631213717,221.5981508043077,76.0,286.175000333786,45789.92701928978,0.0111182060655667,0.207665176726231,0.7812166172082023,550691.4514291052,604494.6156767707,0.0320025001313951,0.7116842758463177,0.1767766622012589,0.0795365618210283,74.36564296227442
2021-05-27 00:00:00+00:00,86.82500076293945,0.0,356.8885522460937,3.51,10.307916455003951,24.100555555555548,2.645000001158979,379.2633333333333,32.195277777777775,794.8641521199544,136.5652961730957,367.4461111111111,368.15,7.845222277111477,220.81640855153404,81.5,285.4750000476837,45735.68205172086,0.0113848087763854,0.207609190156959,0.7810060010666555,531703.348912165,585442.775322937,0.0264500000115897,0.7093152803168072,0.1822071190614201,0.0820276006101828,84.2948034934629
2021-05-27 01:00:00+00:00,86.92500114440918,26.796875,356.59907722049286,6.03388888888889,10.081944502724545,24.753055555555555,2.8227222159008187,379.2138888888889,33.13111111111111,795.0066993374294,136.47088241577148,367.515,368.15,7.91969463388125,220.83519429100883,85.75,284.94999995231626,45796.48084620419,0.0115690333332748,0.2075705030000122,0.7808604636667129,538334.241148565,592145.106142855,0.0282272221590081,0.7099001930272201,0.1806656232267015,0.0812069615870701,87.04661231841554
2021-05-27 02:00:00+00:00,86.85000228881836,0.0,357.11852782355413,1.9322222222222225,10.072472311125864,23.52722222222222,2.790749993258052,379.03472222222223,31.886666666666656,794.0535212877061,136.72542572021484,367.5777777777778,368.15,7.72813905318578,220.63986730787497,88.25,284.79999985694883,45851.025698678175,0.0117863160627206,0.2075248736268286,0.7806888103104506,538057.0467407446,591932.0019366913,0.0279074999325805,0.7096340700027102,0.1811254782626523,0.081332951802057,83.2350414322915
2021-05-27 03:00:00+00:00,86.95000076293945,0.0,356.0818666564094,10.433611111111109,10.043722021844651,22.98694444444445,2.908166683680481,382.4313888888889,34.43805555555556,792.8502555677624,136.95262145996094,367.46777777777777,368.15,8.52905567407608,220.236182967292,91.5,284.37499990463255,45926.15488731855,0.0118801126157262,0.2075051763506975,0.7806147110335764,542899.9372859529,596863.1692785522,0.0290816668368048,0.7100382457454635,0.1800869255780214,0.0807931618397103,90.28936439458144
2021-05-27 04:00:00+00:00,87.02499771118164,26.09375,356.50431630876324,2.173611111111111,9.925833366447025,22.90194444444445,2.9428055549330177,380.3083333333333,33.634444444444455,795.0189693535699,136.5613250732422,367.32444444444445,368.15,8.059638928704791,220.8386028967965,93.0,284.4749998092651,45904.05881315841,0.0121518550756719,0.2074481104341088,0.7804000344902191,543973.4924887856,597910.7615942466,0.0294280555493301,0.7100004876448408,0.1799586549467363,0.0806128018590928,86.08033731044658
2021-05-27 05:00:00+00:00,86.97500038146973,0.0,356.13519405788844,5.934444444444445,10.082166497442458,23.571388888888887,2.8032777993877724,380.7352777777778,33.864999999999995,794.9291181776258,136.6632080078125,367.6558333333333,368.15,8.452694652742812,220.8136440743341,93.5,284.57499995231626,45916.97317821803,0.0122965974268955,0.2074177145403519,0.7802856880327526,539566.8001931258,593519.2436775321,0.0280327779938777,0.7093556888225656,0.181379420913034,0.0812321122705225,91.61695843774488
2021-05-27 06:00:00+00:00,86.85000038146973,19.203125,351.69817854563394,1.0133333333333334,10.148277513715955,25.20555555555556,2.953500056465467,389.7222222222222,43.95583333333333,785.3153730434841,136.2768440246582,367.16027777777776,368.15,11.446083610587651,218.1248726781209,94.0,284.44999995231626,45253.29516611574,0.01226083043003,0.2074252256096937,0.7803139439602763,536685.143104416,589857.7649246019,0.0295350005646546,0.7099726842355338,0.179937370008075,0.0805549451917365,123.20795781349823
2021-05-27 07:00:00+00:00,86.4000015258789,0.0,349.56739476733736,0.0,10.325000286102297,24.447222222222223,2.700000047683716,393.44305555555553,49.80749999999998,782.7986833869084,135.9346466064453,367.4011111111111,368.15,12.936361308892572,217.4440796534221,92.25,284.27500023841856,45022.70251986266,0.0118980573103394,0.2075014079648287,0.7806005347248317,525483.1766211761,578384.8520820145,0.0270000004768371,0.7092033050015429,0.1820624695057264,0.0817342250158937,142.37142170001314
2021-05-27 08:00:00+00:00,86.4000015258789,0.0,350.00161648432413,0.0,10.100000381469728,25.07055555555556,2.700000047683716,392.0133333333333,49.74083333333335,784.1891074625652,135.92635345458984,367.63,368.15,12.886361367437576,217.83030841403547,92.5,284.3500002861023,45088.02564616926,0.0119887306487218,0.2074823665637684,0.7805289027875097,526301.1169131948,579279.5470474436,0.0270000004768371,0.709145067202679,0.1821285410301656,0.0817263912903183,140.78363763185888
2021-05-27 09:00:00+00:00,86.4000015258789,38.40625,352.1794975598653,0.0,10.0,24.7025,2.850000023841858,390.4241666666666,43.05805555555556,785.7516052585179,136.00017166137695,367.21527777777777,368.15,11.398861329555514,218.2643352678088,91.25,284.8500002861023,45123.05435013815,0.0122219367635471,0.2074333932796551,0.7803446699567977,531714.0331084077,584733.62196982,0.0285000002384185,0.7095884281112771,0.1808845786957408,0.0810269929545635,120.23747946999164
2021-05-27 10:00:00+00:00,86.62499809265137,12.59375,354.4963082758585,0.3811111111111111,10.200000047683716,25.902777777777786,2.680861112011804,384.2855555555555,37.12861111111111,789.6601482137042,135.97595596313477,367.56055555555554,368.15,9.636611299779682,219.3500416819255,82.75,286.025,45153.17850049785,0.0119770274628094,0.20748482423281,0.7805381483043806,526439.9458219472,579494.9305600321,0.026808611120118,0.7090768854668241,0.1823004358081796,0.0818140676048783,104.93835990200837
2021-05-27 11:00:00+00:00,86.85000038146973,0.0,353.5298578898112,0.9144444444444444,9.831361009279886,26.79055555555556,2.7760000289811027,386.0836111111111,39.69111111111111,786.7468273247614,136.06053924560547,367.70666666666665,368.15,10.48994469165802,218.5407857767742,82.25,285.9749998092651,45022.447418991454,0.0118670629925411,0.2075079167715663,0.7806250202358925,527906.650919555,580808.02663687,0.027760000289811,0.7095238377523134,0.1813233994237978,0.0813927625340776,113.77858317739742
2021-05-27 12:00:00+00:00,86.4000015258789,16.5,350.935652279324,0.0,10.24999976158142,25.910000000000004,2.475000023841858,391.2708333333333,46.377777777777766,784.4887031216093,136.07085800170898,367.4055555555556,368.15,12.15438906245761,217.91352951897525,89.75,285.07500019073484,45038.36993589816,0.0122011962007411,0.2074377487978443,0.7803610550014145,518723.2886308116,571643.373305492,0.0247500002384186,0.7081188581423803,0.184404234178221,0.08272690744098,131.7328557017958
2021-05-27 13:00:00+00:00,86.4000015258789,0.0,351.5665088038974,0.0,10.24999976158142,24.906111111111112,2.699999988079071,390.1663888888889,44.28638888888888,782.0701457892525,135.92157363891602,367.1861111111111,368.15,11.760028042263452,217.2417080137465,89.5,285.24999990463255,44822.7428165077,0.0123070647813258,0.2074155163959215,0.7802774188227526,523398.40096796426,576065.1237773608,0.0269999998807907,0.7089405979749561,0.1823605142672595,0.0816988878769936,125.14896191512854
2021-05-27 14:00:00+00:00,86.4000015258789,26.09375,353.0665711826748,0.0,10.149999856948853,25.343888888888884,2.617611097627216,387.7352777777778,41.67944444444444,784.9172595553928,136.1548614501953,367.25055555555554,368.15,10.83744456185235,218.03257264879025,88.75,285.4749998092651,45027.61353541966,0.0123850246014443,0.2073991448336967,0.780215830564859,523207.2725150911,576114.7184192091,0.0261761109762721,0.7085647764789433,0.1831938698064656,0.0820652427383189,113.55202067369558
2021-05-27 15:00:00+00:00,86.5999984741211,0.0,351.2217905044556,0.0,10.099999904632568,24.501111111111108,2.649999976158142,390.0875,44.373333333333335,784.0949800448946,136.07817840576172,367.2708333333333,368.15,11.851972339153289,217.8041615083484,88.75,285.15,45006.34700558377,0.0121259950037487,0.2074535410492127,0.7804204639470385,523833.6563040429,576716.1140356038,0.0264999997615814,0.7088591685486293,0.1826998849990825,0.0819409466907067,128.39470474477048
2021-05-27 16:00:00+00:00,86.5999984741211,20.109375,350.22327415466305,0.0,10.199999809265137,24.90888888888889,2.75,392.9958333333333,48.22,783.6581394788952,135.87150955200195,367.12388888888887,368.15,12.689694655206468,217.60527141994908,91.75,284.82500019073484,44964.20537035882,0.0122680459774602,0.2074237103447333,0.7803082436778065,526632.2701325832,579465.2114427548,0.0274999999999999,0.7091633693557949,0.181860789288126,0.0814758413560791,135.20104178696158
2021-05-27 17:00:00+00:00,86.5999984741211,0.0,352.1672115029229,2.103333333333333,10.249416562716164,24.57027777777778,2.650166616638501,390.2694444444444,43.45055555555556,784.071726820204,136.17101287841797,367.67472222222216,368.15,11.316750233438276,217.7977030351428,90.25,284.62499990463255,45118.78519798033,0.0119131590145635,0.2074982366069416,0.7805886043784949,525017.979952382,578032.552560009,0.0265016661663849,0.7089964923767859,0.1825432662034724,0.0819585752533566,123.75976779091415
2021-05-27 18:00:00+00:00,86.92500114440918,21.296875,354.5062696350945,1.1169444444444443,9.976027835475074,24.84944444444444,3.027666668163405,383.8388888888889,37.07749999999999,786.9990401882592,136.49907302856445,367.5508333333333,368.15,9.519750219451057,218.6108450741239,86.75,285.40000023841856,45273.06688742544,0.0120504316339074,0.2074694093568794,0.7804801590092132,539255.7588806305,592451.6124733555,0.030276666681634,0.710401341774923,0.1790846873805909,0.0802373041628519,104.15061490722366
2021-05-27 19:00:00+00:00,86.85000228881836,0.0,355.5274524201287,1.9722222222222223,9.999999917348228,24.08138888888889,2.9839722000890307,382.8272222222222,35.75166666666667,790.4683190070253,136.25191497802734,367.3977777777778,368.15,9.043111286295783,219.5745334159004,85.0,285.7250002861023,45338.67474582829,0.012062074760114,0.207466964300376,0.7804709609395099,538585.177944736,591858.1207710842,0.0298397220008903,0.7102210422164433,0.1795050796692076,0.0804341561134587,95.06034280640053
2021-05-27 20:00:00+00:00,86.80000114440918,0.0,355.1992942407396,0.0,9.863944404125212,24.32805555555556,3.201805546283721,384.23777777777775,36.36333333333333,790.3799433898927,136.5298843383789,367.28277777777777,368.15,9.253000157674151,219.54998505062537,82.0,285.62499990463255,45441.99567013402,0.0115660110041056,0.2075711376891378,0.7808628513067565,546852.9683152031,600247.3132276104,0.0320180554628372,0.7114020482458208,0.1770891690491398,0.0794907272422022,96.53392965829019
2021-05-27 21:00:00+00:00,86.5,35.703125,354.3732560708787,0.0,10.494333145618436,23.726666666666667,3.108361083732711,385.4194444444444,38.44499999999999,792.4180939398872,136.3353385925293,367.5094444444444,368.15,9.772778010368343,219.9522480519613,81.0,285.17499985694883,45566.047072638336,0.0110969067818376,0.2076696495758141,0.7812334436423484,544854.8943094398,598394.9996197899,0.031083610837327,0.7113342618792068,0.1776276666735517,0.0799544606099144,104.84609741586732
2021-05-27 22:00:00+00:00,86.75,0.0,356.0343929206,2.589166666666667,10.0241110973888,24.50805555555556,3.050333337518905,381.1872222222222,34.227222222222224,791.8621182759603,136.31414031982422,367.5252777777778,368.15,8.509194650385115,219.96170013427744,81.75,285.0999998092651,45538.97373446352,0.0111438808308541,0.2076597850255206,0.7811963341436251,542602.6031678019,596110.8973057965,0.030503333375189,0.7110743427225604,0.1782091913504095,0.0802131325518409,91.7820571568564
2021-05-27 23:00:00+00:00,86.9749984741211,12.0,357.246187371148,5.467777777777778,10.284027900960709,22.503333333333337,2.8676666535602675,379.2111111111111,31.903888888888886,794.5797334459089,136.29546737670898,367.5466666666666,368.15,7.686555609570608,220.7165929497613,83.0,284.9,45721.07442502309,0.0111656524882409,0.2076552129774694,0.7811791345342897,538677.9966337343,592400.2590831365,0.0286766665356026,0.7103373179719535,0.1799476847182889,0.0810383307741548,82.23359652736607
2021-05-28 00:00:00+00:00,86.89999961853027,0.0,357.2385733795166,2.847777777777778,10.136888936095769,22.227222222222213,2.859638907313346,379.2791666666666,31.670000000000005,795.8557053629555,136.3149871826172,367.4641666666666,368.15,7.544361204836106,221.0710298071968,83.0,284.69999995231626,45833.22889459047,0.0110206094335734,0.2076856720189495,0.781293718547477,539641.34291332,593495.3868644638,0.0285963890731334,0.7103987677379988,0.1799176243082427,0.081087218880625,81.56630632673209
2021-05-28 01:00:00+00:00,86.82500076293945,0.0,356.3105604192946,6.396111111111111,10.133805592325,23.35388888888889,2.9960277579228087,380.6675,33.314722222222215,797.5557357449002,136.4077606201172,367.225,368.15,8.206250134441587,221.54326047261563,87.0,284.275,46031.10850599833,0.0112285350461352,0.2076420076403116,0.7811294573135532,546679.7190830682,600766.2715776162,0.0299602775792281,0.7108049377843823,0.178783091161028,0.0804516934753616,86.86571615695168
2021-05-28 02:00:00+00:00,86.87500190734863,23.703125,355.34964456134367,2.473333333333333,10.219722219838037,24.26444444444444,2.9911111301845974,383.3338888888889,35.942499999999995,788.8804304165311,136.70935057322183,367.2647222222222,368.15,9.082944553428227,219.02758876376683,93.0,283.37499990463255,45776.00098577366,0.0113035183558984,0.2076262611452613,0.7810702204988402,543532.8677752288,597319.6689335128,0.0299111113018459,0.7107372466732212,0.1788841745449487,0.0804674674799841,94.2699304296309
2021-05-28 03:00:00+00:00,86.92500114440918,0.0,355.4208285925123,1.8233333333333333,10.121027609772153,24.574722222222217,2.945444456603792,382.9225,35.41305555555556,788.8483006625706,136.6003761291504,367.3911111111111,368.15,8.99927799291081,219.12452809651697,91.75,283.3500000476837,45741.68431214174,0.011134862320571,0.2076616789126801,0.7812034587667489,541487.9367258647,595234.4157926312,0.0294544445660379,0.7106649713582517,0.1791917541736417,0.0806888299020686,94.82084764447562
2021-05-28 04:00:00+00:00,86.9749984741211,0.0,355.8048992538452,3.646944444444444,10.068166635301376,23.82083333333333,3.004138847589492,381.0963888888888,34.17055555555556,789.6929837205674,136.40623092651367,367.6544444444445,368.15,8.619527986314562,219.3591627460056,91.75,283.49999990463255,45701.38956651231,0.0112457896229797,0.2076383841791742,0.781115826197846,543047.361111485,596746.4938521369,0.0300413884758949,0.7108259411814201,0.1787191957111475,0.0804134746315377,94.05153070385943
2021-05-28 05:00:00+00:00,87.0,34.390625,354.6991628328959,1.395,10.199999809265137,25.601111111111106,3.0462500227159923,384.9325,37.2325,786.4772687276205,136.29557418823242,367.37666666666667,368.15,9.51044456217024,218.46590832604304,89.25,283.70000019073484,45446.30431080464,0.0110881322665532,0.2076714922240238,0.7812403755094229,541325.5830251676,594724.990590363,0.0304625002271599,0.7110940492607105,0.1782070046231207,0.0802364458890086,100.76735311912273
2021-05-28 06:00:00+00:00,86.55000114440918,7.609375,350.63284414715235,0.0,10.199999809265137,25.168888888888887,2.9999999403953552,391.6836111111111,46.03805555555555,783.638034210205,135.8973045349121,366.7361111111111,368.15,12.177527924378714,217.6772324752808,90.25,283.775,45137.98800151244,0.0112665393817427,0.207634026729834,0.7810994338884233,536228.5626381292,589265.6985399063,0.0299999994039535,0.7107962125561944,0.1787733684192564,0.0804304196205956,128.36908621348852
2021-05-28 07:00:00+00:00,86.4000015258789,0.0,350.2465992906358,0.0,10.150000095367432,25.44611111111111,2.975000023841858,392.8958333333333,48.11000000000001,782.4465693155923,135.79096603393555,367.3833333333333,368.15,12.61241678714752,217.3462700229221,86.0,284.07500019073484,44986.533868195846,0.0109559826921201,0.2076992436346547,0.7813447736732251,533408.383773138,586267.5610682681,0.0297500002384185,0.710897004322045,0.1787825124410661,0.0805704829984704,136.8611821585229
2021-05-28 08:00:00+00:00,86.4000015258789,26.390625,349.5168587938944,0.0,10.100000381469728,24.84777777777777,2.950000047683716,394.6944444444444,51.23583333333334,782.0080627102321,135.57464599609375,367.6016666666667,368.15,13.236528009838525,217.295295745002,82.75,284.3500000476837,44846.283398692,0.0107386236184029,0.2077448890401353,0.7815164873414617,530789.5398196602,583483.9228131233,0.0295000004768371,0.7109378004410063,0.1788597225827175,0.080702476499439,144.84606303144693
2021-05-28 09:00:00+00:00,86.4000015258789,0.0,350.4490143924289,0.0,10.100000381469728,20.64055555555555,2.8749999403953552,392.8072222222222,47.45888888888888,784.8446166144475,135.51275634765625,367.2158333333333,368.15,12.434694679048324,217.93669923146567,85.0,284.3999997615814,44980.4971124588,0.0110636191762711,0.207676639972983,0.7812597408507458,530128.0379113555,582980.1220184945,0.0287499994039535,0.7104319304787562,0.1798041209545718,0.0810139491627185,134.28895772571926
2021-05-28 10:00:00+00:00,86.45000076293945,21.203125,351.8482444975111,0.0,10.100000381469728,22.756666666666668,3.074999988079071,390.1808333333333,42.99777777777777,783.6868690829808,135.41581344604492,367.3158333333333,368.15,11.448777958022225,217.69079755995008,87.25,284.74999990463255,44826.84776153132,0.0116162964616111,0.2075605777430616,0.7808231257953272,535235.8455374762,587907.3916572755,0.0307499998807907,0.710867956213602,0.1783214921630522,0.080060551742555,124.17893920648217
2021-05-28 11:00:00+00:00,86.54999923706055,0.0,352.88666319529216,0.0,10.199999809265137,24.55194444444445,2.942583340936237,388.2036111111111,40.386388888888895,785.177888726128,135.49293899536133,367.2888888888889,368.15,10.562472416030037,218.10496977064352,84.25,285.2250000476837,44862.87640806147,0.0115746533384303,0.2075693227989296,0.78085602386264,531266.2209311256,583980.1007105978,0.0294258334093624,0.7103708300745549,0.1795395944277048,0.0806637420883777,115.75998453649218
2021-05-28 12:00:00+00:00,86.77499771118164,20.203125,354.6790568775601,1.3033333333333332,10.221305510732863,24.654444444444447,2.9665555473830967,384.6261111111111,37.02361111111109,787.9218683030866,135.54217147827148,367.4616666666666,368.15,9.48450016975403,218.8671930821737,77.0,286.32499995231626,44862.99919414303,0.011372549538278,0.2076117645969616,0.7810156858647603,531927.6797132937,584641.7037664118,0.0296655554738309,0.7105956672699411,0.1791660968429417,0.0805726804132861,103.11328389771015
2021-05-28 13:00:00+00:00,86.89999961853027,0.0,354.88570688459606,1.8844444444444448,9.952277885013157,25.48305555555556,2.984722238514158,382.8841666666666,35.465277777777786,791.9214536878795,135.7284164428711,367.6063888888889,368.15,8.980000104109447,219.9517930475871,74.0,287.32499995231626,44995.53864429031,0.01166082323669,0.207551227120295,0.7807879496430148,534280.3514760667,587150.1093831077,0.0298472223851415,0.7104821296922491,0.1792051675940042,0.0804654803286051,102.82069096275333
2021-05-28 14:00:00+00:00,86.89999961853027,22.703125,357.33953800413343,2.23,9.933333211474949,27.48777777777778,3.092444487478998,378.9619444444444,30.931666666666665,794.488913506402,135.89293670654297,367.3116666666666,368.15,7.466027938657338,220.69136528862853,67.75,287.92499961853025,45101.9511524484,0.0111045126071401,0.2076680523525005,0.7812274350403593,538776.9580061146,591771.7506102414,0.03092444487479,0.7112663633029459,0.1777833226231418,0.0800258691991223,80.69514722515326
2021-05-28 15:00:00+00:00,87.1500015258789,0.0,359.5047108523051,0.0,9.86513886478212,28.09277777777778,3.583611136343744,374.12361111111113,24.48027777777777,801.4885883246527,136.03359985351562,367.4,368.15,5.498777814573712,222.72386767069509,62.75,288.1999997138977,45502.94838899978,0.0104755271374081,0.2078001393011442,0.7817243335614475,560202.2197044897,613668.1840615644,0.0358361113634374,0.7136164432702649,0.1726908820811844,0.0778565632851133,63.918227319871846
2021-05-28 16:00:00+00:00,87.37500190734863,9.09375,360.2595144547356,0.0,9.92619448343913,27.747222222222227,3.321777758730782,371.65,21.914722222222224,800.9183098347983,136.25420761108398,367.65,368.15,4.467889046006733,222.4773088963827,58.0,288.87499990463255,45437.89107632566,0.0101150551297878,0.2078758384227445,0.7820091064474676,549972.3562238411,603361.8782385237,0.0332177775873078,0.7128116746736057,0.1748972960954333,0.079073251643653,59.85448429413507
2021-05-28 17:00:00+00:00,87.30000305175781,0.0,361.2508642323812,0.0,9.733222025500403,21.12833333333333,3.437361095680131,369.65,19.52472222222222,801.3906417846679,136.78765869140625,367.65,368.15,3.988139000866148,222.6085126749676,66.75,288.67499985694883,45674.30927306555,0.0114769802341136,0.2075898341508361,0.7809331856150502,557793.7753852614,611461.0887811134,0.0343736109568013,0.7123914798833437,0.1748030586028255,0.0784318505570294,51.59096060261598
2021-05-28 18:00:00+00:00,87.30000305175781,9.203125,360.9318189705742,0.0,9.614416620201537,23.37166666666667,3.795972209175428,368.4,18.794444444444444,800.0086275566948,136.78076934814453,367.3438888888888,368.15,3.609583395653301,222.22461950937915,66.5,288.65,45597.1953927845,0.0114163764968694,0.2076025609356574,0.7809810625674731,569714.2179143492,623290.922500871,0.0379597220917542,0.7138496634626081,0.1713772782745867,0.0768133361710507,51.691387905117935
2021-05-28 19:00:00+00:00,87.35000228881836,0.0,360.8571745681762,0.0,9.709305521117315,21.36861111111111,3.5632499831252624,370.07638888888886,20.35305555555556,802.1994295586478,136.51522064208984,367.7611111111111,368.15,4.039027836521466,222.83317541334367,65.0,287.9749998092651,45740.25877973495,0.0106926382935626,0.2077545459583518,0.7815528157480854,562543.2701297915,616288.07419598,0.0356324998312526,0.7133957237833278,0.1730418703404601,0.0779299060449594,55.635631489440094
2021-05-28 20:00:00+00:00,87.35000228881836,7.796875,359.6781606547038,0.0,9.74491675959693,19.19472222222222,3.4814444308148493,373.4,25.326666666666664,799.6699764845105,136.45215606689453,367.8161111111111,368.15,5.409305564694934,222.130549405416,67.25,287.24999990463255,45689.99764864458,0.0105575393094979,0.2077829167450054,0.7816595439454966,558921.4220155575,612607.1692527148,0.0348144443081484,0.7131589144916183,0.1737146332137806,0.0783120079864527,65.44060720978715
2021-05-28 21:00:00+00:00,87.0250015258789,7.5,356.6370473480224,1.8758333333333328,9.9067500811153,20.46416666666666,3.1311388891935343,379.8566666666667,32.80222222222222,793.0266308424207,136.34072875976562,367.6061111111111,368.15,8.071222559875912,220.2851754294502,68.25,286.62499990463255,45372.14329328424,0.0102907053035411,0.2078389518862563,0.7818703428102024,542784.8029844456,596097.0713540545,0.0313113888919353,0.7119433400630648,0.1768241428473207,0.079921128197679,88.0692315681498
2021-05-28 22:00:00+00:00,86.82500076293945,0.0,357.94594546424014,0.8666666666666667,10.141583265993331,20.46,3.1138888477616846,377.65,29.668333333333337,796.9152177429197,136.3730125427246,367.7411111111111,368.15,7.015944535599815,221.36533869425463,68.25,286.025,45701.08806848179,0.0098991090259374,0.2079211871045531,0.7821797038695094,545879.7558698744,599578.5343503406,0.0311388884776168,0.7121270047756103,0.1767009839400995,0.0800331228066731,78.46788355028696
2021-05-28 23:00:00+00:00,86.75,10.203125,357.6673765118917,0.0,10.19094437652164,20.192777777777778,2.819805559515953,376.6241666666666,29.80305555555555,796.6359755282931,136.55025100708008,367.13,368.15,6.976833425362905,221.28777193705247,74.5,285.15,45884.818869059134,0.0101988613453381,0.2078582391174789,0.7819428995371829,538412.4957357445,592327.157906889,0.0281980555951595,0.7107690782748806,0.1796942694281593,0.0813385967018004,75.46983175014392
2021-05-29 00:00:00+00:00,86.79999923706055,0.0,358.286276834276,1.0016666666666667,9.968999982410006,19.992222222222225,2.9885555200444323,377.0955555555555,29.04027777777777,799.8709350077308,136.56114196777344,367.4627777777777,368.15,6.739916896952524,222.1596320894029,79.0,284.7500001430511,46139.544501076976,0.0105294730200171,0.2077888106657964,0.7816817163141865,547262.4377917908,601476.4025805563,0.0298855552004443,0.7112249787556364,0.1783434603847157,0.0805460056592034,73.07480896270548
2021-05-29 01:00:00+00:00,86.9000015258789,0.0,357.80608171886865,1.7041666666666666,10.322166517575582,21.15361111111111,2.960611095991399,378.0875,31.363055555555555,796.8619608222111,136.39776611328125,367.48,368.15,7.411889045106041,221.3505453067356,80.0,284.2250000476837,45995.7874037586,0.0103005269051871,0.2078368893499107,0.7818625837449023,544470.0600672663,598515.1102666828,0.029606110959914,0.7112615214447198,0.1784400409598243,0.0806923266355418,76.99302257390976
2021-05-29 02:00:00+00:00,86.8499984741211,22.59375,356.4589087465074,0.7830555555555556,10.113889072206288,21.87944444444444,3.044138858119648,380.2727777777778,32.96055555555555,791.4738566758897,136.99457931518555,367.59277777777777,368.15,8.1553890812397,219.853850110372,80.25,283.74999990463255,45961.48657303191,0.0100141576298474,0.207897026897732,0.7820888154724205,546694.7403847846,600699.4871080972,0.0304413885811964,0.7117766056217685,0.1774430643838903,0.0803389414131447,88.07237187421256
2021-05-29 03:00:00+00:00,86.875,0.0,355.7921832995944,3.032777777777778,10.081472203996446,20.48805555555555,3.189222214155726,381.2569444444444,34.08527777777777,791.9379083591035,136.55784606933594,367.6041666666666,368.15,8.421472420427534,219.9827528381348,81.5,283.4,45898.43991462069,0.0099360647557159,0.2079134264012996,0.7821505088429844,550838.3608645739,604769.0277642533,0.0318922221415572,0.7124017343170032,0.1760171710994827,0.0796888724419566,93.61591195049645
2021-05-29 04:00:00+00:00,86.82500076293945,0.0,357.02444483439126,0.6411111111111111,10.101499886247847,20.7975,3.037055557303958,379.6083333333333,32.37444444444444,793.0941766018337,136.34958267211914,367.76388888888886,368.15,7.72177783621682,220.2013110987346,85.25,283.525,45875.118043623166,0.0104747088143544,0.2078003111489855,0.78172498003666,545725.4996041498,599628.763305407,0.0303705555730395,0.7114522874651826,0.1778459972617709,0.0803311597000069,85.25064511740594
2021-05-29 05:00:00+00:00,86.72500038146973,0.0,356.5151953400506,3.2022222222222223,10.092166805797152,22.31,3.1318888870875043,379.6275,32.94166666666666,793.1429098341199,136.4820213317871,367.6555555555556,368.15,8.019583559830984,220.31747560289176,87.25,282.87499990463255,46028.02127653157,0.0102660687975584,0.2078441255525127,0.7818898056499288,550640.5944776653,604723.5194775899,0.031318888870875,0.711962167059484,0.1767990785712573,0.0799198654983836,88.18254260515145
2021-05-29 06:00:00+00:00,86.85000038146973,36.0,354.68688839170665,0.0,10.027111051612431,23.427222222222213,2.904388884968228,384.3233333333333,37.10472222222222,790.2853045993379,136.27138900756836,367.4341666666666,368.15,9.441139078537624,219.52230748070625,87.25,283.2500001430511,45730.78433006361,0.0105246267670488,0.2077898283789197,0.7816855448540314,539603.9346347639,593337.6062225886,0.0290438888496822,0.7108947608018586,0.1791338597545909,0.0809274905938681,101.17883519546092
2021-05-29 07:00:00+00:00,86.87500190734863,0.0,355.857498550415,1.201111111111111,10.083472340901691,17.88055555555556,3.098833302060763,382.3413888888889,34.2975,790.2048628573948,136.3327674865723,367.4130555555555,368.15,8.641500047842662,219.4157039048937,83.25,284.3000000953674,45577.7696053189,0.0107674105361457,0.2077388437874094,0.7814937456764449,544459.0624344579,598012.9417207077,0.0309883330206076,0.7115086018792363,0.177476940668997,0.0800261244311591,91.98951285694571
2021-05-29 08:00:00+00:00,86.82500076293945,16.203125,356.63043548372053,2.2794444444444446,9.99258338689804,18.943888888888893,3.263750004404121,380.8033333333333,33.16777777777778,792.4890218098957,135.71417999267578,367.325,368.15,8.081055749257406,220.13584013197163,79.75,284.9749998092651,45394.33930235482,0.0107858520903339,0.2077349710610298,0.7814791768486361,547889.6060153812,601227.954695648,0.0326375000440412,0.7121497178712652,0.1759349376411481,0.0792778444435454,85.76363577604867
2021-05-29 09:00:00+00:00,86.80000305175781,0.0,357.3607875506083,0.5997222222222223,10.002833379904429,21.3675,3.04163892649942,380.1277777777778,32.30194444444444,794.9283466423881,135.50142669677734,367.9694444444444,368.15,7.790916761424805,220.814594921536,81.0,285.32500019073484,45406.91594500076,0.0112058669408892,0.2076467679424132,0.7811473651166975,540777.2683056813,594130.3945410572,0.0304163892649942,0.7110000466788047,0.1783364294535696,0.0802471346026315,85.32057037969865
2021-05-29 10:00:00+00:00,87.07499885559082,19.5,357.886663386027,0.3494444444444444,10.151250028875138,22.885,3.1448055522971683,377.9916666666667,30.7175,796.2580153910317,135.6195411682129,367.36,368.15,7.260000068346659,221.0341708755493,85.75,285.42499985694883,45506.56537042048,0.0119325528061067,0.2074941639107176,0.7805732832831757,545923.214618279,599393.4289285231,0.0314480555229716,0.7109405200134612,0.1778943449414299,0.079717079522137,76.09808036419756
2021-05-29 11:00:00+00:00,87.02499961853027,0.0,357.9550116242302,2.18,10.201527902020349,26.239444444444445,2.863388907710711,378.3661111111111,30.479166666666664,798.173802066379,135.7608642578125,367.8272222222222,368.15,7.13336122115453,221.7149457761977,83.25,285.9250000953674,45583.735622734544,0.0119708063041071,0.2074861306761375,0.7805430630197554,537426.353298815,590987.2426555281,0.0286338890771071,0.7098028208976102,0.1805752094893896,0.080988080535893,79.41436559969927
2021-05-29 12:00:00+00:00,87.19999694824219,0.0,358.5122028393215,0.0,10.102916620042588,26.06805555555556,2.8288333276907607,376.9263888888888,28.63083333333333,799.5194501410588,135.61554336547852,367.65,368.15,6.605611160993576,222.0887363688152,83.0,286.29999985694883,45551.96685706207,0.0122281264779532,0.2074320934396298,0.780339780082417,536074.6222727558,589598.1833298038,0.0282883332769076,0.7095007492892682,0.181088609814432,0.0811223076193922,73.68356413928045
2021-05-29 13:00:00+00:00,87.19999694824219,16.40625,359.0537219492594,0.0,9.691388776832154,26.716944444444444,3.5764999332030616,373.7208333333333,26.15388888888889,801.4628104994032,135.66241455078125,367.8327777777778,368.15,5.693444434536828,222.6285587904189,81.75,286.5500000953674,45638.61794350915,0.0122419321425989,0.2074291942500542,0.7803288736073468,562831.6599086436,616457.0359922667,0.0357649993320306,0.7124483452445738,0.1740512317964265,0.0777354236269691,70.83129260848091
2021-05-29 14:00:00+00:00,87.0,0.0,360.3496131833394,0.0,9.96275003698137,23.48916666666667,3.454055586391025,372.48,23.292222222222225,801.3924580891928,135.49552154541016,367.1766666666667,368.15,4.762777809434468,222.6090168592665,75.25,288.07499995231626,45337.190233156405,0.0124368658434041,0.2073882581728851,0.7801748759837107,554908.6580908142,608179.8566147729,0.0345405558639102,0.7118384287142016,0.1753480354356948,0.0782729799861936,55.4456454765048
2021-05-29 15:00:00+00:00,87.0,9.390625,361.24286038716633,0.0,9.627472307682035,23.409444444444443,4.118916694985495,370.0069444444444,18.385,801.3415232510037,136.1652069091797,367.705,368.15,3.614916763703029,222.5948684565227,67.5,289.2749997615814,45369.38324689142,0.0120531040045436,0.2074688481590458,0.7804780478364105,579368.590800572,632677.6161156694,0.0411891669498549,0.7147154493973623,0.1687997651643192,0.0752956184884634,52.445999587291034
2021-05-29 16:00:00+00:00,87.0,0.0,361.461890542772,0.0,9.299999952316284,24.8725,4.427638969818751,370.4,16.805833333333332,801.3299753485785,136.46299743652344,367.4,368.15,3.2278611454698773,222.5916605885824,67.0,289.6999997138977,45401.24686641169,0.0122893369726901,0.207419239235735,0.7802914237915748,591932.6308074056,645279.0958754392,0.0442763896981875,0.7157832296655734,0.1660633412056383,0.0738770394306008,48.15825998002749
2021-05-29 17:00:00+00:00,87.0,8.703125,362.0014972156948,0.0,8.648638835218218,25.751388888888886,4.961500041617287,370.15,14.444444444444445,800.9878900316028,136.47190475463867,367.15,368.15,2.62255563961135,222.41076758914528,60.25,290.5749997138977,45248.16140934535,0.0116887942473539,0.2075453532080556,0.7807658525445904,611204.8354599817,664371.4251159625,0.0496150004161728,0.7182847521685548,0.1605881870169493,0.0715120603983229,41.86248467529683
2021-05-29 18:00:00+00:00,87.0,0.0,362.179649511973,0.0,8.68366663614909,23.551388888888887,5.479750066598257,370.4,14.155277777777778,800.4204521179198,136.3756866455078,367.6166666666667,368.15,2.4227777987718584,222.3390151850384,57.0,291.12499990463255,45098.86433585147,0.0114512824661625,0.2075952306821058,0.7809534868517316,631448.6931099922,684439.8587046177,0.0547975006659825,0.7204899778711418,0.155526300131075,0.0691862213318006,44.34218366479304
2021-05-29 19:00:00+00:00,87.1500015258789,0.0,361.56963738335503,0.0,8.802444523705375,20.87416666666667,4.928083363903895,368.15,16.056666666666665,800.9937904018827,136.59647369384766,367.65,368.15,2.8537223100662232,222.48353073543976,55.75,290.82500019073484,45250.864435601616,0.0109955379590964,0.2076909370285897,0.7813135250123138,609278.0196298469,662447.7853416789,0.0492808336390389,0.7186032888373018,0.1603918734455487,0.0717240040781102,49.45286399832358
2021-05-29 20:00:00+00:00,87.1500015258789,8.703125,360.5813855510288,0.0,9.435555535157524,24.434722222222227,3.9319444481862913,371.15,19.55388888888889,801.9665912882487,136.47180557250977,367.6605555555556,368.15,3.493638939128982,222.7684982638889,72.25,289.19999995231626,45518.81058661234,0.0128295606413527,0.2073057922653159,0.7798646470933314,574775.9749377491,628260.5773770186,0.0393194444818629,0.7134738021029136,0.1711320276772415,0.076074725737982,57.307335111042214
2021-05-29 21:00:00+00:00,87.0,0.0,359.7172810554504,0.0,9.801194440258872,19.691666666666663,3.34305557668209,372.6494444444444,24.06027777777778,799.9188066948784,136.5235710144043,367.8027777777778,368.15,4.978611106475194,222.19966899447977,72.0,288.17499985694883,45581.35435638019,0.0119821287084383,0.2074837529712279,0.7805341183203337,553691.5644047481,607249.6557734949,0.0334305557668209,0.7116927163895642,0.1760616612245385,0.0788150666190763,65.19416051436758
2021-05-29 22:00:00+00:00,87.30000305175781,9.59375,359.0951661554972,0.0,9.680722184181212,20.612222222222226,3.391472194923295,374.15,25.94527777777777,799.1163940260145,136.4967384338379,367.2972222222222,368.15,5.646361247830922,221.97677620357945,71.0,288.1750000953674,45526.681205665074,0.0118176771129355,0.2075182878062835,0.780664035080781,554608.9568454534,608102.80726211,0.0339147219492329,0.7119902440382826,0.1754849458907503,0.078610088121734,66.14242639966076
2021-05-29 23:00:00+00:00,87.30000305175781,0.0,359.0276381195916,0.0,9.954749918778738,21.98166666666667,3.159499995046192,375.6191666666667,25.89166666666667,800.4133120727539,136.5387954711914,367.4,368.15,5.790416813956367,222.3370315127904,82.5,287.5249997615814,45717.73840592202,0.013149871854118,0.2072385269106352,0.7796116012352468,549758.592850512,603476.9354774704,0.0315949999504619,0.710214677096014,0.1786452359681569,0.079545086985367,67.34290282859983
2021-05-30 00:00:00+00:00,87.10000038146973,0.0,359.62018334282766,0.0,9.779750162495509,21.706666666666667,3.4916944745514127,371.65,24.35083333333333,801.1706113349067,136.75432205200195,367.31277777777774,368.15,5.484583348035812,222.5473925908407,73.5,287.8500000476837,45781.47880798655,0.011978210904094,0.2074845757101402,0.7805372133857658,561373.3206511367,615166.5582505208,0.0349169447455141,0.7122831394090678,0.1746575784513077,0.0781423373941104,61.849435946921396
2021-05-30 01:00:00+00:00,87.0,0.0,359.2458669408162,0.0,9.71888896677229,20.368611111111107,3.464000020192729,373.2083333333333,26.10861111111111,800.904931657579,136.6151008605957,367.6005555555555,368.15,5.705361141231324,222.47359273698603,68.75,287.82499995231626,45723.67630365509,0.0111949108261262,0.2076490687265134,0.7811560204473602,559147.9928700788,612873.3125268734,0.0346400002019272,0.7126788065720638,0.1743454929474417,0.0783357002785672,67.23501421239014
2021-05-30 02:00:00+00:00,87.0,0.0,359.0975068155924,0.0,9.85405558877521,21.053888888888885,3.3369722166988582,374.9386111111111,25.939444444444447,800.1994403923882,136.6308822631836,367.4844444444444,368.15,5.562500118017196,222.2776228290134,72.25,286.49999990463255,45899.97718842213,0.010799843641751,0.2077320328352322,0.7814681235230166,556554.7046285637,610487.1778249597,0.0333697221669885,0.712430623381077,0.175254546678251,0.0789451077736833,67.17498289750183
2021-05-30 03:00:00+00:00,87.4000015258789,0.0,358.9516455332438,0.0,9.825000047683716,21.829444444444448,3.263944462471538,374.4194444444444,27.858055555555552,801.4016262647841,136.69349670410156,367.7511111111111,368.15,6.103944577376047,222.611563504537,64.5,286.2250000476837,46034.18813586009,0.0094824037295391,0.2080086952167967,0.7825089010536641,554751.8347514961,608842.0058111318,0.0326394446247153,0.7129899783944247,0.1749806908013452,0.0793898861795145,70.37973239598598
2021-05-30 04:00:00+00:00,87.37500190734863,31.203125,359.0875113126966,0.0,9.961000041961672,21.666666666666668,3.2743333092663023,374.43611111111113,27.04611111111112,800.5567858039005,136.5595474243164,367.5111111111111,368.15,5.86511130174001,222.37688577863912,62.75,286.12499990463255,45956.65241637271,0.0091679064965436,0.2080747396357258,0.7827573538677306,553968.9956467793,607968.0622360172,0.032743333092663,0.7132336911949528,0.1746528771257604,0.0793700985866238,67.41558435213469
2021-05-30 05:00:00+00:00,87.30000305175781,0.0,358.5899948120117,0.2405555555555555,10.250555561913384,21.337499999999995,2.899194471736749,376.4,27.59111111111111,795.2843080647783,136.50265884399414,367.3633333333333,368.15,6.365472283230886,220.9123078325061,69.75,286.0749997138977,45642.9386282198,0.0101472941378666,0.207869068231048,0.7819836376310854,538156.8469346203,591787.2998227786,0.0289919447173674,0.711116728777442,0.178907693409342,0.0809836330958484,70.22881930098913
2021-05-30 06:00:00+00:00,87.1500015258789,15.59375,357.2816211424933,1.3422222222222222,9.880833299954736,21.45611111111112,3.1526666531960177,379.4791666666666,31.546388888888888,795.927072652181,136.5214614868164,367.44833333333327,368.15,7.441416754987504,221.09085359785297,71.5,285.9750000476837,45702.09586572598,0.0103320740345819,0.2078302644527377,0.7818376615126802,547492.115162365,601192.077804593,0.0315266665319601,0.7120019887459406,0.1766512632029783,0.0798200815191208,81.33674971474785
2021-05-30 07:00:00+00:00,86.85000228881836,0.0,358.50390983793466,0.0,10.245444370375738,21.525,2.7731666404671143,378.45138888888886,29.051388888888887,798.987978346083,136.29502868652344,367.15,368.15,6.590527852508758,221.9359563446045,66.25,286.6750000953674,45689.9222280693,0.0100244368919795,0.2078948682526842,0.782080694855336,534489.7315934035,588175.3902113849,0.0277316664046711,0.7106963460803428,0.1800071700508769,0.0815648174641091,69.45815102256209
2021-05-30 08:00:00+00:00,87.2249984741211,11.703125,359.59707174936926,0.0,9.72463894473182,23.920555555555552,3.5935833782619904,373.83,24.94305555555556,801.1292045254175,136.71142578125,367.65,368.15,5.413833524121178,222.5358906088935,65.0,287.8000000953674,45772.70375654117,0.0105738465671122,0.2077794922209064,0.7816466612119813,563949.2053269349,617732.1322408707,0.0359358337826198,0.7135924949182751,0.1726687913193604,0.0778028799797446,64.75687510977481
2021-05-30 09:00:00+00:00,87.14999771118164,0.0,358.6638994259304,2.96,10.096500085459816,28.25722222222222,3.1657777590884093,376.3047222222222,26.46194444444445,798.9327528889972,136.23411178588867,366.7983333333333,368.15,5.97177791900105,221.925765385098,65.5,287.9750000476837,45460.19383709962,0.010774003347986,0.2077374592969229,0.781488537355091,545326.550518891,598742.2782774831,0.031657777590884,0.7117694270261659,0.17685034173181,0.0797224536511399,65.67421599074453
2021-05-30 10:00:00+00:00,86.97500038146973,9.5,355.7904426659478,2.173055555555556,10.310888823668163,27.807222222222222,2.983138905316592,382.27472222222224,34.90611111111111,788.6566664971244,135.9269905090332,367.5127777777777,368.15,8.471500172217686,219.0294075096978,69.5,287.6499997615814,44824.89512043098,0.0111898734348824,0.2076501265786747,0.7811599999864429,531906.0051357737,584575.25690228,0.0298313890531659,0.7107787920522731,0.1788764216531853,0.0805133972413757,94.71765575904666
2021-05-30 11:00:00+00:00,87.0,11.703125,356.44008202022974,2.581666666666667,10.149249839517807,22.764166666666657,3.021083332399527,379.8930555555555,33.447777777777766,790.4600917731387,136.25883102416992,367.6161111111111,368.15,8.131944501664904,219.57224814097088,84.75,286.1999997138977,45265.25362065836,0.0124024195704841,0.2073954918901983,0.7802020885393175,539167.531484457,592354.2044887305,0.0302108333239952,0.7101488112164899,0.1794037066073068,0.0802366488522079,89.65070494589223
2021-05-30 12:00:00+00:00,86.92500114440918,0.0,358.107844988505,1.5741666666666665,10.102444294823542,22.188333333333333,2.912083320915699,377.7286111111111,29.714166666666664,795.208519270155,136.25314331054688,367.5488888888889,368.15,7.0723889834351,221.0051442167496,87.5,286.5000001430511,45487.58786721722,0.0130496482658124,0.2072595738641793,0.7796907778700082,538586.9031713527,592034.818915333,0.0291208332091569,0.70930159522311,0.1809033177323203,0.0806742538354125,75.86225798344772
2021-05-30 13:00:00+00:00,87.0,11.703125,360.7450882911682,0.0,10.1735001595815,22.114166666666662,3.2301111417346533,372.2183333333333,21.567222222222224,801.4063133578828,135.91790008544922,367.11277777777775,368.15,4.613944641086791,222.6128652487861,72.25,288.550000333786,45404.4392246598,0.0123129935494403,0.2074142713546175,0.7802727350959421,547859.92497403,601210.1410630052,0.0323011114173465,0.7110328534264448,0.1773682024523244,0.0792978327038841,51.6402841483687
2021-05-30 14:00:00+00:00,87.0,8.5,360.85545113033714,0.0,9.719000289175248,23.078611111111112,3.69638887203402,371.9,19.18027777777778,800.7305100165477,136.14660263061523,367.15,368.15,3.977388944427173,222.4251421101888,62.0,290.4749998092651,45141.33564794839,0.0119493524873663,0.207490635977653,0.7805600115349807,560785.1975948391,613826.2669811785,0.0369638887203402,0.7131113864775289,0.1727067806052281,0.0772179441969028,51.30182393662558
2021-05-30 15:00:00+00:00,87.0,0.0,360.906495030721,0.0,9.625,23.53833333333333,3.393611111442248,370.65,19.70583333333333,800.8248752000596,136.05293655395508,367.1433333333333,368.15,3.892166721423467,222.4513547388713,71.25,289.8750003814697,45208.97830155224,0.0132028820108047,0.207227394777731,0.7795697232114642,551737.7032760873,604858.2527804113,0.0339361111144224,0.7111054642159592,0.1764781741341869,0.0784802505354312,50.76153554947407
