Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-05-30 16:00:00+00:00,87.0,0.0,360.8949913024902,0.0,9.692277754147849,22.816388888888888,3.574805527395672,370.65,19.174166666666668,801.272977481418,136.38701248168945,367.3872222222222,368.15,4.029194504883554,222.57582764943453,82.25,288.29999985694883,45593.07150767667,0.0137734457815182,0.2071075763858811,0.7791189778326006,563264.372645019,616836.2316665391,0.0357480552739567,0.7114529590439979,0.1751888800731057,0.0776101056089397,52.42508946674834
2021-05-30 17:00:00+00:00,87.0,0.0,361.21479166666666,0.0,9.745000106493633,26.169722222222223,3.690055593384637,371.4,19.435277777777777,801.0884620836044,136.27677536010742,367.4,368.15,3.911361217631234,222.52457288106288,81.5,288.49999990463255,45514.15537510961,0.0138237036551367,0.2070970222324213,0.779079274112442,566494.0302388399,619973.1628045938,0.0369005559338463,0.7118755848575531,0.174140098150821,0.0770837610577794,50.021963356159624
2021-05-30 18:00:00+00:00,87.0,0.0,360.8865242385864,0.0,10.012138948175645,24.80027777777778,3.498694407145183,371.395,20.91166666666667,800.2783102077907,136.1087248738607,367.4688888888888,368.15,4.095583374566502,222.29058034261075,81.5,288.62499990463255,45392.38958475392,0.0139335102533345,0.2070739628467997,0.7789925268998658,558178.5002834768,611514.5580455627,0.0349869440714518,0.7110491069692665,0.1760230259887439,0.0779409229705377,53.31973356476486
2021-05-30 19:00:00+00:00,87.0,0.0,360.3597667079501,0.0,10.239111133151583,19.732222222222223,2.997805540528562,370.4,21.21972222222222,802.1476941596137,136.1063690185547,367.3538888888889,368.15,4.343750099341074,222.8188049146864,80.0,288.82499995231626,45466.12960003155,0.0138546570139887,0.2070905220270623,0.7790548209589488,541710.7529409779,595133.4552210149,0.0299780554052856,0.7091222480296362,0.1806833422982791,0.080216354266799,56.69542758031886
2021-05-30 20:00:00+00:00,87.0,21.59375,359.0315863906012,0.0,9.709083449840548,23.55638888888889,3.221499984926647,373.5855555555555,25.650277777777784,800.664376559787,136.2552490234375,367.95666666666665,368.15,5.468916821082433,222.553999502394,82.5,288.54999985694883,45474.9938866038,0.0140353019681629,0.2070525865866857,0.7789121114451513,549549.7964142963,602982.9142310556,0.0322149998492665,0.709889090000465,0.1787083536639876,0.0791875564862809,72.24479336432343
2021-05-30 21:00:00+00:00,87.22500228881836,0.0,360.02713412178883,0.0,9.855305485725404,22.767499999999995,3.300555504494244,371.65,23.446388888888883,800.8445510694714,136.35640716552734,367.4844444444444,368.15,4.990000106096267,222.45682065751825,76.0,288.92499961853025,45459.91642769948,0.0132545321962883,0.2072165482387794,0.7795289195649323,551585.9235415776,605001.3253441246,0.0330055550449424,0.7107045241281422,0.1773927180448653,0.07889720278205,60.35939806111477
2021-05-30 22:00:00+00:00,87.30000305175781,10.796875,360.5563356399536,0.0,10.027861118051742,25.416666666666664,3.247055544786983,371.4,21.960833333333333,800.705223642985,136.33736038208008,367.4,368.15,4.408333387242423,222.41811837514248,74.75,289.2249998092651,45398.51984623798,0.0132885179802972,0.2072094112241375,0.7795020707955652,549013.6327319213,602356.8935512509,0.0324705554478698,0.7104712641146461,0.1779216314100194,0.0791365490274646,55.459325719664086
2021-05-30 23:00:00+00:00,87.2249984741211,0.0,360.2718611039056,0.0,9.987249965932632,25.736666666666668,3.0960555547475823,373.5375,21.635,801.7615782843693,136.51024627685547,367.4,368.15,4.322250056796604,222.6811956956652,81.0,288.5500000953674,45622.53274065957,0.0137836322756672,0.2071054372221098,0.7791109305022228,546859.1582001235,600465.6341703983,0.0309605555474758,0.7095559235252643,0.1797060005303165,0.0797775203969434,57.54799007701698
2021-05-31 00:00:00+00:00,87.19999694824219,0.0,360.9287269677056,0.0,9.716611032485964,25.94333333333333,3.484111101693577,370.65,19.959722222222226,801.0566718207466,136.5299530029297,367.4666666666666,368.15,3.932722238500913,222.5157430521647,75.0,289.15000023841856,45494.4024865089,0.0132694965490216,0.2072134057247054,0.7795170977262729,558461.8402147013,611917.7631363492,0.0348411110169357,0.7114200291290383,0.1756742480898626,0.0780646117641633,52.89477445603765
2021-05-31 01:00:00+00:00,87.19999694824219,0.0,360.621220281389,0.0,9.903972188995944,24.27361111111111,3.074638919101821,372.5486111111111,21.515277777777776,800.6887204488116,136.51866912841797,367.1166666666667,368.15,4.456555719905429,222.5120063357884,82.25,288.525,45568.2433057254,0.0139712385368869,0.2070660399072537,0.7789627215558593,545601.9719136782,599144.6577979056,0.0307463891910182,0.7093505573264715,0.1800447841175341,0.0798582693649762,52.462837891348116
2021-05-31 02:00:00+00:00,87.19999694824219,0.0,359.8178061676025,0.0,9.982583233250512,23.11777777777778,3.144083314935367,372.65,23.697222222222223,800.4520659891764,136.4018592834473,367.7855555555556,368.15,4.922138877709706,222.3450191116334,84.75,287.94999995231626,45606.68617263832,0.013874332165708,0.2070863902452013,0.7790392775890906,548369.8093367768,601957.6655896269,0.0314408331493536,0.709687150007367,0.1793198768528961,0.0795521399903831,64.2513974401638
2021-05-31 03:00:00+00:00,87.19999694824219,20.703125,359.8536005338033,0.0,9.974527642991807,23.19166666666667,3.4097222009301187,373.7138888888889,23.7975,801.5879012044268,136.40441131591797,367.7622222222223,368.15,4.981389040549596,222.66330631679963,76.75,288.54999985694883,45577.287045731246,0.0130698691336528,0.2072553274819329,0.7796748033844142,556710.236202197,610263.5484809312,0.0340972220093011,0.7112549078729737,0.1762290435023367,0.0784188266153883,63.90713386077428
2021-05-31 04:00:00+00:00,87.0,0.0,360.11099724027844,0.0,9.755972256130642,22.90055555555556,3.241361078686184,372.9,22.48027777777777,800.580682000054,136.44325637817383,367.3344444444445,368.15,4.658333390023972,222.3835237630209,72.75,288.87499990463255,45481.75387424315,0.0126548653783254,0.2073424782705516,0.7800026563511229,549405.357825781,602846.4186280167,0.0324136107868618,0.71085706952184,0.1775120595529031,0.0792172601383948,58.41894949534788
2021-05-31 05:00:00+00:00,87.0999984741211,0.0,360.1272779782613,0.0,10.134111142158506,23.534166666666668,2.9986944733063376,371.15,23.35722222222222,802.355419192844,136.5059814453125,367.4,368.15,4.61019449353218,222.876506360372,76.25,288.15,45718.27418992982,0.0126603018919068,0.2073413366026995,0.7799983615053936,543974.6136351263,597693.5858082938,0.0299869447330633,0.7098943629487421,0.1798029769763483,0.0803157153418463,58.643173202555076
2021-05-31 06:00:00+00:00,86.99999809265137,18.296875,359.38620424482554,1.985,10.032805394596526,23.136944444444435,3.188666666812366,374.4013888888889,25.74111111111111,799.9759711880153,136.51499938964844,367.1261111111111,368.15,5.786472293800777,222.2155481847128,79.0,288.1000000476837,45593.61580041264,0.0130693143639051,0.2072554439835799,0.779675241652515,549214.077126964,602786.5756924489,0.0318866666681236,0.710381809367645,0.1783115459472376,0.0794199780169938,62.391464028207366
2021-05-31 07:00:00+00:00,87.20000076293945,0.0,359.1547451570299,0.0,9.843222258620791,22.98638888888889,3.333416664799054,372.9694444444444,25.877222222222223,801.0162302992077,136.37275314331055,366.9266666666667,368.15,5.487888946665658,222.50450902303064,79.25,288.2250000476837,45585.55598989427,0.0132146717822796,0.2072249189257212,0.7795604092919991,554230.2067693125,607793.2350574383,0.0333341666479905,0.7108600456703733,0.1770539506611638,0.0787518370204722,62.74043818015057
2021-05-31 08:00:00+00:00,87.07500076293945,10.40625,361.1669066238403,0.0,9.768055614895292,23.555833333333336,3.567138898438877,370.6458333333333,19.39444444444445,800.4578863694934,136.01010131835938,367.65,368.15,4.018083398077224,222.34941353268096,73.5,290.22499957084653,45119.55550284065,0.0139155997169055,0.2070777240594498,0.7790066762236446,557238.5253693353,610254.0030851731,0.0356713889843887,0.7113309037173898,0.1753652246951199,0.0776324826031013,52.84862978998359
2021-05-31 09:00:00+00:00,87.30000305175781,0.0,360.3741944037544,0.0,9.436111079321966,18.30277777777778,3.883166623678472,370.15,21.336388888888887,799.1609026251898,135.87366104125977,367.1016666666666,368.15,4.325111125707626,221.9891403918797,72.5,290.575000667572,44947.05470162648,0.0140320070052029,0.2070532785289074,0.7789147144658897,566609.4018079737,619422.1910823849,0.0388316662367847,0.7125033729446204,0.1724739426146138,0.076191018203981,54.95751111578318
2021-05-31 10:00:00+00:00,87.30000305175781,0.0,360.6290191056993,0.0,9.789583366711934,19.665,3.539277798467213,369.9,20.49,802.7035172017413,136.12717056274414,367.83166666666665,368.15,4.185139003793399,222.973200009664,72.75,290.15,45296.78605076281,0.0137111271851569,0.207120663291117,0.779168209523726,558293.525349598,611517.2489592443,0.0353927779846721,0.7113528968736037,0.1754779002996657,0.0777764248420583,58.64733096250713
2021-05-31 11:00:00+00:00,87.32500267028809,0.0,361.0491441260443,0.0,9.61444433927536,21.08055555555556,3.940333294669787,371.65,19.953888888888887,801.0451925998264,136.05041122436523,367.65,368.15,3.842444545957777,222.66128840976293,69.5,291.15,45022.547255540005,0.0139491721488192,0.2070706738487479,0.7789801540024328,569617.6738085877,622519.1668338473,0.0394033329466978,0.7127826529787025,0.1718747062798653,0.0759393077947341,53.999788075809406
2021-05-31 12:00:00+00:00,87.4000015258789,0.0,361.2306863530477,0.0,9.54061115688748,22.016111111111115,3.945055605040656,369.9,18.491666666666667,800.1644168599446,136.0719985961914,367.1944444444444,368.15,3.520500037603908,222.26789433373352,67.5,291.525,44922.31966644785,0.0138717947284758,0.20708692310702,0.7790412821645041,568469.4932654258,621253.218873502,0.0394505560504065,0.7128513614914203,0.1717734285218938,0.0759246539362793,48.80951100661836
2021-05-31 13:00:00+00:00,87.4000015258789,17.796875,361.3432762400309,0.0,9.308111308945549,19.550833333333333,3.942916649844912,369.65,18.547500000000003,802.4872272576227,135.84427642822266,367.65,368.15,3.4519167408678264,222.91311937544083,69.0,291.275,45015.93162298852,0.0139579782594518,0.2070688245655151,0.778973197175033,569636.1737899546,622529.8934469662,0.039429166498449,0.7127871547930983,0.1718568377620351,0.0759268409464173,51.66044720660682
2021-05-31 14:00:00+00:00,87.4000015258789,0.0,361.3784972869025,0.0,9.422888867590164,22.49388888888889,3.837055532799827,369.9,17.558333333333334,800.3646763271754,136.0708465576172,367.4,368.15,3.3061944494644804,222.32352159712056,69.0,291.3999995231628,44952.45685468501,0.0140664694440518,0.2070460414167491,0.7788874891391991,565008.2877748532,617827.4245791081,0.0383705553279982,0.7122990484075619,0.1729335290817081,0.0763968671827316,49.26246389930872
2021-05-31 15:00:00+00:00,87.4000015258789,0.0,361.6597204208374,0.0,9.36961122777727,30.891944444444444,4.040305561423302,369.9,16.57,801.3242247348362,135.7836151123047,367.65,368.15,3.111861096289423,222.59006290435795,66.5,291.7499994277954,44857.46791681092,0.0138605354266065,0.2070892875604126,0.7790501770129808,571185.6934530627,623893.2182553154,0.040403055614233,0.7132347372459992,0.1708679720134989,0.075494235126269,49.17127649620598
2021-05-31 16:00:00+00:00,87.4000015258789,0.0,361.7953634050157,0.0,9.262889035807715,32.237500000000004,4.292722220222156,369.9,16.561111111111114,801.808303443061,135.90931701660156,367.63666666666666,368.15,3.034305627081129,222.7245294231839,65.0,292.0500000953674,44879.9690324601,0.0138052935569265,0.2071008883530454,0.7790938180900281,581028.9832252805,633762.9468384212,0.0429272222022215,0.7142672054593326,0.1684497462063487,0.074355826132097,47.953673132784395
2021-05-31 17:00:00+00:00,87.4000015258789,14.109375,361.99855580012,0.0,9.055361212359534,30.89944444444445,5.2139444009463,370.65,15.207499999999998,801.3319273715547,136.02237701416016,367.65,368.15,2.899999976158142,222.5922025171916,68.25,292.4749998092651,44825.38589669925,0.014868920148225,0.2068775267688727,0.7782535530829021,618844.7575305757,671514.5859591973,0.052139444009463,0.7172117202293531,0.1605585411113607,0.0700902946498232,46.424552811583695
2021-05-31 18:00:00+00:00,87.19999694824219,0.0,361.8808272065056,0.0,9.262527893649208,26.031666666666663,4.552555536031723,369.9,15.572222222222225,800.9891956583657,136.40420150756836,367.15,368.15,2.912972244686551,222.49699977450908,78.0,291.52500047683714,45078.40911625396,0.0159951151208266,0.2066410258246264,0.777363859054547,595529.7568955051,648496.8876071036,0.0455255553603172,0.7138712904395365,0.1676154028684185,0.0729877513317277,43.021345688772165
2021-05-31 19:00:00+00:00,87.19999694824219,0.0,362.0608126767476,0.0,8.989916745291817,24.70583333333333,4.885416697263717,370.65,15.70722222222222,802.5292251417371,136.34701919555664,367.65,368.15,2.578833369082875,222.92478527916805,74.5,291.775,45107.46353817432,0.0155260292112688,0.2067395338656335,0.7777344369230977,609222.5113205259,662223.7809778807,0.0488541669726371,0.7154882388897038,0.1641367003317253,0.0715208938059338,45.694364841616434
2021-05-31 20:00:00+00:00,87.19999694824219,0.0,361.46901472939385,0.0,9.281888899538252,24.64805555555556,4.105666631923782,370.22777777777776,16.545277777777777,801.4015087721083,136.4941864013672,367.57888888888886,368.15,3.2100278517935017,222.61153098636208,77.25,291.5500000953674,45127.49677412302,0.0158682222408134,0.2066676733294291,0.7774641044297573,578564.066567388,631588.8752769826,0.0410566663192378,0.7121923952061188,0.1717276543928124,0.0750232840818309,49.85687991490097
2021-05-31 21:00:00+00:00,87.19999694824219,11.890625,361.49041917588977,0.0,9.726999940342372,25.740277777777774,3.917333332498868,371.65,17.773611111111112,800.660047946506,136.2493133544922,367.04777777777775,368.15,3.553027793235249,222.4041807174683,80.0,290.77500047683714,45124.81092702202,0.0156545671095472,0.206712540906995,0.7776328919834576,571275.3386805669,624296.9915198176,0.0391733333249886,0.7115883942601002,0.1733432222753511,0.0758950501395601,45.307370390918976
2021-05-31 22:00:00+00:00,87.19999694824219,0.0,361.24031958685975,0.0,9.611638745201958,26.802499999999995,4.155722228950924,369.9,17.576666666666668,803.3413479614256,136.67620468139648,367.9,368.15,3.153194505969683,223.1489863544041,74.0,291.70000019073484,45273.76180460754,0.0153522684379612,0.2067760236280281,0.7778717079340106,581978.3269871672,635174.9971075811,0.0415572222895092,0.7127240166183844,0.1708772605429492,0.0748415005491571,54.29884521953288
2021-05-31 23:00:00+00:00,87.19999694824219,0.0,361.29512997521294,0.0,9.464749910301633,22.55250000000001,3.888027719259262,370.9,18.126388888888886,800.3316357252331,136.49130630493164,367.1472222222222,368.15,3.569944427410761,222.31434395260288,72.75,291.8000000953674,45027.689902643215,0.0151902508899229,0.2068100473131162,0.7779997017969609,568627.6836474019,621535.2192830076,0.0388802771925926,0.7117732906938263,0.1732782175845384,0.0760682145290426,47.79355291554228
2021-06-01 00:00:00+00:00,87.2750015258789,0.0,361.3255703396267,0.0,9.26852797375785,21.20694444444445,4.139111104872492,371.15,17.485,799.8289090135361,136.63765335083008,367.9,368.15,3.087083429495493,222.1733090888129,76.25,291.0500000953674,45163.73682140829,0.015188813197632,0.2068103492284972,0.7780008375738707,579807.2414311053,632874.63219626,0.0413911110487249,0.7127644189171866,0.1709134785707229,0.0749309914633657,53.49968586136362
2021-06-01 01:00:00+00:00,87.30000305175781,0.0,361.2504324701097,0.0,9.3235834119055,20.74194444444445,4.11552778104941,368.15,17.9825,802.3199974229599,136.6069679260254,367.3833333333333,368.15,3.511666703489092,222.8666668616401,73.25,291.4250000953674,45235.94251134115,0.0149430431545575,0.2068619609375429,0.7781949959078995,579651.1872134366,632803.4196642624,0.0411552778104941,0.7128306188688004,0.1709548698195522,0.0750592335011533,49.98075779121267
2021-06-01 02:00:00+00:00,87.30000305175781,0.0,361.3147941335042,0.0,9.628249974515704,21.731666666666666,3.9046111252572806,370.4,18.70416666666667,800.67074412028,136.6384162902832,367.65,368.15,3.501166760126749,222.40854138692225,72.75,291.4999994277954,45141.73025280502,0.0149115419149381,0.206868576197863,0.7782198818871989,570484.743542192,623526.276589238,0.0390461112525727,0.7120190221435111,0.1729175140959795,0.0760173525079365,51.631911253069006
2021-06-01 03:00:00+00:00,87.30000305175781,0.0,361.1169422594706,0.0,9.574722033076815,22.73111111111111,3.631388810276985,371.4,20.261388888888888,801.8204060024683,136.58114624023438,367.15,368.15,3.6645556905534535,222.72789101918545,75.0,290.74999990463255,45304.16333731156,0.0146677127869735,0.2069197803147355,0.7784125068982909,562344.0832242663,615576.4751456074,0.0363138881027698,0.7110987590266198,0.1753112167204673,0.0772761361501431,49.061367127377245
2021-06-01 04:00:00+00:00,87.30000305175781,21.703125,360.8833945041232,0.0,9.88683339410358,24.516944444444444,3.3632222540511028,372.4,21.12861111111112,800.9564517550998,136.68325805664062,367.8586111111111,368.15,4.213250058558252,222.4892929712932,77.5,290.02500047683714,45402.39575930114,0.0144797093190603,0.2069592610429973,0.7785610296379423,553890.3659620339,607238.1809792127,0.033632222540511,0.7101619547943083,0.1776987112210498,0.0785071114441306,56.541370291767144
2021-06-01 05:00:00+00:00,87.30000305175781,0.0,360.7559076754252,0.0,10.261361109945508,24.776666666666667,3.255000030265914,369.15,20.523611111111112,801.6316960313584,136.9248046875,367.15,368.15,3.895472296277682,222.6754719289145,78.0,289.7500003814697,45564.17858165143,0.0143230136972842,0.2069921671235703,0.7786848191791454,551978.522698942,605516.4325323824,0.0325500003026591,0.7098358905653832,0.1786032269488792,0.0790108821830783,51.68729657711316
2021-06-01 06:00:00+00:00,87.20000076293945,0.0,360.4595019065009,0.0,9.810555645359884,22.649722222222223,3.470388842225076,373.3930555555555,22.052222222222223,801.1559628804525,136.58589553833008,367.2166666666666,368.15,4.832694460683399,222.51924977620445,78.0,289.80000057220457,45416.58985900664,0.0143679673260282,0.206982726861534,0.7786493058124377,557766.5849251308,611131.0780094636,0.0347038884222507,0.7106569765228039,0.1766077256439213,0.0780314094110241,54.76051769862384
2021-06-01 07:00:00+00:00,87.0999984741211,15.0,360.25909499486283,0.0,9.844777822494503,24.27777777777777,3.422749968965848,372.1625,22.51972222222222,799.5473680114748,136.1710548400879,367.9,368.15,4.628277836706904,222.0964915763008,75.25,290.3500002861023,45102.1400016032,0.0143537782037046,0.206985706577222,0.7786605152190733,552221.6806049229,605216.6951068066,0.0342274996896585,0.7104781176915288,0.1770459678203315,0.0782484147984812,62.237500489010536
2021-06-01 08:00:00+00:00,87.0999984741211,6.203125,361.1310981750488,0.0,9.435027646488614,26.260277777777773,3.817277789380815,370.65,18.43,802.1880263434514,136.04671478271484,367.4,368.15,3.5576944994264177,222.83000814225943,76.75,290.12499990463255,45244.84042600255,0.0144315433252223,0.2069693759017033,0.7785990807730744,568212.9407706765,621375.6282712294,0.0381727778938081,0.711984914178679,0.1733876156514812,0.0764546922760316,51.07034279072684
2021-06-01 09:00:00+00:00,87.0999984741211,0.0,361.2246046278211,0.0,9.375999970436096,25.97222222222222,4.108472186525662,369.9,18.239166666666662,802.1630288696286,135.692138671875,367.7166666666666,368.15,3.177666671276093,222.7970920859444,74.75,290.90000047683714,45005.29234937142,0.0147564505457635,0.2069011453853896,0.7783424040688468,576291.4779532886,629172.6964637999,0.0410847218652566,0.7129236486509859,0.1708841792837808,0.0751074501999768,53.16332986006556
2021-06-01 10:00:00+00:00,87.0999984741211,0.0,361.9675744628906,0.0,9.308555857340494,22.181111111111115,3.895555657545725,370.5644444444444,16.155833333333334,805.2762492370606,135.61995880126952,367.15,368.15,2.81588893228107,223.68638420104983,67.25,292.4750002861023,44912.75831936482,0.014654253511374,0.2069226067626114,0.7784231397260144,567074.0491442448,619846.5401694984,0.0389555565754572,0.7121497551172891,0.1728139277008662,0.0760807606063873,42.69639114238847
2021-06-01 11:00:00+00:00,87.0999984741211,0.0,360.8638470755683,0.0,9.697610954443611,22.558055555555555,3.582583276099629,370.15,19.831666666666667,802.1566079033746,135.44418334960938,367.43888888888887,368.15,3.938388876782523,222.89063315921365,69.5,292.70000019073484,44646.434502969925,0.0153472537242913,0.2067770767178988,0.7778756695578097,552910.6243891884,605370.184930178,0.0358258327609962,0.7104673022540295,0.1762687000487124,0.0774381649362617,54.296292418235915
2021-06-01 12:00:00+00:00,87.0999984741211,11.203125,360.82576976352266,0.0,9.789722111490036,24.358888888888888,3.350833298762639,370.9,20.04777777777777,802.4358007473413,135.38200759887695,367.6722222222222,368.15,3.8524444376097775,222.89883466084808,67.5,293.37499990463255,44538.76022679968,0.015539678782358,0.2067366674557048,0.7777236537619371,543626.5423887231,595959.5856552128,0.0335083329876263,0.7094293489107976,0.178591060379084,0.0784712577224918,56.67702880045504
2021-06-01 13:00:00+00:00,87.0999984741211,0.0,360.99943993250525,0.0,9.548583223289912,38.360833333333325,3.704527769353655,371.4,19.035833333333336,802.3882194858124,135.2211456298828,368.09777777777776,368.15,3.927888951632712,222.9441824807062,65.75,293.8499998092651,44411.295297164776,0.0155865021249916,0.2067268345537517,0.7776866633212566,554489.1459262511,606672.4179004197,0.0370452776935365,0.7107935040719464,0.1752962435198147,0.0768649747147022,58.94501587951498
2021-06-01 14:00:00+00:00,87.39999961853027,0.0,361.6219916280111,0.0,9.527249935997858,36.14083333333333,4.064833355744679,369.94027777777774,17.330833333333334,801.1267232598199,135.21026992797852,367.3011111111111,368.15,3.129750031961335,222.5324931928848,61.0,295.1250003814697,44146.357687966825,0.0156357291720978,0.2067164968738594,0.7776477739540427,564299.6193938729,616171.589677234,0.0406483335574468,0.7121820450933595,0.1719411032725223,0.0752285180766714,47.35465412149393
2021-06-01 15:00:00+00:00,87.5,10.1875,361.9084200795492,0.0,8.726250069936116,23.86583333333333,4.712722224659389,369.65,13.704166666666666,799.6804072062172,135.13792419433594,367.15,368.15,2.3847500977913536,222.13344724867085,57.5,296.29999961853025,43868.42356664758,0.0158261798444101,0.2066765022326739,0.777497317922916,585751.1254310348,637296.5231218458,0.0471272222465939,0.7146122918763934,0.1659835424545968,0.0722769434224158,43.90468292573013
2021-06-01 16:00:00+00:00,87.5,0.0,362.4318225606282,0.7666666666666666,8.544416725635529,23.4625,4.898194384177526,370.4,13.336111111111112,799.3117601691351,135.48040390014648,367.1538888888889,368.15,2.2250000834465027,222.03104507870148,52.5,297.6000002861023,43767.2981986532,0.0156292250477661,0.2067178627399691,0.7776529122122646,591723.9271915733,643150.5025749907,0.0489819438417752,0.7154714695298731,0.1640926066896087,0.0714539799387429,39.62750792177514
2021-06-01 17:00:00+00:00,87.4000015258789,0.0,362.3966333813137,1.0705555555555557,8.941860976881452,23.88555555555556,4.708666670256191,372.15,13.766944444444446,800.3300309583875,135.7550811767578,367.2361111111111,368.15,2.2692499613099626,222.31389828999843,58.0,297.6750000953674,43900.83943042935,0.0173145952297108,0.2063639350017607,0.7763214697685286,587171.8999516751,638755.3862824297,0.0470866667025619,0.7136286631260028,0.1671195152594275,0.0721651549120076,40.54098038801939
2021-06-01 18:00:00+00:00,87.4000015258789,0.0,362.3610953903198,1.0555555555555554,8.620000333786011,22.875833333333333,5.194222243891822,370.9,13.136944444444444,799.3795597839353,136.3656883239746,367.425,368.15,2.154888849854469,222.04987844255248,54.75,297.9749998092651,44001.58288067119,0.0166514527022956,0.2065031949325179,0.7768453523651864,608101.7249547018,659803.5848394905,0.0519422224389182,0.7159721614898976,0.1620622589899337,0.0700233570812504,42.27404338476806
2021-06-01 19:00:00+00:00,87.4000015258789,0.0,362.40249671936033,0.0,8.648888698154025,23.28361111111112,4.538194405502743,369.65,13.821944444444444,800.2252257283528,136.20124053955078,367.65,368.15,2.268500013483896,222.2847857411704,53.5,297.8500002861023,44013.47672534846,0.0161582960604532,0.2066067578273048,0.7772349461122419,581020.5460993714,632736.3812516558,0.0453819440550274,0.7137087201218502,0.1678707814883823,0.0730385543347401,43.84195251460054
2021-06-01 20:00:00+00:00,87.4000015258789,0.0,362.186755188836,0.9291666666666668,8.953916721608904,23.13305555555556,4.929805602431297,368.9,13.545833333333334,800.9374203491208,136.25918579101562,367.4,368.15,2.434833317796389,222.48261726803256,55.0,297.4749998092651,44126.94700332837,0.0162411807878418,0.2065893520345532,0.7771694671776049,598376.8990930205,650226.0618219313,0.0492980560243129,0.7151978106452223,0.1642469243781367,0.0712572089523281,43.4811539084537
2021-06-01 21:00:00+00:00,87.4000015258789,0.0,362.0078720092773,1.6394444444444445,8.405777732001411,24.15888888888889,4.97302779449357,369.9,14.487777777777778,800.3276045735674,136.59588623046875,367.4,368.15,2.5655000902546776,222.31322422875303,56.25,296.8499998092651,44295.371017882,0.0160018915366119,0.2066396027773115,0.7773585056860766,602266.3711676901,654313.4321137015,0.0497302779449357,0.7155238809686173,0.1636634862301066,0.0710823548563403,44.76752977834829
2021-06-01 22:00:00+00:00,87.10000038146973,0.0,362.20496385574336,0.6838888888888889,8.93072220934762,23.969444444444445,4.715472245547507,369.65,14.713333333333331,800.2939358520506,136.54716110229492,367.5183333333333,368.15,2.6396944648027416,222.3038719177247,64.25,295.7500003814697,44442.39217111665,0.0170823870328831,0.2064126987230945,0.7765049142440223,594509.4660814115,646729.2768824735,0.047154722455475,0.7138064387654081,0.1668842086306003,0.0721546301485166,43.96671105205946
2021-06-01 23:00:00+00:00,87.1500015258789,18.3125,362.1244544898139,1.306111111111111,8.898861286905078,23.89583333333333,4.663694426483578,368.65,13.994444444444444,801.840138668484,136.6385269165039,367.035,368.15,2.408027740187115,222.761150317722,61.75,295.1750000953674,44644.85034830952,0.0158725144624787,0.2066667719628794,0.7774607135746417,594167.5538394442,646625.2529987078,0.0466369442648357,0.7143889420474532,0.1664791211888352,0.0724949924988758,40.53098996378548
2021-06-02 00:00:00+00:00,87.30000305175781,0.0,362.0009979248047,0.0,8.913750048213535,24.66916666666667,4.6024999984767705,370.4,14.523333333333332,800.1435009087455,136.6278533935547,367.65,368.15,2.568333456251356,222.2620841725668,62.0,294.70000019073484,44618.70597752611,0.0154868545687648,0.2067477605405593,0.7777653848906757,591059.8244245888,643486.8039481819,0.0460249999847676,0.714398289159049,0.1667708025004076,0.0728059083557758,46.55031093383257
2021-06-02 01:00:00+00:00,87.30000305175781,0.0,362.16249694824216,0.0,8.615749950408935,24.82055555555556,4.450666660136647,369.9,14.585833333333332,800.3991887749565,136.6278533935547,367.4,368.15,2.349999964237213,222.33172336578377,59.25,294.74999990463255,44625.39271492465,0.0148548348460261,0.2068804846823345,0.7782646804716393,584647.1481003469,637081.9845403834,0.0445066666013664,0.7142098457441618,0.1677346140593799,0.0735488735950918,43.166194712159864
2021-06-02 02:00:00+00:00,87.30000305175781,0.0,362.19323585510256,0.0,8.487222300635443,24.37138888888889,4.95605562739902,369.4,14.127222222222224,800.1627818467883,136.72642517089844,367.4838888888888,368.15,2.4030833487378227,222.26743979983863,66.25,293.15,44888.06528504322,0.0150484625292618,0.206839822868855,0.7781117146018832,608832.5154687574,661575.9921786832,0.0495605562739901,0.7160775453121663,0.1631191853974898,0.0712427130163537,43.33685368153389
2021-06-02 03:00:00+00:00,87.30000305175781,0.0,361.79168739318845,0.8925,8.689305537276798,25.761388888888888,4.614861102369097,368.4,14.82916666666667,800.6634276326497,136.8249969482422,367.65,368.15,2.5730000174045564,222.4065082889134,63.75,292.6750000953674,45021.48245501323,0.0140738304270624,0.2070444956103169,0.7788816739626208,595794.2866359311,648694.5285205717,0.0461486110236909,0.7153648303010826,0.1656131883917206,0.0728733702835058,47.873714187965824
2021-06-02 04:00:00+00:00,87.30000305175781,0.0,361.81572748396127,0.0,9.043055518865586,25.92861111111111,4.245138896041446,368.15,14.78861111111111,801.3398353576661,136.80637741088867,367.15,368.15,2.6533334294954933,222.59439933353008,66.0,292.3000000953674,45111.18545537544,0.0142319780780348,0.2070112846036126,0.7787567373183525,582498.3821818442,635504.0250919104,0.0424513889604144,0.7138027796685409,0.1692116933358154,0.0745341380352292,43.54010119289992
2021-06-02 05:00:00+00:00,87.30000305175781,0.0,361.78201340993246,0.0,9.13972235441208,26.77444444444444,4.251749986741277,368.9,16.049722222222222,801.1469587537977,136.65558242797852,367.115,368.15,2.988333332538605,222.5408226013184,70.25,291.4750002861023,45178.12828695205,0.0143842434482684,0.2069793088758636,0.7786364476758679,583732.0440762434,636816.344813412,0.0425174998674127,0.7137301812303086,0.1692613999934701,0.0744909189088084,43.45446057602603
2021-06-02 06:00:00+00:00,87.30000305175781,17.09375,361.6297607591417,0.0,9.360444609853957,28.100555555555555,4.262777749564913,370.15,16.406388888888888,801.8623510742184,136.4930877685547,367.4,368.15,2.9586945169501835,222.7395428424412,69.0,292.0249995231628,45079.63899777155,0.014619889002485,0.2069298233094781,0.7784502876880369,583061.4166140268,636029.9924364084,0.0426277774956491,0.7136209501132351,0.1693308495957353,0.0744204227953804,47.16248213406383
2021-06-02 07:00:00+00:00,31.132445040808783,4.796875,345.1508989779154,1.4066666666666667,0.8720833302537601,1.4666666666666666,8.202305431365968,306.24,6.844444444444444,99.16257968470455,136.5761108356052,352.9458333333333,368.15,2.146611141618341,27.54516104804146,62.0,294.3249997138977,5534.589124476469,0.0151401676546012,0.2068205647925337,0.778039267552865,96297.43393756956,102800.5761588294,0.0820230543136597,0.7288206717076067,0.1326262544220177,0.0565300195567159,64.0521706505681
2021-06-02 08:00:00+00:00,0.0,0.0,343.30693474027845,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.98419189453125,352.15,368.15,0.1000000014901161,2.441406790816037e-14,58.333333333333336,295.4499998728434,4.865607431862847e-12,0.0152572149970665,0.206795984850616,0.7779468001523173,4.8821718798885726e-11,5.453880753132456e-11,0.0,0.6963976961856937,0.2099279454132415,0.0936743584010647,73.24816306866596
2021-06-02 09:00:00+00:00,0.0,0.0,341.2699951171875,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.61477661132812,352.15,368.15,0.1000000014901161,2.441406790816037e-14,58.333333333333336,295.4499998728434,4.8523895002609805e-12,0.0152572149970665,0.206795984850616,0.7779468001523173,4.868908949230763e-11,5.4390647155114276e-11,0.0,0.6963976961856937,0.2099279454132415,0.0936743584010647,90.35451514733191
2021-06-02 10:00:00+00:00,0.0,0.0,341.2699951171875,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.61477661132812,351.15,368.15,0.1000000014901161,2.441406790816037e-14,58.333333333333336,295.4499998728434,4.8523895002609805e-12,0.0152572149970665,0.206795984850616,0.7779468001523173,4.868908949230763e-11,5.4390647155114276e-11,0.0,0.6963976961856937,0.2099279454132415,0.0936743584010647,82.04482030838957
2021-06-02 15:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.8825910949707,351.15,368.15,0.1000000014901161,2.441406790816037e-14,55.333333333333336,298.88333358764646,4.806121622338616e-12,0.0177440926097589,0.2062737405519506,0.7759821668382904,4.834693131402723e-11,5.39941242202751e-11,0.0,0.6948229471782642,0.2117145182157835,0.0934625346059522,170.92391901379295
2021-06-02 16:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,168.03779020521375,350.15,368.15,0.1000000014901161,2.441406790816037e-14,51.75,300.15,5.918358238922372e-12,0.017881196524634,0.2062449487298268,0.775873854745539,5.954372905321932e-11,6.649779998395311e-11,0.0,0.6947361055191837,0.2118130411838938,0.0934508532969223,131.99002099613656
2021-06-02 17:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,159.24085923512777,350.15,368.15,0.1000000014901161,2.441406790816037e-14,52.25,300.8249997138977,5.595942236211979e-12,0.0187656959913847,0.2060592038418092,0.775175100166806,5.6350698846017176e-11,6.292593097356625e-11,0.0,0.6941758023537317,0.21244871226027,0.0933754853859983,139.59476264122583
2021-06-02 18:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,153.5822236887614,350.15,368.15,0.1000000014901161,2.441406790816037e-14,50.0,301.12499990463255,5.3917130907693094e-12,0.0182839909593883,0.2061603618985284,0.7755556471420832,5.4267486534840877e-11,6.060274941649482e-11,0.0,0.6944809607408253,0.2121025061840782,0.0934165330750965,144.88238062136244
2021-06-02 19:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,152.52810404459635,349.4,368.15,0.1000000014901161,2.441406790816037e-14,49.5,300.1750000953674,5.371653467810862e-12,0.0171417924363442,0.2064002235883677,0.7764579839752881,5.4002756159493394e-11,6.031444898417116e-11,0.0,0.6952044142476306,0.2112817389678016,0.0935138467845676,139.79490736947685
2021-06-02 20:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,151.4410462061564,349.15,368.15,0.1000000014901161,2.441406790816037e-14,64.25,296.4,5.401296739373295e-12,0.0177563919889394,0.2062711576823227,0.7759724503287379,5.433474490631647e-11,6.068126857508009e-11,0.0,0.694815156851484,0.2117233564407214,0.0934614867077945,137.16192834526353
2021-06-02 21:00:00+00:00,0.0,0.0,327.2082735347748,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,149.1533515548706,349.15,368.15,0.1000000014901161,2.441406790816037e-14,69.5,294.37499990463255,5.356297958754799e-12,0.0169918065577596,0.2064317206228704,0.7765764728193698,5.3840166767397747e-11,6.013381686893463e-11,0.0,0.6952994002586276,0.2111739761287279,0.0935266236126444,164.90149190829817
2021-06-02 22:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.02101135253906,349.15,368.15,0.1000000014901161,2.441406790816037e-14,72.0,293.6999997138977,4.89592424194907e-12,0.0168886090926739,0.2064533920905384,0.7766579988167875,4.920743950571252e-11,5.4960150490002666e-11,0.0,0.6953647534199638,0.2110998321349532,0.0935354144450828,224.4713961822593
2021-06-02 23:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,145.24888313717312,349.15,368.15,0.1000000014901161,2.441406790816037e-14,75.5,293.2249998092651,5.2365402075191735e-12,0.0171919218457264,0.2063896964123974,0.776418381741876,5.264710942202634e-11,5.880004416586135e-11,0.0,0.6951726666315909,0.2113177570424881,0.0935095763259208,209.87043097937544
2021-06-03 00:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.11106872558594,349.15,368.15,0.1000000014901161,2.441406790816037e-14,77.0,292.9499997138977,4.911708423493604e-12,0.0172363712800142,0.206380362031197,0.7763832666887888,4.9383550248877866e-11,5.515480764648286e-11,0.0,0.6951445159352064,0.2113496943660209,0.0935057896987726,223.7500387718828
2021-06-03 01:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.11106872558594,348.65,368.15,0.1000000014901161,2.441406790816037e-14,81.0,292.30000057220457,4.922630784948505e-12,0.0174102050477792,0.2063438569399663,0.7762459380122544,4.950212247772387e-11,5.528621365003837e-11,0.0,0.6950344210503119,0.211474598414935,0.0934909805347529,219.15940539690192
2021-06-03 02:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.11106872558594,348.15,368.15,0.1000000014901161,2.441406790816037e-14,82.5,291.8249997138977,4.930643305638203e-12,0.0172175179137745,0.2063843212381073,0.7763981608481181,4.9572975300752526e-11,5.536648118487741e-11,0.0,0.6951564561734512,0.2113361480136795,0.0935073958128692,214.7159908202421
2021-06-03 03:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,124.15561465192252,136.3968048095703,348.15,368.15,5.2388056185696685,34.48767074371109,83.5,290.7500003814697,7005.527092352672,0.0163029529892564,0.2065763798722561,0.7771206671384875,70368.49385017269,78599.98818368709,0.0,0.6957356120535172,0.2106790882924943,0.0935852996539884,213.47689314346644
2021-06-03 04:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59738540649414,348.15,368.15,0.0,0.0006562499911524,86.0,289.6499995231628,0.1340079740141221,0.0156704361973869,0.2067092083985487,0.7776203554040643,1.3452063806619257,1.5026657501285192,0.0,0.6961360926291658,0.2102247379795083,0.0936391693913259,212.35695831226192
2021-06-03 05:00:00+00:00,0.0,0.0,317.3932479858398,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.49661254882812,348.15,368.15,0.0,0.0006562499911524,87.0,289.77500047683714,0.1338513467570815,0.0159742811079536,0.2066454009673297,0.7773803179247166,1.3440489999816378,1.5013243324212084,0.0,0.6959437187213893,0.2104429886276629,0.0936132926509478,248.47006982808594
2021-06-03 06:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.3299674987793,348.15,368.15,0.0,0.0006562499911524,86.25,289.1250001430511,0.1339884835968823,0.0152056672718349,0.2068068098729146,0.7779875228552503,1.3443759595459226,1.501812427772259,0.0,0.6964303285895355,0.2098909235355262,0.0936787478749383,280.6143510185431
2021-06-03 07:00:00+00:00,0.0,0.109375,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4959716796875,348.15,368.15,0.0,0.0006562499911524,85.25,288.9750000476837,0.1342212715808241,0.0148906653556453,0.2068729602753144,0.7782363743690401,1.3462810130408511,1.5039910071483198,0.0,0.6966297334831515,0.2096646961444007,0.0937055703724477,280.12766475585636
2021-06-03 08:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56675338745117,347.15,368.15,0.0,0.0006562499911524,84.0,289.27500047683714,0.1341516037472457,0.014955355812465,0.2068593752793823,0.7781852689081526,1.3456705909489397,1.5032987253519532,0.0,0.6965887837324058,0.2097111541580955,0.0937000621094985,272.19781402184003
2021-06-03 09:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.42316436767578,347.15,368.15,0.0,0.0006562499911524,77.5,290.8750003814697,0.1332734096776124,0.0152673166528093,0.20679386350291,0.7779388198442806,1.3372849677290075,1.4938812241002024,0.0,0.6963913012677513,0.209935200529083,0.0936734982031655,273.9914389213558
2021-06-03 10:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.09495544433594,347.15,368.15,0.0,0.0006562499911524,74.75,291.8499998092651,0.1325086157853141,0.015649469696615,0.2067136113637108,0.7776369189396741,1.3301271064862057,1.4858247300339498,0.0,0.6961493667307871,0.21020967834218,0.0936409549270328,275.57282272638
2021-06-03 11:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.09495544433594,346.65,368.15,0.0,0.0006562499911524,73.5,292.9250000953674,0.1320223247557541,0.0164406957826523,0.206547453885643,0.7770118503317046,1.3263117928331511,1.4814380244211622,0.0,0.6956483924926355,0.2107780399950105,0.0935735675123539,272.48546323145575
2021-06-03 12:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.82080078125,346.15,368.15,0.0,0.0006562499911524,74.5,292.70000019073484,0.1318576559106252,0.0164332284579344,0.2065490220238337,0.7770177495182319,1.3246474533439134,1.479580199038898,0.0,0.6956531209129037,0.2107726755420023,0.0935742035450939,268.71847896467466
2021-06-03 13:00:00+00:00,0.0,0.0,310.45908943600125,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.84137344360352,346.15,368.15,0.0,0.0006562499911524,67.75,294.8500002861023,0.1309159972355156,0.0170520283473213,0.2064190740470625,0.7765288976056162,1.3160154676488858,1.4698417644006168,0.0,0.6952612621822299,0.2112172442620697,0.0935214935557003,294.6321412609541
2021-06-03 14:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.8728485107422,346.15,368.15,0.0,0.0006562499911524,73.0,293.20000019073484,0.1316832391830717,0.0166068204643497,0.2065125677024865,0.7768806118331637,1.3231287778016614,1.4778565838417708,0.0,0.6955431979471942,0.2108973845464119,0.0935594175063939,309.1197972275296
2021-06-03 15:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.82833862304688,346.15,368.15,0.0,0.0006562499911524,71.5,294.200000667572,0.131192650475958,0.0172886777628296,0.2063693776698057,0.7763419445673645,1.319114070175551,1.4732654344848015,0.0,0.6951113888749982,0.2113872774376831,0.0935013336873186,310.27573607863843
2021-06-03 16:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.18656158447266,346.15,368.15,0.0,0.0006562499911524,69.5,294.62499990463255,0.1313489019452384,0.0172497640226959,0.2063775495552338,0.7763726864220702,1.3206328504420302,1.4749678102276855,0.0,0.6951360339970013,0.2113593172329275,0.0935046487700709,309.9066348609933
2021-06-03 17:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2571563720703,346.15,368.15,0.0,0.0006562499911524,63.75,295.5749997138977,0.1309946051660615,0.016775361506281,0.2064771740836809,0.776747464410038,1.3164351310301112,1.4703537921002336,0.0,0.6954364694957912,0.21101846933366,0.0935450611705486,310.74482909378327
2021-06-03 18:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.34810256958008,345.15,368.15,0.0,0.0006562499911524,63.25,295.15,0.1312707897242188,0.0162274478851029,0.2065922359441284,0.7771803161707687,1.318475921580225,1.4727190995061823,0.0,0.6957834212517887,0.2106248481482299,0.0935917305999813,301.84053359287753
2021-06-03 19:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.3848419189453,345.15,368.15,0.0,0.0006562499911524,67.0,294.5249995231628,0.1315848008676522,0.016539613147973,0.2065266812389256,0.7769337056131013,1.3220493360105223,1.476661477030014,0.0,0.6955857558469496,0.2108491020671864,0.0935651420858638,301.1202278245588
2021-06-03 20:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.40411376953125,345.15,368.15,0.0,0.0006562499911524,66.75,294.3000000953674,0.1317040084088034,0.0162566461181661,0.2065861043151851,0.7771572495666488,1.3228664065000202,1.4776186163803642,0.0,0.6957649332668044,0.2106458230026296,0.093589243730566,300.8476787777718
2021-06-03 21:00:00+00:00,0.0,0.0,307.16309793048435,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59465789794922,344.65,368.15,0.0,0.0006562499911524,63.0,292.7499994277954,0.1325862839910983,0.0139746541634903,0.207065322625667,0.7789600232108426,1.328646128636832,1.4844350123263723,0.0,0.6972095178353236,0.209006923413608,0.0937835587510683,305.46858321683277
2021-06-03 22:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.68325805664062,344.15,368.15,0.0,0.0006562499911524,58.5,290.79999961853025,0.1335619366144619,0.0115137028851781,0.2075821223941125,0.7809041747207092,1.3350909764224892,1.4920262519444818,0.0,0.6987666039800109,0.2072403893537744,0.0939930066662146,307.4394498486137
2021-06-03 23:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.63330078125,344.15,368.15,0.0,0.0006562499911524,63.5,289.37499990463255,0.1341705928562677,0.0114187545129172,0.2076020615522874,0.7809791839347954,1.3410463176283811,1.498696764234496,0.0,0.6988266631076169,0.2071722515086834,0.0940010853836995,306.0447706112032
2021-06-04 00:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.65921783447266,344.15,368.15,0.0,0.0006562499911524,67.25,288.275,0.1347081081092951,0.011271993820089,0.2076328812977813,0.7810951248821296,1.346218973505976,1.5045010005343975,0.0,0.6989194934771341,0.2070669342723196,0.0940135722505463,304.8235840425423
2021-06-04 01:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.78821182250977,344.15,368.15,0.0,0.0006562499911524,70.25,287.45000019073484,0.1352222462111161,0.0111654959628122,0.2076552458478094,0.7811792581893784,1.3512115224563488,1.5100976617544104,0.0,0.6989868546270586,0.2069905121899209,0.0940226331830205,303.6645926540601
2021-06-04 02:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.83126068115234,344.15,368.15,0.0,0.0006562499911524,73.75,286.65,0.1356423074489914,0.0111286914950877,0.2076629747860316,0.7812083337188808,1.3553585478906915,1.5147382591432563,0.0,0.6990101335317175,0.2069641019761406,0.0940257644921419,302.7241948748706
2021-06-04 03:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.7226219177246,344.15,368.15,0.0,0.0006562499911524,75.5,286.0500000953674,0.1358189012709084,0.0109568820181743,0.2076990547761833,0.7813440632056422,1.356887350502529,1.5164745594958464,0.0,0.6991188009816978,0.2068408173703142,0.094040381647988,302.33058822616806
2021-06-04 04:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.9407081604004,343.15,368.15,0.0,0.0006562499911524,78.25,285.3750001430511,0.1363573120405774,0.0108648533411057,0.2077183807983677,0.7814167658605264,1.3621395535470182,1.5223593951946968,0.0,0.6991770063909809,0.2067747825922667,0.0940482110167523,293.19604507549207
2021-06-04 05:00:00+00:00,0.0,0.0,304.55555493036906,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.06262588500977,343.15,368.15,0.0,0.0006562499911524,80.25,284.8500000476837,0.1367302509562165,0.0107644668378157,0.2077394619640586,0.7814960711981255,1.365726415442605,1.5263844603161594,0.0,0.69924049657766,0.2067027521669646,0.0940567512553753,304.8840393940564
2021-06-04 06:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.51026916503906,343.15,368.15,0.0,0.0006562499911524,80.75,284.87499990463255,0.1361672829734676,0.0108485208130906,0.2077218106292509,0.7814296685576584,1.3602188008761635,1.520215358369988,0.0,0.6991873361115359,0.2067630633927533,0.0940496004957106,308.1667864657105
2021-06-04 07:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.79176712036133,342.65,368.15,0.0,0.0006562499911524,80.0,285.12499990463255,0.1363284348370846,0.010925730672873,0.2077055965586966,0.7813686727684303,1.361934906780471,1.5221208177140453,0.0,0.6991385034114778,0.2068184647128285,0.0940430318756936,303.83164265942105
2021-06-04 08:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.17145919799805,342.15,368.15,0.0,0.0006562499911524,78.0,285.69999995231626,0.1354370974688208,0.0110617685412591,0.2076770286063355,0.7812612028524053,1.3532164781715768,1.512355067697441,0.0,0.6990524619761622,0.2069160798168872,0.0940314582069505,301.8344661416593
2021-06-04 09:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2350311279297,342.15,368.15,0.0,0.0006562499911524,74.75,286.65000023841856,0.1350512585370999,0.0112778873749807,0.207631643651254,0.7810904689737652,1.349656326639544,1.5083415554206363,0.0,0.6989157656896228,0.2070711634947226,0.0940130708156545,302.6968015929105
2021-06-04 10:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.31178283691406,342.15,368.15,0.0,0.0006562499911524,70.25,287.6750000953674,0.1346458781142896,0.0113273451006984,0.2076212575288533,0.7810513973704482,1.3456724056703298,1.5038813124546198,0.0,0.6988844825368352,0.2071066546299349,0.0940088628332299,303.60813552404585
