Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-06-04 11:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.34045028686523,342.15,368.15,0.0,0.0006562499911524,67.25,288.42499985694883,0.1343239980565354,0.0113799829923737,0.2076102035716015,0.7810098134360248,1.342526962414851,1.50035766013128,0.0,0.6988511874939944,0.207144428280033,0.0940043842259726,304.3356704813957
2021-06-04 12:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.32669067382812,342.15,368.15,0.0,0.0006562499911524,63.0,289.99999990463255,0.1335809972819243,0.0117840846661602,0.2075253422201063,0.7806905731137335,1.3356468486918995,1.4926045204981606,0.0,0.6985955686606243,0.2074344311016647,0.0939700002377109,306.02843849114663
2021-06-04 13:00:00+00:00,0.0,0.0,303.2531478436788,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4241943359375,342.15,368.15,0.0,0.0006562499911524,68.75,289.32499995231626,0.133988406712886,0.0123123145115541,0.2074144139525736,0.7802732715358722,1.3404369476116087,1.49787332549925,0.0,0.69826139807374,0.2078135518879743,0.0939250500382855,313.5157997893318
2021-06-04 14:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.61762619018555,341.9,368.15,0.0,0.0006562499911524,74.75,288.5500000953674,0.1345387669458598,0.0127336232714267,0.2073259391130003,0.7799404376155729,1.3465171922385566,1.504600243399942,0.0,0.6979948413395776,0.2081159638973436,0.0938891947630787,311.9284947212428
2021-06-04 15:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.70805740356445,341.15,368.15,0.0,0.0006562499911524,73.0,288.4250000953674,0.1346861682147369,0.012340984979444,0.2074083931543167,0.7802506218662392,1.3474565556160698,1.5057128032683855,0.0,0.698243259388544,0.207834130457316,0.0939226101541399,305.55921921421907
2021-06-04 16:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59400939941406,341.15,368.15,0.0,0.0006562499911524,69.0,288.82499995231626,0.1343874328471667,0.0119724493742737,0.2074857856314025,0.7805417649943237,1.343966394176291,1.5018716277717117,0.0,0.6984764090389176,0.2075696192099271,0.0939539717511553,306.2384594060473
2021-06-04 17:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.61173629760742,341.15,368.15,0.0,0.0006562499911524,65.5,289.3749994277954,0.1341494172765583,0.0117741654410554,0.2075274252573783,0.7806984093015662,1.3413168910260054,1.4989424563259617,0.0,0.6986018434356812,0.2074273122894567,0.0939708442748621,306.7818052001442
2021-06-04 18:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59144592285156,340.4,368.15,0.0,0.0006562499911524,67.5,288.99999990463255,0.1343035358578685,0.0118456375257655,0.2075124161195892,0.7806419463546452,1.3429550005551203,1.5007616551881158,0.0,0.6985566308120014,0.2074786065867808,0.0939647626012178,300.3852485285156
2021-06-04 19:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.64992141723633,340.15,368.15,0.0,0.0006562499911524,68.25,288.79999985694883,0.1344540797145359,0.011825126120212,0.2075167235147554,0.7806581503650325,1.344432442274101,1.5024159859386803,0.0,0.6985696062204165,0.2074638858206987,0.0939665079588847,298.036459792158
2021-06-04 20:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.6212615966797,340.15,368.15,0.0,0.0006562499911524,77.0,287.275,0.1351394804609354,0.0120890564417268,0.2074612981472373,0.7804496454110358,1.3516469069687786,1.5104357965103778,0.0,0.6984026409476444,0.207653310048875,0.0939440490034805,296.5248777489307
2021-06-04 21:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.78678131103516,340.15,368.15,0.0,0.0006562499911524,81.5,286.2249998092651,0.1357995571037511,0.0119517714137279,0.2074901280031171,0.780558100583155,1.3580601819574294,1.5176246615543374,0.0,0.6984894901619593,0.2075547785092549,0.0939557313287857,299.2879941259693
2021-06-04 22:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.85458755493164,340.15,368.15,0.0,0.0006562499911524,86.5,285.82500019073484,0.1360570137360036,0.0123520995092583,0.2074060591030557,0.7802418413876859,1.361186383479421,1.521053374619225,0.0,0.698236227629881,0.2078421080770648,0.093921664293054,298.7216603742173
2021-06-04 23:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.80561065673828,340.15,368.15,0.0,0.0006562499911524,86.25,285.7500001430511,0.1360440200149645,0.0122571335845416,0.2074260019472462,0.780316864468212,1.3609255294948286,1.5207772530124115,0.0,0.6982963085794385,0.2077739454746923,0.0939297459458692,298.75019162404965
2021-06-05 00:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.94195938110352,339.9,368.15,0.0,0.0006562499911524,86.75,285.65000023841856,0.1362272832365985,0.0122476478236436,0.2074279939570348,0.7803243582193214,1.3627457284019846,1.5228127862049878,0.0,0.6983023097550067,0.2077671370645881,0.093930553180405,296.3620897347845
2021-06-05 01:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.6721076965332,339.15,368.15,0.0,0.0006562499911524,88.5,285.275,0.136137560734906,0.0121910438756658,0.2074398807861101,0.780369075338224,1.3617701545837215,1.5217317884472363,0.0,0.6983381200441658,0.2077265098355117,0.0939353701203224,290.59524930654845
2021-06-05 02:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.93148803710938,339.15,368.15,0.0,0.0006562499911524,90.25,284.99999990463255,0.1365275367468526,0.0122085097612192,0.2074362129501439,0.7803552772886369,1.365695192371292,1.526115048048844,0.0,0.6983270703589501,0.2077390458441008,0.0939338837969489,289.7651956842866
2021-06-05 03:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.69498443603516,339.15,368.15,0.0,0.0006562499911524,92.25,284.525,0.136519262896496,0.0120945623573991,0.2074601419049462,0.7804452957376546,1.3654549153833175,1.5258650492867003,0.0,0.6983991577439533,0.2076572617878192,0.0939435804682273,289.78275711713343
2021-06-05 04:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.88030242919922,339.15,368.15,0.0,0.0006562499911524,92.25,284.32500019073484,0.136800503192307,0.0119371353032048,0.207493201586327,0.7805696631104683,1.368049853941539,1.5287904451925,0.0,0.698498749104238,0.2075442741213318,0.09395697677443,289.1870093937644
2021-06-05 05:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.99065780639648,339.15,368.15,0.0,0.0006562499911524,93.25,284.15,0.136995113836606,0.0119272437667185,0.2074952788089891,0.7805774774242924,1.3699823092005816,1.5309515679585937,0.0,0.6985050065676667,0.2075371749493866,0.0939578184829467,292.0787432575645
2021-06-05 06:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.82152557373047,339.15,368.15,0.0,0.0006562499911524,94.0,284.20000019073484,0.1368019038825005,0.0120615396011589,0.2074670766837566,0.7804713837150844,1.3682361321786214,1.5289783692405594,0.0,0.6984200488466246,0.2076335605658014,0.093946390587574,292.4912559418065
2021-06-05 07:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.76922988891602,339.15,368.15,0.0,0.0006562499911524,93.25,284.44999995231626,0.1366294280675498,0.0121641946270854,0.207445519128312,0.7803902862446025,1.3666531069529042,1.527192684932275,0.0,0.6983551059762628,0.2077072390792407,0.0939376549444965,292.8604858247683
2021-06-05 08:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.71886444091797,338.9,368.15,0.0,0.0006562499911524,90.75,285.025,0.1363035838952083,0.0122953380512497,0.2074179790092375,0.7802866829395128,1.3635748353808863,1.523731546457756,0.0,0.6982721383649201,0.2078013668908585,0.0939264947442213,291.57574804778073
2021-06-05 09:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4894676208496,338.15,368.15,0.0,0.0006562499911524,82.25,286.04999985694883,0.1355872882098587,0.0119247892339527,0.2074957942608699,0.7805794165051774,1.3559003643309664,1.5152154279775505,0.0,0.6985065593222723,0.2075354133295129,0.0939580273482147,287.1305003620665
2021-06-05 10:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56915664672852,338.15,368.15,0.0,0.0006562499911524,75.75,286.9750000476837,0.1352291598217312,0.0116684190743724,0.2075496319943817,0.7807819489312458,1.3519682204865964,1.510862483277131,0.0,0.6986687364127304,0.2073514213551468,0.0939798422321226,287.8909101983212
2021-06-05 11:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4311752319336,338.15,368.15,0.0,0.0006562499911524,69.5,288.57499995231626,0.1343435136735447,0.0118686906810573,0.2075075749569779,0.7806237343619646,1.343386095328812,1.501239723895227,0.0,0.6985420474383236,0.2074951516099299,0.0939628009517464,289.78880216752066
2021-06-05 12:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.33604431152344,337.4,368.15,0.0,0.0006562499911524,65.25,289.4499997138977,0.1338440046982796,0.0117853199356164,0.2075250828135205,0.7806895972508631,1.3382782745278636,1.4955449800483425,0.0,0.6985947872440226,0.2074353176287502,0.093969895127227,284.80728583851067
2021-06-05 13:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.33607864379883,337.15,368.15,0.0,0.0006562499911524,69.25,287.9750000476837,0.1345295837174841,0.0113838136972855,0.20760939912357,0.7810067871791443,1.344586937740853,1.5026591986088969,0.0,0.6988487644438596,0.207147177261267,0.0940040582948732,285.42476488921045
2021-06-05 14:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.49595260620117,337.15,368.15,0.0,0.0006562499911524,72.0,287.5999998092651,0.1348629574662186,0.0115507533681363,0.2075743417926913,0.7808749048391722,1.3481465692030763,1.5066105442258833,0.0,0.6987431675493933,0.2072669782827609,0.0939898541678457,284.7192107056119
2021-06-05 15:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2554702758789,337.15,368.15,0.0,0.0006562499911524,69.75,288.37499990463255,0.1342635501602707,0.0117606338244489,0.2075302668968657,0.7807090992786854,1.3424396872240962,1.5001993586624145,0.0,0.6986104033420835,0.2074176009666373,0.0939719956912792,285.99031350929124
2021-06-05 16:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.31978225708008,337.15,368.15,0.0,0.0006562499911524,71.0,287.54999985694883,0.1347123148246123,0.0113557871460168,0.2076152846993364,0.7810289281546466,1.3463751171590117,1.5046620870779308,0.0,0.6988664921377302,0.2071270649668179,0.0940064428954519,285.037599221707
2021-06-05 17:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.48570251464844,337.15,368.15,0.0,0.0006562499911524,68.75,288.42499985694883,0.1344671020284044,0.0116308593643578,0.2075575195334848,0.7808116211021573,1.3442983773176451,1.50229722220102,0.0,0.6986924955506166,0.2073244663106547,0.0939830381387286,285.5573907965621
2021-06-05 18:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.66109466552734,337.15,368.15,0.0,0.0006562499911524,70.5,287.9499997138977,0.1348620011206208,0.0115684672046986,0.2075706218870132,0.7808609109082881,1.348161169347041,1.5066240206637709,0.0,0.6987319625262018,0.2072796905242618,0.0939883469495363,284.7212297321835
2021-06-05 19:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56964874267578,337.15,368.15,0.0,0.0006562499911524,71.5,287.70000019073484,0.1348888701917737,0.0115449989744396,0.2075755502153676,0.7808794508101926,1.3483977537697924,1.5068921762451264,0.0,0.6987468075261754,0.2072628486827484,0.0939903437910761,284.6645149345167
2021-06-05 20:00:00+00:00,0.0,0.0,301.5328749656677,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.45682525634766,336.4,368.15,0.0,0.0006562499911524,70.25,286.2500001430511,0.1354601506517919,0.0103357132207617,0.20782950022364,0.7818347865555981,1.352453873487669,1.5116195505035244,0.0,0.6995116497086205,0.2063951254868953,0.0940932248044842,277.8527466375185
2021-06-05 21:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.8724136352539,336.15,368.15,0.0,0.0006562499911524,73.25,285.92499985694883,0.1360271450275066,0.0105480388410824,0.2077849118433726,0.7816670493155449,1.3584062645743966,1.518238159981717,0.0,0.6993773734513475,0.2065474636107099,0.0940751629379424,275.8377194797775
2021-06-05 22:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5601348876953,336.15,368.15,0.0,0.0006562499911524,71.5,285.65,0.1358474515318526,0.0101163839760079,0.2078755593650383,0.7820080566589538,1.3560202208937644,1.5156409764436911,0.0,0.6996503487386244,0.2062377696710954,0.0941118815902801,276.2025864205086
2021-06-05 23:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.74210357666016,336.15,368.15,0.0,0.0006562499911524,72.25,285.3500000476837,0.1361714827701245,0.0100237886776794,0.2078950043776873,0.7820812069446333,1.359127544184194,1.5191290364390906,0.0,0.699708902042232,0.2061713402025066,0.0941197577552613,275.54533965877044
2021-06-06 00:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5538215637207,335.65,368.15,0.0,0.0006562499911524,71.5,284.87499990463255,0.1362107259454266,0.00961776308717,0.2079802697516943,0.7824019671611357,1.358961870153348,1.5190094731392243,0.0,0.6999656416280314,0.2058800658729713,0.094154292498997,271.4950971035853
2021-06-06 01:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.94911193847656,335.15,368.15,0.0,0.0006562499911524,72.0,284.8499998092651,0.1366170123937458,0.0096685387253781,0.2079696068676705,0.7823618544069513,1.3630852362835828,1.523610225846234,0.0,0.6999335362042832,0.2059164898850598,0.0941499739106569,266.7288936371419
2021-06-06 02:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.80985260009766,335.15,368.15,0.0,0.0006562499911524,72.25,284.8000000953674,0.1365020509590332,0.0096700843461887,0.2079692822873003,0.7823606333665108,1.361940343423929,1.522330253300793,0.0,0.6999325589031787,0.2059175986456082,0.094149842451213,266.95353155339586
2021-06-06 03:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.0627479553223,335.15,368.15,0.0,0.0006562499911524,81.75,283.3500000476837,0.1374541968316616,0.0099333085006223,0.2079140052148693,0.7821526862845083,1.371804935078516,1.5333136163557186,0.0,0.6997661167192603,0.2061064294228187,0.0941274538579209,265.1043431756599
2021-06-06 04:00:00+00:00,0.0,0.0,301.3300007820129,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.07583236694336,335.15,368.15,0.0,0.0006562499911524,90.0,282.82499995231626,0.137722495330582,0.0105511117110096,0.207784266540688,0.7816646217483024,1.3753407924896848,1.5371647245031186,0.0,0.6993754301016546,0.2065496683656843,0.0940749015326611,265.05712753861263
2021-06-06 05:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.0955696105957,335.15,368.15,0.0,0.0006562499911524,90.5,282.5000001430511,0.1379007902151845,0.0103821603602277,0.2078197463243521,0.78179809331542,1.376886194682924,1.5389196231857658,0.0,0.6994822767202405,0.206428449516262,0.0940892737634973,266.1202981647296
2021-06-06 06:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.47761154174805,335.15,368.15,0.0,0.0006562499911524,91.0,282.2500001430511,0.1374007962406321,0.0102663030536561,0.2078440763587322,0.7818896205876117,1.3717333550907973,1.53317929067354,0.0,0.6995555438843272,0.2063453269855865,0.0940991291300864,267.08869535913476
2021-06-06 07:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.54635620117188,335.15,368.15,0.0,0.0006562499911524,89.0,282.57499995231626,0.1373118966486475,0.0102629874586954,0.2078447726336739,0.7818922399076306,1.3708412385627735,1.5321827171249347,0.0,0.6995576406114746,0.2063429482219368,0.0940994111665884,267.26161610832435
2021-06-06 08:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.32060623168945,334.65,368.15,0.0,0.0006562499911524,85.75,283.15,0.1368064992002389,0.0102772332904208,0.2078417810090116,0.7818809857005675,1.365815306539293,1.5265629430995735,0.0,0.6995486317737823,0.2063531688630216,0.0940981993631959,264.29587360211474
2021-06-06 09:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5205078125,334.15,368.15,0.0,0.0006562499911524,80.5,283.8500000476837,0.1366692412326011,0.0101115206787029,0.2078765806574724,0.7820118986638247,1.3642165686038934,1.5248029270522,0.0,0.6996534241083975,0.2062342806249247,0.0941122952666778,260.60450930084863
2021-06-06 10:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.57256317138672,334.15,368.15,0.0,0.0006562499911524,80.75,283.8500000476837,0.1367213533036382,0.0101426044163564,0.2078700530725651,0.7819873425110784,1.364779601061697,1.5254271911934718,0.0,0.6996337678447786,0.2062565809063126,0.0941096512489087,260.5051785059646
2021-06-06 11:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56986618041992,334.15,368.15,0.0,0.0006562499911524,83.0,283.45000019073484,0.1369115884308775,0.010150608038336,0.2078683723119494,0.7819810196497146,1.366689616291087,1.527560732697368,0.0,0.6996287066143846,0.2062623229366468,0.0941089704489686,260.1432132673201
2021-06-06 12:00:00+00:00,0.0,0.0,300.91000118255613,0.0,0.0,0.0,0.0,273.15,0.0,6.000121406679784,136.6301727294922,334.15,368.15,0.3000000119209289,1.6667003907447169,88.5,283.19999995231626,348.17965150786085,0.0106385137322041,0.2077659121162371,0.7815955741515588,3477.3402889816457,3886.451379503383,0.0,0.6993201546327465,0.2066123790890648,0.0940674662781885,261.68458445462
2021-06-06 13:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.4875030517578,333.65,368.15,0.0,1.9531253003801647e-10,87.5,283.1750000953674,4.076247723057639e-08,0.0105021589358674,0.2077945466234678,0.7817032944406648,4.070469684014964e-07,4.549428791474237e-07,0.0,0.6994063887489178,0.2065145453861218,0.0940790658649604,259.87418321154337
2021-06-06 14:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.5760383605957,333.15,368.15,0.0,1.9531253003801647e-10,84.75,283.70000019073484,4.071343681660871e-08,0.010534956504768,0.2077876591339987,0.7816773843612332,4.065707354640494e-07,4.5440902372356477e-07,0.0,0.6993856469907956,0.2065380771748469,0.0940762758343574,256.234598985531
2021-06-06 15:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.38990020751953,333.15,368.15,0.0,1.9531253003801647e-10,87.25,283.6750000953674,4.066153202882048e-08,0.0108244851304035,0.2077268581226152,0.7814486567469812,4.061712564390673e-07,4.539485565729314e-07,0.0,0.6992025377275298,0.2067458169658236,0.0940516453066465,256.5616846072661
2021-06-06 16:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.29209899902344,333.15,368.15,0.0,1.9531253003801647e-10,87.75,283.3499998092651,4.0678979857077216e-08,0.0106545907664591,0.2077625359390436,0.7815828732944973,4.062757648866989e-07,4.540735662187647e-07,0.0,0.6993099869572268,0.206623914446422,0.0940660985963511,256.45164142953615
2021-06-06 17:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.50237655639648,333.15,368.15,0.0,1.9531253003801647e-10,87.25,283.37499990463255,4.0738146865309706e-08,0.0106120613970883,0.2077714671066114,0.7816164714963002,4.068491979321821e-07,4.54716520498921e-07,0.0,0.6993368839336168,0.2065933994841885,0.0940697165821946,256.0791778408053
2021-06-06 18:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.56116485595703,333.15,368.15,0.0,1.9531253003801647e-10,85.75,283.5000001430511,4.073772189204098e-08,0.0105181055234603,0.2077911978400733,0.7816906966364663,4.068063219455726e-07,4.546731451687207e-07,0.0,0.6993963038651657,0.2065259868151643,0.09407770931967,256.08184924215533
2021-06-06 19:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.57966232299805,333.15,368.15,0.0,1.9531253003801647e-10,87.0,282.9,4.082965187541487e-08,0.0102539700865204,0.2078466662818307,0.7818993636316489,4.076155232945006e-07,4.5559036424811307e-07,0.0,0.699563343040286,0.2063364787438329,0.094100178215881,255.50526827558178
2021-06-06 20:00:00+00:00,0.0,0.0,300.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.45801544189453,333.15,368.15,0.0,1.9531253003801647e-10,89.5,282.5249997615814,4.0847431909696336e-08,0.0102857370881292,0.2078399952114928,0.7818742677003779,4.078061160768013e-07,4.558018485706946e-07,0.0,0.6995432540941757,0.2063592699090174,0.0940974759968069,257.3558054484574
2021-06-06 21:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.6748275756836,333.15,368.15,0.0,1.9531253003801647e-10,88.25,282.5999998092651,4.0901474751485946e-08,0.010194340000448,0.2078591885999059,0.781946471399646,4.083079544426344e-07,4.563671872756304e-07,0.0,0.699601051790768,0.2062936976862097,0.0941052505230223,258.9748625593598
2021-06-06 22:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.55878448486328,332.4,368.15,0.0,1.9531253003801647e-10,89.75,282.32500019073484,4.090655394858453e-08,0.010177540023245,0.2078627165951185,0.7819597433816364,4.083517276869182e-07,4.56416928576505e-07,0.0,0.6996116756392102,0.2062816447948627,0.094106679565927,253.04223983047262
2021-06-06 23:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.54359817504883,332.15,368.15,0.0,1.9531253003801647e-10,91.5,281.92499985694883,4.096003735910141e-08,0.0101002533823983,0.2078789467896963,0.7820207998279052,4.0885370468092105e-07,4.5698174857786514e-07,0.0,0.6996605491186194,0.2062261972100945,0.094113253671286,250.74769862194287
2021-06-07 00:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.24703979492188,332.15,368.15,0.0,1.9531253003801647e-10,90.5,282.20000019073484,4.083124810469097e-08,0.0101764309061411,0.2078629495097103,0.7819606195841485,4.075995265970949e-07,4.555762431201067e-07,0.0,0.6996123770133504,0.2062808490769691,0.0941067739096805,251.5386029084798
2021-06-07 01:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.61383056640625,332.15,368.15,0.0,1.9531253003801647e-10,91.5,282.2250002861023,4.093754328579762e-08,0.0103049125347378,0.207835968367705,0.7818591190975571,4.087136744672798e-07,4.5681528782809206e-07,0.0,0.6995311277812754,0.2063730273654251,0.0940958448532995,250.8854777034618
2021-06-07 02:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.65313339233398,331.9,368.15,0.0,1.9531253003801647e-10,91.25,282.12499990463255,4.0963835382709555e-08,0.0102086128702026,0.2078561912972574,0.7819351958325399,4.089363799491685e-07,4.570688865238522e-07,0.0,0.6995920259864729,0.2063039375761215,0.0941040364374056,248.7605609232488
2021-06-07 03:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.58956909179688,331.15,368.15,0.0,1.9531253003801647e-10,91.5,282.025,4.0959299151022966e-08,0.0101680764573628,0.2078647039439538,0.7819672195986833,4.088743501219355e-07,4.570015266243874e-07,0.0,0.6996176601240408,0.2062748553206132,0.094107484555346,242.89615648532035
2021-06-07 04:00:00+00:00,0.0,0.0,299.607498550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.98397064208984,331.15,368.15,0.0,1.9531253003801647e-10,93.75,281.5999998092651,4.11395645267991e-08,0.0101230938966742,0.2078741502816984,0.7820027558216274,4.106551789985779e-07,4.589941673175668e-07,0.0,0.6996461056271489,0.2062425835350983,0.0941113108377528,246.21407336656804
2021-06-07 05:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.75802993774414,331.15,368.15,0.0,1.9531253003801647e-10,95.0,281.5999998092651,4.1071709126330784e-08,0.0102566840902817,0.2078460963410408,0.7818972195686774,4.100331829051929e-07,4.582924411286315e-07,0.0,0.6995616267528174,0.2063384258938221,0.0940999473533605,248.083939355993
2021-06-07 06:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.12398147583008,331.15,368.15,0.0,1.9531253003801647e-10,94.25,281.65,4.087403170919229e-08,0.0102107385852455,0.2078557448970984,0.781933516517656,4.08040758452753e-07,4.5606774571105394e-07,0.0,0.6995906817353328,0.2063054626461581,0.094103855618509,249.2837376219029
2021-06-07 07:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,135.80332946777344,331.15,368.15,0.0,1.9531253003801647e-10,93.5,281.87499990463255,4.074519948071024e-08,0.0102842595259054,0.2078403054995598,0.7818754349745347,4.067848568604649e-07,4.546604662502994e-07,0.0,0.6995441884840155,0.2063582098318451,0.0940976016841393,250.0719477632563
2021-06-07 08:00:00+00:00,65.29777878655327,0.5,349.39531347433723,1.458611111111111,7.455000047683716,21.319444444444443,2.49236108607716,365.1447222222222,36.9361111111111,758.2564300537325,135.25479336208767,360.94333333333327,368.15,8.865555612113743,210.62678674486548,90.5,282.0749997138977,43731.47749741973,0.0100917625976023,0.2078807298545035,0.7820275075478942,502978.52987685904,554363.0159363273,0.0249236108607715,0.7095405623431461,0.1827055331937314,0.0828302936023508,91.89996438781685
2021-06-07 09:00:00+00:00,86.32533495585123,9.5,357.07194456948173,36.39527777777777,10.277694351673125,26.28611111111111,2.5172222350537785,379.9180555555556,31.18527777777778,783.1630618455672,135.80256271362305,367.67,368.15,7.5775556315316095,217.5425178061592,88.0,282.49999990463255,45282.634837997786,0.0100982563698881,0.2078793661623235,0.7820223774677884,521604.1702042702,574811.2661389177,0.0251722223505378,0.7096348963725349,0.1824757019507886,0.0827171793261386,84.19970804306054
2021-06-07 10:00:00+00:00,86.80000305175781,6.59375,359.58499374389646,0.7091666666666667,9.773166690667468,26.022222222222226,3.294694454272588,375.65,22.77833333333333,784.0197669135197,135.80918502807617,367.9394444444444,368.15,5.33486113972134,217.7832691192628,83.25,283.9250000953674,45106.85011665928,0.0105051208753577,0.2077939246161748,0.7817009545084673,545293.4908966299,598294.0397837044,0.0329469445427258,0.7124530982712952,0.1754378905880655,0.0791620665979133,66.71843266162962
2021-06-07 11:00:00+00:00,86.80000305175781,4.59375,360.607498550415,0.0,9.825000047683716,26.245555555555555,3.700000047683716,371.9,10.905277777777778,196.7884961539976,135.84546661376953,366.82,368.15,1.0329722708960374,54.66347150427522,72.75,285.3750001430511,11267.275457083591,0.010108909336243,0.2078771290393889,0.782013961624368,139687.74862412503,152926.79728619827,0.0370000004768371,0.7143141138796323,0.1713244327138842,0.0773614529296461,49.85264087016649
2021-06-07 12:00:00+00:00,87.30000305175781,0.0,357.8798862775167,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.04058074951172,367.15,368.15,0.0,6.250000978980097e-07,79.25,284.8500000476837,0.0001292482913783,0.0106317562876621,0.2077673311795909,0.7816009125327469,0.0016034054817357,0.0017552722241053,0.0370000004768371,0.7139765390655874,0.1717074156392587,0.0773160448183166,74.13442920494842
2021-06-07 13:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.57724380493164,367.15,368.15,0.0,6.250000978980097e-07,75.25,285.6250001430511,0.0001284585869079,0.010624045937936,0.2077689503530334,0.7816070037090305,0.0015935935963135,0.0017445324359304,0.0370000004768371,0.7139815175062704,0.171701767534906,0.0773167144819864,76.5192650372454
2021-06-07 14:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.9058380126953,366.9,368.15,0.0,6.250000978980097e-07,71.75,286.5500000953674,0.0001283542510905,0.0107605618582547,0.2077402820097665,0.7814991561319787,0.0015925666146838,0.0017433828597153,0.0370000004768371,0.7138933703080209,0.1718017716538291,0.0773048575613129,74.56714273467597
2021-06-07 15:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.94861602783203,366.15,368.15,0.0,6.250000978980097e-07,64.25,287.6000000476837,0.0001279258956198,0.0103202745702895,0.2078327423402391,0.7818469830894712,0.0015863926835038,0.0017367056108572,0.0370000004768371,0.714177650972461,0.1714792516198547,0.0773430969308471,68.75399558806907
2021-06-07 16:00:00+00:00,87.30000305175781,0.0,355.11896252738103,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.2745819091797,366.15,368.15,0.0,6.250000978980097e-07,60.5,287.74999990463255,0.0001281657795254,0.0098175802751581,0.2079383081422167,0.7822441115826251,0.0015883859127903,0.0017389807037327,0.0370000004768371,0.7145021934596592,0.1711110540352479,0.0773867520282558,88.94139172234495
2021-06-07 17:00:00+00:00,87.30000305175781,0.0,344.73000183105466,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.25078582763672,365.15,368.15,0.0,6.250000978980097e-07,61.75,287.7250000476837,0.0001281545335187,0.0100023856004242,0.2078994990239109,0.7820981153756649,0.0015886072093602,0.0017391887862448,0.0370000004768371,0.7143828860554645,0.1712464098046246,0.0773707036630736,164.5423680330988
2021-06-07 18:00:00+00:00,87.30000305175781,0.0,344.73000183105466,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.49823379516602,365.15,368.15,0.0,6.250000978980097e-07,62.75,287.4,0.0001285324616736,0.0099533945269288,0.2079097871493449,0.7821368183237263,0.0015931961072414,0.001744221749708,0.0370000004768371,0.7144145143770787,0.1712105270709829,0.077374958075101,164.05855878566106
2021-06-07 19:00:00+00:00,87.30000305175781,0.3125,344.73000183105466,0.0,9.924999713897703,26.0,3.550000011920929,371.15,0.0,12.01498303353515,136.64541244506836,365.15,368.15,2.273999968104893,3.3374953153501137,63.25,287.15,687.7005583008269,0.0098722070605468,0.2079268365172851,0.782200956422168,8442.214672129248,9250.26282813272,0.0355000001192093,0.7138725151438489,0.1725663961352431,0.0780610886016986,163.7392963943931
2021-06-07 20:00:00+00:00,87.30000305175781,0.0,341.0393345133463,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.6367191416354352e-11,136.73801040649414,365.15,368.15,0.0,7.324220223370315e-12,66.25,286.5500000953674,1.5133615490277264e-09,0.0099439126772194,0.2079117783377839,0.7821443089849967,1.8520786951136865e-08,2.0298986771244444e-08,0.035,0.7136281369608094,0.1730906343066249,0.0782812287325657,192.7548098782701
2021-06-07 21:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,20.31833333334737,136.47621154785156,364.9,368.15,0.4181666742761929,5.643981467356873,67.75,285.8000000953674,1167.0052088555926,0.0096848563138608,0.2079661801740892,0.78234896351205,14277.524629982448,15648.755750387769,0.035,0.7137951907459317,0.1729011096600601,0.0783036995940082,230.1678990419814
2021-06-07 22:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.110000008195314,136.71401977539062,364.15,368.15,0.0633333345254262,2.2527777800542537,69.0,285.17499985694883,467.64084592306136,0.0094684866532329,0.208011617802821,0.782519895543946,5719.768982258498,6269.246976218095,0.035,0.7139347107413617,0.1727428224485299,0.0783224668101084,223.2884734329934
2021-06-07 23:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,23.42000728171132,136.90380096435547,364.15,368.15,0.6556944605376986,6.50555758551608,74.75,284.775,1354.2244514428228,0.0099849901537671,0.2079031520677089,0.782111857778524,16574.065787922893,18165.27951836821,0.035,0.7136016470998018,0.1731206873912726,0.0782776655089255,222.66618207230476
2021-06-08 00:00:00+00:00,87.30000305175781,0.6875,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,15.63424996694009,136.6208953857422,364.15,368.15,0.7111389085650444,4.342847209506786,78.5,284.19999995231626,903.9826286610166,0.0100927417117782,0.2078805242405265,0.7820267340476952,11065.099718310914,12127.279306987608,0.0349999999999999,0.7135321596524022,0.173199521785234,0.0782683185623637,222.6767393931563
2021-06-08 01:00:00+00:00,87.30000305175781,0.0,334.37408864763046,0.0,9.899999618530272,26.0,3.5,371.15,0.0,90.15000000473184,136.91143417358398,364.15,368.15,3.372277905146281,25.041666667981065,81.5,283.9,5229.137216403248,0.0102696330816464,0.2078433770528542,0.7818869898654993,64020.43387915045,70164.67010842427,0.035,0.7134180814689265,0.1733289449371138,0.0782529735939596,235.4347439197424
2021-06-08 02:00:00+00:00,87.30000305175781,0.609375,325.2024978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.0546876261230409e-08,136.57550048828125,363.4,368.15,0.0,2.929687825670157e-09,83.75,283.6250001430511,6.108606109450445e-07,0.0103605210955825,0.2078242905699276,0.7818151883344897,7.47960489855476e-06,8.197366116415186e-06,0.0349999999999999,0.7133594656363138,0.1733954453456554,0.0782450890180309,302.28768928740135
2021-06-08 03:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,139.74000016136134,136.49594497680664,363.15,368.15,5.6925556784868245,38.81666671148927,82.75,283.29999985694883,8098.11415475733,0.0100203649762481,0.2078957233549878,0.782083911668764,99115.3597278465,108630.6438596864,0.0349999999999999,0.713578834555521,0.173146568513265,0.0782745969312138,305.44158701380957
2021-06-08 04:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.375000403593731e-07,136.3774375915527,362.9,368.15,0.0,9.375001042144505e-08,85.25,282.32500019073484,1.960907005206431e-05,0.0096721811981313,0.2079688419483924,0.7823589768534762,0.0002399001051085,0.0002629407624197,0.0349999999999999,0.7138033641211,0.172891836861848,0.078304799017052,302.6780950116068
2021-06-08 05:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,6.135000147000018,136.37606811523438,362.15,368.15,0.2385833292702833,1.7041667075000044,84.25,282.775,355.87846715567343,0.0098508648286734,0.2079313183859786,0.782217816785348,4354.811657822069,4772.968856729985,0.0349999999999999,0.7136881403887331,0.1730225596535327,0.0782892999577341,297.2240559708985
2021-06-08 06:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,147.75009210961494,136.0445899963379,362.15,368.15,6.50100037574768,41.04169225267108,83.0,283.6250001430511,8524.217199823473,0.0102686930470633,0.2078435744601167,0.78188773249282,104362.04630874924,114378.00151854182,0.035,0.7134186877135682,0.1733282571448477,0.0782530551415841,298.84386413720046
2021-06-08 07:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,163.48508469829372,135.87606048583984,362.15,368.15,7.311416792869568,45.412521246020745,78.75,285.1250003814697,9370.78048173344,0.0107568528168371,0.2077410609084642,0.7815020862746986,114794.61074640494,125805.27781244174,0.035,0.7131038486728349,0.1736854460458717,0.0782107052812933,300.7969585819547
2021-06-08 08:00:00+00:00,87.30000305175781,0.0,322.83782544877795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,148.14504292182,135.3977088928223,362.15,368.15,6.816916910674837,41.12528969344107,78.75,284.9750000476837,8466.06614247566,0.0106520471065231,0.2077630701076301,0.7815848827858468,103698.40154255902,113646.02925996792,0.035,0.7131714459580366,0.173608756064994,0.0782197979769693,315.03853240734463
2021-06-08 09:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.515625337513484e-07,135.6839370727539,361.4,368.15,0.0,9.765626174385036e-08,75.0,286.2250000476837,2.004534052531469e-05,0.0110090567495696,0.2076880980825903,0.78130284516784,0.0002456361885394,0.0002691894636566,0.0349999999999999,0.7129411767275247,0.1738699994393691,0.0781888238331061,355.8176339504712
2021-06-08 10:00:00+00:00,87.30000305175781,0.296875,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,181.24467000514048,135.59760284423828,361.15,368.15,13.267389245033264,50.34573939158558,77.75,285.9749998092651,10336.634670855934,0.01122508920916,0.2076427312660764,0.7811321795247637,126698.70826564643,138844.2540039022,0.0349999999999999,0.7128018284986796,0.1740280917795214,0.0781700797217989,353.71973974108306
2021-06-08 11:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0030375001952052,135.3694190979004,360.4,368.15,0.0,0.0008437500800937,80.25,286.4499997138977,0.1726545522125371,0.0119427910933327,0.2074920138704001,0.7805651950362672,2.1181190137606207,2.320988112610352,0.035,0.7123388405581405,0.1745533574939749,0.0781078019478846,348.84436180956857
2021-06-08 12:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,6.2292005988996895,135.61920166015625,360.15,368.15,4.463555459976196,1.7303334722802457,80.25,286.6750000953674,354.4489210633612,0.0121171398570271,0.2074554006300243,0.7804274595129486,4349.288107795105,4765.765590044554,0.035,0.7122263578693304,0.1746809705368388,0.0780926715938309,346.4575581976738
2021-06-08 13:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,37.4225800243914,135.81879043579102,360.15,368.15,2.8915277855926087,10.395161111164535,77.75,287.15,2128.995499640769,0.0121079980290097,0.2074573204139079,0.7804346815570823,26123.68434615893,28625.254058236835,0.0349999999999999,0.712232255906415,0.1746742791386577,0.0780934649549272,346.52164799472774
2021-06-08 14:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,70.72860000019944,135.48133087158203,360.15,368.15,3.354833456675212,19.64683333340253,72.75,288.2500001430511,3998.482315831829,0.012163295281491,0.2074457079908869,0.7803909967276221,49066.39016516883,53764.60688627124,0.0349999999999999,0.7121965795791967,0.1747147543862063,0.0780886660345968,348.71551570893604
2021-06-08 15:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,161.58333307488155,136.03459930419922,360.15,368.15,8.292333529525333,44.88425818869929,67.0,288.7250002861023,9156.964561890143,0.0115560323653192,0.2075732332032829,0.7808707344313978,112284.3981876626,123043.83154788354,0.0349999999999999,0.712588346567104,0.1742702897494757,0.0781413636834201,347.86954433998727
2021-06-08 16:00:00+00:00,87.30000305175781,0.0,314.6903531477186,0.0,9.899999618530272,26.0,3.5,371.15,0.0,105.55027777831492,136.38578033447266,359.4,368.15,5.418027824295892,29.31952038250056,65.5,289.3249997138977,5984.563671433702,0.0117371090772679,0.2075352070937737,0.7807276838289583,73400.00346902909,80431.86578296368,0.035,0.7124715328131861,0.1744028164408585,0.0781256507459554,361.112006873192
2021-06-08 17:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,40.0850203531264,136.5219764709473,359.15,368.15,2.0748332970672183,11.134727875868323,58.5,290.1000002861023,2268.960451573356,0.0110205226942229,0.2076856902342131,0.7812937870715639,27804.2953592364,30470.323889835094,0.0349999999999999,0.71293378096716,0.1738783900236841,0.0781878290091558,394.0530788304666
2021-06-08 18:00:00+00:00,87.30000305175781,1.296875,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,70.4635283529437,136.51299667358398,358.65,368.15,4.274916712095341,19.573202329210154,59.25,290.15,3987.546781110247,0.0111952788214401,0.2076489914474975,0.7811557297310623,48874.58282513603,53559.95029294056,0.035,0.7128210575860541,0.1740062761350227,0.0781726662789232,390.08984211304266
2021-06-08 19:00:00+00:00,87.30000305175781,3.5,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,25.95003768824869,136.63851928710938,358.15,368.15,2.0888333805898824,7.146329904662238,66.0,289.4750002861023,1473.2961595333422,0.0119379503499296,0.2074930304265147,0.7805690192235556,18074.2307551996,19805.35374265128,0.0349999999999999,0.7123419635481734,0.1745498144220127,0.0781082220298137,381.47084904964447
2021-06-08 20:00:00+00:00,87.30000305175781,0.703125,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,52.35269994924474,136.28226470947266,358.15,368.15,2.931972203784519,14.54241666669649,69.25,288.6750000953674,2972.755774068852,0.0119017139158267,0.2075006400776763,0.7805976460064968,36467.82301543206,39960.81104996297,0.0349999999999999,0.712365341264869,0.1745232921047184,0.0781113666304124,384.7208326758124
2021-06-08 21:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,20.16000000027703,136.43451309204102,358.15,368.15,1.0577777777777777,5.600000000076953,77.25,287.4750000476837,1150.812764200835,0.0122840488591204,0.2074203497395847,0.7802956014012948,14123.99211765082,15476.197115586803,0.035,0.7121186710997524,0.1748031425482601,0.0780781863519874,382.69404854237024
2021-06-08 22:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.7608500486407923,136.34239959716797,358.15,368.15,4.377500188350678,0.4891250050563018,77.5,286.99999990463255,100.61468923257416,0.0119539413566235,0.207489672315109,0.7805563863282674,1234.3536653216256,1352.5759251699003,0.035,0.7123316469894098,0.1745615186893062,0.078106834321284,382.3198321261047
2021-06-08 23:00:00+00:00,87.30000305175781,0.59375,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,49.43725016673406,136.52066040039062,357.4,368.15,3.427000067664517,13.73256942537096,77.75,286.8000000953674,2830.502346572749,0.0118389260846721,0.2075138255222188,0.7806472483931091,34720.09712850417,38045.93738572715,0.035,0.7124058480282398,0.1744773366658416,0.0781168153059184,375.54036187001986
2021-06-09 00:00:00+00:00,87.30000305175781,0.90625,308.2485441091325,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.1602115000100457,136.5748634338379,357.15,368.15,0.227999997138977,0.6000587500027904,76.25,286.45000019073484,123.88199813189772,0.0113542710982128,0.2076156030693753,0.7810301258324118,1518.6911764372912,1664.252524242271,0.0349999999999999,0.7127184987587377,0.1741226304306466,0.0781588708106156,390.29184220300095
2021-06-09 01:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.032124123119601,136.52496719360352,356.65,368.15,3.84411123752594,1.9533677951411947,78.25,285.5000001430511,404.4664243374051,0.0109535720577722,0.2076997498678678,0.7813466780743599,4956.008985860371,5431.257034456822,0.0349999999999999,0.7129769651927275,0.1738293969698489,0.0781936378374234,393.94284997835
2021-06-09 02:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,180.5299969906441,136.35602188110352,356.15,368.15,9.72130600558387,50.14722146988373,83.75,284.8000000953674,10396.177648271316,0.0111920407231643,0.2076496714481354,0.7811582878287002,127423.41900463383,139638.92774135264,0.0349999999999999,0.7128231463027893,0.1740039064592879,0.0781729472379228,389.4782358175417
2021-06-09 03:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,4.2187506960056353e-11,136.6955108642578,356.15,368.15,0.0,1.1718751836975459e-11,88.25,284.32499995231626,2.4395686642809193e-09,0.0114254495672744,0.2076006555908723,0.7809738948418532,2.990969079479248e-08,3.277618397532256e-08,0.035,0.7126725835781109,0.1741747217877738,0.0781526946341152,387.86297342992435
2021-06-09 04:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.3418501277953494,136.5423126220703,356.15,368.15,1.3021666985087923,0.6505139117823187,91.75,284.1750000953674,135.34133723091955,0.0117569207658847,0.2075310466391642,0.780712032594951,1659.9863782589932,1819.012449505324,0.0349999999999999,0.7124587518919654,0.1744173165587416,0.0781239315492929,388.0932925866694
2021-06-09 05:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.515625832985203e-13,136.3808479309082,356.15,368.15,0.0,9.765627163264152e-14,91.75,283.9750000476837,2.0307941554815905e-11,0.0116034145651979,0.2075632829413084,0.7808333024934937,2.4903410557679873e-10,2.7289593690370737e-10,0.0349999999999999,0.7125577804394323,0.1743049674105632,0.0781372521500044,388.2793071946508
2021-06-09 06:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,54.95000007541018,136.49002838134766,355.65,368.15,2.9851945088969334,15.263888909836163,92.25,283.7500003814697,3179.2357288177877,0.0114943899163965,0.2075861781175567,0.7809194319660466,38981.45425100038,42717.05623236128,0.035,0.7126281114811488,0.1742251759481065,0.0781467125707447,383.69453010447256
2021-06-09 07:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,40.29000006029474,135.97255325317383,355.15,368.15,2.17580561902788,11.191666683415209,93.75,283.70000019073484,2322.625364339376,0.0116406898509807,0.207555455131294,0.7808038550177252,28483.397383020787,31212.48218611956,0.0349999999999999,0.7125337340378107,0.1743322483594213,0.0781340176027678,381.1059529839646
2021-06-09 08:00:00+00:00,87.30000305175781,0.59375,305.42579798486497,0.0,9.899999618530272,26.0,3.5,371.15,0.0,110.58000000214292,135.79094696044922,355.15,368.15,5.884666913350423,30.71666666726193,91.25,284.1250001430511,6356.644640075597,0.0116552639713159,0.2075523945660236,0.7807923414626604,77955.76916107674,85424.82661316557,0.0349999999999999,0.7125243321760394,0.1743429148913286,0.0781327529326318,395.7911129983194
2021-06-09 09:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.89695739746094,355.15,368.15,0.0,3.710937779288769e-09,88.75,284.99999990463255,7.661980123719624e-07,0.0120080348102327,0.2074783126898511,0.7805136524999162,9.40043269002841e-06,1.0300715354565466e-05,0.035,0.7122967484701653,0.1746011115038037,0.0781021400260311,400.2457968078943
2021-06-09 10:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.49766159057617,355.15,368.15,0.0,3.710937779288769e-09,73.25,286.94999995231626,7.587552668570163e-07,0.0112695501838768,0.2076333944613858,0.7810970553547373,9.300755477162004e-06,1.0192292915718998e-05,0.035,0.7127731488742447,0.1740606291786631,0.0781662219470922,404.1718685456334
2021-06-09 11:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.7582893371582,354.65,368.15,0.0,3.710937779288769e-09,63.75,287.7249998092651,7.581670498186914e-07,0.0103230050680457,0.2078321689357103,0.7818448259962438,9.282856647447213e-06,1.0173702930984173e-05,0.035,0.7133836607483237,0.1733679956829678,0.0782483435687084,400.44189116478026
