Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-06-09 12:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.83502578735352,354.15,368.15,0.0,3.710937779288769e-09,60.0,288.65,7.561646231060064e-07,0.0103119970899256,0.2078344806111156,0.7818535222989588,9.258215475363237e-06,1.0146708907512796e-05,0.035,0.7133907600577678,0.1733599414259973,0.0782492985162347,397.4483064332492
2021-06-09 13:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.92999437757888,135.9542121887207,354.15,368.15,1.0841111226876576,3.869442880894736,63.75,289.3000000953674,787.3814061367939,0.0114090981670935,0.2076040893849103,0.7809868124479962,9653.290857701357,10578.464009912088,0.0349999999999999,0.712683131457023,0.1741627550848262,0.0781541134581507,397.99408594306385
2021-06-09 14:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.65164947509766,353.15,368.15,0.0,7.812501223725121e-08,62.5,289.4499997138977,1.5853826304216757e-05,0.011294230464437,0.2076282116024682,0.7810775579330949,0.0001943406461585,0.0002129688920659,0.0349999999999999,0.7127572287017931,0.1740786908170446,0.0781640804811623,390.947881763491
2021-06-09 15:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.03504943847656,353.15,368.15,0.0,7.812501223725121e-08,60.25,289.3500002861023,1.590412944609977e-05,0.0108235788555606,0.2077270484403322,0.7814493727041071,0.0001948457188843,0.0002135330709835,0.035,0.7130608111190845,0.1737342726986625,0.0782049161822529,389.71135342461764
2021-06-09 16:00:00+00:00,87.30000305175781,0.5,303.5216445159912,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.43412017822266,353.15,368.15,0.0,7.812501223725121e-08,59.0,289.65,1.593426486790417e-05,0.0108038008224641,0.2077312018272825,0.7814649973502532,0.0001952102219337,0.0002139329831535,0.035,0.7130735677944501,0.1737198000880107,0.0782066321175392,400.7141603200763
2021-06-09 17:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.53321075439453,353.15,368.15,0.0,7.812501223725121e-08,63.25,289.4,1.5959612658002503e-05,0.0113922531530042,0.2076076268378691,0.7810001200091266,0.0001956607361715,0.0002144132810446,0.035,0.7126939977155271,0.1741504271761771,0.0781555751082957,400.97495565461924
2021-06-09 18:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.50283432006836,353.15,368.15,0.0,7.812501223725121e-08,66.0,289.57500019073484,1.594641910171799e-05,0.0120133309966013,0.2074772004907137,0.780509468512685,0.0001956468218733,0.0002143838643178,0.035,0.7122933316014378,0.1746049879848871,0.0781016804136751,401.30670948677204
2021-06-09 19:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.3666954040527,352.15,368.15,0.0,7.812501223725121e-08,70.75,288.3500000476837,1.599819296046391e-05,0.0119083085291056,0.2074992552088878,0.7805924362620065,0.0001962569405732,0.0002150548173018,0.0349999999999999,0.7123610868033445,0.1745281188454962,0.078110794351159,391.94171039084654
2021-06-09 20:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.21298599243164,352.15,368.15,0.0,7.812501223725121e-08,70.75,287.49999990463255,1.6027405863149306e-05,0.0112801131827661,0.2076311762316191,0.7810887105856148,0.0001964650590496,0.0002152972609388,0.035,0.7127663351546476,0.1740683594303152,0.0781653054150372,391.2273243484788
2021-06-09 21:00:00+00:00,87.30000305175781,0.5,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,38.74499968645185,136.34705352783203,351.65,368.15,2.1841666603088377,10.7624999270318,73.0,287.1250001430511,2212.9947842994047,0.0113584611528924,0.2076147231578926,0.781026815689215,27129.63009326852,29729.89896482032,0.0349999999999999,0.7127157958943932,0.174125696864665,0.0781585072409417,386.31662318261306
2021-06-09 22:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.39893341064453,351.15,368.15,0.0,2.343750225008989e-07,79.5,286.49999990463255,4.831590779653513e-05,0.0118707004447194,0.2075071529066089,0.7806221466486716,0.0005926855707907,0.0006494567624516,0.035,0.7123853492753379,0.1745005927620499,0.0781140579626121,381.3233999946153
2021-06-09 23:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.52614212036133,351.15,368.15,0.0,2.343750225008989e-07,78.75,286.0999998092651,4.842858239041835e-05,0.0114601612922058,0.2075933661286368,0.7809464725791574,0.000593770990216,0.0006506745745248,0.035,0.7126501917916738,0.1742001255546345,0.0781496826536917,380.4362078218982
2021-06-10 00:00:00+00:00,87.30000305175781,0.0,303.304999256134,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.2554054260254,351.15,368.15,0.0,2.343750225008989e-07,80.0,285.65,4.840868747252708e-05,0.0113054345746107,0.2076258587393317,0.7810687066860575,0.000593415346495,0.0006502955542752,0.0349999999999999,0.7127500013914401,0.174086890292676,0.0781631083158838,381.42715037236576
2021-06-10 01:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.7984275817871,351.15,368.15,0.0,2.343750225008989e-07,83.25,285.2500001430511,4.866976483493005e-05,0.011457479984694,0.2075939292032142,0.7809485908120918,0.000596726122331,0.0006539130960121,0.035,0.7126519214513184,0.1741981632337414,0.0781499153149401,379.6577776875021
2021-06-10 02:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.81499099731445,350.9,368.15,0.0,2.343750225008989e-07,82.25,284.8000000953674,4.875256800283956e-05,0.0109937900166999,0.207691304096493,0.781314905886807,0.0005974043018828,0.0006546885692862,0.035,0.7129510240432156,0.1738588275343173,0.078190148422467,377.02813332416696
2021-06-10 03:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.38977432250977,350.15,368.15,0.0,2.343750225008989e-07,78.0,284.07499995231626,4.872508340125773e-05,0.0099469589098886,0.2079111386289233,0.7821419024611879,0.0005963084155831,0.0006535603885795,0.035,0.7136261725277359,0.1730928629809628,0.0782809644913013,371.2833547354517
2021-06-10 04:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.88000032937503,136.63390431722007,350.15,368.15,0.7394444508022733,3.8555556470486216,79.0,284.025,803.1217105710327,0.0100400959171205,0.2078915798574047,0.7820683242254748,9829.894152068153,10773.562161989115,0.0349999999999999,0.7135661103757319,0.1731610042572717,0.0782728853669964,370.55472323317554
2021-06-10 05:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.5285682678223,349.65,368.15,0.0,7.812501223725121e-08,80.25,283.95000019073484,1.6265380707266474e-05,0.0101470934257551,0.2078691103805914,0.7819837961936534,0.0001991077450065,0.0002182195673375,0.035,0.7134971084005052,0.1732392878768707,0.0782636037226239,366.7771555457316
2021-06-10 06:00:00+00:00,87.30000305175781,0.609375,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.30885314941406,349.15,368.15,0.0,7.812501223725121e-08,80.75,284.2749997615814,1.6220639271263946e-05,0.0104303008277508,0.2078096368261723,0.7817600623460768,0.0001986283919595,0.0002176876431033,0.035,0.7133144622652136,0.1734465022432631,0.0782390354915233,363.81259934479624
2021-06-10 07:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.92689482371014,349.15,368.15,0.0,7.812501223725121e-08,81.0,285.1750000953674,1.612413834065045e-05,0.0110969069542914,0.2076696495395987,0.7812334435061097,0.0001976067730321,0.0002165526355823,0.0349999999999999,0.712884511152872,0.1739342872554194,0.0781812015917085,365.9899717825641
2021-06-10 08:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.89273071289062,349.15,368.15,0.0,7.812501223725121e-08,80.25,285.4750000476837,1.610314539590717e-05,0.0112121529395879,0.2076454478826865,0.7811423991777255,0.0001973771620904,0.0002162983579306,0.035,0.7128101730095551,0.1740186248256702,0.0781712021647746,373.63488198874916
2021-06-10 09:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.9520149230957,349.15,368.15,0.0,7.812501223725121e-08,78.0,286.025,1.6079192125794996e-05,0.0112972912984626,0.2076275688273228,0.7810751398742145,0.000197103977472,0.0002159970282198,0.0349999999999999,0.7127552542854466,0.1740809308175328,0.0781638148970205,374.19148814045064
2021-06-10 10:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.7300148010254,349.15,368.15,0.0,7.812501223725121e-08,66.75,286.7249998092651,1.6013744886771236e-05,0.010131935954857,0.20787229344948,0.7819957705956629,0.0001960238116955,0.0002148399619375,0.035,0.7135068834472729,0.1732281979618327,0.0782649185908944,375.7207868733919
2021-06-10 11:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.8800002581250346,135.8068885803223,348.15,368.15,0.2515277832746506,1.077777849479178,62.0,287.7500001430511,220.25622989447487,0.0100585431488837,0.2078877059387344,0.7820537509123818,2695.910110870533,2954.7111809965413,0.0349999999999999,0.7135542139918493,0.1731745008562807,0.0782712851518699,368.7717931933795
2021-06-10 12:00:00+00:00,87.30000305175781,2.390625,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,149.06000307562513,136.02624130249023,348.15,368.15,8.305889350838132,41.40555640989586,58.75,288.4749998092651,8454.065760282148,0.0099876524595771,0.2079025929834888,0.7821097545569341,103467.852033228,113401.3793015595,0.0349999999999999,0.713599930235842,0.1731226351952984,0.0782774345688596,369.10476004079544
2021-06-10 13:00:00+00:00,87.30000305175781,1.3125,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,106.1804384490142,136.07744598388672,348.15,368.15,9.594555519421895,29.494566396549057,57.5,288.74999990463255,6018.643932307675,0.0099495400347887,0.2079105965926943,0.7821398633725168,73657.73493486804,80729.64155532955,0.035,0.7136245080290889,0.1730947513758742,0.0782807405950368,369.3176025239952
2021-06-10 14:00:00+00:00,87.30000305175781,1.09375,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.4137500000011802,136.0224494934082,348.15,368.15,1.5184722222222222,0.3927083333336612,58.25,289.20000019073484,79.97880304074683,0.0103693341819304,0.2078224398217946,0.781808225996275,979.3007479764608,1073.2758415493383,0.0349999999999999,0.7133537818079234,0.1734018937213448,0.0782443244707318,370.0427156883531
2021-06-10 15:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,4.700000000001245,136.0839080810547,348.15,368.15,0.2611111111111111,1.3055555555559015,60.25,289.29999985694883,265.9170457476093,0.0107894744757345,0.2077342103600957,0.7814763151641697,3257.685360992365,3570.1378897458058,0.035,0.7130828081415738,0.1737093167965278,0.0782078750618984,370.0034916814832
2021-06-10 16:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,10.960000000048908,136.70479583740234,347.65,368.15,0.6027777777777777,3.04444444445803,61.0,288.74999990463255,624.1116534794861,0.010548775617278,0.2077847571203716,0.7816664672623505,7643.604069768749,8376.935262607145,0.035,0.7132380522311387,0.1735331903999634,0.078228757368898,370.0819352973232
2021-06-10 17:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.425312398296295,136.40161895751953,347.15,368.15,8.939666794141132,3.72925347222821,61.0,288.94999995231626,762.2741745547113,0.0106833072685729,0.2077565054735996,0.7815601872578274,9337.23122731314,10232.903382414926,0.0349999999999999,0.7131512840265168,0.173631630033055,0.0782170859404282,367.12352919582696
2021-06-10 18:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,5.477499987483073,136.6803855895996,347.15,368.15,7.49638912624783,1.5215277718173268,62.75,288.6999997138977,311.91177987998753,0.0108137812260096,0.207729105942538,0.7814571128314525,3821.268636787343,4187.764978146329,0.035,0.7130671305195855,0.1737271032583199,0.0782057662220946,366.057770293664
2021-06-10 19:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,29.326666666666743,136.51355743408203,346.9,368.15,1.6991111638810898,8.146296526591005,65.0,288.29999985694883,1670.259016041743,0.0109163234804759,0.2077075720691,0.781376104450424,20465.094946197227,22427.64929004628,0.0349999999999999,0.7130009908512643,0.1738021395542847,0.0781968695944509,363.9846700657026
2021-06-10 20:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,37.44444444476194,136.23407363891602,346.15,368.15,2.171777849197388,10.401234885409917,67.0,287.9499997138977,2130.8164054373706,0.0110004639359828,0.2076899025734436,0.7813096334905736,26110.813653615234,28614.522930004143,0.0349999999999999,0.7129467192498752,0.1738637113771813,0.0781895693729434,358.2459572972647
2021-06-10 21:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,119.2369723441753,136.41472244262695,346.15,368.15,7.03461098988851,33.12138091371297,63.75,287.70000019073484,6800.209636072599,0.0103065153442782,0.2078356317777016,0.7818578528780202,83258.8365496441,91249.0828720294,0.035,0.7133942953609764,0.1733559305794869,0.0782497740595365,357.46091288281843
2021-06-10 22:00:00+00:00,87.30000305175781,0.703125,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.26223754882812,346.15,368.15,0.0,0.0125000001862645,67.0,287.4,2.566204506083813,0.0106203692624979,0.2077697224548754,0.7816099082826266,31.43148830290529,34.44677859755377,0.035,0.7131918771459484,0.1735855766221274,0.0782225462319241,357.4877647230578
2021-06-10 23:00:00+00:00,87.30000305175781,0.0,301.7549995422363,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.4282112121582,346.15,368.15,0.0,0.0125000001862645,68.5,286.7500001430511,2.575154373674205,0.0104115635367839,0.2078135716572753,0.7817748648059407,31.53310528063443,34.55891166970162,0.035,0.7133265466600939,0.1734327923433828,0.0782406609965232,354.6917227114233
2021-06-11 00:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.39962768554688,346.15,368.15,0.0,0.0125000001862645,69.75,286.12499990463255,2.5802387323321856,0.0101802097156716,0.2078621559597089,0.7819576343246194,31.586483791912784,34.618264302403105,0.035,0.7134757516090285,0.1732635174287687,0.0782607309622027,349.34094512034386
2021-06-11 01:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.65548706054688,345.9,368.15,0.0,0.0125000001862645,68.5,285.94999995231626,2.586660817296493,0.0098868094202046,0.207923770021757,0.7821894205580383,31.653818450250355,34.693144910573736,0.035,0.7136649610714468,0.1730488568841706,0.0782861820443824,346.47968032048163
2021-06-11 02:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.62271881103516,345.15,368.15,0.0,0.0125000001862645,69.0,285.7500001430511,2.5878505693183973,0.009829803911564,0.2079357411785715,0.7822344549098644,31.66618565183824,34.70691007078736,0.035,0.713701721700929,0.1730071514818953,0.0782911268171754,340.34171245752736
2021-06-11 03:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.30850982666016,345.15,368.15,0.0,0.0125000001862645,69.0,285.74999990463255,2.58189895591282,0.0098298037592978,0.2079357412105474,0.7822344550301548,31.59335883858221,34.62709011177978,0.035,0.7137017217991191,0.1730071513704976,0.0782911268303832,341.1262444368679
2021-06-11 04:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.47020721435547,344.9,368.15,0.0,0.0125000001862645,69.5,285.62499990463255,2.586093034700568,0.0098202137016101,0.2079377551226618,0.782242031175728,31.64431109432518,34.68297041009834,0.035,0.7137079060095235,0.1730001353050413,0.0782919586854353,338.5788888754542
2021-06-11 05:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.23523330688477,344.15,368.15,0.0,0.0125000001862645,69.0,285.6750000953674,2.5811884581926283,0.0097820063514268,0.2079457786662003,0.7822722149823728,31.58283173037264,34.61572816874897,0.035,0.7137325441398352,0.1729721830324485,0.0782952728277161,333.22886348059734
2021-06-11 06:00:00+00:00,87.30000305175781,0.5,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,174.7166633925537,136.25646209716797,344.15,368.15,9.89130579577552,48.53240650131608,68.0,285.9,10015.376038954404,0.0097835602151094,0.207945452354827,0.7822709874300636,122546.08220024036,134314.1490460118,0.035,0.7137315421298445,0.1729733198255433,0.0782951380446122,333.4393674617856
2021-06-11 07:00:00+00:00,87.30000305175781,1.5,302.0949987411499,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,136.53773498535156,344.15,368.15,0.0,1.95312509276846e-06,67.5,286.2250000476837,0.000403429516953,0.0099190710362067,0.2079169950823966,0.7821639338813967,0.0049370930032377,0.0054111226856575,0.035,0.7136441566158108,0.1730724598040236,0.0782833835801655,335.07769722878135
2021-06-11 08:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,136.2388572692871,344.15,368.15,0.0,1.95312509276846e-06,66.75,286.6250001430511,0.0004019846452789,0.010066812915514,0.207885969287742,0.7820472177967439,0.0049202937693286,0.0053926257275313,0.0349999999999999,0.7135488809099345,0.1731805513056272,0.0782705677844383,338.235987448278
2021-06-11 09:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,137.0433366648356,344.15,368.15,0.0,1.95312509276846e-06,65.0,288.04999985694883,0.0004023579483451,0.0107439022242821,0.2077437805329007,0.7815123172428171,0.004928916750665,0.0054016873399705,0.0349999999999999,0.7131122015903586,0.1736759695545711,0.0782118288550703,337.92217599821737
2021-06-11 10:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,138.36660766601562,344.15,368.15,0.0,1.95312509276846e-06,62.5,288.8499998092651,0.0004051179273927,0.0108740637322229,0.2077164466162331,0.7814094896515438,0.0049635121084256,0.005439525673112,0.0349999999999999,0.7130282485283557,0.173771215372512,0.0782005360991321,335.6199867777181
2021-06-11 11:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.603000811678771,136.8131866455078,343.4,368.15,3.969972413116032,1.000833541124306,54.25,289.3749994277954,204.89024929481155,0.0097716461249,0.207947954313771,0.782280399561329,2522.9385480482333,2763.6845909696367,0.0359999990463256,0.7141355355400376,0.17202100872451,0.0778434566891268,334.00286498937703
2021-06-11 12:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,1.0546876956854525e-12,136.8620834350586,343.15,368.15,0.0,2.9296880134539753e-13,56.5,289.3750003814697,5.999789273791853e-11,0.0101727995954489,0.2078637120849557,0.7819634883195954,7.391527622716362e-10,8.096502862386906e-10,0.0359999990463256,0.7138766973974707,0.1723146638934216,0.0778086396627818,331.8694547091334
2021-06-11 13:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,1.0546876956854525e-12,137.00877380371094,343.15,368.15,0.0,2.9296880134539753e-13,56.25,289.5500000953674,6.00258984753999e-11,0.0102406858294207,0.2078494559758216,0.7819098581947576,7.395591295167322e-10,8.10089560225327e-10,0.0359999990463257,0.7138328926572273,0.1723643609290585,0.0778027473673884,331.7146173961945
2021-06-11 14:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,47.03500000000054,137.2587852478027,342.15,368.15,2.5943611289395223,13.065277777777927,64.75,288.42499985694883,2692.2685509636776,0.010961572565496,0.2076980697612458,0.7813403576732582,33199.79179849445,36363.20734587677,0.0359999990463257,0.7133676892628322,0.1728921401041243,0.0777401715867179,321.8178754638474
2021-06-11 15:00:00+00:00,87.19999694824219,0.203125,301.7474984169006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,131.20000000283008,137.19786834716797,342.15,368.15,7.232778098848131,36.44444444523058,76.5,286.4,7559.588662262114,0.0113543820883102,0.2076155797614548,0.7810300381502349,93266.1067220076,102148.62340016555,0.0359999990463256,0.7131141709648865,0.1731797598415679,0.0777060701472199,320.5113994185666
2021-06-11 16:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,30.375000327832065,137.2084922790527,342.15,368.15,1.6740000772476198,8.437500091064464,89.75,284.9,1759.522456278659,0.0120627489601778,0.2074668227183626,0.7804704283214594,21726.867127560203,23794.30601368763,0.0359999990463256,0.7126569391591318,0.1736984951478067,0.0776445666467356,321.228317877089
2021-06-11 17:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.0410041809082,342.15,368.15,0.0,9.765626174385036e-08,93.0,284.65000023841856,2.035784996980057e-05,0.0122917843854449,0.2074187252790565,0.7802894903354985,0.000251452549354,0.0002753730230685,0.0359999990463256,0.7125090881911867,0.173866233953746,0.0776246788087415,321.3387005446566
2021-06-11 18:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.3644790649414,342.15,368.15,0.0,9.765626174385036e-08,91.0,284.9499997138977,2.038441949920792e-05,0.0122686513197432,0.2074235832228539,0.7803077654574029,0.0002517735910735,0.0002757252839851,0.0359999990463256,0.7125240217810184,0.1738492916059106,0.0776266875667454,320.9198601624631
2021-06-11 19:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.29987716674805,342.15,368.15,0.0,9.765626174385036e-08,84.75,285.7500001430511,2.03177903660698e-05,0.0120465339739609,0.2074702278654682,0.7804832381605709,0.0002508823707507,0.0002747557744308,0.0359999990463256,0.7126674062684759,0.1736866200789627,0.0776459746062356,321.97226850530825
2021-06-11 20:00:00+00:00,87.19999694824219,0.890625,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,78.77500001127149,137.27179336547852,341.9,368.15,4.367444520526462,21.88194444757541,85.0,285.7500003814697,4551.698211547142,0.0120816403320266,0.2074628555302744,0.7804555041376989,56206.40420807677,61554.64960664467,0.0359999990463257,0.7126447443418888,0.1737123303232635,0.0776429262885217,320.0555199092834
2021-06-11 21:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.25711059570312,341.15,368.15,0.0,1.9531252171134383e-09,85.25,285.54999961853025,4.065137859291337e-07,0.0119605393679516,0.2074882867327301,0.7805511738993182,5.019069524247549e-06,5.496723222714281e-06,0.0359999990463257,0.7127229169634608,0.1736236424886024,0.077653441501611,313.92176437745536
2021-06-11 22:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.46691131591797,341.15,368.15,0.0,1.9531252171134383e-09,85.0,285.7500003814697,4.068501917342952e-07,0.0120816403320266,0.2074628555302744,0.7804555041376989,5.023968036971094e-06,5.502017012258892e-06,0.0359999990463257,0.7126447443418888,0.1737123303232635,0.0776429262885217,313.66219683626053
2021-06-11 23:00:00+00:00,87.19999694824219,0.0,301.04999866485593,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.39897537231445,340.9,368.15,0.0,1.9531252171134383e-09,85.0,285.70000019073484,4.067202944002225e-07,0.0120425366445364,0.2074710673046473,0.7804863960508162,5.022123484881487e-06,5.500019830801747e-06,0.0359999990463257,0.7126699866218364,0.1736836926352157,0.0776463216966221,314.85597961078156
2021-06-12 00:00:00+00:00,87.19999694824219,0.796875,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,289.684999021013,137.2581901550293,340.15,368.15,17.215445052252875,80.46805531187175,85.0,285.775,16735.165858371274,0.012101233017836,0.2074587410662544,0.7804400259159096,206658.2679643023,226322.08784788856,0.0359999990463256,0.712632096758477,0.1737266791677047,0.0776412250274924,312.39143894255255
2021-06-12 01:00:00+00:00,87.19999694824219,4.3125,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.25245666503906,340.15,368.15,0.0,1.4843750761883714e-07,86.25,285.7250002861023,3.0875075165896495e-05,0.0122372875201609,0.2074301696207662,0.7803325428590729,0.0003813319230512,0.0004176101363711,0.0359999990463256,0.7125442686176591,0.1738263213119087,0.0776294110241065,312.34982627834313
2021-06-12 02:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.5163230895996,340.15,368.15,0.0,1.4843750761883714e-07,88.0,285.69999995231626,3.093713911201455e-05,0.0124622703094127,0.2073829232350233,0.780154806455564,0.000382203798408,0.0004185549368646,0.0359999990463256,0.7123990284458777,0.1739910981363532,0.0776098743714435,311.723211686802
2021-06-12 03:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.35366439819336,340.15,368.15,0.0,1.4843750761883714e-07,88.25,285.5999998092651,3.091136521177821e-05,0.0124164501568699,0.2073925454670573,0.7801910043760728,0.0003818639427154,0.0004181847968392,0.0359999990463256,0.712428608725028,0.1739575389329675,0.0776138532956788,311.9831265402653
2021-06-12 04:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.61356735229492,340.15,368.15,0.0,1.4843750761883714e-07,90.25,285.19999995231626,3.101329219393176e-05,0.0123686090606339,0.2074025920972668,0.7802287988420993,0.0003831006425202,0.0004195412608481,0.0359999990463256,0.7124594933641634,0.1739224999165685,0.0776180076729424,310.95777591408114
2021-06-12 05:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.59540939331055,340.15,368.15,0.0,1.4843750761883714e-07,91.75,284.95000019073484,3.103640582374911e-05,0.0123685163168112,0.2074026115734696,0.7802288721097191,0.0003833861167398,0.0004198538935827,0.0359999990463256,0.7124595532362212,0.1739224319909564,0.0776180157264966,310.7261974586981
2021-06-12 06:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.38100051879883,339.15,368.15,0.0,1.4843750761883714e-07,92.0,285.025,3.097988914545125e-05,0.0124625846953189,0.207382857213983,0.7801545580906981,0.0003827320885778,0.0004191334583237,0.0359999990463256,0.7123988254856514,0.1739913283973144,0.0776098470707085,303.3913377667857
2021-06-12 07:00:00+00:00,87.19999694824219,1.6875,300.6299995422363,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,257.6855463685696,137.23616790771484,339.15,368.15,15.301361282136703,71.57931853037523,91.0,285.6250001430511,14891.97863133154,0.0128191782540641,0.2073079725666465,0.7798728491792893,184059.07029009695,201557.1451819115,0.0359999990463257,0.7121686082370206,0.1742525127975836,0.0775788799190702,304.5875154992995
2021-06-12 08:00:00+00:00,87.19999694824219,11.40625,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397,137.0498008728027,339.15,368.15,0.0,0.0002187500358559,89.25,286.32499995231626,0.0453377273712005,0.0131580123958545,0.2072368173968705,0.7796051702072749,0.5605895451510148,0.6138613748121754,0.0359999990463256,0.7119498403000146,0.1745007078080132,0.0775494528456465,305.8283849981784
2021-06-12 09:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397,136.78486251831055,339.15,368.15,0.0,0.0002187500358559,83.75,287.87499990463255,0.0450064433983213,0.013647582580194,0.2071340076581592,0.7792184097616468,0.556827619067668,0.6097101900606956,0.0359999990463256,0.7116337219131589,0.1748593481435051,0.0775069308970104,308.07953027319496
2021-06-12 10:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397,136.9751739501953,339.15,368.15,0.0,0.0002187500358559,77.5,288.7250000476837,0.0449363793947911,0.0133428879244379,0.207197993535868,0.779459118539694,0.5557529825388746,0.608553228327754,0.0359999990463257,0.7118304689401004,0.1746361361359684,0.0775333958776056,308.559882397406
2021-06-12 11:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,47.915121614486,137.0001106262207,339.15,368.15,2.438722277151214,13.30975599178173,73.5,289.3999997615814,2728.25503915236,0.0132140329438182,0.2072250530817981,0.7795609139743835,33736.50207838965,36942.20174939367,0.0359999990463256,0.711913669167263,0.1745417444187406,0.0775445873676707,309.22495332439104
2021-06-12 12:00:00+00:00,87.19999694824219,3.796875,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,305.75211367484883,136.8104248046875,339.15,368.15,18.336833838820457,84.93114324854072,66.5,290.6000002861023,17313.426550397133,0.0129058090869583,0.2072897800917387,0.7798044108213029,214009.9531450516,234353.22934176825,0.0359999990463256,0.7121126766245414,0.1743159679242011,0.0775713564049316,310.9376746096132
2021-06-12 13:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8575668334961,338.65,368.15,0.0,0.0015312499599531,68.25,290.9499997138977,0.3118810684178104,0.0135325919527927,0.2071581556899135,0.7793092523572938,3.858102931002119,4.224563186393046,0.0359999990463256,0.71170797500696,0.174775107063013,0.0775169188837014,307.1569023226246
2021-06-12 14:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80001831054688,338.15,368.15,0.0,0.0015312499599531,68.75,290.8500002861023,0.3118571078143381,0.0135458936755559,0.2071553623281332,0.7792987439963108,3.857869489831086,4.224301591512933,0.0359999990463256,0.7116993857558119,0.1747848516778199,0.0775157635200423,303.1324036864231
2021-06-12 15:00:00+00:00,87.19999694824219,0.0,300.7924989700317,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.91100311279297,338.15,368.15,0.0,0.0015312499599531,66.0,291.24999990463255,0.3116814664098741,0.0133385197938311,0.2071989108432954,0.7794625693628734,3.8547159065064047,4.2209416295380064,0.0359999990463256,0.7118332894307952,0.1746329362533576,0.0775337752695215,301.9124066094744
2021-06-12 16:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.03240585327148,338.15,368.15,0.0,0.0015312499599531,72.75,290.3500002861023,0.3129248204887782,0.0138835291304195,0.2070844588826119,0.7790320119869686,3.872682081728803,4.240368745803117,0.0359999990463256,0.7114813580543142,0.175032206881639,0.077486436017721,300.25103693834063
2021-06-12 17:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0948371887207,337.4,368.15,0.0,0.0015312499599531,65.0,291.24999990463255,0.312099969474336,0.0131390764004494,0.2072407939559056,0.7796201296436449,3.858947661199593,4.225665125331937,0.0359999990463256,0.7119620667234345,0.1744868367749462,0.0775510974552936,294.977619538321
2021-06-12 18:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.10982513427734,337.15,368.15,0.0,0.0015312499599531,62.0,291.57500019073484,0.3117861737145846,0.0127954704800995,0.207312951199179,0.7798915783207213,3.853443986345531,4.219792740460168,0.0359999990463257,0.7121839145478468,0.1742351475930333,0.0775809388127942,293.25027075190513
2021-06-12 19:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.40167236328125,337.15,368.15,0.0,0.0015312499599531,59.0,291.9250000953674,0.3120752230750692,0.0124505096160746,0.2073853929806243,0.7801640974033011,3.855386123046442,4.222074510159649,0.0359999990463256,0.7124066208661023,0.1739824844389226,0.0776108956486493,292.9786573812968
2021-06-12 20:00:00+00:00,87.19999694824219,0.203125,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.22923278808594,337.15,368.15,0.0,0.0015312499599531,62.75,291.3750003814697,0.3122719017718277,0.0127888173333674,0.2073143483599928,0.7798968343066397,3.8594157460855616,4.226335230667459,0.0359999990463256,0.7121882099660066,0.174230274386431,0.0775815166012367,292.79413017860946
2021-06-12 21:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2474365234375,337.15,368.15,0.0,0.0015312499599531,72.75,289.525,0.3143089379848891,0.0131842176660033,0.2072313142901393,0.7795844680438574,3.886475514689738,4.2557885168219824,0.0359999990463256,0.7119329202352873,0.1745199038369146,0.0775471768814724,290.8965314339809
2021-06-12 22:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28171920776367,337.15,368.15,0.0,0.0015312499599531,68.25,290.4,0.3134401721759027,0.0130767262330464,0.2072538874910602,0.7796693862758933,3.8752222342149847,4.243514436521671,0.0359999990463257,0.7120023240711941,0.1744411643012563,0.0775565125812238,291.70281276897447
2021-06-12 23:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.61852264404297,337.15,368.15,0.0,0.0015312499599531,69.75,290.4750002861023,0.3141280298100321,0.0134229724695468,0.2071811757813951,0.779395851749058,3.8853762420043063,4.254476677031095,0.0359999990463256,0.711778758090573,0.1746948027532679,0.0775264401098332,291.14406317484446
2021-06-13 00:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.7916488647461,336.4,368.15,0.0,0.0015312499599531,83.0,288.025,0.3171986072362335,0.0136567194051603,0.2071320889249163,0.7792111916699234,3.9244808569935863,4.297189220496161,0.0359999990463257,0.7116278218976572,0.1748660417862252,0.0775061372697918,282.3570077121449
2021-06-13 01:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.68029403686523,336.15,368.15,0.0,0.0015312499599531,89.5,287.3750001430511,0.3176591432710227,0.0141139409604374,0.2070360723983081,0.7788499866412545,3.932385084096543,4.305634577439996,0.0359999990463257,0.7113325608876626,0.1752010191620601,0.0774664209039514,279.961094870203
2021-06-13 02:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.54940795898438,336.15,368.15,0.0,0.0015312499599531,92.0,287.17499985694883,0.317578180262865,0.0143183029693101,0.2069931563764448,0.778688540654245,3.932369524100581,4.305523885909447,0.0359999990463257,0.7112005802723146,0.1753507528508775,0.0774486678304823,280.0324678228065
2021-06-13 03:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.68690490722656,336.15,368.15,0.0,0.0015312499599531,91.5,287.37499990463255,0.3176743962868333,0.0144247865592061,0.2069707948225667,0.778604418618227,3.934075383157375,4.307342798794404,0.0359999990463256,0.7111318090031897,0.1754287747314659,0.0774394172190185,279.9476526442751
2021-06-13 04:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.61872482299805,335.4,368.15,0.0,0.0015312499599531,92.25,287.3499998092651,0.3175447143270648,0.0145181103515009,0.2069511968261848,0.7785306928223142,3.9329202253069946,4.306035264641295,0.0359999990463257,0.7110715355644472,0.1754971557152705,0.0774313096739566,274.1005305482722
2021-06-13 05:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5303497314453,335.15,368.15,0.0,0.0015312499599531,92.75,287.44999995231626,0.3172303967769151,0.0146891029836018,0.2069152883734436,0.7783956086429545,3.929852743921342,4.3025984601342175,0.0359999990463257,0.7109610963757967,0.1756224503811802,0.0774164541966972,272.38311864099114
2021-06-13 06:00:00+00:00,87.19999694824219,0.0,300.83249893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43380737304688,335.15,368.15,0.0,0.0015312499599531,92.75,287.4750000476837,0.3169801417526309,0.0147125465663436,0.2069103652210678,0.7783770882125886,3.9268656945679874,4.299317361127328,0.0359999990463257,0.7109459545313177,0.1756396289965654,0.0774144174257912,272.65762273941044
2021-06-13 07:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.36331176757812,335.15,368.15,0.0,0.0015312499599531,94.25,287.2500001430511,0.3170657091025554,0.0147338018200257,0.2069059016177946,0.7783602965621796,3.928028321004391,4.300580529199893,0.0359999990463256,0.7109322260291311,0.1756552041571215,0.0774125707674218,272.76236637551534
2021-06-13 08:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3752212524414,335.15,368.15,0.0,0.0015312499599531,95.75,287.20000019073484,0.3171484030924612,0.0149170532684595,0.2068674188136235,0.7782155279179169,3.929937693369439,4.30258706700308,0.0359999990463256,0.7108138636367608,0.1757894877985492,0.0773966495183642,272.6912457009296
2021-06-13 09:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.31435775756836,335.15,368.15,0.0,0.0015312499599531,96.0,287.44999995231626,0.3167321851479372,0.0151959939189976,0.2068088412770105,0.7779951648039919,3.926126109754377,4.298286427303204,0.0359999990463256,0.7106336865772918,0.1759939009669783,0.0773724134094041,273.0495894218946
2021-06-13 10:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.09775161743164,335.15,368.15,0.0,0.0015312499599531,96.0,288.0500000953674,0.3155738532447485,0.0157870244227231,0.2066847248712281,0.7775282507060488,3.9146122530432113,4.285411530605791,0.0359999990463256,0.7102518849271141,0.1764270598011512,0.0773210562254088,274.0518335790957
2021-06-13 11:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.27586364746094,335.15,368.15,0.0,0.0015312499599531,95.25,288.27500023841856,0.3157372074038884,0.0158905889397767,0.2066629763226468,0.7774464347375764,3.9171377386675967,4.2881289573671655,0.0359999990463257,0.7101849780126329,0.1765029665476551,0.0773120563933862,273.9100463402613
2021-06-13 12:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3037338256836,334.4,368.15,0.0,0.0015312499599531,96.0,288.4,0.3156644331929359,0.0161408491693107,0.2066104216744447,0.7772487291562445,3.91744123102316,4.28834694002486,0.0359999990463257,0.7100232935769357,0.176686399598921,0.0772903077778173,267.97697778357286
2021-06-13 13:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.16864776611328,334.15,368.15,0.0,0.0015312499599531,95.25,288.7749997615814,0.3149443524826501,0.01640049381401,0.2065558962990578,0.777043609886932,3.909754443556285,4.279814057723399,0.0359999990463257,0.7098555370904378,0.1768767214691451,0.0772677423940914,266.58648892046426
2021-06-13 14:00:00+00:00,87.19999694824219,0.0,300.8750242233276,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28136825561523,334.15,368.15,0.0,0.0015312499599531,91.0,289.775,0.3141154112852946,0.0166964676002009,0.2064937418039578,0.7768097905958412,3.900885447202693,4.269971055462913,0.0359999990463256,0.70966429702212,0.1770936857619949,0.0772420181695594,266.76978117369316
2021-06-13 15:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.06201934814453,334.15,368.15,0.0,0.0015312499599531,88.75,290.24999990463255,0.3131002812302267,0.0167805893677824,0.2064760762327656,0.7767433343994519,3.8886818375865326,4.256574668032049,0.0359999990463256,0.7096099405069355,0.1771553539206737,0.077234706526065,267.11278656330546
2021-06-13 16:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.19121932983398,333.65,368.15,0.0,0.0015312499599531,89.25,290.4999994277954,0.3131257187661641,0.0171380256930631,0.2064010146044567,0.7764609597024802,3.8907108729440014,4.258633592494245,0.0359999990463256,0.7093789669192012,0.1774173963972873,0.0772036376371857,263.0616362252383
2021-06-13 17:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3947868347168,333.15,368.15,0.0,0.0015312499599531,90.75,290.0500000953674,0.3140768630492425,0.0169397996077074,0.2064426420823814,0.7766175583099111,3.901576095845584,4.270616409928444,0.0359999990463256,0.7095070618076613,0.1772720711151073,0.0772208680309056,258.2479864769499
2021-06-13 18:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.30993270874023,333.15,368.15,0.0,0.0015312499599531,93.5,289.07499995231626,0.3149415641069434,0.0164111146014761,0.20655366593369,0.7770352194648339,3.909770956558194,4.2798272943838525,0.0359999990463256,0.7098486747988744,0.1768845068263115,0.0772668193284884,257.5389428558295
2021-06-13 19:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2819061279297,333.15,368.15,0.0,0.0015312499599531,95.75,289.175000333786,0.3147683922539293,0.0169052823457881,0.2064498907073844,0.7766448269468273,3.9100002356809087,4.279853096579276,0.0359999990463256,0.7095293665171726,0.1772467661381276,0.0772238682983739,257.68062955962546
2021-06-13 20:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.21187591552734,333.15,368.15,0.0,0.0015312499599531,97.0,289.4999994277954,0.3142546369876143,0.0174746700420233,0.2063303192911751,0.7761950106668015,3.9063587832469455,4.275607981707392,0.0359999990463257,0.7091614129272675,0.1776642141715736,0.0771743738548332,258.10189551685255
2021-06-13 21:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.26602935791016,333.15,368.15,0.0,0.0015312499599531,96.25,289.4499992370605,0.314432970356681,0.0172876788400218,0.2063695874435954,0.7763427337163828,3.90767468564552,4.27713342581462,0.0359999990463257,0.709282256573643,0.1775271155158794,0.0771906288641519,257.9555108023685
2021-06-13 22:00:00+00:00,87.19999694824219,0.0,300.86002388000486,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2387466430664,333.15,368.15,0.0,0.0015312499599531,96.0,289.04999961853025,0.3148055134661737,0.016816075785245,0.2064686240850985,0.7767153001296564,3.910031615246299,4.279928093569053,0.0359999990463256,0.7095870101452851,0.1771813687079723,0.0772316221004167,258.28907593763256
2021-06-13 23:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.17510604858398,333.15,368.15,0.0,0.0015312499599531,97.0,288.4250000953674,0.3153413794611914,0.0163320309948695,0.2065702734910774,0.777097695514053,3.91435321631074,4.28487933717764,0.0359999990463257,0.7098997718397108,0.1768265365827883,0.0772736925311752,258.48789961997375
2021-06-14 00:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.31269073486328,332.9,368.15,0.0,0.0015312499599531,98.0,288.87499990463255,0.3151659414486198,0.0169725563618527,0.2064357631640109,0.7765916804741363,3.915263037253317,4.285583018455445,0.0359999990463256,0.7094858945690579,0.1772960856168569,0.0772180207677597,256.6303217520995
2021-06-14 01:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.36226654052734,332.15,368.15,0.0,0.0015312499599531,96.75,288.82500019073484,0.3153343093549479,0.016707012063018,0.2064915274667662,0.7768014604702157,3.916073361706289,4.286591175198352,0.0359999990463256,0.7096574836160322,0.1771014156579668,0.0772411016796754,250.49247846135896
2021-06-14 02:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47813415527344,332.15,368.15,0.0,0.0015312499599531,96.5,287.92499985694883,0.3165868078884662,0.0157425769819751,0.2066940588337852,0.7775633641842398,3.9269629465848497,4.298952445853798,0.0359999990463256,0.7102805993395757,0.1763944829345504,0.0773249186795481,249.5014660309207
2021-06-14 03:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.42538452148438,332.15,368.15,0.0,0.0015312499599531,96.75,287.6750000953674,0.3167403547850312,0.0155339181512235,0.206737877188243,0.7777282046605334,3.9278592432429447,4.300029160115357,0.0359999990463256,0.7104153957236572,0.1762415547202477,0.0773430505097692,249.38051467370116
2021-06-14 04:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.26261520385742,332.15,368.15,0.0,0.0015312499599531,96.0,287.7250002861023,0.3163102240846067,0.0154644726601465,0.2067524607413692,0.7777830665984843,3.9221902305337655,4.29385474383318,0.0359999990463256,0.7104602571077769,0.1761906589086774,0.0773490849372198,249.71963180391487
