Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-06-14 05:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43084716796875,331.9,368.15,0.0,0.0015312499599531,96.0,287.57500019073484,0.3168630912837544,0.0153175276204296,0.2067833191997097,0.7778991531798606,3.928335754437158,4.300649886695569,0.0359999990463256,0.7105551805638414,0.1760829670389714,0.0773618533508616,247.29341859555896
2021-06-14 06:00:00+00:00,87.19999694824219,0.0,300.7349995613098,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.33546447753906,331.15,368.15,0.0,0.0015312499599531,96.0,287.4,0.3168359817940044,0.0151476138043346,0.2068190011010897,0.7780333850945756,3.927179153536685,4.29946143214464,0.0359999990463256,0.7106649376721765,0.1759584462018652,0.0773766170796326,241.69986085210914
2021-06-14 07:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.10626983642578,331.15,368.15,0.0,0.0015312499599531,96.0,287.6499997615814,0.3160323185722462,0.0153908485767845,0.2067679217988752,0.7778412296243402,3.918389454959224,4.289727429281613,0.0359999990463257,0.7105078171139071,0.1761367014760708,0.0773554823636964,242.43377370180434
2021-06-14 08:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.99687957763672,331.15,368.15,0.0,0.0015312499599531,96.0,287.5500000953674,0.3158899892538744,0.0152931540495954,0.2067884376495849,0.7779184083008196,3.9161542746283327,4.287325012001634,0.0359999990463257,0.7105709250992893,0.1760651046630072,0.0773639711913778,242.54300614010597
2021-06-14 09:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07305145263672,331.15,368.15,0.0,0.0015312499599531,94.75,288.32499995231626,0.3152160628426607,0.0158586050034209,0.2066696929492816,0.7774717020472974,3.9105183482841257,4.280897222124252,0.0359999990463256,0.7102056411013273,0.1764795240103976,0.0773148358419494,243.06155883129472
2021-06-14 10:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.04995346069336,331.15,368.15,0.0,0.0015312499599531,93.75,288.70000019073484,0.3147535725414138,0.0160701968613409,0.2066252586591183,0.7773045444795406,3.905797654471478,4.275633102207639,0.0359999990463256,0.7100689404501603,0.1766346126399586,0.0772964478635554,243.41870684603455
2021-06-14 11:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.77415466308594,331.15,368.15,0.0,0.0015312499599531,89.0,289.9,0.3128199079351083,0.0164636518405724,0.2065426331134797,0.7769937150459477,3.8836833636547663,4.251246755478518,0.0359999990463257,0.70981472926725,0.1769230184642182,0.0772622532222061,244.92337495059294
2021-06-14 12:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.83485794067383,331.15,368.15,0.0,0.0015312499599531,84.25,291.3749994277954,0.3113744833336754,0.0170957316626876,0.2064098963508356,0.7764943719864768,3.868749430881954,4.234614448799023,0.0359999990463257,0.7094062980297304,0.1773863889043444,0.0772073140195994,246.06032833170914
2021-06-14 13:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0851707458496,331.15,368.15,0.0,0.0015312499599531,84.0,290.9,0.3124534439966087,0.0165522738556015,0.2065240224903236,0.7769237036540748,3.87955704576228,4.246689842458295,0.0359999990463256,0.7097574676624131,0.1769879824841025,0.0772545508071587,245.21063561722838
2021-06-14 14:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01151275634766,330.9,368.15,0.0,0.0015312499599531,73.75,292.275,0.3108164187726063,0.0158522825132391,0.2066710206722197,0.777476696814541,3.855907094535745,4.2211163865935575,0.0359999990463256,0.7102097257030845,0.1764748899776888,0.077315385272901,245.76677179758786
2021-06-14 15:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8780174255371,330.15,368.15,0.0,0.0015312499599531,76.75,291.87499990463255,0.3109391222976266,0.016086198210051,0.2066218983758893,0.7772919034140597,3.8585398819216175,4.223893350621329,0.0359999990463256,0.710058602397415,0.1766463412924479,0.0772950572638114,239.58565503007918
2021-06-14 16:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.97544860839844,330.15,368.15,0.0,0.0015312499599531,81.0,291.65,0.3114005036464818,0.0167285302964254,0.2064870086377506,0.7767844610658239,3.867322722134915,4.233218313919531,0.0359999990463257,0.7096435793550451,0.1771171902191201,0.077239231379509,239.2306769507578
2021-06-14 17:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37713623046875,330.15,368.15,0.0,0.0015312499599531,77.0,291.6000002861023,0.3123672532335027,0.0158665648466471,0.2066680213822041,0.7774654137711488,3.87521444186929,4.2422459644186565,0.0359999990463257,0.7102004986909592,0.176485358140446,0.0773141441222689,238.4902787311916
2021-06-14 18:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.42530822753906,330.15,368.15,0.0,0.0015312499599531,75.75,291.3000000953674,0.3127985958714675,0.0153262304956616,0.206781491595911,0.7778922779084273,3.877987343949784,4.245525694098758,0.0359999990463256,0.7105495587691941,0.1760893450365893,0.0773610971478908,238.16140568855445
2021-06-14 19:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47183990478516,330.15,368.15,0.0,0.0015312499599531,75.5,291.025,0.3132001831024571,0.0150183578384326,0.2068461448539291,0.7781354973076382,3.881496677593518,4.249506892738905,0.0359999990463257,0.7107484288772397,0.1758637243665036,0.0773878477099308,237.8560336466493
2021-06-14 20:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41172790527344,330.15,368.15,0.0,0.0015312499599531,76.75,289.95000019073484,0.3142239236924546,0.0142744465683261,0.2070023662206515,0.7787231872110223,3.890626336205559,4.259839446544193,0.0359999990463256,0.7112289039989536,0.1753186192223174,0.0774524777324033,237.0810994107118
2021-06-14 21:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.30693435668945,330.15,368.15,0.0,0.0015312499599531,79.5,289.17499985694883,0.3148257790342968,0.0140766256685424,0.207043908609606,0.7788794657218514,3.897131580413983,4.267051870779282,0.0359999990463257,0.711356659146084,0.1751736793810022,0.0774696624265879,236.6278692890622
2021-06-14 22:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.24152755737305,330.15,368.15,0.0,0.0015312499599531,81.75,288.8750001430511,0.3150026044299578,0.0141981879701825,0.2070183805262616,0.7787834315035558,3.899902503081612,4.270030563286812,0.0359999990463257,0.7112781533679156,0.1752627451860648,0.0774591023996938,236.4950392234595
2021-06-14 23:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4445762634277,330.15,368.15,0.0,0.0015312499599531,83.5,288.57499995231626,0.3157966090838152,0.0142254955364029,0.2070126459373554,0.7787618585262417,3.909863815425005,4.280924831098488,0.0359999990463256,0.7112605176726656,0.1752827531069073,0.0774567301741013,235.90042181353104
2021-06-15 00:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41253662109375,329.15,368.15,0.0,0.0015312499599531,86.0,288.4250000953674,0.315887190479081,0.0145068128706249,0.2069535692971687,0.7785396178322063,3.912336823770353,4.283504272583273,0.0359999990463256,0.7110788321385584,0.1754888776590233,0.0774322911560927,227.8485383683726
2021-06-15 01:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.44540786743164,329.15,368.15,0.0,0.0015312499599531,89.5,287.94999995231626,0.3164839654510462,0.0146405648442135,0.2069254813827151,0.7784339537730713,3.920372144254574,4.292240803659553,0.0359999990463256,0.7109924461628497,0.1755868836485454,0.0774206711422792,227.41889794439945
2021-06-15 02:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.62351989746094,329.15,368.15,0.0,0.0015312499599531,90.75,287.4250000953674,0.3174729160255697,0.0143539898414746,0.2069856621332903,0.7786603480252351,3.931238400984006,4.304269077314051,0.0359999990463256,0.7111775324675012,0.1753769008789399,0.0774455676072331,226.7104720018176
2021-06-15 03:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4000015258789,329.15,368.15,0.0,0.0015312499599531,90.75,286.9749998092651,0.3174543139906015,0.0139467717907762,0.2070711779239369,0.7789820502852868,3.9290430045930886,4.302051823532046,0.0359999990463256,0.711440517437595,0.1750785410813911,0.0774809424346881,226.72375667284575
2021-06-15 04:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.62318420410156,329.15,368.15,0.0,0.0015312499599531,92.75,286.3000000953674,0.318719630845284,0.0136449631083403,0.2071345577472485,0.7792204791444111,3.9432425522591674,4.317738118502374,0.0359999990463257,0.7116354134094129,0.1748574291194645,0.0775071584247969,225.82366341560194
2021-06-15 05:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.58766555786133,328.65,368.15,0.0,0.0015312499599531,94.0,286.0249997615814,0.3189437293860834,0.0135832065467365,0.2071475266251853,0.7792692668280782,3.945716116527589,4.320474998556237,0.0359999990463256,0.7116752917828888,0.1748121865969256,0.0775125225738598,221.71150050987708
2021-06-15 06:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51206970214844,328.15,368.15,0.0,0.0015312499599531,94.0,286.0000001430511,0.3187963536182014,0.0135612905109275,0.2071521289927052,0.7792865804963672,3.943786848402372,4.318372563903759,0.0359999990463257,0.7116894436083036,0.1747961311707763,0.0775144261745943,217.85892017354178
2021-06-15 07:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01018905639648,328.15,368.15,0.0,0.0015312499599531,93.75,286.3500000476837,0.3172445996786585,0.0138345375281368,0.2070947471190912,0.7790707153527718,3.925906540734136,4.298668945356559,0.0359999990463256,0.7115129952963085,0.1749963140277127,0.0774906916296531,218.92454410531653
2021-06-15 08:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.88201522827148,328.15,368.15,0.0,0.0015312499599531,92.25,286.8500000476837,0.3163953528738598,0.0140609114812692,0.2070472085889334,0.7788918799297974,3.9164852912634527,4.288249830890238,0.0359999990463256,0.7113668073290181,0.1751621661382317,0.0774710274864245,219.51216641988185
2021-06-15 09:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0215072631836,328.15,368.15,0.0,0.0015312499599531,89.0,287.49999990463255,0.3160017237108454,0.0141486558550756,0.2070287822704341,0.7788225618744903,3.912034200595066,4.28333622595531,0.0359999990463257,0.7113101417969008,0.1752264539060251,0.0774634052507484,219.78560287245762
2021-06-15 10:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1356086730957,328.15,368.15,0.0,0.0015312499599531,80.5,288.6499997615814,0.3150048474170987,0.0137866883877207,0.2071047954385786,0.7791085161737007,3.89796064836343,4.268091344078521,0.0359999990463256,0.7115438944537351,0.1749612585401273,0.0774948479598117,220.48114473159694
2021-06-15 11:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8653221130371,328.15,368.15,0.0,0.0015312499599531,74.0,289.74999990463255,0.313190470555654,0.0135984880412303,0.2071443175113416,0.779257194447428,3.874614062003378,4.242612864906272,0.0359999990463257,0.7116654240358101,0.1748233816816469,0.0775111952362171,221.758437385732
2021-06-15 12:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.87961196899414,328.15,368.15,0.0,0.0015312499599531,70.0,290.9750002861023,0.3119045053526129,0.0138963348748378,0.207081769676284,0.7790218954488781,3.860115583336933,4.226603377126254,0.0359999990463256,0.7114730884513425,0.1750415888515196,0.0774853236508121,222.67273528481635
2021-06-15 13:00:00+00:00,87.19999694824219,0.0,300.5076245307922,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9171028137207,328.15,368.15,0.0,0.0015312499599531,76.25,290.5500000953674,0.3124462962215352,0.0147241579482843,0.2069079268308603,0.7783679152208554,3.8707539855831192,4.237878383643423,0.0359999990463256,0.710938454892823,0.1756481374319415,0.0774134086289097,222.70786035434523
2021-06-15 14:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0343475341797,328.15,368.15,0.0,0.0015312499599531,80.75,289.4749998092651,0.3138751504860692,0.0145670367969365,0.2069409222726433,0.77849204093042,3.887704846969733,4.256508148790863,0.0359999990463256,0.7110399358009682,0.1755330060493441,0.0774270591033621,222.95199556842326
2021-06-15 15:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.82447814941406,327.9,368.15,0.0,0.0015312499599531,74.0,290.1499995231628,0.3126653725797191,0.0139434282653969,0.2070718800642666,0.7789846916703363,3.869755737024073,4.237137549805243,0.0359999990463256,0.7114426766211003,0.1750760914602083,0.0774812328723657,221.7984301926736
2021-06-15 16:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1725845336914,327.15,368.15,0.0,0.0015312499599531,74.75,290.37499990463255,0.3132179614991158,0.0142820240093326,0.2070007749580401,0.7787172010326272,3.878206902835843,4.246238007597304,0.0359999990463256,0.7112240102882497,0.1753241711994299,0.0774518194659947,215.3695114305008
2021-06-15 17:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41342163085938,327.15,368.15,0.0,0.0015312499599531,76.25,289.525,0.3146890587664249,0.0138097505070056,0.2070999523935288,0.7790902970994655,3.894163211263158,4.263922855313707,0.0359999990463256,0.7115290018523589,0.1749781543860382,0.0774928447152771,214.36270966570774
2021-06-15 18:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.34796142578125,327.15,368.15,0.0,0.0015312499599531,70.25,290.6000002861023,0.3133755919896413,0.0136236653649298,0.2071390302733647,0.7792373043617055,3.8770240535502,4.245240374138028,0.0359999990463257,0.7116491661670327,0.1748418264408104,0.077509008345831,215.2611788015443
2021-06-15 19:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41521453857422,327.15,368.15,0.0,0.0015312499599531,71.75,290.075000667572,0.3140964864121257,0.013461893017586,0.2071730024663069,0.779365104516107,3.885171592723229,4.254234964257477,0.0359999990463256,0.71175362664865,0.1747233146941655,0.0775230596108587,214.76712493628764
2021-06-15 20:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2294692993164,327.15,368.15,0.0,0.0015312499599531,77.75,289.19999995231626,0.3146209624096641,0.0137927347939682,0.2071035256932666,0.779103739512765,3.893239235985891,4.262918866817246,0.0359999990463256,0.7115399899316134,0.1749656882701966,0.0774943227518643,214.40910619136133
2021-06-15 21:00:00+00:00,87.19999694824219,0.0,300.34037389755247,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.24423217773438,326.65,368.15,0.0,0.0015312499599531,80.0,288.9,0.3149815530163416,0.0139204293060058,0.2070767098457387,0.7790028608482554,3.8983122760086975,4.2684156008029,0.0359999990463256,0.7114575288590504,0.1750592414071184,0.0774832306875055,210.2421955630996
2021-06-15 22:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3364143371582,326.15,368.15,0.0,0.0015312499599531,83.25,288.3000000953674,0.3158490840468302,0.0139385701703229,0.2070729002642321,0.7789885295654448,3.909136166730447,4.280258840485472,0.0359999990463256,0.7114458138814481,0.1750725321983923,0.0774816548738338,205.91539823393668
2021-06-15 23:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4603729248047,326.15,368.15,0.0,0.0015312499599531,82.0,287.95000019073484,0.3165184239662735,0.013430179061376,0.207179662397111,0.779390158541513,3.914977080751667,4.286886228912039,0.0359999990463257,0.7117741047277139,0.1747000820526899,0.0775258141732705,205.4799499768055
2021-06-16 00:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.48601913452148,326.15,368.15,0.0,0.0015312499599531,82.25,287.95000019073484,0.3165774773334917,0.0134705731676311,0.2071711796347974,0.7793582471975714,3.915901555969048,4.2878800918359,0.0359999990463256,0.711748021748337,0.1747296735249462,0.0775223056803911,205.4416203930203
2021-06-16 01:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43444442749023,326.15,368.15,0.0,0.0015312499599531,81.25,287.82499995231626,0.3165961562476837,0.0132034743004422,0.2072272703969071,0.7795692553026505,3.914849754838292,4.28685023842932,0.0359999990463256,0.7119204866646451,0.1745340098811432,0.0775455044078859,205.4294995055014
2021-06-16 02:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.57199478149414,326.15,368.15,0.0,0.0015312499599531,85.0,287.3500000476837,0.3174368880560014,0.0133924014451119,0.2071875956965265,0.7794200028583615,3.926155491852767,4.299143835318569,0.0359999990463256,0.711798498003847,0.174672407570281,0.0775290953795462,204.88541933996441
2021-06-16 03:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41061782836914,326.15,368.15,0.0,0.0015312499599531,86.25,286.8500000476837,0.3176171891093143,0.0131584144288626,0.2072367329699388,0.7796048526011985,3.9272582391417874,4.300458436345232,0.0359999990463256,0.711949580718419,0.174501002306639,0.0775494179286162,204.7691124832132
2021-06-16 04:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47972106933594,326.15,368.15,0.0,0.0015312499599531,85.25,286.775,0.3178600254578163,0.0129453301539632,0.2072814806676677,0.779773189178369,3.9292340606527834,4.302719590565717,0.0359999990463256,0.7120871602280393,0.1743449166009709,0.077567924124664,204.61267449296957
2021-06-16 05:00:00+00:00,87.19999694824219,0.0,300.2599996566772,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47717666625977,326.15,368.15,0.0,0.0015312499599531,85.5,286.5749997138977,0.3180759726256466,0.0128169093269334,0.207308449041344,0.7798746416317226,3.931284513422663,4.305023781257798,0.0359999990463256,0.7121700731144566,0.1742508508754779,0.0775790769637398,204.86877277210183
2021-06-16 06:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4836654663086,326.15,368.15,0.0,0.0015312499599531,88.0,286.4750000476837,0.3182020213680726,0.0131021337991639,0.2072485519021755,0.7796493142986605,3.934218002140849,4.308105377248335,0.0359999990463256,0.7119859193485433,0.1744597756680092,0.0775543059371216,205.18247283773562
2021-06-16 07:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.21617126464844,326.15,368.15,0.0,0.0015312499599531,87.0,286.775,0.3172506850621872,0.0132075602931951,0.207226412338429,0.7795660273683759,3.922962948366836,4.295732503314906,0.0359999990463256,0.7119178484255535,0.1745370029969891,0.0775451495311315,205.79775136961214
2021-06-16 08:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01691436767578,326.15,368.15,0.0,0.0015312499599531,86.0,287.4749998092651,0.316018611468024,0.0136564442337293,0.2071321467109168,0.7792114090553538,3.909880258258288,4.281202126733216,0.0359999990463256,0.7116279995870893,0.1748658401953017,0.0775061611712832,206.60010276917933
2021-06-16 09:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9320297241211,325.4,368.15,0.0,0.0015312499599531,76.5,289.175000333786,0.3139661741305024,0.0135526317229193,0.2071539473381869,0.7792934209388936,3.883992082970273,4.252902337573613,0.0359999990463256,0.7116950348228148,0.1747897878667121,0.0775151782641473,201.9287584912349
2021-06-16 10:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9898910522461,325.15,368.15,0.0,0.0015312499599531,72.5,290.0249995231628,0.3131782878373058,0.0135581994437792,0.2071527781168063,0.7792890224394143,3.874271817777081,4.242256305985915,0.0359999990463256,0.7116914395954694,0.1747938666979188,0.077514694660286,200.4245359638559
2021-06-16 11:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81582260131836,325.15,368.15,0.0,0.0015312499599531,75.5,289.70000019073484,0.3131312346773707,0.0138268749646049,0.2070963562574329,0.7790767687779621,3.874967145054284,4.242896345800195,0.0359999990463256,0.7115179435099547,0.1749907002163181,0.0774913572274014,200.45465307355704
2021-06-16 12:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.62807846069336,325.15,368.15,0.0,0.0015312499599531,74.75,290.0749997138977,0.3122972930976742,0.0140168691604249,0.2070564574763107,0.7789266733632643,3.865548628766926,4.232497948156693,0.0359999990463257,0.7113952495690327,0.1751298980547379,0.0774748533299036,200.98993619555773
2021-06-16 13:00:00+00:00,87.19999694824219,0.0,299.9699996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.5759315490723,325.15,368.15,0.0,0.0015312499599531,74.75,289.82500019073484,0.3124473794572119,0.0137991595754298,0.2071021764891597,0.7790986639354105,3.866372982866693,4.233498653728917,0.0359999990463256,0.7115358410647302,0.1749703952125092,0.0774937646764348,202.82355314960404
2021-06-16 14:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80026245117188,325.15,368.15,0.0,0.0015312499599531,68.5,290.87499990463255,0.3118308613711247,0.0135183052118582,0.2071611559055097,0.779320538882632,3.857414231985124,4.223815494096195,0.0359999990463256,0.7117172002815985,0.1747646408714565,0.0775181598006193,203.86920086322377
2021-06-16 15:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.00743865966797,324.15,368.15,0.0,0.0015312499599531,71.5,290.599999332428,0.3125986501158191,0.0138627179989328,0.2070888292202241,0.779048452780843,3.8685466541983007,4.235850068084388,0.0359999990463256,0.7114947972713871,0.1750169599187284,0.0774882437635587,195.30525055340988
2021-06-16 16:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.35589981079102,324.15,368.15,0.0,0.0015312499599531,67.25,291.4,0.3125333238657202,0.0137146043646125,0.2071199330834313,0.7791654625519561,3.867035187888664,4.234261843430885,0.0359999990463256,0.7115904429836999,0.174908448640111,0.0775011093298634,195.34607359104785
2021-06-16 17:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37417602539062,324.15,368.15,0.0,0.0015312499599531,61.75,292.24999990463255,0.3116657944666939,0.0132867923331651,0.2072097736100353,0.7795034340567996,3.854277525665066,4.220484834163432,0.0359999990463257,0.7118666895196624,0.1745950434272048,0.077538268006807,195.88982418810832
2021-06-16 18:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5043182373047,324.15,368.15,0.0,0.0015312499599531,71.0,291.17499961853025,0.313112793963913,0.0142680459443797,0.2070037103516802,0.77872824370394,3.8768381881789615,4.244745721086559,0.0359999990463256,0.7112330376840973,0.1753139295038815,0.0774530337656954,194.98455144750224
2021-06-16 19:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47413635253906,324.15,368.15,0.0,0.0015312499599531,71.25,290.974999332428,0.3132592357732944,0.0141409738079123,0.2070303955003384,0.7788286306917492,3.8780462029163862,4.246125804950007,0.0359999990463257,0.7113151029241037,0.175220825444036,0.0774640725855346,194.89340045415673
2021-06-16 20:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.8036346435547,324.15,368.15,0.0,0.0015312499599531,63.75,291.0749997138977,0.3139021763064711,0.0127503385665058,0.2073224289010337,0.7799272325324604,3.879381573712126,4.248216630872229,0.0359999990463256,0.7122130525866113,0.1742020901169972,0.0775848582500659,194.49421600671192
2021-06-16 21:00:00+00:00,87.19999694824219,0.0,299.9874991416931,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56345748901367,324.15,368.15,0.0,0.0015312499599531,59.75,290.5749997138977,0.3138942763027471,0.0115929163466613,0.207565487567201,0.7808415960861375,3.873788117842825,4.242613892498553,0.0359999990463257,0.7129602112000196,0.173354429155407,0.0776853605982474,193.71861548753802
2021-06-16 22:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28352737426758,324.15,368.15,0.0,0.0015312499599531,61.0,290.275,0.3135792778688229,0.0116126987829171,0.2075613332555873,0.7808259679614954,3.8699944118552416,4.238450063351109,0.0359999990463257,0.7129474424557176,0.1733689154584211,0.0776836430395354,193.6527821710095
2021-06-16 23:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37370681762695,324.15,368.15,0.0,0.0015312499599531,70.25,289.62499990463255,0.3144894858195345,0.0128172513797311,0.2073083772102564,0.7798743714100124,3.886958682990401,4.256483828828354,0.0359999990463256,0.7121698522764597,0.1742511014189976,0.077579047258217,193.09230460353172
2021-06-17 00:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4372215270996,324.15,368.15,0.0,0.0015312499599531,77.25,288.7249998092651,0.3156156551745042,0.0133004186208694,0.2072069120896174,0.7794926692895131,3.903189506012139,4.274037900842181,0.0359999990463256,0.7118578911489543,0.1746050252908161,0.077537084513904,192.40331902071978
2021-06-17 01:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5518798828125,324.15,368.15,0.0,0.0015312499599531,74.5,288.32499995231626,0.3163171867392808,0.0125117049184785,0.2073725419671195,0.780115753114402,3.908084502417455,4.27975719683611,0.0359999990463256,0.7123671144456435,0.1740273049760269,0.0776055815320038,191.97660492765326
2021-06-17 02:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.83745193481445,323.9,368.15,0.0,0.0015312499599531,80.75,287.6750000953674,0.3176900947413572,0.0129983932438165,0.2072703374187985,0.7797312693373849,3.927388966658296,4.30067482797939,0.0359999990463257,0.7120529002172654,0.1743837850194776,0.0775633157169314,189.16362806185256
2021-06-17 03:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5617561340332,323.15,368.15,0.0,0.0015312499599531,80.5,287.2249998092651,0.317551401319747,0.0125912423564799,0.2073558391051392,0.7800529185383809,3.923715593397312,4.296838489948015,0.0359999990463256,0.7123157659531109,0.1740855604947018,0.0775986745058617,183.2939876299265
2021-06-17 04:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56544494628906,323.15,368.15,0.0,0.0015312499599531,79.5,286.87499990463255,0.3179473535069634,0.0121606468871724,0.2074462641536937,0.7803930889591337,3.9265359954177343,4.300124135788416,0.0359999990463256,0.7125937432528219,0.1737701917082827,0.0776360659925698,183.06572450867333
2021-06-17 05:00:00+00:00,87.19999694824219,0.0,299.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.49457168579102,323.15,368.15,0.0,0.0015312499599531,80.25,286.45000019073484,0.3182550367121066,0.0119427914605105,0.2074920137932927,0.7805651947461967,3.9292872607984464,4.303236928935171,0.0359999990463257,0.7127343733541135,0.1736106450675159,0.077654982532045,184.78363601365956
2021-06-17 06:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41703033447266,323.15,368.15,0.0,0.0015312499599531,81.25,286.77500023841856,0.3177150810635541,0.012345423501032,0.2074074610647832,0.7802471154341847,3.9245557507140743,4.297870970963751,0.0359999990463257,0.7124744610861713,0.1739055188453444,0.0776200210221586,185.73036790262123
2021-06-17 07:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.00289916992188,323.15,368.15,0.0,0.0015312499599531,72.75,288.94999995231626,0.314373274527735,0.012714991890927,0.2073298517029053,0.7799551564061676,3.8850353483902023,4.254423945960291,0.0359999990463257,0.7122358728904759,0.174176200191658,0.0775879278715405,187.7046927185251
2021-06-17 08:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81427001953125,323.15,368.15,0.0,0.0015312499599531,69.0,290.2249998092651,0.3125612520779379,0.0130747637971366,0.2072542996026013,0.779670936600262,3.86434639319848,4.2316058643900565,0.0359999990463257,0.7120035911395507,0.1744397267960703,0.0775566830180532,188.7928798014634
2021-06-17 09:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.75548553466797,323.15,368.15,0.0,0.0015312499599531,73.5,289.70000019073484,0.3129931408530028,0.0134655322166761,0.207172238234498,0.7793622295488258,3.871541202711125,4.239308143213403,0.0359999990463257,0.7117512767656332,0.1747259806663728,0.0775227435216684,188.53237081594312
2021-06-17 10:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80671310424805,323.15,368.15,0.0,0.0015312499599531,74.5,290.2500003814697,0.3125170669487345,0.014124297409908,0.2070338975439193,0.7788418050461726,3.868779179524279,4.235986733189042,0.0359999990463256,0.7113258726467474,0.1752086070565497,0.077465521250377,188.8195722245946
2021-06-17 11:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81358337402344,323.15,368.15,0.0,0.0015312499599531,75.25,291.025,0.3117004863928928,0.0149693725985513,0.2068564317543042,0.7781741956471444,3.862678326067919,4.228926397579569,0.0359999990463257,0.7107800696536017,0.1758278275027919,0.0773921037972804,189.31423424140837
2021-06-17 12:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.77276229858398,323.15,368.15,0.0,0.0015312499599531,74.75,292.025,0.3105404267426229,0.0158189409537617,0.20667802239971,0.7775030366465282,3.852325169203669,4.217210170626252,0.0359999990463257,0.710231265699741,0.1764504525771811,0.077318282676752,190.02143944064392
2021-06-17 13:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.76493072509766,323.15,368.15,0.0,0.0015312499599531,66.75,292.95000019073484,0.3095421588256431,0.0149762820550683,0.2068549807684356,0.778168737176496,3.835964312709637,4.199676349329769,0.0359999990463256,0.7107756066849648,0.1758328907975442,0.0773915034711652,191.1210941736833
2021-06-17 14:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.7563934326172,323.15,368.15,0.0,0.0015312499599531,55.5,294.95000019073484,0.3074240206042123,0.0140967320925114,0.2070396862605726,0.7788635816469159,3.8056014313535966,4.166824655563546,0.0359999990463256,0.7113436744181446,0.1751884107202034,0.0774679158153263,192.43791025622403
2021-06-17 15:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.79954147338867,322.9,368.15,0.0,0.0015312499599531,51.5,295.0500000953674,0.3074167893795889,0.0131732287505009,0.2072336219623947,0.7795931492871042,3.801201871013152,4.162416598534169,0.0359999990463256,0.7119400155051178,0.1745118541629372,0.0775481312856192,190.39306869791636
2021-06-17 16:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.16502380371094,322.15,368.15,0.0,0.0015312499599531,49.75,294.99999990463255,0.3082903475150121,0.0126929678535865,0.2073344767507468,0.7799725553956666,3.809759490288694,4.172000648618834,0.0359999990463257,0.7122500918275506,0.1741600686264757,0.0775898404996478,183.72327756102337
2021-06-17 17:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07943725585938,322.15,368.15,0.0,0.0015312499599531,45.75,296.1250003814697,0.3069274975721854,0.012501549165983,0.2073746746751436,0.7801237761588734,3.7920281271498255,4.152667936797144,0.0359999990463256,0.7123736708248368,0.1740198666803401,0.0776064634484974,184.53906389590887
2021-06-17 18:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2216835021973,322.15,368.15,0.0,0.0015312499599531,42.0,295.7500003814697,0.3076355702975414,0.0112331484105949,0.207641038833775,0.78112581275563,3.794877923443378,4.156349718542988,0.0359999990463257,0.7131924171427123,0.1730909885564,0.077716595254562,184.11431757096
2021-06-17 19:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.40743255615234,322.15,368.15,0.0,0.0015312499599531,44.25,295.2250002861023,0.3085998091816657,0.011460124382417,0.2075933738796924,0.7809465017378905,3.807829855138901,4.170434630927358,0.0359999990463256,0.7130459215284654,0.173257189696309,0.0776968897289,183.53904118113755
2021-06-17 20:00:00+00:00,87.19999694824219,0.0,299.7550181388855,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.6029815673828,322.15,368.15,0.0,0.0015312499599531,47.0,294.67499961853025,0.3096157982160999,0.0117663746314975,0.2075290613273855,0.7807045640411169,3.821798594933429,4.185597157837346,0.0359999990463256,0.7128482492214084,0.1734814514459193,0.0776703002863464,182.00353562956252
2021-06-17 21:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.59328842163086,322.15,368.15,0.0,0.0015312499599531,53.25,293.3000000953674,0.3110453742431074,0.0122431912052,0.207428929846908,0.780327878947892,3.8416874413250848,4.207165756060736,0.0359999990463256,0.7125404575161886,0.1738306450550595,0.0776288983824263,178.3801338662571
2021-06-17 22:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.50049591064453,322.15,368.15,0.0,0.0015312499599531,58.25,292.5500000953674,0.311632484309128,0.0127767936527935,0.2073168733329133,0.7799063330142931,3.851456322829773,4.217624491892998,0.0359999990463256,0.7121959727037473,0.1742214674616098,0.0775825607883173,178.04406886198402
2021-06-17 23:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43804931640625,321.65,368.15,0.0,0.0015312499599531,58.25,291.9250000953674,0.3121578446732348,0.0122941862169345,0.2074182208944437,0.7802875928886217,3.855668300902413,4.222453768393463,0.0359999990463256,0.7125075376805783,0.1738679930277762,0.0776244702453197,173.7085025663259
2021-06-18 00:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56975555419922,321.15,368.15,0.0,0.0015312499599531,60.25,291.525,0.3128857048443903,0.0124003368980558,0.2073959292514082,0.7802037338505359,3.865161218960922,4.23280192215308,0.0359999990463256,0.7124390109503781,0.1739457374758409,0.0776152525274553,169.27812852192406
2021-06-18 01:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.52780151367188,321.15,368.15,0.0,0.0015312499599531,64.5,290.5999998092651,0.3137859189004974,0.0125225246311134,0.2073702698274661,0.7801072055414203,3.876862204325353,4.245560659033437,0.0359999990463257,0.7123601294096085,0.1740352295883595,0.0776046419557062,168.7924899336123
2021-06-18 02:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.54693603515625,321.15,368.15,0.0,0.0015312499599531,69.75,289.8499998092651,0.3146416248114883,0.0129082633814872,0.2072892646898876,0.779802471928625,3.8892729755002384,4.258976884653737,0.0359999990463256,0.7121110920391535,0.1743177656565027,0.0775711432580181,168.33343836516968
2021-06-18 03:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.60057830810547,321.15,368.15,0.0,0.0015312499599531,73.5,288.7250002861023,0.3159907928931476,0.0126629434604763,0.2073407818732999,0.7799962746662237,3.9047755846557504,4.276064766305199,0.0359999990463256,0.7122694757663376,0.1741380773010775,0.0775924478862591,167.61471456933094
2021-06-18 04:00:00+00:00,87.19999694824219,0.0,299.9849986076355,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5801658630371,321.15,368.15,0.0,0.0015312499599531,71.75,288.275,0.3164371087931528,0.0120171895465134,0.2074763901952321,0.7805064202582545,3.907198452242595,4.279012055074549,0.0359999990463256,0.7126863486121517,0.1736651297488416,0.0776485225926809,168.29151045547118
2021-06-18 05:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.71590423583984,321.15,368.15,0.0,0.0015312499599531,74.0,288.12499990463255,0.3169142118730565,0.0122717806536347,0.2074229260627367,0.7803052932836285,3.9143099007955975,4.286684099746439,0.0359999990463256,0.712522001638513,0.1738515834833083,0.0776264158318529,170.77356967657263
2021-06-18 06:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.6254425048828,321.15,368.15,0.0,0.0015312499599531,76.75,287.7249998092651,0.3171463297996669,0.012401981249783,0.2073955839375455,0.7802024348126713,3.917801757586872,4.29044869510148,0.0359999990463256,0.7124379494090051,0.1739469418080466,0.0776151097366225,170.64858129364472
2021-06-18 07:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47968673706055,321.15,368.15,0.0,0.0015312499599531,76.25,287.9,0.3166178743906033,0.0124604499518736,0.2073833055101065,0.7801562445380198,3.911553808387434,4.283579810796392,0.0359999990463256,0.7124002036260834,0.1739897648794444,0.0776100324481465,170.9334046505295
2021-06-18 08:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1982650756836,321.15,368.15,0.0,0.0015312499599531,80.75,288.70000019073484,0.3150941900278761,0.01387271018604,0.2070867308609316,0.7790405589530284,3.899477891224656,4.269713564507411,0.0359999990463256,0.7114883446180549,0.1750242805361049,0.0774873757995144,171.75997830366697
2021-06-18 09:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0147705078125,321.15,368.15,0.0,0.0015312499599531,82.0,289.5000003814697,0.3138032079128565,0.014812429525878,0.2068893897995656,0.7782981806745563,3.8879858417989976,4.256704611096604,0.0359999990463256,0.7108814408385828,0.1757128206025215,0.07740573951257,172.46659651047563
2021-06-18 10:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01225662231445,321.15,368.15,0.0,0.0015312499599531,82.0,289.9750002861023,0.3132834276013275,0.015259831897919,0.206795435301437,0.7779447328006439,3.8836810599462654,4.2517890873778255,0.0359999990463257,0.7105924499952365,0.1760406843944467,0.0773668665639911,172.75274232402512
2021-06-18 11:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.71572875976562,321.15,368.15,0.0,0.0015312499599531,81.0,289.8499998092651,0.3127402199876309,0.0149590968362575,0.2068585896643859,0.7781823134993565,3.8755140437133617,4.242983802198828,0.0359999990463256,0.7107867069804067,0.175820297371009,0.0773929966022586,173.05280160300464
2021-06-18 12:00:00+00:00,87.19999694824219,0.0,299.5149988174438,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.70305633544922,321.15,368.15,0.0,0.0015312499599531,80.0,289.9499997138977,0.3126033815885759,0.0148699133173728,0.2068773182033517,0.7782527684792754,3.873393746767381,4.2407027201339575,0.0359999990463256,0.7108443118448078,0.1757549439187777,0.0774007451900887,174.13327390317392
2021-06-18 13:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.83168411254883,320.9,368.15,0.0,0.0015312499599531,77.0,290.92500057220457,0.3118488797985906,0.0152174712188372,0.2068043310440442,0.7779781977371186,3.8656960577377375,4.232118491501082,0.0359999990463257,0.7106198132301327,0.1760096404560003,0.0773705472675413,173.54197724726356
2021-06-18 14:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80606079101562,320.15,368.15,0.0,0.0015312499599531,76.75,291.0500000953674,0.3116565753745511,0.0152868894172379,0.20678975322238,0.777923357360382,3.8636419958254287,4.229838471890526,0.0359999990463256,0.7105749718352068,0.1760605135895757,0.0773645155288918,167.58648366286127
2021-06-18 15:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.15383529663086,320.15,368.15,0.0,0.0015312499599531,76.5,291.5500000953674,0.3119129962271412,0.0157165831339515,0.2066995175418702,0.7775838993241784,3.868864964486964,4.235362735053855,0.0359999990463256,0.7102973920381861,0.1763754314041306,0.0773271775113575,167.44871233065263
2021-06-18 16:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.29610443115234,320.15,368.15,0.0,0.0015312499599531,73.75,291.95000019073484,0.3118087477076263,0.015538741442984,0.2067368642969733,0.7777243942600426,3.8667259130169023,4.233101191573363,0.0359999990463256,0.710412279880544,0.1762450896839383,0.0773426313891919,167.5046962646618
2021-06-18 17:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.05502319335938,320.15,368.15,0.0,0.0015312499599531,74.25,292.349999332428,0.3108353620206635,0.0160316421906993,0.2066333551399531,0.7773350026693475,3.8569933026278775,4.222224853002157,0.0359999990463256,0.710093849469453,0.1766063530403677,0.0772997984438537,168.02923978114958
2021-06-18 18:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.39328384399414,320.15,368.15,0.0,0.0015312499599531,72.75,292.4,0.311549239456567,0.0157611269440245,0.2066901633417548,0.7775487097142205,3.8645648217349664,4.230635178096432,0.0359999990463256,0.7102686155271452,0.1764080787223606,0.0773233067041685,167.6442210821439
2021-06-18 19:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.32415771484375,320.15,368.15,0.0,0.0015312499599531,76.75,291.87499990463255,0.3119525974530078,0.016086198210051,0.2066218983758893,0.7772919034140597,3.871116409048469,4.237660711055754,0.0359999990463256,0.710058602397415,0.1766463412924478,0.0772950572638114,167.42745533733944
2021-06-18 20:00:00+00:00,87.19999694824219,0.0,299.3724998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.44491958618164,319.9,368.15,0.0,0.0015312499599531,79.25,291.6750000953674,0.3124410184541449,0.0163982784715359,0.2065563615209774,0.7770453600074866,3.87866719496417,4.2457853916477895,0.0359999990463256,0.7098569684631344,0.1768750975585931,0.0772679349319469,165.29079747516442
