Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-06-18 21:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51688385009766,319.15,368.15,0.0,0.0015312499599531,82.0,291.2249998092651,0.3130876442756892,0.0164931707327165,0.2065364341461295,0.776970395121154,3.887148623026677,4.255026605050612,0.0359999990463256,0.7097956562581264,0.1769446570359537,0.0772596876595941,159.33662627563393
2021-06-18 22:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.52578735351562,319.15,368.15,0.0,0.0015312499599531,83.25,290.9499992370605,0.3134038588987416,0.0164578386601195,0.2065438538813749,0.7769983074585055,3.890905308414211,4.259154842620233,0.0359999990463256,0.7098184853169759,0.1769187571779726,0.0772627584587256,159.17586063798913
2021-06-18 23:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.49774932861328,319.15,368.15,0.0,0.0015312499599531,84.25,290.7500003814697,0.3135555016539873,0.0164469783066975,0.2065461345555935,0.7770068871377089,3.892735894121447,4.261163608564883,0.0359999990463257,0.7098255024662652,0.1769107961327441,0.0772637023546648,159.0988794785184
2021-06-19 00:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47303009033203,319.15,368.15,0.0,0.0015312499599531,84.5,289.99999990463255,0.3143099050202329,0.0157423287648868,0.2066941109593737,0.7775635602757394,3.8987189076922286,4.268033046091002,0.0359999990463257,0.7102807596946787,0.1763943010096439,0.0773249402493515,158.71701200209645
2021-06-19 01:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.48445892333984,319.15,368.15,0.0,0.0015312499599531,86.75,288.9750000476837,0.3154509911372373,0.0151487021492177,0.2068187725486642,0.7780325253021179,3.9100174382896182,4.2806723528758726,0.0359999990463256,0.7106642346602422,0.1759592437778571,0.0773765225155749,158.14288231470798
2021-06-19 02:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.50706481933594,319.15,368.15,0.0,0.0015312499599531,88.0,288.025,0.3165434901548322,0.0144675110115931,0.2069618226875654,0.7785706663008415,3.9202759836988936,4.2922145846308215,0.0359999990463256,0.7111042154417726,0.1754600799782834,0.0774357055336182,157.5970775550399
2021-06-19 03:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41501998901367,319.15,368.15,0.0,0.0015312499599531,88.5,287.27500023841856,0.3171574603995121,0.0138695235414681,0.2070874000562916,0.7790430764022401,3.924996736079791,4.2976567520492175,0.0359999990463256,0.7114904024585846,0.1750219458898184,0.0774876526052711,157.29199276798994
2021-06-19 04:00:00+00:00,87.19999694824219,0.0,299.1849998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43908309936523,319.15,368.15,0.0,0.0015312499599531,88.25,286.8000000953674,0.3177383690491955,0.013416301782873,0.2071825766255966,0.7794011215915304,3.9299995241646575,4.303342107797462,0.0359999990463257,0.7117830654081657,0.1746899160466077,0.0775270194989009,158.07195004610247
2021-06-19 05:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4808692932129,319.15,368.15,0.0,0.0015312499599531,89.0,286.42499985694883,0.3182510959675335,0.0132064605162306,0.2072266432915915,0.7795668961921778,3.935328220123471,4.309273257885323,0.0359999990463256,0.7119185585285022,0.1745361973761511,0.0775452450490209,158.88307411283634
2021-06-19 06:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37054107666015,319.15,368.15,0.0,0.0015312499599531,89.5,286.42499985694883,0.3179956998821395,0.0132796688482189,0.207211269541874,0.7795090616099071,3.932523209806007,4.306168157167521,0.0359999990463256,0.7118712890792961,0.1745898251682274,0.0775388867061507,159.01067997410684
2021-06-19 07:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3945495563083,319.15,368.15,0.0,0.0015312499599531,88.5,286.8500000476837,0.3175800481700881,0.0134970443782201,0.2071656206805738,0.7793373349412062,3.928430424372768,4.301586980972622,0.0359999990463257,0.7117309288351016,0.1747490656526811,0.0775200064658915,159.21879462660638
2021-06-19 08:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37918090820312,319.15,368.15,0.0,0.0015312499599531,88.0,287.3000000953674,0.3170471521110226,0.0138143076751578,0.2070989953882168,0.7790866969366252,3.923365707347758,4.29589611107821,0.0359999990463256,0.711526059005374,0.1749814930834182,0.077492448864882,159.48641118654308
2021-06-19 09:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51576232910156,319.15,368.15,0.0,0.0015312499599531,86.5,287.4499997138977,0.317196749431006,0.0137128444462338,0.2071203026662909,0.7791668528874753,3.924728176653789,4.297434357235221,0.0359999990463256,0.7115915794487028,0.1749071593060928,0.0775012621988786,159.41119370802198
2021-06-19 10:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.482177734375,319.15,368.15,0.0,0.0015312499599531,84.75,288.0000001430511,0.3165136722853783,0.0139185126460687,0.2070771123443255,0.7790043750096056,3.917265057002757,4.289168621938076,0.0359999990463256,0.7114587665939184,0.1750578371811488,0.0774833971786072,159.75522353268312
2021-06-19 11:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07322311401367,319.15,368.15,0.0,0.0015312499599531,78.0,289.9750002861023,0.3134228296662172,0.0145262629434167,0.2069494847818825,0.7785242522747008,3.881907886681885,4.25017971153969,0.0359999990463257,0.711066270132718,0.1755031294146198,0.0774306014063365,161.3306615888524
2021-06-19 12:00:00+00:00,56.48622024536133,0.0,331.7424991035461,0.0,6.283444320890639,16.842222222222222,2.331999938223097,336.6322222222222,0.0,55.96172112491628,136.8293228149414,302.94777777777773,368.15,1.831638870901532,15.54492253471108,75.0,291.17499961853025,3163.0505803033443,0.0150597739667746,0.2068374474669773,0.778102778566248,36236.34030543757,39952.924737294,0.0233199993822309,0.7057204763388438,0.1878316148415883,0.0831279094373368,-232.72790727301563
2021-06-19 13:00:00+00:00,0.0,0.0,350.5172567854987,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.82635879516602,273.15,368.15,0.0,3.906250756885443e-12,74.0,291.8499998092651,7.929808092061348e-10,0.0154948845832049,0.2067460742375269,0.7777590411792682,7.958725142284046e-09,8.890477593101253e-09,0.0,0.6962472342852996,0.2100986463552932,0.0936541193594073,-626.3322302053258
2021-06-19 14:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.86924743652344,273.15,368.15,0.0,3.906250756885443e-12,73.25,292.6000002861023,7.911961438343323e-10,0.0160633677444881,0.2066266927736574,0.7773099394818543,7.945401324574371e-09,8.875056793579712e-09,0.0,0.6958873127698457,0.2105069818979894,0.0936057053321647,-614.4793502955142
2021-06-19 15:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.87510681152344,273.15,368.15,0.0,3.906250756885443e-12,74.5,292.49999990463255,7.915005219758072e-10,0.01623331491943,0.2065910038669197,0.7771756812136503,7.949831078597042e-09,8.879844191918615e-09,-2.3288151083377957e-17,0.6957797063224339,0.2106290627828907,0.0935912308946754,-614.2430471252387
2021-06-19 16:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.12445831298828,273.15,368.15,0.0,3.906250756885443e-12,76.25,291.42500057220457,7.958674148542222e-10,0.0155455314876435,0.2067354383875948,0.7777190301247616,7.988107402884463e-09,8.923251615338174e-09,0.0,0.696215170176874,0.2101350234946216,0.0936498063285043,-610.8727199350013
2021-06-19 17:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3574676513672,273.15,368.15,0.0,3.906250756885443e-12,75.25,291.4750002861023,7.970830407199355e-10,0.0153922745673907,0.2067676223408479,0.7778401030917612,7.999063348358295e-09,8.935635921204219e-09,2.3142746074460468e-17,0.6963121947213392,0.2100249479133686,0.0936628573652922,-609.9410821493813
2021-06-19 18:00:00+00:00,0.0,0.0,348.1157201978895,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3669351111518,273.15,368.15,0.0,3.906250756885443e-12,69.75,292.24999990463255,7.950240995404375e-10,0.0149823680054977,0.2068537027188454,0.7781639292756568,7.975080865671705e-09,8.909234182631721e-09,2.3211327584294256e-17,0.6965716845585284,0.2097305533886086,0.0936977620528629,-605.2399862080663
2021-06-19 19:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.37811660766602,273.15,368.15,0.0,3.906250756885443e-12,71.0,291.8999995231628,7.960421584483586e-10,0.0149219694829352,0.2068663864085836,0.7782116441084812,7.984803657361154e-09,8.920153193537976e-09,0.0,0.6966099177063402,0.2096871773955368,0.0937029048981229,-508.1700861588459
2021-06-19 20:00:00+00:00,0.0,0.203125,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.69627380371094,273.15,368.15,0.0,3.906250756885443e-12,76.0,291.07500019073484,8.001471936099401e-10,0.0151632531171003,0.2068157168454089,0.7780210300374908,8.027946096483928e-09,8.968119048975608e-09,2.3058921498357928e-17,0.6964571786973908,0.2098604617462422,0.093682359556367,-505.5629957529738
2021-06-19 21:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.47625350952148,273.15,368.15,0.0,3.906250756885443e-12,73.25,290.474999332428,8.005187963211643e-10,0.0140870374225829,0.2070417221412576,0.7788712404361595,8.022907099048953e-09,8.963516684726322e-09,2.307076122150052e-17,0.6971383915409223,0.2090876171003628,0.0937739913587148,-505.32831221927063
2021-06-19 22:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.45071411132812,273.15,368.15,0.0,3.906250756885443e-12,80.5,290.24999990463255,8.009905217597516e-10,0.0152444832480895,0.2067986585179012,0.7779568582340093,8.03707018489973e-09,8.97823404796744e-09,2.3032943007881684e-17,0.6964057560814322,0.2099188013588875,0.0936754425596802,-505.03071042095155
2021-06-19 23:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3684539794922,273.15,368.15,0.0,3.906250756885443e-12,85.0,289.87499990463255,8.015467430525781e-10,0.015710776266378,0.2067007369840606,0.7775884867495614,8.046461353267235e-09,8.988278776354014e-09,-2.30072028564896e-17,0.696110552760793,0.2102537132854142,0.0936357339537928,-504.68025196409644
2021-06-20 00:00:00+00:00,0.0,0.0,334.9652077462938,0.0,0.0,0.0,0.0,273.15,0.0,0.5700000000136173,137.5172882080078,273.15,368.15,0.0253333337108294,0.1583333333371159,87.0,289.5749997138977,32.55825127157244,0.0157754535578416,0.2066871547528532,0.7775373916893051,326.86294157610286,365.1188868202004,0.0,0.6960696041947831,0.2103001699550112,0.0936302258502057,-493.55404776711777
2021-06-20 01:00:00+00:00,0.0,0.5,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,214.6246059100037,137.5172882080078,273.15,368.15,9.793666543414194,59.617945944827774,84.0,289.5249995231628,12261.41863639788,0.0151920402776177,0.2068096715417003,0.7779982881806821,123023.4711987127,137430.6380964802,0.0,0.696438955129142,0.2098811366164882,0.0936799082543698,-427.34654065250453
2021-06-20 02:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.69747924804688,273.15,368.15,0.0,5.000000601285137e-05,85.5,289.32500019073484,0.0103039218110754,0.0152662476929107,0.2067940879844887,0.7779396643226005,0.1033909526445709,0.1154980607725845,0.0,0.6963919779803203,0.209934432790056,0.0936735892296236,-426.4925079671673
2021-06-20 03:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4856719970703,273.15,368.15,0.0,5.000000601285137e-05,85.5,289.27500047683714,0.0102898504855929,0.015218351525867,0.2068041461795679,0.777977502294565,0.1032447373616286,0.1153353116822003,0.0,0.6964222988271015,0.2099000334032625,0.093677667769636,-427.07573460431377
2021-06-20 04:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3023910522461,273.15,368.15,0.0,5.000000601285137e-05,83.5,289.525,0.0102672599236848,0.0151029776625912,0.2068283746908558,0.7780686476465529,0.1030060037627321,0.1150700341730618,0.0,0.6964953354111981,0.2098171724685218,0.0936874921202801,-428.0154089569393
2021-06-20 05:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.75432586669922,273.15,368.15,0.0,5.000000601285137e-05,85.0,288.94999995231626,0.010321553635058,0.0148242653355744,0.2068869042795293,0.7782888303848963,0.1035214087973796,0.1156492343185729,0.0,0.6966717648191995,0.209617011058407,0.0937112241223934,-425.76395090141386
2021-06-20 06:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33526611328125,273.15,368.15,0.0,5.000000601285137e-05,83.75,289.1750000953674,0.0102821481147297,0.0148179990046924,0.2068882202090145,0.7782937807862929,0.1031255298948843,0.1152070539296917,0.0,0.6966757313876064,0.2096125109360372,0.0937117576763563,-427.3956576065788
2021-06-20 07:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.24305725097656,273.15,368.15,0.0,5.000000601285137e-05,80.25,289.4749998092651,0.0102645957021583,0.0144781443317,0.206959589690343,0.778562265977957,0.1029139848694457,0.1149748848194818,0.0,0.6968908504372785,0.2093684556347544,0.093740693927967,-428.1265022624435
2021-06-20 08:00:00+00:00,0.0,0.0,325.98097492218017,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.71829223632812,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.04999961853025,0.0102050769151349,0.0146406545643696,0.2069254625414824,0.778433882894148,0.1023341175069744,0.1143250828822581,0.0,0.6967879876854434,0.2094851547366153,0.0937268575779413,-424.742660856742
2021-06-20 09:00:00+00:00,0.0,0.296875,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.71829223632812,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.7250002861023,0.0101813829303605,0.0152698499744051,0.2067933315053749,0.7779368185202199,0.1021617545725788,0.1141248795157524,0.0,0.6963896975301137,0.2099370199898556,0.0936732824800305,-370.84866570776757
2021-06-20 10:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.59073638916016,273.15,368.15,0.0,5.000000601285137e-05,88.0,290.29999961853025,0.0101867755622502,0.0166930452563023,0.2064944604961764,0.7768124942475211,0.1023638079243325,0.1143332692099765,0.0,0.6954885966598103,0.2109593304022678,0.0935520729379217,-370.6523474195391
2021-06-20 11:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.58002471923828,273.15,368.15,0.0,5.000000601285137e-05,90.75,290.3000000953674,0.0101859766818459,0.0172057279315986,0.2063867971343643,0.7764074749340372,0.1024091749486775,0.1143776975498465,0.0,0.6951639229958206,0.2113276768086152,0.0935084001955641,-370.6814174740278
2021-06-20 12:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6196060180664,273.15,368.15,0.0,5.000000601285137e-05,88.5,290.9749998092651,0.0101652924749465,0.0175046495200267,0.2063240236007943,0.7761713268791789,0.1022323116687851,0.1141765303268473,0.0,0.6949746044194554,0.2115424611443756,0.0934829344361689,-371.4356752734657
2021-06-20 13:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.744140625,273.15,368.15,0.0,5.000000601285137e-05,85.0,291.74999990463255,0.0101475310364535,0.0176484231402861,0.2062938311405399,0.776057745719174,0.1020686211712091,0.1139919701390421,0.0,0.6948835427458167,0.211645771772742,0.0934706854814412,-372.08580700272825
2021-06-20 14:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.62577056884766,273.15,368.15,0.0,5.000000601285137e-05,79.0,293.1250003814697,0.010091187841553,0.0178655631423964,0.2062482317400967,0.7758862051175067,0.1015243359642913,0.1133814816781161,0.0,0.6947460078360619,0.2118018068792947,0.0934521852846433,-374.16331298842977
2021-06-20 15:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3585205078125,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.974999332428,0.0100423281610922,0.0173480936849799,0.2063569003261542,0.7762950059888658,0.1009795693835853,0.1127793049728687,0.0,0.6950737587737544,0.211429969266744,0.0934962719595015,-375.983757373388
2021-06-20 16:00:00+00:00,0.0,0.0,317.8919670210944,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.76403045654297,273.15,368.15,0.0,5.000000601285137e-05,67.0,294.70000019073484,0.0100474136289136,0.0167149185249294,0.2064898671097648,0.7767952143653059,0.1009656482025504,0.112771359216524,0.0,0.6954747453956391,0.2109750448378587,0.093550209766502,-365.1687253881433
2021-06-20 17:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0864028930664,273.15,368.15,0.0,5.000000601285137e-05,65.75,295.37499990463255,0.0100480820547037,0.017086892009178,0.2064117526780726,0.7765013553127494,0.1010105771255595,0.1128170735398365,0.0,0.6952391830233399,0.2112422933489972,0.0935185236276629,-329.7008259701599
2021-06-20 18:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26283645629883,273.15,368.15,0.0,5.000000601285137e-05,62.5,295.74999990463255,0.0100482571910033,0.0166248427259665,0.206508783027547,0.7768663742464865,0.1009648760002168,0.1127715781996458,0.0,0.6955317855503854,0.2109103320559223,0.0935578823936922,-329.69507944302217
2021-06-20 19:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.2689552307129,273.15,368.15,0.0,5.000000601285137e-05,59.5,295.92499961853025,0.0100427626594207,0.0160059316858342,0.2066387543459748,0.7773553139681909,0.1008461969501026,0.1126464430749219,0.0,0.695923679014925,0.2104657239298418,0.0936105970552331,-329.8754600900673
2021-06-20 20:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.17522048950195,273.15,368.15,0.0,5.000000601285137e-05,56.0,296.37499990463255,0.0100206669197822,0.0154886946158021,0.2067473741306815,0.7777639312535163,0.100571453185206,0.1123457368159501,0.0,0.6962511530753476,0.2100942004380798,0.0936546464865726,-330.60284104560947
2021-06-20 21:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.20112228393555,273.15,368.15,0.0,5.000000601285137e-05,68.75,294.4749998092651,0.0100872262132319,0.0169132362638731,0.2064482203845866,0.7766385433515401,0.1013861701179328,0.1132386609184803,0.0,0.6953491575908642,0.2111175258016716,0.0935333166074641,-328.4213997804582
2021-06-20 22:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.49348831176758,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.3499998092651,0.0101474884304675,0.0173794868312666,0.206350307765434,0.7762702054032994,0.1020402572752904,0.1139635561810898,0.0,0.695053876246438,0.2114525262471781,0.0934935975063837,-326.4710253726425
2021-06-20 23:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5685806274414,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.15,0.0101254172874161,0.0163472999671169,0.2065670670069054,0.7770856330259776,0.1017114740303021,0.1136088393430161,0.0,0.6957075315610233,0.2107109459688193,0.0935815224701574,-327.18265912546485
2021-06-21 00:00:00+00:00,0.0,0.0,311.7117334238688,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.67552947998047,273.15,368.15,0.0,5.000000601285137e-05,67.25,293.8249997138977,0.0101444974570463,0.0159122765465688,0.2066584219252205,0.7774293015282105,0.1018580904047936,0.113777874916823,0.0,0.6959829767983079,0.2103984498394672,0.0936185733622247,-311.59451222933467
2021-06-21 01:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.66287231445312,273.15,368.15,0.0,5.000000601285137e-05,72.25,293.15,0.0101669211388768,0.0163890059123167,0.2065583087584134,0.7770526853292697,0.1021327173425077,0.114078849680688,0.0,0.6956811231276456,0.2107409066727839,0.0935779701995704,-297.72066477753924
2021-06-21 02:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.70633697509766,273.15,368.15,0.0,5.000000601285137e-05,65.0,293.77500047683714,0.0101484944156203,0.0153414569724773,0.2067782940357797,0.7778802489917429,0.1018391510124768,0.1137636319508307,0.0,0.6963443658420817,0.2099884493672035,0.0936671847907146,-298.26123917931
2021-06-21 03:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7208251953125,273.15,368.15,0.0,5.000000601285137e-05,65.75,293.20000019073484,0.0101694666546968,0.0149822232458232,0.2068537331183771,0.7781640436357996,0.1020123881275087,0.1139615114467776,0.0,0.6965717761941064,0.2097304494268784,0.0936977743790151,-297.6461424168428
2021-06-21 04:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.58554077148438,273.15,368.15,0.0,5.000000601285137e-05,74.75,291.99999990463255,0.0102012283804658,0.0157946346091325,0.2066831267320821,0.7775222386587853,0.1024154667299256,0.1144019100769729,0.0,0.6960574601556785,0.2103139475220234,0.093628592322298,-296.7194152817316
2021-06-21 05:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6747055053711,273.15,368.15,0.0,5.000000601285137e-05,77.0,291.3499998092651,0.0102306130946466,0.0156234382582574,0.2067190779657659,0.7776574837759767,0.1026926125072372,0.114713582893447,0.0,0.6961658474126646,0.2101909807987171,0.0936431717886182,-295.8671677058253
2021-06-21 06:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.42755126953125,273.15,368.15,0.0,5.000000601285137e-05,76.5,291.20000019073484,0.0102175074691733,0.0153801377487995,0.206770171072752,0.7778496911784484,0.102535718225406,0.1145412895016847,0.0,0.6963198782149155,0.210016230892061,0.0936638908930235,-296.2466657684885
2021-06-21 07:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.20933532714844,273.15,368.15,0.0,5.000000601285137e-05,77.75,291.4,0.010194281920031,0.0158220381103777,0.2066773719968206,0.7775005898928016,0.1023485773004204,0.1143268585564568,0.0,0.6960401101764696,0.210333631294379,0.0936262585291514,-296.9216021247736
2021-06-21 08:00:00+00:00,0.0,0.0,308.1160525364346,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9894676208496,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.6000002861023,0.0101709655762768,0.0168794704073517,0.2064553112144561,0.7766652183781921,0.1022243188931662,0.1141752034452915,0.0,0.6953705407213534,0.2110932663678285,0.093536192910818,-281.74080982593784
2021-06-21 09:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.8484649658203,273.15,368.15,0.0,5.000000601285137e-05,85.25,291.6000002861023,0.0101604966462534,0.0175367416678373,0.2063172842497541,0.7761459740824085,0.1021874178774772,0.114126001436825,0.0,0.694954278507553,0.2115655211502688,0.093480200342178,-271.31265223858924
2021-06-21 10:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.83547973632812,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.24999990463255,0.0101717414342025,0.0173599744827567,0.206354405358621,0.7762856201586221,0.1022821075192928,0.1142339037044808,0.0,0.695066234207933,0.2114385059824899,0.093495259809577,-271.0127180275138
2021-06-21 11:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6112403869629,273.15,368.15,0.0,5.000000601285137e-05,85.5,291.7250002861023,0.0101385375103795,0.0177231169548985,0.2062781454394713,0.7759987376056301,0.1019859146455756,0.1138986962202716,0.0,0.6948362329404504,0.211699445349396,0.0934643217101536,-271.9002903854833
2021-06-21 12:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5226287841797,273.15,368.15,0.0,5.000000601285137e-05,85.5,291.80000057220457,0.010129357061978,0.0178050595438518,0.2062609374957911,0.775934002960357,0.1019020671523585,0.1138040617001827,0.0,0.6947843310177538,0.2117583287416394,0.0934573402406068,-272.14671931191606
2021-06-21 13:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5226287841797,273.15,368.15,0.0,5.000000601285137e-05,82.0,292.37499990463255,0.0101094361605656,0.0177024778781828,0.2062824796455816,0.7760150424762355,0.1016910406992144,0.1135696281878791,0.0,0.6948493054596062,0.2116846144099419,0.0934660801304518,-272.6829913531074
2021-06-21 14:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.67510223388672,273.15,368.15,0.0,5.000000601285137e-05,74.0,293.37499990463255,0.0100862291701441,0.0170106373471528,0.2064277661570979,0.7765615964957492,0.1013861939101809,0.1132375131851002,0.0,0.6952874748919983,0.2111875056090323,0.0935250194989694,-273.31039644788444
2021-06-21 15:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5813102722168,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.80000057220457,0.0100305863585148,0.0170008423283875,0.2064298231110386,0.7765693345605739,0.1008258708952282,0.1126118098664831,0.0,0.6952936779937299,0.2111804681111245,0.0935258538951456,-274.82653502267164
2021-06-21 16:00:00+00:00,0.0,0.0,305.2942108885447,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.8202247619629,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.1249994277954,0.0100031723892017,0.0165326516356668,0.2065281431565099,0.7769392052078232,0.1005024418965695,0.1122561694538815,0.0,0.6955901640724139,0.2108441008792606,0.0935657350483253,-263.30131049294823
2021-06-21 17:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04343795776367,273.15,368.15,0.0,5.000000601285137e-05,59.25,296.6000002861023,0.0100034458271425,0.0165931889986932,0.2065154303102744,0.7768913806910324,0.1005113761239759,0.1122654249708684,0.0,0.6955518298921851,0.2108875914948963,0.0935605786129186,-258.663432261787
2021-06-21 18:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.54722595214844,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.325000667572,0.0100495373483169,0.0167306162522751,0.2064865705870222,0.7767828131607026,0.1009886015273295,0.1127968079116019,0.0,0.6954648047579681,0.2109863226178853,0.0935488726241464,-257.4770899803552
2021-06-21 19:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6453399658203,273.15,368.15,0.0,5.000000601285137e-05,64.5,295.8750003814697,0.0100720011782968,0.0172760849934047,0.206372022151385,0.7763518928552103,0.1012705221720174,0.1131051235565162,0.0,0.6951193642381353,0.2113782292866421,0.0935024064752227,-256.90283254425583
2021-06-21 20:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.42381286621094,273.15,368.15,0.0,5.000000601285137e-05,64.75,295.8500002861023,0.0100566409896937,0.0173160494931451,0.2063636296064395,0.7763203209004154,0.1011201929982111,0.1129367461611013,0.0,0.6950940534970137,0.2114069446447635,0.0934990018582226,-257.2952176323378
2021-06-21 21:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.42381286621094,273.15,368.15,0.0,5.000000601285137e-05,66.75,295.29999961853025,0.0100753716340046,0.0172645581690007,0.2063744427845098,0.7763609990464895,0.1013032227173084,0.1131417843872639,0.0,0.6951266644888783,0.211369947059209,0.0935033884519125,-256.81689232787943
2021-06-21 22:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.40986251831055,273.15,368.15,0.0,5.000000601285137e-05,72.5,294.5500000953674,0.0101000007145333,0.0178999977074377,0.206241000481438,0.7758590018111241,0.1016165623408275,0.1134840631804041,0.0,0.6947241966468997,0.2118265519511535,0.0934492514019468,-256.19063851849387
2021-06-21 23:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.58331680297852,273.15,368.15,0.0,5.000000601285137e-05,77.25,293.7500003814697,0.0101402911755707,0.0181526708871041,0.2061879391137081,0.7756593899991877,0.1020481812842878,0.1139630234155835,0.0,0.6945641460989309,0.2120081313359849,0.0934277225650841,-255.1727151905875
2021-06-22 00:00:00+00:00,0.0,0.0,303.9706331507365,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55515670776367,273.15,368.15,0.0,5.000000601285137e-05,80.75,293.07500019073484,0.0101615656818172,0.0181986433608661,0.2061782848942181,0.7756230717449157,0.1022670685256155,0.1142069082017508,0.0,0.6945350248696224,0.2120411697414791,0.0934238053888984,-248.50357438852396
2021-06-22 01:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84701538085938,273.15,368.15,0.0,5.000000601285137e-05,81.5,292.5749997138977,0.0102005286666079,0.0178130400306136,0.2062592615935711,0.7759276983758152,0.1026188924544821,0.1146045136377464,0.0,0.6947792761790154,0.2117640635205588,0.0934566603004257,-244.89357129598264
2021-06-22 02:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.8791046142578,273.15,368.15,0.0,5.000000601285137e-05,77.5,292.67499961853025,0.010199417151818,0.0170575831409594,0.2064179075403985,0.776524509318642,0.1025288495664086,0.1145131647197948,0.0,0.695257744342104,0.2112212352964905,0.0935210203614054,-244.92025937260456
2021-06-22 03:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88497161865234,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.8499998092651,0.0101937559670821,0.017022189814464,0.2064253401389625,0.7765524700465735,0.1024682513176731,0.1144459145789946,0.0,0.6952801587964832,0.2111958058125608,0.0935240353909559,-245.05627781745943
2021-06-22 04:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84484100341797,273.15,368.15,0.0,5.000000601285137e-05,80.5,291.99999990463255,0.0102204540990277,0.0169889653867066,0.2064323172687916,0.7765787173445018,0.1027331501969662,0.1147421837633237,0.0,0.6953011995421085,0.2111719348187061,0.0935268656391855,-244.4161355325985
2021-06-22 05:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.81576538085938,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.57500019073484,0.0102331924892603,0.0168534776749456,0.2064607696882614,0.776685752636793,0.1028470176066698,0.1148710187815507,0.0,0.6953870012086566,0.2110745917353672,0.093538407055976,-244.11188364670605
2021-06-22 06:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5258331298828,273.15,368.15,0.0,5.000000601285137e-05,86.5,291.04999961853025,0.0102300841979585,0.0171954782823307,0.2063889495607105,0.7764155721569587,0.1028515565195988,0.1148719054522001,0.0,0.6951704142805147,0.2113203123634666,0.0935092733560186,-244.186054184301
2021-06-22 07:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55738067626953,273.15,368.15,0.0,5.000000601285137e-05,90.25,290.775,0.0102421082058904,0.0176249568925903,0.206298759052556,0.7760762840548536,0.1030174617861295,0.1150519389280507,0.0,0.6948984057169144,0.2116289095427594,0.0934726847403261,-243.89938517111068
2021-06-22 08:00:00+00:00,0.0,0.0,302.16499789555866,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.95997619628906,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.27500047683714,0.0101801220975205,0.0177333219979126,0.2062760023804383,0.775990675621649,0.1024052876174911,0.1143669310820777,0.0,0.6948297691794858,0.211706778568523,0.0934634522519912,-233.4918556109888
2021-06-22 09:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.86912536621094,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.8500002861023,0.0101882349130909,0.0174178799810914,0.2063422452039708,0.7762398748149377,0.1024539954179814,0.1144251714408632,0.0,0.6950295601579755,0.2114801131591918,0.0934903266828327,-233.104537500776
2021-06-22 10:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.02886962890625,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.6750000953674,0.010171274968863,0.017820894564394,0.2062576121414772,0.7759214932941286,0.1023254140356967,0.1142766621241108,0.0,0.6947743011104822,0.2117697077991646,0.0934559910903531,-233.4932242649611
2021-06-22 11:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.82653045654297,273.15,368.15,0.0,5.000000601285137e-05,78.75,293.8000000953674,0.0100827976065647,0.0185546872065712,0.20610351568662,0.7753417971068086,0.1015111506658307,0.1133584378535443,0.0,0.6943094795052731,0.2122970538295368,0.09339346666519,-235.54214614196454
2021-06-22 12:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.64100646972656,273.15,368.15,0.0,5.000000601285137e-05,80.75,293.12499990463255,0.0100923131825492,0.0182540945881157,0.2061666401364957,0.7755792652753886,0.1015758409795353,0.1134343089690307,0.0,0.6944998989516113,0.212081020542773,0.0934190805056155,-235.32006433092428
2021-06-22 13:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.67813110351562,273.15,368.15,0.0,5.000000601285137e-05,69.5,295.20000019073484,0.0100240957169482,0.0178558180441903,0.20625027821072,0.7758939037450897,0.10084834208765,0.1126266545550643,0.0,0.6947521804472225,0.2117948039733279,0.0934530155794494,-236.92149939768834
2021-06-22 14:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.67813110351562,273.15,368.15,0.0,5.000000601285137e-05,67.25,295.4,0.0100173089287578,0.0174960523531462,0.2063258290058393,0.7761781186410145,0.1007431601139202,0.1125134981052108,0.0,0.6949800495052934,0.2115362836251521,0.0934836668695544,-237.08201516550577
2021-06-22 15:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.01464080810547,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.65,0.0100334807044191,0.0176946002939839,0.2062841339382633,0.7760212657677527,0.1009261937125057,0.1127155335401982,0.0,0.6948542950024561,0.2116789537100395,0.0934667512875043,-236.69989082844526
2021-06-22 16:00:00+00:00,0.0,0.0,301.07038894229464,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.36825561523438,273.15,368.15,0.0,5.000000601285137e-05,69.25,295.67499961853025,0.0100585251246115,0.0183052458848991,0.2061558983641711,0.7755388557509296,0.1012410500945254,0.113059817115944,0.0,0.6944674964829588,0.212117781556088,0.0934147219609531,-227.38368459469086
2021-06-22 17:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.35663223266602,273.15,368.15,0.0,5.000000601285137e-05,67.75,295.3999995231628,0.0100670371302294,0.0176238414763315,0.2062989932899703,0.7760771652336981,0.101256441983043,0.1130852106110626,0.0,0.6948991121935713,0.2116281080359955,0.0934727797704331,-226.8621733835423
2021-06-22 18:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.47390365600586,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.4,0.0100756320813424,0.0174321450719925,0.2063392495348815,0.7762286053931259,0.1013231201330468,0.1131619878286242,0.0,0.6950205253911306,0.2114903632172304,0.093489111391639,-226.66865011136653
2021-06-22 19:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4805793762207,273.15,368.15,0.0,5.000000601285137e-05,64.25,296.0500000953674,0.0100539984690148,0.0173906954678555,0.2063479539517503,0.776261350580394,0.1011013020661402,0.1129147502672327,0.0,0.6950467773391799,0.2114605800478635,0.0934926426129566,-227.15638260092703
2021-06-22 20:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.36982345581055,273.15,368.15,0.0,5.000000601285137e-05,63.25,296.0999998092651,0.0100442024937801,0.0171757235059067,0.2063930980637595,0.7764311784303336,0.1009807031829879,0.1127826411131796,0.0,0.6951829252908747,0.2113061184628922,0.0935109562462332,-227.37792515741577
2021-06-22 21:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55147171020508,273.15,368.15,0.0,5.000000601285137e-05,65.25,295.4499997138977,0.0100796110542346,0.0170354662657865,0.2064225520841848,0.7765419816500286,0.1013222282466847,0.1131657712354104,0.0,0.6952717508919091,0.2112053446873706,0.0935229044207203,-226.57917161765764
2021-06-22 22:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.63723754882812,273.15,368.15,0.0,5.000000601285137e-05,71.5,293.65,0.0101477198476906,0.0167224881905434,0.2064882774799858,0.7767892343294707,0.1019744023289608,0.1138979731499973,0.0,0.6954699518840446,0.2109804831378059,0.0935495649781496,-225.05843255186147
2021-06-22 23:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.70341873168945,273.15,368.15,0.0,5.000000601285137e-05,81.0,292.40000047683714,0.0101960012526793,0.0175171625484088,0.2063213958648341,0.7761614415867569,0.1025424557187946,0.1145227571906928,0.0,0.6949666791729493,0.2115514524374606,0.0934818683895899,-223.99270717003068
2021-06-23 00:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.81426620483398,273.15,368.15,0.0,5.000000601285137e-05,78.0,291.74999990463255,0.0102269430864663,0.0162185956872744,0.2065940949056723,0.7771873094070532,0.1027178773628879,0.1147345354894859,0.0,0.695789026338823,0.2106184891056116,0.0935924845555653,-218.82174715357027
2021-06-23 01:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.99752807617188,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.4750002861023,0.0102854920503822,0.0150341544071112,0.2068428275745066,0.778123018018382,0.1031817068776796,0.1152671600368787,0.0,0.6965389026177154,0.209767744917922,0.0936933524643625,-217.57612987873776
2021-06-23 02:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.89557647705078,273.15,368.15,0.0,5.000000601285137e-05,81.5,290.15000047683714,0.0102894055686342,0.015334943360349,0.2067796618943266,0.7778853947453241,0.1032524976553402,0.1153425491984854,0.0,0.6963484893926695,0.2099837711465505,0.09366773946078,-217.4933760063396
2021-06-23 03:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.60987091064453,273.15,368.15,0.0,5.000000601285137e-05,85.0,288.4749998092651,0.0103277075698641,0.0143860219767631,0.2069789353848797,0.778635042638357,0.103537073314339,0.1156721297089294,0.0,0.6969491587785448,0.2093023040790614,0.0937485371423938,-216.6867660690484
2021-06-23 04:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84082794189453,273.15,368.15,0.0,5.000000601285137e-05,89.5,287.6499997615814,0.0103747113322005,0.0143637281499418,0.2069836170885122,0.7786526547615459,0.1040059417123355,0.1161962275276712,0.0,0.6969632693625862,0.2092862954417752,0.0937504351956384,-215.70504301887152
2021-06-23 05:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7708740234375,273.15,368.15,0.0,5.000000601285137e-05,91.25,287.025,0.0103920257600118,0.0140675239188231,0.2070458199770471,0.7788866561041297,0.1041482192415912,0.1163588495096051,0.0,0.6971507415736914,0.2090736058309149,0.0937756525953935,-215.34565116572054
2021-06-23 06:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.61211395263672,273.15,368.15,0.0,5.000000601285137e-05,90.75,287.0249997615814,0.0103800505325247,0.0139915198811783,0.2070617808249525,0.7789466992938691,0.1040201855174675,0.116216744893184,0.0,0.6971988437917377,0.2090190332519847,0.0937821229562776,-215.59409053053736
2021-06-23 07:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5443992614746,273.15,368.15,0.0,5.000000601285137e-05,83.75,288.9250000953674,0.0103067161441928,0.0145864308994762,0.20693684951111,0.7784767195894138,0.1033476447028445,0.1154580361722712,0.0,0.6968223095837199,0.2094462161059489,0.093731474310331,-217.12808647413743
2021-06-23 08:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3382225036621,273.15,368.15,0.0,5.000000601285137e-05,77.5,290.54999961853025,0.0102337091464288,0.0149619256382917,0.2068579956159587,0.7781800787457495,0.1026547048162622,0.1146793130633161,0.0,0.6965846249308761,0.2097158723713912,0.0936995026977326,-213.07268109735932
2021-06-23 09:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.43538665771484,273.15,368.15,0.0,5.000000601285137e-05,78.0,290.62499990463255,0.0102383064633448,0.0151274430633563,0.2068232369566952,0.7780493199799485,0.1027180805408667,0.1147480906352969,0.0,0.6964798479172545,0.2098347432276261,0.0936854088551194,-212.97700485982398
2021-06-23 10:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4612922668457,273.15,368.15,0.0,5.000000601285137e-05,78.75,291.2250002861023,0.0102191387223666,0.0158498393826022,0.2066715337296535,0.7774786268877443,0.102601032983326,0.1146085209821067,0.0,0.696022508253069,0.2103536009006282,0.0936238908463027,-213.37647962715752
2021-06-23 11:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9985466003418,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.0749997138977,0.0101550975943074,0.0165982844772006,0.2065143602597878,0.7768873552630114,0.1020356525409681,0.1139678922142794,0.0,0.6955486032508748,0.2108912521605524,0.0935601445885727,-214.7220964791594
2021-06-23 12:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.99468994140625,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.6499995231628,0.0101348595053111,0.0169775289862653,0.2064347189128842,0.7765877521008504,0.1018715920668133,0.1137800519855539,0.0,0.6953084420821486,0.2111637180648004,0.0935278398530509,-215.1508705431452
2021-06-23 13:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.15728759765625,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.7499994277954,0.0101434224148761,0.0175160896256486,0.2063216211786138,0.7761622891957376,0.1020135523879338,0.1139320737254132,0.0,0.694967358719695,0.2115506814830241,0.0934819597972809,-214.96924373397377
2021-06-23 14:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.15728759765625,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.2250002861023,0.0101269908884082,0.017639304299419,0.2062957460971219,0.776064949603459,0.1018610731970896,0.1137602874909693,0.0,0.6948893184146437,0.2116392192029076,0.0934714623824486,-215.31804160069666
2021-06-23 15:00:00+00:00,0.0,0.0,299.6532501220703,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.2156753540039,273.15,368.15,0.0,5.000000601285137e-05,76.25,292.9,0.0101425435798583,0.0170193604637421,0.2064259343026141,0.7765547052336437,0.1019531678483464,0.11387065655468,0.0,0.6952819506058684,0.2111937729819954,0.093524276412136,-214.03534145294083
2021-06-23 16:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.18195343017578,273.15,368.15,0.0,5.000000601285137e-05,75.5,292.6999997138977,0.0101469796037449,0.0166501355292105,0.2065034715388657,0.7768463929319236,0.1019594611212531,0.1138821621556534,0.0,0.6955157690900597,0.2109285029341232,0.0935557279758171,-211.08551706579536
2021-06-23 17:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.43692779541016,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.5000003814697,0.0101727903488515,0.0166618479669963,0.2065010119269307,0.776837140106073,0.1022200316448628,0.1141730603047634,0.0,0.6955083522556196,0.2109369174272451,0.0935547303171353,-210.54994380714706
2021-06-23 18:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4886131286621,273.15,368.15,0.0,5.000000601285137e-05,73.75,293.20000019073484,0.0101523198443632,0.0167745764378266,0.2064773389480564,0.7767480846141169,0.1020260324177911,0.1139550082349179,0.0,0.6954369666485082,0.2110179053075717,0.0935451280439201,-210.97448358089235
2021-06-23 19:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.47407913208008,273.15,368.15,0.0,5.000000601285137e-05,74.25,292.7499994277954,0.0101668506293545,0.0164291296560511,0.2065498827722292,0.7770209875717196,0.1021361754011467,0.1140822248906383,0.0,0.6956557163315799,0.2107697310064628,0.0935745526619572,-210.67295216557739
2021-06-23 20:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.71771240234375,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.7250002861023,0.0101857382509079,0.0163497127458118,0.2065665603233795,0.7770837269308086,0.1023176589548012,0.114285901399618,0.0,0.6957060037827036,0.2107126792527782,0.093581316964518,-210.28229702659561
2021-06-23 21:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84459686279297,273.15,368.15,0.0,5.000000601285137e-05,75.5,291.99999990463255,0.0102204359973125,0.0159505814419431,0.2066503778971919,0.777399040660865,0.1026245628496947,0.1146335751465369,0.0,0.6959587241836402,0.2104259647396524,0.0936153110767074,-209.56840166855764
2021-06-23 22:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.57276916503906,273.15,368.15,0.0,5.000000601285137e-05,75.5,291.9499997138977,0.0102020283638198,0.0159015937044816,0.2066606653220588,0.7774377409734595,0.1024346303247214,0.1144220136522097,0.0,0.6959897405682909,0.2103907762562885,0.0936194831754205,-209.94652827162085
2021-06-23 23:00:00+00:00,0.0,0.0,299.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.79786682128906,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.65,0.010229232278641,0.0164238305973755,0.2065509955745511,0.7770251738280733,0.1027623077736222,0.1147816557010254,0.0,0.695659071766286,0.210765924223059,0.0935750040106549,-207.86432149188255
2021-06-24 00:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.82165908813477,273.15,368.15,0.0,5.000000601285137e-05,79.25,291.5749997138977,0.0102336301296662,0.0162974805710008,0.2065775290800898,0.7771249903489094,0.1027932835367816,0.1148177989391395,0.0,0.6957390771686642,0.2106751570752335,0.0935857657561021,-206.2518152239412
2021-06-24 01:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7905311584473,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.04999961853025,0.0102497741940678,0.015825959167693,0.2066765485747844,0.7774974922575225,0.1029061187607115,0.1149496034387412,0.0,0.6960376276291063,0.2103364477759765,0.0936259245949171,-205.926955131916
