Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-06-24 02:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.78538513183594,273.15,368.15,0.0,5.000000601285137e-05,79.25,290.65,0.0102634968608656,0.0153900542644632,0.2067680886044627,0.777841857131074,0.1029982727510526,0.1150578815625698,0.0,0.696313600336918,0.2100233532245945,0.0936630464384873,-205.65162333922697
2021-06-24 03:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.90240478515625,273.15,368.15,0.0,5.000000601285137e-05,84.25,290.12499990463255,0.0102908017787924,0.0158194824566978,0.2066779086840934,0.7775026088592086,0.1033173493333188,0.1154090414233999,0.0,0.6960417282418073,0.2103317955786479,0.0936264761795446,-205.1059612210076
2021-06-24 04:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80734252929688,273.15,368.15,0.0,5.000000601285137e-05,85.75,289.5749997138977,0.0103032400872899,0.0155523198127422,0.2067340128393241,0.7777136673479337,0.10341415467876,0.1155204617813257,0.0,0.6962108725218599,0.2101398992389637,0.0936492282391765,-204.85835258540087
2021-06-24 05:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.63816452026367,273.15,368.15,0.0,5.000000601285137e-05,86.0,289.5749997138977,0.0102905914024479,0.0155969546552665,0.206724639522394,0.7776784058223395,0.1032918824258802,0.1153833273237566,0.0,0.696182614269333,0.2101719585863095,0.0936454271443574,-205.1101543174653
2021-06-24 06:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.16811752319336,273.15,368.15,0.0,5.000000601285137e-05,88.25,290.2749995231628,0.0103053022549611,0.016713633997288,0.2064901368605695,0.7767962291421425,0.1035570148974402,0.1156657450470196,0.0,0.6954755588255386,0.2109741219912793,0.093550319183182,-204.81735890453393
2021-06-24 07:00:00+00:00,0.0,0.0,298.64999904632566,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0097198486328,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.9,0.0102361845185433,0.0172971026730346,0.2063676084386627,0.7763352888883026,0.1029235306678006,0.114951047477089,0.0,0.695106053125063,0.2113933309139326,0.0935006159610043,-204.03644341751058
2021-06-24 08:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0097198486328,273.15,368.15,0.0,5.000000601285137e-05,79.5,292.0749992370605,0.0102300514209285,0.0168589621723016,0.2064596179438166,0.7766814198838817,0.1028160223768469,0.114836332796438,0.0,0.695383528033903,0.2110785320963544,0.0935379398697426,-201.99364052391812
2021-06-24 09:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11593627929688,273.15,368.15,0.0,5.000000601285137e-05,80.75,291.37499990463255,0.0101882167019958,0.0163971691161639,0.2065565944856055,0.7770462363982304,0.102347493234425,0.1143186478592701,0.0,0.6956759541147276,0.2107467709837641,0.0935772749015082,-202.8230641045783
2021-06-24 10:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.335205078125,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.70000019073484,0.0101931397281047,0.0170855753547037,0.2064120291755122,0.7765023954697841,0.10246866435208,0.1144456035326031,0.0,0.6952400168636661,0.2112413473465285,0.0935186357898053,-202.72510574565175
2021-06-24 11:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.20245361328125,273.15,368.15,0.0,5.000000601285137e-05,82.75,291.7749995231628,0.0101806692336881,0.0172157546038598,0.2063846915331894,0.7763995538629508,0.102356858461596,0.1143191448111796,0.0,0.6951575729127113,0.2113348810587678,0.0935075460285208,-202.97342756431377
2021-06-24 12:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.91429138183594,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.90000047683714,0.0101549365440187,0.0172971031800198,0.2063676083321958,0.7763352884877843,0.1021065926921996,0.1140386431314217,0.0,0.6951060528039738,0.2113933312782126,0.0935006159178137,-203.487763838106
2021-06-24 13:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,80.75,292.9750002861023,0.0101061909726561,0.0180881727025725,0.2062014837324597,0.7757103435649677,0.1016983286864696,0.1135731030793406,0.0,0.6946050019453465,0.2119617798579485,0.0934332181967051,-204.46925402965527
2021-06-24 14:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,81.75,292.4,0.010126064648103,0.0176764909266971,0.2062879369053936,0.7760355721679093,0.1018556124028231,0.1137537383643442,0.0,0.6948657651704363,0.2116659406583994,0.0934682941711643,-204.06795740212326
2021-06-24 15:00:00+00:00,0.0,0.0,298.20999851226804,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,79.25,293.49999990463255,0.0100881134721206,0.0183340711681226,0.2061498450546942,0.7755160837771832,0.1015418442303294,0.1133953775600711,0.0,0.694449236568761,0.2121384976612761,0.0934122657699629,-203.45327415894795
2021-06-24 16:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04690551757812,273.15,368.15,0.0,5.000000601285137e-05,78.75,293.7749995231628,0.0100998965653242,0.0185266394504701,0.2061094057154013,0.7753639548341286,0.101680392994708,0.113547771458964,0.0,0.6943272477166818,0.2122768955674248,0.0933958567158934,-201.8351760501084
2021-06-24 17:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1267852783203,273.15,368.15,0.0,5.000000601285137e-05,81.5,293.7250002861023,0.0101075036888632,0.0191033400136168,0.2059882985971404,0.7749083613892427,0.1018168036593631,0.1136931204937775,0.0,0.6939618874291125,0.2126914014663462,0.0933467111045412,-201.68327057809546
2021-06-24 18:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5266227722168,273.15,368.15,0.0,5.000000601285137e-05,80.5,294.12499990463255,0.0101231894562428,0.0193349878591638,0.2059396525495755,0.7747253595912605,0.101998900462587,0.1138936480736724,0.0,0.6938151176585012,0.2128579136401417,0.093326968701357,-201.37076463514938
2021-06-24 19:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.66009521484375,273.15,368.15,0.0,5.000000601285137e-05,78.75,294.1750000953674,0.0101312919386371,0.0189797699427385,0.2060142483120249,0.7750059817452366,0.1020435768152889,0.1139478448431876,0.0,0.6940401772351427,0.2126025806844249,0.0933572420804324,-201.20971873053378
2021-06-24 20:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6416473388672,273.15,368.15,0.0,5.000000601285137e-05,78.0,294.20000019073484,0.0101290734341049,0.0188307789018247,0.2060455364306168,0.7751236846675584,0.1020057397984222,0.1139074010834955,0.0,0.6941345701657794,0.2124954907025723,0.0933699391316482,-201.2537883757812
2021-06-24 21:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55305862426758,273.15,368.15,0.0,5.000000601285137e-05,74.5,294.5000003814697,0.0101122425680398,0.0183294749734165,0.2061508102555825,0.7755197147710009,0.1017842389397759,0.1136661239572227,0.0,0.6944521481216797,0.2121351944674126,0.0934126574109076,-201.58875616699618
2021-06-24 22:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4533233642578,273.15,368.15,0.0,5.000000601285137e-05,74.25,294.7250002861023,0.0100971961858593,0.0185179754756324,0.2061112251501171,0.7753707993742504,0.1016523096711413,0.113516515189526,0.0,0.6943327363102857,0.2122706686880868,0.0933965950016275,-201.8891545560884
2021-06-24 23:00:00+00:00,0.0,0.0,298.0474976539612,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7188949584961,273.15,368.15,0.0,5.000000601285137e-05,77.25,294.0249995231628,0.0101407902044387,0.0184570988499134,0.2061240092415182,0.7754188919085684,0.1020848553821548,0.1140002838723703,0.0,0.6943713011249983,0.2122269164146922,0.0934017824603093,-201.08192742059487
2021-06-25 00:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73885345458984,273.15,368.15,0.0,5.000000601285137e-05,80.0,293.5999998092651,0.0101569412227687,0.0186168794437064,0.2060904553168216,0.7752926652394719,0.1022640908083087,0.114198496745062,0.0,0.6942700804377564,0.2123417525733613,0.0933881669888822,-200.78236890283617
2021-06-25 01:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.65586853027344,273.15,368.15,0.0,5.000000601285137e-05,83.5,292.95000019073484,0.0101733445856928,0.0186642333753818,0.2060805109911698,0.7752552556334484,0.1024341890156567,0.1143878689038458,0.0,0.6942400811548647,0.2123757871418273,0.093384131703308,-200.4586301325496
2021-06-25 02:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.72251892089844,273.15,368.15,0.0,5.000000601285137e-05,87.0,292.24999990463255,0.0102026494289797,0.018618696654209,0.2060900737026161,0.7752912296431749,0.1027244892720136,0.1147126023510647,0.0,0.6942689292187201,0.2123430586460183,0.0933880121352617,-199.88285726272468
2021-06-25 03:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6633529663086,273.15,368.15,0.0,5.000000601285137e-05,89.75,291.7250002861023,0.0102166195395055,0.0185877153172988,0.2060965797833672,0.7753157048993339,0.1028618988571151,0.1148664268160341,0.0,0.6942885561105994,0.2123207916872429,0.0933906522021577,-199.60953930296552
2021-06-25 04:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.74676513671875,273.15,368.15,0.0,5.000000601285137e-05,91.25,291.24999990463255,0.0102394823408986,0.01834788495627,0.2061469441591832,0.7755051708845466,0.1030668969846972,0.115098288735253,0.0,0.6944404859268459,0.2121484253759636,0.0934110886971905,-199.16384946227663
2021-06-25 05:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88160705566406,273.15,368.15,0.0,5.000000601285137e-05,92.0,290.974999332428,0.0102591927014343,0.018184334711018,0.2061812897106862,0.7756343755782957,0.1032480924207394,0.1153026438449247,0.0,0.6945440887037856,0.2120308867061978,0.0934250245900165,-198.78120811876914
2021-06-25 06:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.74851989746094,273.15,368.15,0.0,5.000000601285137e-05,90.0,291.1250003814697,0.0102440093357738,0.017961891080801,0.2062280028730318,0.7758101060461673,0.1030719353123815,0.1151086462819158,0.0,0.6946849923787629,0.2118710296926007,0.0934439779286364,-199.07583570747732
2021-06-25 07:00:00+00:00,0.0,0.0,297.9449995994568,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12037658691406,273.15,368.15,0.0,5.000000601285137e-05,90.0,291.32500019073484,0.0101902952795422,0.0181850585969463,0.2061811376946412,0.7756338037084124,0.1025547872199942,0.1145283841734564,0.0,0.6945436301579,0.2120314069323443,0.0934249629097556,-199.27997439271044
2021-06-25 08:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6077117919922,273.15,368.15,0.0,5.000000601285137e-05,89.75,291.2500003814697,0.0102291457164905,0.0180517209824215,0.2062091385936914,0.7757391404238869,0.1029317978168752,0.1149510440337515,0.0,0.6946280917405439,0.2119355841912602,0.0934363240681957,-198.24244221668732
2021-06-25 09:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.98992919921875,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.474999332428,0.0101753617463699,0.0179534444107838,0.2062297766737353,0.7758167789154807,0.1023803447022142,0.1143363947541989,0.0,0.6946903426672152,0.2118649597222184,0.0934446976105664,-199.29029347294568
2021-06-25 10:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.76647186279297,273.15,368.15,0.0,5.000000601285137e-05,86.75,291.6999997138977,0.0101509278651689,0.017949941902161,0.2062305122005461,0.7758195458972927,0.1021341366778111,0.1140614769193846,0.0,0.6946925612228776,0.2118624427425672,0.0934449960345551,-199.7699969463532
2021-06-25 11:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.86973571777344,273.15,368.15,0.0,5.000000601285137e-05,85.5,292.0000003814697,0.0101481552663295,0.0180251607318683,0.2062147162463076,0.7757601230218241,0.1021140613091957,0.1140381437471329,0.0,0.6946449158198554,0.2119164970590354,0.0934385871211091,-199.8245765272863
2021-06-25 12:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.83323287963867,273.15,368.15,0.0,5.000000601285137e-05,82.75,292.775,0.0101185929357901,0.018303425890031,0.2061562805630934,0.7755402935468755,0.1018454557116379,0.1137348024111913,0.0,0.6944686493889486,0.212116473569561,0.0934148770414904,-200.40838103634022
2021-06-25 13:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12411499023438,273.15,368.15,0.0,5.000000601285137e-05,76.0,294.1000002861023,0.0100944192746081,0.018246339359038,0.2061682687346019,0.7755853919063599,0.1015962355573513,0.1134571782050159,0.0,0.694504811573708,0.2120754471104447,0.0934197413158472,-200.8883100118873
2021-06-25 14:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.04936930762398,273.15,368.15,0.0,5.000000601285137e-05,68.75,295.80000057220457,0.0105432794405431,0.018311478722774,0.2061545894682174,0.7755339318090085,0.1061208721841226,0.1185092255267607,0.0,0.6944635481848581,0.2121222609505628,0.093414190864579,-192.33587045312967
2021-06-25 15:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.92658660464815,273.15,368.15,0.0,5.000000601285137e-05,63.25,297.07500019073484,0.0102704471831234,0.0181978520029717,0.2061784510793759,0.7756236969176523,0.1033627801228201,0.1154305555629901,0.0,0.6945355261571037,0.212040601024448,0.0934238728184483,-196.24718824341338
2021-06-25 16:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.59156616634797,273.15,368.15,0.0,5.000000601285137e-05,59.0,298.2499994277954,0.010060484069327,0.0182119448186153,0.2061754915880908,0.7756125635932939,0.101251144270629,0.1130722130520883,0.0,0.6945265990179241,0.2120507289775297,0.0934226720045461,-200.34288288727276
2021-06-25 17:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,141.99259357876244,273.15,368.15,0.0,5.000000601285137e-05,54.5,299.12499990463255,0.010277216537185,0.0177292592120389,0.2062768555654718,0.7759938852224892,0.1033815657903047,0.1154572952214971,0.0,0.6948323425046424,0.2117038590983627,0.0934637983969947,-196.11792496517006
2021-06-25 18:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.7957185490926,273.15,368.15,0.0,5.000000601285137e-05,52.75,299.4,0.0109043489692387,0.0174464274103157,0.2063362502438336,0.7762173223458505,0.1096585020054982,0.1224711120443538,0.0,0.6950114796731701,0.211500625699449,0.0934878946273808,-184.83876363241248
2021-06-25 19:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,153.9242244254218,273.15,368.15,0.0,5.000000601285137e-05,50.0,300.4499997138977,0.0110916790089751,0.0175886823585226,0.2063063767047102,0.7761049409367672,0.1115585194759421,0.1245912423114879,0.0,0.6949213810101484,0.2116028437800069,0.0934757752098446,-181.71697720962936
2021-06-25 20:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.34363672044543,273.15,368.15,0.0,5.000000601285137e-05,54.0,299.8000000953674,0.0108571527835572,0.0182710513948378,0.206163079207084,0.775565869398078,0.1092755895601075,0.1220327440807873,0.0,0.6944891574761808,0.2120932068834362,0.093417635640383,-185.6422601644633
2021-06-25 21:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.87296262953015,273.15,368.15,0.0,5.000000601285137e-05,58.25,299.3999995231628,0.0103314381883822,0.0192305042423792,0.2059615941091003,0.7748079016485204,0.1040860765019005,0.1162255163732497,0.0,0.6938813183352435,0.2127828081293464,0.0933358735354102,-195.0886551261521
2021-06-25 22:00:00+00:00,0.0,0.0,297.987986003028,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,58.75,299.0500000953674,0.0098996090581872,0.0190024396935488,0.2060094876643547,0.7749880726420965,0.0997123434878227,0.1113443841311927,0.0,0.6940258146042039,0.2126188752721255,0.0933553101236705,-205.4877023517558
2021-06-25 23:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,59.5,298.9750002861023,0.0099020924390399,0.0191566595134762,0.20597710150217,0.7748662389843538,0.0997530388628734,0.1113879974787454,0.0,0.693928105365966,0.2127297276471829,0.093342166986851,-215.31159261019712
2021-06-26 00:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,57.25,299.5749997138977,0.0098822601773256,0.0190992650048097,0.2059891543489899,0.7749115806462002,0.0995474248766014,0.111159080584959,0.0,0.6939644692493432,0.2126884723584163,0.0933470583922404,-215.74369172296542
2021-06-26 01:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,56.5,299.7500003814697,0.009876490695671,0.0190456505110939,0.2060004133926702,0.7749539360962359,0.0994838692602678,0.1110887458276813,0.0,0.6939984377978011,0.2126499346076189,0.0933516275945799,-215.86972123181081
2021-06-26 02:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,57.0,299.4750002861023,0.0098855600199239,0.018907619285507,0.2060293999500435,0.7750629807644495,0.0995612133332225,0.1111767463566331,0.0,0.6940858884918137,0.2125507206816224,0.0933633908265639,-215.6716755475715
2021-06-26 03:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,57.5,298.62499990463255,0.0099596542561507,0.0181506821841996,0.206188356741318,0.7756609610744822,0.1002301143873053,0.1119327081382824,0.0,0.6945654058348728,0.2120067021495167,0.0934278920156104,-214.06719936150483
2021-06-26 04:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,61.5,297.49999990463255,0.0099973168142743,0.0181524941624066,0.2061879762258946,0.7756595296116987,0.1006093215003581,0.1123561687571304,0.0,0.6945642580445089,0.212008004332301,0.09342773762319,-213.26075114263904
2021-06-26 05:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,56.5,298.92499961853025,0.0099496587943085,0.0181554408109117,0.2061873574297085,0.7756572017593797,0.1001300092088747,0.1118208582921872,0.0,0.6945623915008271,0.2120101219498776,0.0934274865492953,-214.2822520147786
2021-06-26 06:00:00+00:00,0.0,0.0,299.294998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,59.25,298.92499961853025,0.0099496587943085,0.0190223032339872,0.2060053163208626,0.7749723804451499,0.1002184912841467,0.1119093403674592,0.0,0.6940132298168776,0.2126331528736078,0.0933536173095144,-215.23050976481622
2021-06-26 07:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3207969665527,273.15,368.15,0.0,5.000000601285137e-05,61.75,298.32500019073484,0.0099657317348306,0.019128312963536,0.2059830542776574,0.7748886327588065,0.1003912356882483,0.1121009704766743,0.0,0.6939460651647134,0.2127093520267953,0.0933445828084912,-217.72364888330412
2021-06-26 08:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,62.0,297.9749998092651,0.0099656093121834,0.0188149528654566,0.206048859898254,0.7751361872362892,0.1003579409902661,0.1120675319320816,0.0,0.6941445965386706,0.2124841156548467,0.0933712878064827,-217.72632351208188
2021-06-26 09:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,52.75,300.525,0.0098810496061794,0.0186182839578436,0.2060901603688528,0.7752915556733035,0.0994864475631753,0.1110966808504361,0.0,0.6942691906655818,0.2123427620312241,0.093388047303194,-219.58957434466546
2021-06-26 10:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.55965042114258,273.15,368.15,0.0,5.000000601285137e-05,52.5,300.65,0.0098338530632264,0.0186653194149239,0.2060802829228659,0.7752543976622102,0.099015999089211,0.1105707764385021,0.0,0.6942393931322578,0.2123765677122364,0.0933840391555057,-220.64347139915213
2021-06-26 11:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.4361054780748,273.15,368.15,0.0,5.000000601285137e-05,53.25,300.49999990463255,0.0098298607250865,0.0187644484025031,0.2060594658354743,0.7751760857620225,0.0989857996663953,0.110535886018372,0.0,0.694176592737191,0.2124478155601702,0.0933755917026388,-220.73308440291916
2021-06-26 12:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.04518530103894,273.15,368.15,0.0,5.000000601285137e-05,49.5,301.65,0.0107691459091338,0.018655953914125,0.2060822496780337,0.7752617964078412,0.10843232639572,0.1210860728389523,0.0,0.6942453263145619,0.2123698364413563,0.0933848372440816,-201.48073908620495
2021-06-26 13:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.19799791547987,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.2249998092651,0.0105446955149904,0.0188942478105989,0.2060322079597742,0.7750735442296268,0.1061981687730934,0.1185881860032072,0.0,0.6940943599510958,0.2125411097031871,0.093364530345717,-205.7693817725598
2021-06-26 14:00:00+00:00,0.0,0.0,299.9449981689453,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,149.85823682996963,273.15,368.15,0.0,5.000000601285137e-05,46.5,302.5500000953674,0.0107237328869838,0.0184666377729998,0.20612200606767,0.7754113561593301,0.1079542459585132,0.1205546321007192,0.0,0.6943652583329416,0.2122337720392325,0.0934009696278258,-204.66755026649545
2021-06-26 15:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.3996604707506,273.15,368.15,0.0,5.000000601285137e-05,38.75,304.8249997138977,0.0104690778112973,0.0175458507778177,0.2063153713366582,0.776138777885524,0.1052918952073361,0.1175930616356105,0.0,0.6949485091280677,0.211572066584765,0.0934794242871672,-212.03641839409931
2021-06-26 16:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,153.30366038852267,273.15,368.15,0.0,5.000000601285137e-05,37.25,305.7249998092651,0.0108563565381882,0.0177442495323687,0.2062737075982025,0.7759820428694286,0.1092089732571272,0.1219651921894984,0.0,0.6948228477848875,0.2117146309788352,0.0934625212362773,-204.47244480117993
2021-06-26 17:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.09972562154135,273.15,368.15,0.0,5.000000601285137e-05,34.5,306.4999994277954,0.0100374937516496,0.0171763154867893,0.2063929737477742,0.7764307107654365,0.1009133167494642,0.1127073719076525,0.0,0.6951825503808435,0.2113065438030968,0.0935109058160597,-221.15338927426987
2021-06-26 18:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6308135986328,273.15,368.15,0.0,5.000000601285137e-05,34.0,306.4749998092651,0.0096519736503907,0.0169082762591099,0.2064492619855869,0.7766424617553032,0.0970109804798383,0.1083520495190475,0.0,0.6953522986559899,0.2111139622232866,0.0935337391207233,-229.98672016751303
2021-06-26 19:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,149.04733650631374,273.15,368.15,0.0,5.000000601285137e-05,34.25,306.6250003814697,0.0105239598954986,0.0171718263905542,0.2063939164579836,0.7764342571514621,0.1058035874211687,0.1181692402983796,0.0,0.6951853933890559,0.2113033183740754,0.0935112882368686,-210.93065585950197
2021-06-26 20:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.27146911621094,273.15,368.15,0.0,5.000000601285137e-05,34.25,306.30000057220457,0.0096320885610141,0.0168668388837487,0.2064579638344127,0.7766751972818385,0.0968070370980423,0.1081247411572338,0.0,0.6953785399315333,0.2110841911620136,0.0935372689064529,-230.46151921623368
2021-06-26 21:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.665447968377,273.15,368.15,0.0,5.000000601285137e-05,38.75,304.87499990463255,0.0104152218838363,0.0175948387033873,0.2063050838722886,0.776100077424324,0.1047554670166967,0.1169933527302043,0.0,0.6949174817629615,0.2116072675255955,0.093475250711443,-213.13283459103553
2021-06-26 22:00:00+00:00,0.0,0.0,301.5049926609463,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.26650487263996,273.15,368.15,0.0,5.000000601285137e-05,40.75,304.82500019073484,0.0099624446002348,0.0184347491994029,0.2061287026681253,0.7754365481324716,0.1002872102618823,0.1119930826671582,0.0,0.6943854593093921,0.2122108537742004,0.0934036869164074,-233.15658653433985
2021-06-26 23:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.30860492282443,273.15,368.15,0.0,5.000000601285137e-05,47.0,303.4499997138977,0.0102959781787521,0.0196338218537372,0.2058768974107152,0.7744892807355476,0.103771501268985,0.1158692756290188,0.0,0.6936257687153089,0.2130727324274542,0.0933014988572369,-233.37549013268796
2021-06-27 00:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.29328183068168,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.82500019073484,0.0105306150969556,0.0195472497742158,0.2058950775474146,0.7745576726783695,0.1061269972379553,0.1185004699768782,0.0,0.693680624262617,0.2130104981104761,0.0933088776269068,-228.1755559137651
2021-06-27 01:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9133262634277,273.15,368.15,0.0,5.000000601285137e-05,54.25,300.025,0.0098798603016589,0.0185942608558025,0.2060952052202814,0.775310533923916,0.0994720381972518,0.111080874051701,0.0,0.6942844094773347,0.2123254960954867,0.0933900944271784,-243.20474991516622
2021-06-27 02:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,139.88436128404408,273.15,368.15,0.0,5.000000601285137e-05,55.25,300.0500000953674,0.0100934133623911,0.018957850557997,0.2060188513828206,0.7750232980591824,0.1016597878610833,0.1135195485618929,0.0,0.6940540643987552,0.2125868255204606,0.0933591100807842,-238.05910523935069
2021-06-27 03:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.5701571528117,273.15,368.15,0.0,5.000000601285137e-05,54.75,300.20000019073484,0.0102820678824569,0.0189527426442971,0.2060199240446976,0.7750273333110053,0.1035593569652478,0.1156407867271347,0.0,0.6940573005401862,0.2125831540767965,0.0933595453830172,-233.6912167212395
2021-06-27 04:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.312285440233,273.15,368.15,0.0,5.000000601285137e-05,56.75,300.15,0.0106258369191182,0.0195750295270192,0.2058892437993259,0.7745357266736548,0.1070896720989491,0.119575030478913,0.0,0.693663022005503,0.2130304680953276,0.0933065098991693,-226.13079535773016
2021-06-27 05:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6237335205078,273.15,368.15,0.0,5.000000601285137e-05,58.75,298.3249997138977,0.0099151440213698,0.0182159299642879,0.2061746547074995,0.7756094153282125,0.0997888119348648,0.1114391061599743,0.0,0.6945240746097822,0.2120535929507138,0.093422332439504,-242.3392891402272
2021-06-27 06:00:00+00:00,0.0,0.0,302.659747505188,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.1204855389065,273.15,368.15,0.0,5.000000601285137e-05,60.25,297.0749997138977,0.0107218461406932,0.0173496874849158,0.2063565656281676,0.7762937468869164,0.1078125654699386,0.1204107346852532,0.0,0.6950727493601094,0.2114311144593786,0.0934961361805119,-225.48189561202645
2021-06-27 07:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0430073208279,273.15,368.15,0.0,5.000000601285137e-05,61.0,297.9250000953674,0.0099589249336368,0.0184628975076692,0.2061227915233894,0.7754143109689413,0.1002546544444191,0.1119563912414424,0.0,0.6943676277471178,0.2122310839086763,0.0934012883442058,-244.2367806031009
2021-06-27 08:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.27722679562038,273.15,368.15,0.0,5.000000601285137e-05,57.25,299.9499997138977,0.0104860325564773,0.0195177348663709,0.2059012756780621,0.774580989455567,0.1056745155319534,0.1179956037858142,0.0,0.6936993258626709,0.2129892809070598,0.0933113932302693,-231.95958537787783
2021-06-27 09:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.24823379516602,273.15,368.15,0.0,5.000000601285137e-05,54.75,299.3749994277954,0.0098532131518306,0.0180696986529414,0.2062053632828823,0.7757249380641763,0.0991507542022594,0.1107282796556604,0.0,0.6946167040772966,0.2119485036402304,0.093434792282473,-246.85711417980497
2021-06-27 10:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,56.5,299.65,0.009849057462336,0.0189358040197019,0.2060234811558625,0.7750407148244354,0.0991964319779954,0.1107690744962403,0.0,0.6940680320559015,0.2125709790355572,0.0933609889085412,-246.96127252388885
2021-06-27 11:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,50.25,301.9,0.0097756544173203,0.0192047685626371,0.2059669986018462,0.7748282328355167,0.0984841409237189,0.1099705348640703,0.0,0.6938976242006136,0.2127643089174371,0.0933380668819492,-248.81564550295897
2021-06-27 12:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.65,0.0097514292700776,0.0193548397102026,0.2059354836608574,0.7747096766289399,0.0982551203693173,0.1097130497616586,0.0,0.6938025393862743,0.2128721838501609,0.0933252767635647,-249.43376982931719
2021-06-27 13:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,46.0,303.24999990463255,0.0097321354312189,0.0190088976158077,0.2060081315006803,0.7749829708835119,0.0980261355349098,0.109461394666592,0.0,0.6940217231149537,0.2126235171187828,0.0933547597662634,-249.9282692118028
2021-06-27 14:00:00+00:00,0.0,0.0,302.9073733329773,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,44.5,304.2500003814697,0.0097001481179578,0.0194629252670381,0.205912785693922,0.7746242890390399,0.0977491867585216,0.1091468607971222,0.0,0.6937340546853419,0.2129498806154858,0.0933160646991721,-251.3267849613286
2021-06-27 15:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.37494659423828,273.15,368.15,0.0,5.000000601285137e-05,42.5,304.775,0.0096876352818054,0.0191577964306176,0.2059768627495703,0.7748653408198121,0.0975927244517086,0.10897569590783,0.0,0.6939273850360773,0.2127305448706147,0.0933420700933079,-251.84310430286843
2021-06-27 16:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,39.0,305.7249998092651,0.0096700824863075,0.0185623979617453,0.2061018964280334,0.7753357056102212,0.0973568002373752,0.1087191471587866,0.0,0.6943045947348389,0.2123025956637995,0.0933928096013615,-252.3002410970627
2021-06-27 17:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,38.0,306.9,0.0096330595186769,0.019305475654804,0.2059458501124911,0.7747486742327049,0.0970575444483908,0.1083763893828362,0.0,0.6938338167001288,0.2128366993392927,0.0933294839605785,-253.26991263716053
2021-06-27 18:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,37.0,307.49999847412107,0.0096142633526899,0.0194348044516839,0.2059186910651463,0.7746465044831696,0.0968809404995696,0.1081776999389803,0.0,0.6937518726259299,0.2129296659349867,0.0933184614390834,-253.7650627222795
2021-06-27 19:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,40.5,306.3500002861023,0.0096925967387877,0.0199383174020784,0.2058129533455635,0.774248729252358,0.0977204685422104,0.1091092697102859,0.0,0.6934328200678882,0.2132916351250541,0.0932755448070577,-251.71419058016218
2021-06-27 20:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,43.75,304.7749995231628,0.0097426856479251,0.0197101545336396,0.2058608675479356,0.7744289779184247,0.0982026013989141,0.1096502570352261,0.0,0.6935774004237809,0.2131276068701377,0.0932949927060812,-250.4200823972456
2021-06-27 21:00:00+00:00,0.0,0.0,303.0384704939524,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,44.0,304.49999990463255,0.0097514844487049,0.0195191061021601,0.2059009877185463,0.7745799061792934,0.0982721377651763,0.1097301319924047,0.0,0.6936984570059365,0.2129902666360894,0.093311276357974,-251.1071638223777
2021-06-27 22:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.10725416395397,273.15,368.15,0.0,5.000000601285137e-05,45.75,303.8750003814697,0.0098397495602737,0.0195834168303906,0.2058874824656179,0.7745291007039913,0.0991681480246263,0.110729853757948,0.0,0.6936577074859628,0.2130364974854236,0.0933057950286135,-262.62452494918386
2021-06-27 23:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,157.82091873168946,273.15,368.15,0.0,5.000000601285137e-05,40.5,305.12499990463255,0.0111982278950706,0.0186322598731006,0.2060872254266488,0.7752805147002505,0.1127499428174982,0.1259078605942062,0.0,0.6942603367846935,0.2123528068718415,0.0933868563434649,-230.76504408553387
2021-06-28 00:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,155.76436332278783,273.15,368.15,0.0,5.000000601285137e-05,43.25,303.8249997138977,0.0110995947987454,0.0184811869267219,0.2061189507453884,0.7753998623278897,0.1117396489944635,0.1247816728829895,0.0,0.6943560415969157,0.2122442285436242,0.09339972985946,-232.81566586357835
2021-06-28 01:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.00083624945745,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.8000000953674,0.0102960743449874,0.0181365757817884,0.2061913190858244,0.7756721051323872,0.1036142276045888,0.1157121149599491,0.0,0.694574341464038,0.2119965645644382,0.0934290939715238,-250.98493535489172
2021-06-28 02:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,149.76740456051294,273.15,368.15,0.0,5.000000601285137e-05,45.25,302.49999990463255,0.0107190044542857,0.0179282477449516,0.2062350679735601,0.7758366842814881,0.1078474890870374,0.1204423193208232,0.0,0.6947063026783236,0.2118468528863734,0.0934468444353029,-241.08204870207106
2021-06-28 03:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,156.89357072194417,273.15,368.15,0.0,5.000000601285137e-05,49.5,300.9749998092651,0.0112859273670657,0.0179494664716343,0.2062306120409568,0.7758199214874089,0.1135539435920918,0.126814908248394,0.0,0.6946928623694996,0.2118621010878896,0.0934450365426107,-228.9718398708509
2021-06-28 04:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.88747909122043,273.15,368.15,0.0,5.000000601285137e-05,53.5,299.1000002861023,0.0106323898121405,0.0173843069247635,0.2063492955457996,0.7762663975294367,0.1069168121065618,0.119409870135827,0.0,0.6950508234778731,0.2114559896519905,0.0934931868701363,-243.04597550920514
2021-06-28 05:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.69789679633246,273.15,368.15,0.0,5.000000601285137e-05,56.0,298.82500019073484,0.0104110854233673,0.0178931124004042,0.2062424463959151,0.7758644412036806,0.1047456652643499,0.1169786906368065,0.0,0.6947285578802854,0.2118216040763393,0.0934498380433753,-248.21230916862618
2021-06-28 06:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,151.57107296413847,273.15,368.15,0.0,5.000000601285137e-05,50.5,300.0000003814697,0.0109384955970219,0.0173061917566801,0.2063656997310971,0.7763281085122227,0.1099861963174894,0.1228389286439902,0.0,0.6951002967233056,0.2113998616250311,0.0934998416516632,-237.45291350075567
2021-06-28 07:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.32273460812036,273.15,368.15,0.0,5.000000601285137e-05,50.5,299.8750003814697,0.0104919406851123,0.0171815137803234,0.206391882106132,0.7764266041135445,0.105482719084915,0.117810749389922,0.0,0.6951792582245434,0.2113102787963431,0.0935104629791135,-247.55931498103365
2021-06-28 08:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.40730999416775,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.24999990463255,0.010487186187497,0.0175796461874871,0.2063082743006277,0.7761120795118851,0.1054776470445718,0.1178000908148808,0.0,0.6949271042450011,0.2115963506971841,0.0934765450578147,-247.67154910672562
2021-06-28 09:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.42265298631455,273.15,368.15,0.0,5.000000601285137e-05,39.25,305.12499895095823,0.0104604160428386,0.0180675792843766,0.2062058083502809,0.7757266123653425,0.1052606784578026,0.117551667308138,0.0,0.6946180465591405,0.2119469805774828,0.0934349728633768,-248.30538653443446
2021-06-28 10:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.34707902696397,273.15,368.15,0.0,5.000000601285137e-05,47.0,301.70000019073484,0.0103584605457341,0.0177811067443599,0.2062659675836844,0.7759529256719556,0.1042043235934118,0.1163755147346495,0.0,0.6947995026646326,0.2117411163150523,0.093459381020315,-250.74938861428691
2021-06-28 11:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.62701836903892,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.87499990463255,0.0104097681602559,0.0182136716240684,0.2061751289589456,0.7756111994169859,0.1047666080850725,0.1169980856733733,0.0,0.6945255051656397,0.2120519699668759,0.0934225248674842,-249.51349625102384
2021-06-28 12:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.91157042185466,273.15,368.15,0.0,5.000000601285137e-05,43.5,304.3500002861023,0.0103795601943117,0.0191405795739735,0.2059804782894655,0.7748789421365608,0.1045613039743022,0.1167572872026185,0.0,0.6939382933026005,0.2127181693033331,0.0933435373940664,-250.23966335794037
2021-06-28 13:00:00+00:00,0.0,0.0,304.8474940299988,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.48392941792804,273.15,368.15,0.0,5.000000601285137e-05,43.0,304.825000667572,0.0103330127609534,0.0194328392074143,0.2059191037664429,0.7746480570261427,0.104123420735636,0.1162647107297563,0.0,0.6937531178420803,0.2129282532214069,0.0933186289365128,-251.3470084387258
2021-06-28 14:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.34881400214303,273.15,368.15,0.0,5.000000601285137e-05,41.25,305.54999961853025,0.0101572079348795,0.0194233116344516,0.2059211045567651,0.7746555838087832,0.1023508809854165,0.1142856003088999,0.0,0.6937591546861455,0.2129214043449387,0.0933194409689157,-255.63663292620177
2021-06-28 15:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.93260971917047,273.15,368.15,0.0,5.000000601285137e-05,38.5,306.3499998092651,0.0102426127798011,0.0189723890086028,0.2060157983081934,0.7750118126832037,0.1031640373826715,0.1151991073989378,0.0,0.6940448534794743,0.212597275425681,0.0933578710948446,-253.50508627294968
2021-06-28 16:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.13550295511882,273.15,368.15,0.0,5.000000601285137e-05,40.0,306.5749992370605,0.0103200435357349,0.0199422016302558,0.2058121376576462,0.7742456607120979,0.1040467806241377,0.1161728317786263,0.0,0.6934303586815331,0.2132944275992184,0.0932752137192484,-251.60305064730443
2021-06-28 17:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.14195102267794,273.15,368.15,0.0,5.000000601285137e-05,36.0,307.7499994277954,0.0103514449318467,0.0191793247698015,0.2059723417983417,0.7748483334318568,0.1042821965611835,0.1164451443561034,0.0,0.693913745041539,0.2127460196181166,0.0933402353403443,-250.83980579517691
2021-06-28 18:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.889556350708,273.15,368.15,0.0,5.000000601285137e-05,33.5,308.5999998092651,0.0098842883578525,0.0187168203791491,0.2060694677203787,0.7752137119004723,0.099529049933659,0.1111430887541358,0.0,0.6942067663035697,0.2124135832648688,0.0933796504315614,-262.69513215294666
2021-06-28 19:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.62160664876302,273.15,368.15,0.0,5.000000601285137e-05,38.0,307.29999961853025,0.0101185841464216,0.0197328939006254,0.2058560922808686,0.7744110138185059,0.101993882576854,0.1138832189488995,0.0,0.6935629914453735,0.2131439540396318,0.0932930545149945,-256.6124270777702
2021-06-28 20:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.9114590411716,273.15,368.15,0.0,5.000000601285137e-05,40.5,306.4999994277954,0.0104480169784231,0.0201034480642615,0.205778275906505,0.7741182760292333,0.1053543438184807,0.1176307637681279,0.0,0.6933281770550842,0.2134103539556548,0.0932614689892609,-248.5212688461565
2021-06-28 21:00:00+00:00,0.0,0.0,305.31064846515653,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.4156951098972,273.15,368.15,0.0,5.000000601285137e-05,36.75,307.3499998092651,0.0103841997606942,0.0191484599943877,0.2059788234011786,0.7748727166044337,0.1046088823484233,0.116810317067239,0.0,0.693933300425997,0.2127238337854214,0.0933428657885815,-253.76996443015875
2021-06-28 22:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.919161368476,273.15,368.15,0.0,5.000000601285137e-05,37.25,307.6249994277954,0.0102695928475566,0.0196974220366896,0.2058635413722951,0.7744390365910151,0.1035122830231648,0.1155790546190438,0.0,0.6935854684399513,0.2131184536030505,0.0932960779569981,-265.63175643150856
2021-06-28 23:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.94769679599338,273.15,368.15,0.0,5.000000601285137e-05,41.25,305.50000085830686,0.0103430483913651,0.0193696002124993,0.2059323839553751,0.7746980158321255,0.1042178262586103,0.1163709081184644,0.0,0.6937931869938903,0.2128827942584183,0.0933240187476912,-263.74525988008827
2021-06-29 00:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,148.5312020026313,273.15,368.15,0.0,5.000000601285137e-05,47.0,303.1750000953674,0.0106068599816293,0.0193322609416105,0.2059402252022618,0.7747275138561277,0.1068719549095603,0.1193350153879747,0.0,0.693816845448458,0.2128559534404332,0.0933272011111087,-257.18544325630717
2021-06-29 01:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,148.27862985399037,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.65,0.0106071915766681,0.0193548397102026,0.2059354836608574,0.7747096766289399,0.106877756714492,0.119341206817077,0.0,0.6938025393862743,0.2128721838501609,0.0933252767635647,-257.17740329432297
2021-06-29 02:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.85553741455078,273.15,368.15,0.0,5.000000601285137e-05,46.5,302.45000019073484,0.0097965083261097,0.0183622553646531,0.2061439263734228,0.775493818261924,0.0986095255596066,0.1101204228427855,0.0,0.6944313826545215,0.212158753154341,0.0934098641911373,-278.4594158576302
2021-06-29 03:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.94742140875923,273.15,368.15,0.0,5.000000601285137e-05,49.0,301.3000000953674,0.0104872065358191,0.0181053582772172,0.2061978747617844,0.7756967669609984,0.105534325157156,0.1178567928367435,0.0,0.6945941159387706,0.2119741301710363,0.093431753890193,-260.1197923027129
2021-06-29 04:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,139.75642060597738,273.15,368.15,0.0,5.000000601285137e-05,52.0,299.8000000953674,0.0100925908412313,0.0176062600425145,0.2063026853910719,0.7760910545664136,0.1015116500100652,0.113370444248512,0.0,0.6949102478102196,0.2116154745371019,0.0934742776526785,-270.29035743611985
2021-06-29 05:00:00+00:00,0.0,0.0,306.49499931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.86901504940454,273.15,368.15,0.0,5.000000601285137e-05,50.75,301.1999997138977,0.0104850525148772,0.0186329808401084,0.2060870740235772,0.7752799451363144,0.1055693767862473,0.117889313491228,0.0,0.6942598800442308,0.2123533250497128,0.0933867949060563,-260.6039671913592
2021-06-29 06:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.82599905225965,273.15,368.15,0.0,5.000000601285137e-05,54.75,301.04999961853025,0.0103433517719697,0.0199007084425052,0.2058208512270739,0.7742784403304208,0.1042773596498175,0.1164307979818819,0.0,0.693456652285413,0.2132645971707813,0.0932787505438057,-264.6108020643629
2021-06-29 07:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.38443931155734,273.15,368.15,0.0,5.000000601285137e-05,64.25,299.0749997138977,0.0105244725938996,0.0207745959394466,0.2056373348527162,0.7735880692078372,0.1061980337762256,0.1185642890740576,0.0,0.692902833932604,0.2138929111446331,0.0932042549227629,-260.0569847083077
2021-06-29 08:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,141.28738171047632,273.15,368.15,0.0,5.000000601285137e-05,63.75,298.0500000953674,0.0102630578599236,0.019420853096955,0.2059216208496394,0.7746575260534054,0.1034172369636279,0.1154763299490381,0.0,0.6937607124583725,0.21291963703251,0.0933196505091176,-266.6810073343118
2021-06-29 09:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.43755722045898,273.15,368.15,0.0,5.000000601285137e-05,62.25,298.700000667572,0.0098892017773911,0.0197065771455045,0.205861618799444,0.7744318040550514,0.0996790650328935,0.1112988771213281,0.0,0.6935796672575039,0.2131250351184122,0.0932952976240839,-276.7627428405853
