Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-06-29 10:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,58.5,300.3500002861023,0.0098756284966681,0.0203998656570459,0.2057160282120203,0.7738841061309337,0.0996127006178947,0.1112165641014798,0.0,0.6931403285092321,0.2136234705230779,0.0932362009676899,-277.143131633411
2021-06-29 11:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,56.0,301.54999961853025,0.0098363290517392,0.0209346600793593,0.2056037213833345,0.7734616185373061,0.099270492990276,0.1108281796260697,0.0,0.6928013835498756,0.2140080078957565,0.0931906085543678,-278.2504117154172
2021-06-29 12:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,54.75,302.5749997138977,0.0098030076001136,0.0217025886557227,0.2054424563822982,0.7728549549619791,0.0990118650664091,0.1105303989965426,0.0,0.6923146140003961,0.2145602541483992,0.0931251318512047,-279.19621406628664
2021-06-29 13:00:00+00:00,0.0,0.0,306.3624977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,51.25,304.4499992370605,0.0097426343545171,0.0225994893931461,0.2052541072274393,0.7721464033794145,0.0984923837028123,0.10993997906937,0.0,0.6917459915869675,0.215205363517546,0.0930486448954865,-279.34597770504104
2021-06-29 14:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,51.75,304.2250002861023,0.0097498398192464,0.0225308952181346,0.2052685120041917,0.7722005927776736,0.0985583099297925,0.1100143717174071,0.0,0.6917894831635837,0.2151560217700322,0.0930544950663841,-278.6131417187039
2021-06-29 15:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.45917502509224,273.15,368.15,0.0,5.000000601285137e-05,58.0,303.3000000953674,0.0103832004037322,0.0239164046251839,0.2049775550287113,0.7711060403461046,0.1051097562107542,0.1173100166851396,0.0,0.6909108889734418,0.2161527980671901,0.0929363129593679,-261.61813291381225
2021-06-29 16:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,141.54698647816977,273.15,368.15,0.0,5.000000601285137e-05,63.75,302.37499990463255,0.0101348487810936,0.0248983005528718,0.2047713568838969,0.7703303425632313,0.1026989884756836,0.1146074357934686,0.0,0.6902880814464498,0.216859381137694,0.0928525374158561,-268.02901177586625
2021-06-29 17:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.70505469852023,273.15,368.15,0.0,5.000000601285137e-05,53.5,303.8000000953674,0.0098847808422331,0.0227296460040374,0.2052267743391521,0.7720435796568104,0.099942711245551,0.1115573287351749,0.0,0.6916634651031487,0.2152989908643703,0.0930375440324808,-274.8096843673352
2021-06-29 18:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6894989013672,273.15,368.15,0.0,5.000000601285137e-05,51.0,302.6250003814697,0.0097789646237743,0.0203035193040798,0.2057362609461432,0.7739602197497769,0.0986279788551395,0.1101182622880743,0.0,0.6932013873276224,0.2135541985160617,0.0932444141563158,-277.78334494535903
2021-06-29 19:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,55.25,301.07500019073484,0.0098629990235517,0.0201075317865857,0.205777418324817,0.7741150498885973,0.0994556309456902,0.1110446547983635,0.0,0.6933255891607265,0.2134132899547591,0.0932611208845144,-275.4165844291205
2021-06-29 20:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,58.5,300.025,0.009897516649936,0.0200217884984765,0.2057954244153199,0.7741827870862035,0.0997949643776845,0.1114245464413594,0.0,0.693379925039627,0.2133516452082073,0.0932684297521657,-274.45606805944857
2021-06-29 21:00:00+00:00,0.0,0.0,306.2549995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,64.25,298.7249998092651,0.0099405889523578,0.0203564416524693,0.2057251472529814,0.7739184110945493,0.1002634940432325,0.1119436860622529,0.0,0.6931678483195075,0.21359224894787,0.0932399027326224,-272.8951469716809
2021-06-29 22:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,70.25,296.3000000953674,0.0100219454334839,0.0192678474119073,0.2059537520434994,0.7747784005445931,0.1009718762981652,0.1127476621825089,0.0,0.6938576579232639,0.2128096511680401,0.0933326909086958,-270.55693252249796
2021-06-29 23:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,70.0,295.54999961853025,0.0100473775561828,0.0183623301893387,0.2061439106602388,0.7754937591504224,0.1011347284637528,0.1129403970922677,0.0,0.694431335254996,0.2121588069297063,0.0934098578152976,-269.87209341234467
2021-06-30 00:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,66.5,295.3750003814697,0.0100533302718985,0.0172784323195923,0.2063715292128856,0.7763500384675219,0.1010830340490926,0.1128956971185734,0.0,0.695117877610556,0.2113799158845621,0.0935022065048818,-269.71229841822463
2021-06-30 01:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.33249679141574,273.15,368.15,0.0,5.000000601285137e-05,67.25,294.27500047683714,0.0107658900550339,0.0163517099300001,0.2065661409146999,0.7770821491552998,0.1081456126607904,0.1207955334754552,0.0,0.6957047391594119,0.2107141139840071,0.0935811468565809,-251.86090518576466
2021-06-30 02:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,64.25,294.5999998092651,0.0100971430160078,0.0159434821567262,0.2066518687470875,0.7774046490961863,0.1013858325368351,0.1132499755806444,0.0,0.6959632190869439,0.2104208652146139,0.093615915698442,-268.54198361779106
2021-06-30 03:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,70.75,293.70000019073484,0.0101280841969977,0.0166002718368194,0.2065139429142679,0.7768857852489126,0.1017644349442056,0.1136649338756781,0.0,0.6955473447819263,0.2108926799096006,0.0935599753084732,-267.7215909396804
2021-06-30 04:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,75.75,292.5999998092651,0.0101661597147268,0.0166025029470354,0.2065134743811225,0.776884022671842,0.102147239889672,0.1140924775544761,0.0,0.6955459319605313,0.2108942827734646,0.093559785266004,-266.7188880048131
2021-06-30 05:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,78.0,292.27500047683714,0.0101774641202191,0.0167505024268361,0.2064823944903644,0.7767671030827994,0.1022762163407598,0.1142347366820173,0.0,0.6954522117245604,0.2110006095746522,0.0935471787007873,-262.3886278930925
2021-06-30 06:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.9749998092651,0.010187921337557,0.016755698889077,0.2064813032332938,0.7767629978776291,0.1023818449632015,0.1143526525348311,0.0,0.6954489210264347,0.2110043429135812,0.093546736059984,-262.1193035807073
2021-06-30 07:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.12484130859377,273.15,368.15,0.0,5.000000601285137e-05,80.25,291.775,0.0105459192513193,0.0167043298081493,0.2064920907402886,0.776803579451562,0.1059739497432384,0.1183654048635386,0.0,0.6954814507167353,0.2109674375656864,0.0935511117175782,-253.22124911978582
2021-06-30 08:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3408203125,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.29999961853025,0.0101726323490661,0.0168819235891827,0.2064547960462716,0.7766632803645457,0.1022413260846763,0.114194169094829,0.0,0.6953689871836166,0.2110950288761745,0.0935359839402089,-262.51325657912236
2021-06-30 09:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.94997140672473,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.9749998092651,0.010415903702465,0.0171524924434629,0.2063979765868727,0.7764495309696643,0.1047151747319485,0.116953861582345,0.0,0.6951976378204652,0.2112894269107152,0.0935129352688196,-256.3820598018286
2021-06-30 10:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.17146362728542,273.15,368.15,0.0,5.000000601285137e-05,73.5,293.82500019073484,0.0103284081011402,0.0173654325303935,0.2063532591686173,0.7762813083009891,0.1038580485532999,0.1159939280721397,0.0,0.6950627774102254,0.2114424277635097,0.0934947948262648,-258.5539629907407
2021-06-30 11:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.36659804873997,273.15,368.15,0.0,5.000000601285137e-05,71.5,294.24999990463255,0.0108428915303535,0.0173409531290273,0.2063583998429042,0.7763006470280684,0.1090287574560165,0.1217691550041819,0.0,0.695078281153098,0.2114248385697887,0.0934968802771133,-246.2858582011848
2021-06-30 12:00:00+00:00,0.0,0.0,305.5022443877326,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.7711939960056,273.15,368.15,0.0,5.000000601285137e-05,70.75,294.5749997138977,0.0107871686321367,0.0175018070928952,0.206324620510492,0.7761735723966128,0.1084862041975521,0.1211611273403127,0.0,0.6949764046949901,0.2115404187088559,0.0934831765961539,-245.74837513344696
2021-06-30 13:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.14271622975667,273.15,368.15,0.0,5.000000601285137e-05,68.0,295.3000000953674,0.0104213429892486,0.0175821805735779,0.2063077420795486,0.7761100773468734,0.104815682071461,0.1170607600838281,0.0,0.6949254990433392,0.211598171818911,0.0934763291377497,-248.05465232561383
2021-06-30 14:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.40711536407468,273.15,368.15,0.0,5.000000601285137e-05,66.25,295.8499998092651,0.010128598842139,0.0177100886972917,0.2062808813735687,0.7760090299291394,0.1018845879341463,0.1137856915736597,0.0,0.6948444848737851,0.2116900834259435,0.0934654317002712,-255.2241087097996
2021-06-30 15:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,148.20707963731553,273.15,368.15,0.0,5.000000601285137e-05,66.5,295.99999990463255,0.0108402616656125,0.0179352937921827,0.2062335883036416,0.7758311179041756,0.1090682809777247,0.1218055884348194,0.0,0.6947018395967601,0.2118519163092423,0.0934462440939976,-238.4686543281862
2021-06-30 16:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.623946562873,273.15,368.15,0.0,5.000000601285137e-05,65.25,296.17499961853025,0.0106450309083942,0.0177883971988035,0.2062644365882512,0.7759471662129451,0.1070879667880475,0.1195958781054107,0.0,0.6947948849161226,0.2117463552095415,0.0934587598743358,-242.84218939426174
2021-06-30 17:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,66.75,296.0000003814697,0.0100235459030603,0.0180015064516778,0.2062196836451476,0.7757788099031746,0.1008577715822695,0.1126354380183654,0.0,0.6946598990880788,0.2118994983504319,0.0934406025614893,-257.89901467651146
2021-06-30 18:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,67.25,295.5249995231628,0.0100396568680037,0.017627331106438,0.206298260467648,0.7760744084259139,0.100981404079143,0.1127780008990474,0.0,0.6948969019489066,0.211630615586714,0.0934724824643794,-257.4851557131008
2021-06-30 19:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,68.0,295.17499961853025,0.010051561260147,0.0174510082020079,0.2063352882775783,0.7762137035204137,0.1010829983998988,0.1128935828805716,0.0,0.6950085784232509,0.2115039172044283,0.0934875043723207,-257.18020763733864
2021-06-30 20:00:00+00:00,0.0,0.0,304.55749931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,69.5,294.8500002861023,0.010062640624896,0.0174847853253513,0.2063281950816762,0.7761870195929724,0.1011978963340118,0.1130214990682647,0.0,0.6949871855542472,0.2115281876867401,0.0934846267590126,-255.73443026066673
2021-06-30 21:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,72.0,294.3499998092651,0.0100797336268119,0.0175657678164974,0.2063111887585355,0.776123043424967,0.1013781530778439,0.1132218400893479,0.0,0.694935894360022,0.2115863781997554,0.0934777274402225,-251.8189649710467
2021-06-30 22:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.7250002861023,0.010101181677554,0.0177795212688579,0.2062663005335398,0.7759541781976023,0.1016159786000354,0.1134848670711615,0.0,0.6948005068983569,0.2117399769991037,0.0934595161025394,-251.2842724854612
2021-06-30 23:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,77.0,293.2249998092651,0.010118405978547,0.0175274964913402,0.2063192257368185,0.7761532777718413,0.10176314073739,0.1136522677621828,0.0,0.6949601340551856,0.2115588779569123,0.093480987987902,-250.8565177627041
2021-07-01 00:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.57793099721272,273.15,368.15,0.0,5.000000601285137e-05,76.0,293.1750000953674,0.0107505611890492,0.0172512304880004,0.2063772415975198,0.7763715279144796,0.1080904769082117,0.1207223863053446,0.0,0.6951351052486436,0.2113603709097666,0.0935045238415897,-236.10563620373347
2021-07-01 01:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.05286407470703,273.15,368.15,0.0,5.000000601285137e-05,76.25,292.65,0.0101391632079208,0.0167614393627379,0.206480097733825,0.776758462903437,0.1018924530128665,0.1138059697821735,0.0,0.6954452858248231,0.211008467096102,0.0935462470790748,-250.3429560246856
2021-07-01 02:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,77.0,292.0999998092651,0.0102086815349578,0.0163625813510667,0.206563857916276,0.7770735607326573,0.1025494701673481,0.1145446709709235,0.0,0.6956978553320654,0.2107219237737936,0.0935802208941408,-248.638189015475
2021-07-01 03:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,78.0,291.9499992370605,0.0102139266388307,0.0164194904954957,0.2065519069959459,0.7770286025085583,0.1026080953878086,0.1146094591884347,0.0,0.6956618199739248,0.2107628063464957,0.0935753736795793,-248.51050715772624
2021-07-01 04:00:00+00:00,0.0,0.0,303.9424995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,79.0,291.8249997138977,0.0102183016442645,0.0164991293864653,0.2065351828288422,0.7769656877846923,0.1026603584989202,0.114666862930931,0.0,0.6956113912123135,0.210820018418728,0.0935685903689584,-246.89776891823928
2021-07-01 05:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.025,0.010246390771975,0.0162902661979561,0.2065790440984292,0.7771306897036147,0.1029207049758529,0.1149602141329235,0.0,0.6957436452770182,0.2106699744981335,0.0935863802248482,-241.71451939039235
2021-07-01 06:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,82.5,290.9250000953674,0.0102499127728332,0.01628672990651,0.2065797867196329,0.7771334833738571,0.1029557118891522,0.1149993593972313,0.0,0.6957458844381911,0.2106674341412683,0.0935866814205405,-241.63146319629595
2021-07-01 07:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,81.0,291.1750000953674,0.0102411122982308,0.0162449847002045,0.206588553212957,0.7771664620868384,0.1028629499957026,0.1148962569461238,0.0,0.6957723171561727,0.2106374458861112,0.093590236957716,-241.8391038795611
2021-07-01 08:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,78.75,291.65000047683714,0.0102244329488724,0.016271410399136,0.2065830038161814,0.7771455857846825,0.1026981793128929,0.114711888027818,0.0,0.6957555846503372,0.2106564291270613,0.0935879862226014,-242.2336214946015
2021-07-01 09:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.61156463623047,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.37499990463255,0.0101900713459359,0.0166941484525559,0.2064942288249632,0.7768116227224807,0.1023970411334857,0.1143703749649605,0.0,0.6954878980614797,0.2109601229709704,0.0935519789675499,-243.0504494869774
2021-07-01 10:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,75.75,292.70000019073484,0.0101697585966474,0.0167043479561178,0.2064920869292152,0.776803565114667,0.1021939842918884,0.1141434506429492,0.0,0.6954814392245194,0.2109674506037517,0.0935511101717288,-243.535910650875
2021-07-01 11:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.42500057220457,0.0101793223471104,0.0167453690538183,0.2064834724986981,0.7767711584474836,0.1022943561276432,0.1142550598854981,0.0,0.6954554624673942,0.2109969215655108,0.0935476159670949,-243.3071020328921
2021-07-01 12:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,74.75,292.65,0.0101714961325079,0.0164371259960745,0.2065482035408243,0.777014670463101,0.1021836748668808,0.1141351828225776,0.0,0.6956506529351433,0.2107754754941999,0.0935738715706567,-239.8628590071846
2021-07-01 13:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.0925141652425,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.67500057220457,0.0106590455439085,0.0174360395286445,0.2063384316989846,0.7762255287723708,0.1071904992273868,0.1197148777414794,0.0,0.6950180588400153,0.2114931615508809,0.0934887796091037,-225.4262770492537
2021-07-01 14:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.07889920128716,273.15,368.15,0.0,5.000000601285137e-05,78.0,292.99999990463255,0.0108678910799171,0.0175095939030862,0.2063229852803519,0.7761674208165619,0.1092988934809464,0.122068665499849,0.0,0.6949714728495594,0.2115460139503014,0.093482513200139,-221.09431684514632
2021-07-01 15:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.68968644883896,273.15,368.15,0.0,5.000000601285137e-05,77.0,293.2500003814697,0.0108298909988121,0.0175541706184527,0.2063136241701249,0.7761322052114222,0.1089216667727424,0.1216467886963467,0.0,0.6949432396333463,0.2115780448936308,0.0934787154730229,-221.87009584171165
2021-07-01 16:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,71.25,294.7250002861023,0.0100672144389506,0.0177830797648985,0.2062655532493713,0.7759513669857302,0.1012746415082097,0.1131036184739767,0.0,0.6947982529609874,0.2117425341197522,0.0934592129192604,-238.6786303632369
2021-07-01 17:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,68.75,294.9750002861023,0.0100586821782258,0.017429739558631,0.2063397546926874,0.7762305057486815,0.1011524199537024,0.1129713715131178,0.0,0.6950220489201399,0.2114886347541681,0.0934893163256921,-238.8810891215129
2021-07-01 18:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,72.75,294.6250003814697,0.0100706313943431,0.0180418548344975,0.2062112104847555,0.775746934680747,0.1013357134858912,0.1131687053742444,0.0,0.694634341273089,0.2119284940170034,0.0934371647099076,-238.5976469371577
2021-07-01 19:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.12979746076795,273.15,368.15,0.0,5.000000601285137e-05,77.0,294.0500000953674,0.0108328312987638,0.0184262703498495,0.2061304832265316,0.7754432464236188,0.1090480388591153,0.1217766156351629,0.0,0.6943908305218539,0.2122047600652629,0.0934044094128832,-221.80987477723698
2021-07-01 20:00:00+00:00,0.0,0.0,301.96999921798704,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.0364290576511,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.15,0.0108591935765839,0.0175589915919062,0.2063126117656996,0.7761283966423941,0.1092169134914601,0.1219764659439461,0.0,0.6949401861938845,0.211581509059584,0.0934783047465313,-217.416859939638
2021-07-01 21:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.4756998316447,273.15,368.15,0.0,5.000000601285137e-05,76.25,293.0000003814697,0.0108972112845571,0.0171234777938466,0.2064040696632922,0.7764724525428611,0.1095507150238974,0.122354938283252,0.0,0.6952160130677223,0.2112685799587027,0.0935154069735749,-215.37803655850496
2021-07-01 22:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,170.3003044128418,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.62499990463255,0.0125998833471807,0.0173828455899057,0.2063496024261198,0.7762675519839745,0.1267012760771404,0.1415061390100777,2.4517996012219145e-17,0.6950517490032213,0.2114549396316969,0.0934933113650817,-186.27315077137214
2021-07-01 23:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,170.6215057373047,273.15,368.15,0.0,5.000000601285137e-05,81.25,292.24999990463255,0.012639845841639,0.0174095738932399,0.2063439894824196,0.7762464366243405,0.1271065863715673,0.1419584052354932,2.4439883965998265e-17,0.6950348207894922,0.2114741449057446,0.0934910343047631,-185.6842243043334
2021-07-02 00:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,170.6215057373047,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.8500002861023,0.0126571695816081,0.0172440117141004,0.2063787575400389,0.7763772307458606,0.1272593516643373,0.1421315259227268,-2.4410115415491002e-17,0.6951396770719782,0.2113551841179738,0.093505138810048,-185.43008018487032
2021-07-02 01:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,154.2042350769043,273.15,368.15,0.0,5.000000601285137e-05,83.75,291.45000019073484,0.011454991415563,0.0170748500150595,0.2064142814968375,0.7765108684881029,0.1151524352623707,0.1286120501756573,0.0,0.6952468092373798,0.211233641312053,0.0935195494505671,-204.89059182029413
2021-07-02 02:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3978500366211,273.15,368.15,0.0,5.000000601285137e-05,89.25,290.9,0.0102258340956694,0.0175686159376851,0.2063105906530861,0.7761207934092287,0.1028478745630344,0.114863229625446,0.0,0.6949340904535369,0.2115884247546345,0.0934774847918285,-229.51868263001109
2021-07-02 03:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,91.5,290.825000667572,0.0102644329633465,0.0179201348613778,0.2062367716791106,0.7758430934595114,0.1032730401350701,0.1153337488670022,0.0,0.6947114415031813,0.211841022824132,0.0934475356726866,-228.655589530578
2021-07-02 04:00:00+00:00,0.0,0.0,301.28249921798704,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,88.25,290.5749997138977,0.0102732641361325,0.0170284302314311,0.2064240296513994,0.7765475401171694,0.1032681278360583,0.115339213196014,0.0,0.6952762067772439,0.2112002894287148,0.0935235037940413,-224.32507596267803
2021-07-02 05:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.275,0.0102838815723624,0.0168067377957461,0.2064705850628933,0.7767226771413606,0.1033515464498342,0.11543510729736,0.0,0.6954166000679999,0.2110410114525162,0.0935423884794838,-222.71697235156074
2021-07-02 06:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7302360534668,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.0249995231628,0.0102814977234674,0.0165468219663342,0.2065251673870698,0.776928010646596,0.1033002807653491,0.1153810405904234,0.0,0.6955811910134463,0.2108542809289268,0.0935645280576269,-222.76861109357267
2021-07-02 07:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6800079345703,273.15,368.15,0.0,5.000000601285137e-05,87.5,289.92499961853025,0.0102812931824123,0.016215979506161,0.2065946443037062,0.7771893761901328,0.1032634869379476,0.1153440064272822,0.0,0.695790682865848,0.2106166097546066,0.0935927073795452,-222.77304296084338
2021-07-02 08:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.49867630004883,273.15,368.15,0.0,5.000000601285137e-05,85.75,289.8500002861023,0.0102704089955027,0.0158224483538571,0.20667728584569,0.7775002658004528,0.103112921085966,0.1151806516556818,0.0,0.6960398504382393,0.2103339259707088,0.0936262235910518,-223.0091293171967
2021-07-02 09:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.438232421875,273.15,368.15,0.0,5.000000601285137e-05,84.25,290.025,0.0102596997720318,0.0157210184812284,0.206698586118942,0.7775803953998295,0.1029947878536314,0.1150499350857688,0.0,0.6961040682347562,0.2102610700627799,0.0936348617024637,-223.24190948181894
2021-07-02 10:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.24434766981335,273.15,368.15,0.0,5.000000601285137e-05,83.5,290.4999994277954,0.0108992215439057,0.0160516182676405,0.2066291601637954,0.777319221568564,0.1094515637854637,0.1222581490995529,0.0,0.6958947521109639,0.2104985418707549,0.0936067060182812,-210.14298668873613
2021-07-02 11:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.6788868713379,273.15,368.15,0.0,5.000000601285137e-05,84.0,290.54999961853025,0.0112277840402937,0.0161964723344664,0.206598740809762,0.7772047868557715,0.1127676373645581,0.1259602836119032,0.0,0.6958030344881502,0.2106025966818134,0.0935943688300363,-203.9935003736186
2021-07-02 12:00:00+00:00,0.0,0.0,300.5624994277954,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9287567138672,273.15,368.15,0.0,5.000000601285137e-05,82.75,291.525,0.0101690735265093,0.016952663183093,0.2064399407315504,0.7766073960853564,0.1022129123498725,0.114161573743521,0.0,0.6953241892466491,0.2111458527061425,0.0935299580472082,-220.81341172025253
2021-07-02 13:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.94730377197266,273.15,368.15,0.0,5.000000601285137e-05,80.75,292.0749997138977,0.0101512991896089,0.0171195026913036,0.2064049044348262,0.7764755928738702,0.1020515761295279,0.1139793526773184,0.0,0.695218530528264,0.2112657238676596,0.0935157456040763,-219.72485978447955
2021-07-02 14:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.00294494628906,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.525,0.0101398012209418,0.0171161712885213,0.2064056040294105,0.7764782246820682,0.101935640906612,0.1138499073412187,0.0,0.6952206403275554,0.2112633302734963,0.0935160293989482,-219.97401551230263
2021-07-02 15:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.00294494628906,273.15,368.15,0.0,5.000000601285137e-05,75.25,293.32500019073484,0.0101121464253891,0.0172405275177444,0.2063794892212736,0.7763799832609819,0.1016704901822173,0.1135522622320495,0.0,0.6951418836949133,0.2113526806761538,0.0935054356289329,-220.57560257107244
2021-07-02 16:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.77047729492188,273.15,368.15,0.0,5.000000601285137e-05,76.0,293.74999990463255,0.0101540854654362,0.0178641851251359,0.2062485211237214,0.7758872937511426,0.1021569862706617,0.1140880366925494,0.0,0.6947468806822992,0.2118008166241233,0.0934523026935775,-219.66456739600613
2021-07-02 17:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.74834442138672,273.15,368.15,0.0,5.000000601285137e-05,74.75,294.275,0.0101343417642935,0.018142235803526,0.2061901304812595,0.7756676337152143,0.1019872246640841,0.113895076237129,0.0,0.6945707561551583,0.2120006321430193,0.0934286117018224,-220.0925173972176
2021-07-02 18:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,64.75,295.1249994277954,0.010104612286988,0.0165810032076026,0.2065179893264034,0.776901007465994,0.101526605812347,0.113399525249558,0.0,0.6955595463617047,0.2108788370619611,0.0935616165763342,-220.7400667850845
2021-07-02 19:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,67.5,295.2250002861023,0.0101011895758336,0.0173769119605353,0.2063508484882875,0.7762722395511771,0.1015744229956215,0.113443320747226,0.0,0.6950555070194185,0.2114506761144647,0.0934938168661167,-220.81486287549902
2021-07-02 20:00:00+00:00,0.0,0.0,300.0724996566772,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,73.75,293.99999990463255,0.010143277878853,0.0176089659288075,0.2063021171549504,0.776088916916242,0.1020217431060666,0.1139400946137189,0.0,0.6949085339758962,0.2116174189039664,0.0934740471201373,-217.41114576860446
2021-07-02 21:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,75.25,293.05000057220457,0.0101761600054345,0.016954304273534,0.2064395961025578,0.7766060996239081,0.1022843117789607,0.1142412997853464,0.0,0.6953231499696528,0.2111470317791296,0.0935298182512175,-215.88217029975647
2021-07-02 22:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.9,0.0101813714421831,0.016525449083412,0.2065296556924834,0.7769448952241045,0.102292068767047,0.1142551802116123,0.0,0.6955947249242781,0.2108389265347407,0.0935663485409811,-215.77166885286823
2021-07-02 23:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.5749997138977,0.010192681187154,0.0171686026677662,0.2063945934397691,0.7764368038924647,0.1024727106987746,0.1144491110936807,0.0,0.6951874350166699,0.2113010021215483,0.0935115628617817,-215.5322497538242
2021-07-03 00:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,85.75,292.07500019073484,0.0102101299100163,0.0181602838831858,0.2061863403845309,0.7756533757322832,0.1027518094737636,0.1147487121180328,0.0,0.6945593236719236,0.2120136024408357,0.0934270738872406,-215.1639133538972
2021-07-03 01:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.11174392700195,273.15,368.15,0.0,5.000000601285137e-05,86.75,291.5749997138977,0.0102551697118105,0.0178123560326382,0.2062594052331459,0.7759282387342157,0.1031685179541437,0.115218342365521,0.0,0.6947797094235346,0.2117635719991348,0.0934567185773307,-214.21893240447778
2021-07-03 02:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.35000076293943,0.0102722735589745,0.0178155960792496,0.2062587248233575,0.7759256790973929,0.1033409260778011,0.1154108475095962,0.0,0.694777657176498,0.211765900299532,0.09345644252397,-213.86224721122952
2021-07-03 03:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,90.25,291.15,0.0102793299304288,0.0180387274984187,0.206211867225332,0.7757494052762491,0.1034354127754077,0.1155136254436615,0.0,0.6946363222246937,0.2119262466021813,0.0934374311731248,-213.71543886218464
2021-07-03 04:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,89.25,290.45000019073484,0.0103041036573558,0.0170848450006177,0.2064121825498703,0.7765029724495119,0.1035840754401574,0.1156913972375505,0.0,0.6952404793984984,0.2112408225948711,0.0935186980066304,-210.65355990532902
2021-07-03 05:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.1240005493164,273.15,368.15,0.0,5.000000601285137e-05,89.25,289.8750003814697,0.0103162275482583,0.0164833672464869,0.2065384928782377,0.7769781398752753,0.1036425310571807,0.1157640984263843,0.0,0.6956213721474486,0.2108086949207151,0.0935699329318361,-210.40599452674772
2021-07-03 06:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.79852294921875,273.15,368.15,0.0,5.000000601285137e-05,90.75,289.7749995231628,0.0102954699483941,0.0166513614755182,0.2065032140901411,0.7768454244343406,0.1034516592734122,0.1155488364627753,0.0,0.6955149927674178,0.2109293836820465,0.0935556235505356,-210.83021250468437
2021-07-03 07:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.75915145874023,273.15,368.15,0.0,5.000000601285137e-05,90.0,289.7250002861023,0.0102943045805268,0.0164644487073981,0.2065424657714463,0.7769930855211554,0.103420291438906,0.1155160993210251,0.0,0.6956333517399766,0.2107951039204382,0.093571544339585,-210.85407956177283
2021-07-03 08:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.61544799804688,273.15,368.15,0.0,5.000000601285137e-05,89.5,289.7250002861023,0.0102835660765655,0.0163744773075889,0.2065613597654063,0.7770641629270048,0.1033029586613278,0.1153861488012923,0.0,0.6956903227465084,0.2107304695880317,0.0935792076654598,-211.07426168067707
2021-07-03 09:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.53980255126953,273.15,368.15,0.0,5.000000601285137e-05,88.0,289.825000667572,0.0102743670706425,0.0162055261384517,0.2065968395109251,0.7771976343506232,0.1031928258053336,0.1152652071133387,0.0,0.695797301773817,0.2106091005192275,0.0935935977069554,-211.26324396737587
2021-07-03 10:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3128662109375,273.15,368.15,0.0,5.000000601285137e-05,86.75,290.0500000953674,0.0102494577418676,0.016205241544309,0.2065968992756951,0.7771978591799958,0.1029426137998068,0.1149857266465013,0.0,0.6957974819741447,0.210608896079661,0.0935936219461942,-211.77667850553092
2021-07-03 11:00:00+00:00,0.0,0.0,299.5475000381469,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.03221130371094,273.15,368.15,0.0,5.000000601285137e-05,84.75,290.6750000953674,0.0102065157807513,0.0164661221909643,0.2065421143398975,0.7769917634691382,0.1025385080071686,0.1145311640495514,0.0,0.6956322920590825,0.2107963061419072,0.0935714017990103,-211.84373321552056
2021-07-03 12:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.10595703125,273.15,368.15,0.0,5.000000601285137e-05,82.25,291.62499990463255,0.010178741838051,0.0169561642388101,0.2064392055098498,0.77660463025134,0.1023104563001628,0.1142704779598727,0.0,0.6953219720821959,0.2111483681074492,0.0935296598103548,-209.94322858519467
2021-07-03 13:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,80.25,292.49999990463255,0.0101570366051614,0.0174643405835715,0.20633248847745,0.7762031709389786,0.1021450916975367,0.1140796097086014,0.0,0.6950001343272716,0.211513497138848,0.0934863685338803,-210.3918699406586
2021-07-03 14:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,80.5,292.07500019073484,0.0101718161571547,0.0170674062337471,0.2064158446909131,0.7765167490753397,0.1022524145745735,0.1142042985592303,0.0,0.6952515233861513,0.2112282930502395,0.0935201835636091,-210.08617255754493
2021-07-03 15:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.3500002861023,0.0101622480011412,0.0168807215082745,0.2064550484832623,0.7766642300084631,0.1021368319994247,0.1140774734007657,0.0,0.6953697484310214,0.2110941652312996,0.0935360863376789,-210.28397694837295
2021-07-03 16:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,74.5,293.3500002861023,0.0101276059421972,0.0170976005395648,0.2064095038866913,0.7764928955737438,0.1018111178717588,0.1137110548538405,0.0,0.6952324012775761,0.2112499873259281,0.0935176113964956,-211.0032653928485
2021-07-03 17:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,71.75,293.87499990463255,0.0101095132522507,0.0170104250758196,0.2064278107340778,0.7765617641901025,0.1016202222162955,0.1134989002876902,0.0,0.6952876093217579,0.2111873530967581,0.0935250375814839,-211.3808915518134
2021-07-03 18:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,67.5,294.8000000953674,0.0100777924188602,0.0169391707645631,0.2064427741394417,0.776618055095995,0.1012940237618116,0.1131354298539723,0.0,0.6953327337712285,0.2111361588341972,0.0935311073945742,-212.04623350014543
2021-07-03 19:00:00+00:00,0.0,0.0,299.1975001335144,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,67.0,294.90000047683714,0.0100743750465827,0.0169172138436049,0.2064473850928429,0.7766354010635521,0.1012574134192018,0.1130948040989365,0.0,0.6953466386721403,0.2111203835470411,0.0935329777808186,-211.77205783871722
2021-07-03 20:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.87203216552734,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.37499990463255,0.0101056666672377,0.017406083570754,0.2063447224501416,0.7762491939791043,0.101622460150804,0.1134966184848083,0.0,0.6950370313701817,0.2114716369738018,0.0934913316560165,-210.08122955435863
2021-07-03 21:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,72.5,293.9750002861023,0.010169699179314,0.0172895099620431,0.2063692029079709,0.776341287129986,0.1022542390033216,0.1142036355390156,0.0,0.6951108618185429,0.2113878753899435,0.0935012627915136,-208.7584737253754
2021-07-03 22:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.1000002861023,0.0102000590795979,0.0171171023477501,0.2064054085069724,0.7764774891452774,0.1025415115973125,0.1145265810158401,0.0,0.6952200506817732,0.211263999234145,0.0935159500840817,-208.13711590810567
2021-07-03 23:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,72.0,293.04999961853025,0.0102017994302682,0.0162339448667089,0.2065908715779911,0.7771751835552999,0.1024669369760367,0.1144540513066019,0.0,0.695779307447785,0.2106295153112593,0.0935911772409556,-208.10160927305947
2021-07-04 00:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,78.75,292.525,0.0102201087741164,0.0171697454636301,0.2063943534526376,0.7764359010837322,0.1027485750047812,0.114757202814368,0.0,0.6951867112686216,0.2113018232229256,0.0935114655084526,-207.7287948535893
2021-07-04 01:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.8999995231628,0.0102419915177532,0.0180691275578962,0.2062054832128418,0.7757253892292619,0.1030628869233412,0.1150972269567013,0.0,0.694617065828843,0.2119480932284943,0.0934348409426627,-207.28496750264068
2021-07-04 02:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,87.0,291.5749997138977,0.0102534076038135,0.0178627715311581,0.2062488179784568,0.775888410490385,0.1031560858697162,0.1152038398041972,0.0,0.6947477760628237,0.211799800803516,0.0934524231336603,-207.05417759167136
2021-07-04 03:00:00+00:00,0.0,0.0,298.9999994277954,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,83.5,291.15,0.0102683747867024,0.0167121178633058,0.2064904552487058,0.7767974268879885,0.1031857751330185,0.1152511155073939,0.0,0.6954765189203664,0.2109730327514709,0.0935504483281627,-206.19309851482
2021-07-04 04:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,85.5,290.4250000953674,0.0103071916939167,0.0163532926905041,0.2065658085349941,0.7770808987745018,0.1035380584839336,0.1156490087242858,0.0,0.6957037369501148,0.2107152510032173,0.0935810120466678,-204.85940907747278
2021-07-04 05:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,87.0,290.15,0.0103169607054583,0.016352893176419,0.2065658924329519,0.7770812143906288,0.1036361483093085,0.1157585771382221,0.0,0.6957039899238147,0.2107149640013332,0.093581046074852,-204.66543005702115
2021-07-04 06:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,86.75,289.9999994277954,0.010322297084811,0.0161547310679392,0.2066075064757327,0.777237762456328,0.1036688686502236,0.1157975677248766,0.0,0.6958294642035809,0.2105726118330885,0.0935979239633305,-204.5596229516652
2021-07-04 07:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.1281700134277,273.15,368.15,0.0,5.000000601285137e-05,86.5,290.325000667572,0.0103005484456036,0.0164387514758319,0.2065478621900753,0.7770133863340927,0.1034803158841631,0.1155834603077474,0.0,0.6956496236571462,0.2107766432231949,0.0935737331196588,-204.99153135532663
2021-07-04 08:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,85.25,290.49999990463255,0.0102637813848453,0.0163825186528168,0.2065596710829084,0.7770578102642747,0.1031050556088741,0.1151649987360673,0.0,0.6956852309113642,0.2107362463398446,0.0935785227487911,-205.72585487661738
2021-07-04 09:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,85.5,290.42499961853025,0.0102664319367653,0.0163532922052351,0.2065658086369006,0.7770808991578642,0.1031286175062687,0.1151916750319679,0.0,0.6957037372573888,0.210715250654611,0.0935810120880001,-205.67274128632667
2021-07-04 10:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,84.5,290.54999961853025,0.0102620151272874,0.0162913093022881,0.2065788250465194,0.7771298656511922,0.1030777543841989,0.1151356221587617,0.0,0.695742984788511,0.2106707238307559,0.093586291380733,-205.76126359912698
2021-07-04 11:00:00+00:00,0.0,0.0,298.80499877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.04999961853025,0.0102093083212233,0.0167810495859969,0.2064759795869406,0.7767429708270625,0.1025994152390901,0.1145953525165275,0.0,0.6954328674580101,0.2110225558913928,0.093544576650597,-205.81907499457225
2021-07-04 12:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.2249998092651,0.0102031944332786,0.0167518339508761,0.206482114870316,0.7767660511788078,0.1025349263898727,0.114523679848975,0.0,0.6954513685274666,0.2110015661924928,0.0935470652800405,-204.93736206355538
2021-07-04 13:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.775,0.0101493608759041,0.0171392794727234,0.206400751310728,0.7764599692165484,0.1020341432081135,0.1139596422373008,0.0,0.695206005731711,0.2112799334088458,0.0935140608594432,-206.02437703658873
2021-07-04 14:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,68.25,294.74999990463255,0.0100876120956894,0.0170727419979164,0.2064147241804375,0.776512533821646,0.1014065017971204,0.1132594460095556,0.0,0.6952481442459801,0.2112321267277953,0.0935197290262245,-207.28550344151256
2021-07-04 15:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,62.5,295.7249998092651,0.0100543534234851,0.0166000336358177,0.2065139929364782,0.7768859734277039,0.1010235822622875,0.1128374475348826,0.0,0.6955474956195588,0.2108925087823855,0.0935599955980556,-207.97118061251405
2021-07-04 16:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,58.5,296.32500019073484,0.0100339953170627,0.0161209527293006,0.2066145999268468,0.7772644473438525,0.1007699373145788,0.1125598818121275,0.0,0.6958508517841374,0.2105483473505874,0.0936008008652751,-208.3931361042116
2021-07-04 17:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.3500002861023,0.0100331488489014,0.0167555033635995,0.2064813442936441,0.7767631523427564,0.1008264641664835,0.1126154140639427,0.0,0.6954490448444546,0.2110042024404609,0.0935467527150844,-208.4107176389224
