Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-07-04 18:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,59.0,296.9499997138977,0.0100128764677795,0.0168706664963002,0.2064571600357769,0.7766721734679228,0.1006345271195354,0.1123996569691764,0.0,0.6953761160079,0.2110869411342431,0.0935369428578569,-208.83267245994315
2021-07-04 19:00:00+00:00,0.0,0.0,298.6274990081787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,58.75,295.9,0.0100484071113296,0.01578378840399,0.2066854044351621,0.7775308071608479,0.1008801023613154,0.1126869807171277,0.0,0.6960643271857625,0.210306156788945,0.0936295160252924,-207.66563749022384
2021-07-04 20:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,51.5,296.42499961853025,0.0100306103333687,0.0143043656928826,0.2069960832044946,0.7786995511026227,0.100550291191636,0.1123362583333442,0.0,0.6970008417213234,0.2092436691223235,0.0937554891563531,-207.89096354179537
2021-07-04 21:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.49712753295898,273.15,368.15,0.0,5.000000601285137e-05,61.0,295.70000019073484,0.0100671103050391,0.0161838886164139,0.206601383390553,0.7772147279930329,0.101108973909762,0.112937828518183,0.0,0.6958110022655379,0.2105935571369015,0.0935954405975605,-207.13722050631782
2021-07-04 22:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,60.75,294.92499961853025,0.0101293789526747,0.0153864937906101,0.2067688363039718,0.777844669905418,0.1016519786178061,0.1135539988871989,0.0,0.6963158543781908,0.2100207959860667,0.0936633496357425,-205.86387940059097
2021-07-04 23:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,58.5,294.54999961853025,0.0101422749537345,0.0144935436869726,0.2069563558257357,0.7785501004872916,0.101689172313799,0.113606345384437,0.0,0.6968811033879384,0.2093795137863545,0.0937393828257071,-205.60212147950958
2021-07-05 00:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,62.25,294.3000000953674,0.0101508905293424,0.015177326093525,0.2068127615203597,0.7780099123861152,0.1018462192252673,0.1137735155972446,0.0,0.6964482698838768,0.2098705689086228,0.0936811612075002,-205.42761653163032
2021-07-05 01:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,66.0,293.4749998092651,0.0101794261374737,0.0152924200678765,0.2067885917857459,0.7779189881463776,0.1021444609340097,0.1141052866455413,0.0,0.6963754093303172,0.2099532301344777,0.093671360535205,-204.85174890554543
2021-07-05 02:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,74.25,292.12499990463255,0.0102264684115663,0.0158117060326505,0.2066795417331434,0.7775087522342061,0.1026706454642637,0.1146867458478542,0.0,0.6960466517369049,0.2103262098107617,0.0936271384523333,-203.9094204562184
2021-07-05 03:00:00+00:00,0.0,0.0,298.6999982833862,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,76.25,291.9750002861023,0.0102317221708235,0.0160817336477479,0.2066228359339729,0.7772954304182791,0.1027515831369351,0.1147738566876529,0.0,0.6958756841110462,0.2105201747594826,0.0936041411294711,-204.52631612018433
2021-07-05 04:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,80.5,291.7500003814697,0.0102396129557752,0.016729726403695,0.206486757455224,0.7767835161410809,0.1028985933291196,0.1149301385521555,0.0,0.695465368258408,0.2109856833194605,0.0935489484221314,-204.6090546740579
2021-07-05 05:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.07729721069336,273.15,368.15,0.0,5.000000601285137e-05,82.5,289.9749998092651,0.0103091829585366,0.0153514507777185,0.2067761953366791,0.7778723538856023,0.1034526948526792,0.1155659848289597,0.0,0.6963380390861927,0.2099956271523276,0.0936663337614796,-203.22828060535306
2021-07-05 06:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,83.0,289.4999994277954,0.0103468050445637,0.0149903601634565,0.2068520243656741,0.7781576154708693,0.1037921699500302,0.1159496658773926,0.0,0.696566625368864,0.209736293103709,0.0936970815274268,-202.48932091459412
2021-07-05 07:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,83.0,289.8499998092651,0.0103343110452021,0.0153227976170699,0.2067822125004153,0.7778949898825147,0.103701837597619,0.1158446530757315,0.0,0.6963561784423655,0.2099750478217542,0.0936687737358802,-202.73412692393248
2021-07-05 08:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,79.0,291.29999961853025,0.0102828700940725,0.0159732876570222,0.2066456095920253,0.7773811027509523,0.1032538532385249,0.1153362255990601,0.0,0.6959443477271514,0.2104422750126155,0.0936133772602329,-203.74832200954464
2021-07-05 09:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4744415283203,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.57500019073484,0.0101729585916358,0.0162003599164702,0.2065979244175412,0.7772017156659884,0.1021737712862141,0.1141269976313862,0.0,0.6958005729388552,0.2106053893408352,0.0935940377203096,-205.94967611801786
2021-07-05 10:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4744415283203,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.1000002861023,0.0101547368099041,0.0164503490788824,0.2065454266934346,0.7770042242276829,0.1020166808719802,0.1139484966236175,0.0,0.6956422798717881,0.2107849748412031,0.0935727452870088,-206.31923469114372
2021-07-05 11:00:00+00:00,0.0,0.0,298.6099995613098,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3144187927246,273.15,368.15,0.0,5.000000601285137e-05,69.75,293.9250000953674,0.0101144469908831,0.01659429880944,0.2065151972500176,0.7768905039405424,0.1016267944710822,0.1135112696853699,0.0,0.6955511271201732,0.2108883887986933,0.0935604840811335,-206.16780018854476
2021-07-05 12:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.60000076293943,0.0100873522811307,0.0167974108312312,0.2064725437254414,0.7767300454433274,0.101375493349759,0.1132281322800877,0.0,0.6954225064988159,0.21103431053154,0.0935431829696439,-206.39627204891906
2021-07-05 13:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,73.25,294.45000019073484,0.010092491043614,0.0179732726759615,0.206225612738048,0.7758011145859904,0.1015485837935179,0.1134072607697644,0.0,0.6946777830352462,0.2118792087846276,0.0934430081801261,-206.291181896754
2021-07-05 14:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,74.5,294.0000003814697,0.0101079387274193,0.0177848558620306,0.2062651802689735,0.7759499638689957,0.1016845055090961,0.1135613335138138,0.0,0.6947971279874238,0.211743810416586,0.0934590615959902,-205.97591277654078
2021-07-05 15:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37550735473633,273.15,368.15,0.0,5.000000601285137e-05,73.25,294.37499990463255,0.0101034782681225,0.0178922266281197,0.2062426324080948,0.7758651409637853,0.1016507458306248,0.1135223327956688,0.0,0.6947291189382665,0.211820967548915,0.0934499135128185,-206.06684652734216
2021-07-05 16:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6652603149414,273.15,368.15,0.0,5.000000601285137e-05,72.25,294.74999990463255,0.0101119071538163,0.0180552761474578,0.2062083920090338,0.7757363318435083,0.1017524414973841,0.1136339324031183,0.0,0.6946258397824828,0.2119381390663581,0.093436021151159,-205.89507735776422
2021-07-05 17:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.50465393066406,273.15,368.15,0.0,5.000000601285137e-05,69.5,295.2250002861023,0.0100838596476625,0.0178825761978188,0.206244658998458,0.775872764803723,0.1014523666722258,0.1133009017582292,0.0,0.694735231620906,0.2118140326326186,0.0934507357464753,-206.46775921282824
2021-07-05 18:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7480812072754,273.15,368.15,0.0,5.000000601285137e-05,69.0,295.04999961853025,0.0101077028567939,0.0175709147262209,0.2063101079074936,0.7761189773662854,0.1016599896174335,0.1135365404741663,0.0,0.6949326344755267,0.2115900765802283,0.093477288944245,-205.98071937484036
2021-07-05 19:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.8292236328125,273.15,368.15,0.0,5.000000601285137e-05,69.0,294.8750003814697,0.0101196590840388,0.0173872787347209,0.2063486714657086,0.7762640497995704,0.1017612202212316,0.1136518196449772,0.0,0.6950489413036888,0.2114581250025711,0.09349293369374,-205.41307276775566
2021-07-05 20:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.8292236328125,273.15,368.15,0.0,5.000000601285137e-05,70.75,294.54999961853025,0.0101308249198129,0.0174754789067562,0.2063301494295812,0.7761943716636626,0.1018826466550214,0.1137863659358015,0.0,0.6949930798250711,0.2115215005614299,0.0934854196134989,-205.18667376722686
2021-07-05 21:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.762939453125,273.15,368.15,0.0,5.000000601285137e-05,73.0,293.90000047683714,0.010148347749749,0.0173278525647737,0.2063611509613975,0.7763109964738287,0.1020435362112724,0.1139678448172275,0.0,0.6950865782092205,0.211415425453959,0.0934979963368205,-204.83238445055795
2021-07-05 22:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6966552734375,273.15,368.15,0.0,5.000000601285137e-05,72.5,292.8500002861023,0.0101798338323439,0.0161465123332196,0.2066092324100238,0.7772442552567566,0.1022372280063169,0.1141985327593211,0.0,0.6958346681104717,0.210566707934452,0.0935986239550764,-204.19884077183607
2021-07-05 23:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7871131896973,273.15,368.15,0.0,5.000000601285137e-05,73.5,292.54999961853025,0.0101969672854269,0.0160680430982665,0.206625710949364,0.7773062459523694,0.1024011340120496,0.1143825705724263,0.0,0.6958843525008165,0.2105103403609007,0.0936053071382827,-203.8557356936264
2021-07-06 00:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,76.0,292.24999990463255,0.0102275383427866,0.016302987239466,0.2065763726797121,0.7771206400808218,0.1027326687267683,0.1147500262795426,0.0,0.6957355903663974,0.2106791128968078,0.0935852967367946,-203.24639205881238
2021-07-06 01:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,77.5,291.82500019073484,0.0102424332313901,0.0161909274595465,0.2065999052334952,0.7772091673069582,0.1028705648781146,0.1149054239249981,0.0,0.6958065454029632,0.2105986135042485,0.0935948410927883,-202.95082436504393
2021-07-06 02:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,79.25,291.32500019073484,0.0102600122809476,0.0160478118956054,0.2066299595019228,0.7773222286024717,0.1030321330666878,0.1150876474968013,0.0,0.6958971621632124,0.2104958076357881,0.0936070302009994,-202.60309743240924
2021-07-06 03:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,80.25,290.7499994277954,0.0102803029598846,0.0156783546250095,0.2067075455287479,0.7776140998462424,0.1031971454510543,0.1152765014289188,0.0,0.6961310793779182,0.2102304255768898,0.0936384950451919,-202.20321092928916
2021-07-06 04:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,80.0,290.1000002861023,0.0103033370450059,0.0150100055766705,0.2068478988288992,0.7781420955944303,0.1033581897105561,0.1154646107384381,0.0,0.6965541894079639,0.2097504018597158,0.0936954087323203,-201.75116651377593
2021-07-06 09:00:00+00:00,0.0,0.0,298.63174828847247,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,139.83820934295656,273.15,368.15,0.0,5.000000601285137e-05,80.25,292.0999998092651,0.0103647020957116,0.0170414404813689,0.2064212974989125,0.7765372620197185,0.1041886525721259,0.1163671775345871,0.0,0.6952679674458467,0.2112096370551084,0.0935223954990448,-201.3620307785679
2021-07-06 10:00:00+00:00,0.0,0.0,298.6349491802851,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.82735061645508,273.15,368.15,0.0,5.000000601285137e-05,79.0,293.3499998092651,0.0100983251963444,0.0181116363577156,0.2061965563648797,0.7756918072774047,0.1016216039288988,0.1134871360346035,0.0,0.6945901391502282,0.21197864188828,0.0934312189614917,-206.69962694228224
2021-07-06 11:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.72344207763672,273.15,368.15,0.0,5.000000601285137e-05,79.25,293.2499994277954,0.0100940973789251,0.0180578534016119,0.2062078507856615,0.7757342958127266,0.1015734948085984,0.1134340592288354,0.0,0.6946242072641613,0.2119399911791832,0.0934358015566555,-205.68946411168804
2021-07-06 12:00:00+00:00,0.0,0.0,298.5000003814697,1.26,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11370849609375,273.15,368.15,0.0,5.000000601285137e-05,81.75,293.2499994277954,0.0101229101938438,0.0186168966890065,0.2060904516953086,0.7752926516156847,0.101921454775986,0.1138158742537525,0.0,0.6942700695127072,0.2123417649679687,0.093388165519324,-205.10401068508534
2021-07-06 13:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11370849609375,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.8750003814697,0.0101013812154792,0.0183486174793568,0.206146790329335,0.7755045921913082,0.1016768972664264,0.1135460201946145,0.0,0.6944400218935851,0.212148951827607,0.0934110262788077,-205.5411469255992
2021-07-06 14:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11370849609375,273.15,380.06666666666666,0.0,5.000000601285137e-05,74.0,294.9999994277954,0.0100628590315604,0.0187638991413195,0.2060595811803229,0.7751765196783574,0.1013320146089955,0.113155873971079,0.0,0.6941769407098908,0.2124474207807111,0.0933756385093981,-206.32799029088096
2021-07-06 15:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11739349365234,273.15,368.15,0.0,5.000000601285137e-05,70.75,295.9250000953674,0.0100316742034048,0.0189748396897951,0.206015283665143,0.7750098766450618,0.1010397073544252,0.1128269245434259,0.0,0.6940433008334532,0.2125990369223641,0.0933576622441826,-206.9693890036429
2021-07-06 16:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,66.5,296.4,0.0100158669724905,0.0183667903412372,0.2061429740283402,0.7754902356304226,0.1008180078214097,0.1125866515140862,0.0,0.6944285098614289,0.212162012374688,0.0934094777638829,-207.29603201249662
2021-07-06 17:00:00+00:00,0.0,0.0,298.5000003814697,3.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,380.34999898274737,0.0,5.000000601285137e-05,59.25,297.3249997138977,0.0099847068813683,0.0173204325854921,0.2063627091570466,0.7763168582574612,0.1003973385669804,0.1121293691525882,0.0,0.6950912775373429,0.2114100940063605,0.0934986284562965,-207.94295768828513
2021-07-06 18:00:00+00:00,0.0,0.0,298.4649995803833,3.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,380.0666666666666,0.0,5.000000601285137e-05,60.25,296.9,0.0099989995643186,0.0171710672861465,0.2063940758699092,0.7764348568439442,0.1005257733707366,0.112274597858811,0.0,0.6951858741403579,0.2113027729556013,0.0935113529040408,-207.35856576678472
2021-07-06 19:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,63.0,296.7500003814697,0.0100040538056611,0.0177822155959781,0.2062657347248445,0.7759520496791773,0.100639166628613,0.1123939298502649,0.0,0.6947988003223332,0.2117419131313349,0.0934592865463318,-206.96679464511516
2021-07-06 20:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,68.5,295.67499961853025,0.0100404260572463,0.0181105845796892,0.2061967772382652,0.7756926381820455,0.1010388442914999,0.1128363449087644,0.0,0.6945908053890782,0.2119778860318203,0.0934313085791012,-206.2170407719534
2021-07-06 21:00:00+00:00,0.0,0.0,298.42999877929685,5.999999745686849,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,392.2833333333333,0.0,5.000000601285137e-05,74.5,294.74999990463255,0.010071935442262,0.018607088881626,0.2060925113348585,0.7753003997835154,0.101407207410543,0.1132417315552009,0.0,0.6942762828383562,0.2123347158708963,0.0933890012907473,-205.57190437570355
2021-07-06 22:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,380.0666666666666,0.0,5.000000601285137e-05,72.5,294.3499998092651,0.0100856224649902,0.0176855949467889,0.2062860250611743,0.7760283799920367,0.1014497545757092,0.1133003609720727,0.0,0.6948599988431007,0.2116724826301929,0.0934675185267065,-205.29292632182177
2021-07-06 23:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.46442413330078,273.15,368.15,0.0,5.000000601285137e-05,69.25,294.80000057220457,0.0100954425956555,0.0173707063657675,0.2063521516631888,0.7762771419710436,0.1015159920414936,0.1133781370913889,0.0,0.695059437277622,0.2114462171864831,0.0934943455358948,-205.0932319209037
2021-07-07 00:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,71.5,294.49999990463255,0.0101309677292761,0.0176043685832833,0.2063030825975105,0.7760925488192062,0.1018974499729635,0.113801337054863,0.0,0.6949114458081445,0.2116141153932,0.0934744387986554,-204.37405437899758
2021-07-07 01:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,71.5,293.62499990463255,0.0101611579268614,0.0166971344033624,0.2064936017752938,0.7768092638213436,0.1021068087193404,0.1140461692834026,0.0,0.6954860072091944,0.2109622681669671,0.0935517246238385,-203.76683095747202
2021-07-07 02:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,72.5,293.1999997138977,0.0101758867606309,0.0164949508635765,0.2065360603186489,0.7769689888177745,0.1022337939231173,0.1141904608668587,0.0,0.6956140371485507,0.2108170165703721,0.093568946281077,-203.47189373465207
2021-07-07 03:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,77.75,292.4749998092651,0.0102011111966881,0.0169036018697951,0.206450243607343,0.7766461545228619,0.1025298171766121,0.1145161228327207,0.0,0.6953552588439134,0.2111106038523911,0.0935341373036955,-202.96876582299737
2021-07-07 04:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,83.25,291.54999961853025,0.0102334762449302,0.0170796546301878,0.2064132725276605,0.7765070728421516,0.1028735359320694,0.1148978705198624,0.0,0.6952437664693173,0.2112370933711681,0.0935191401595146,-202.3268437878771
2021-07-07 11:00:00+00:00,0.0,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5120849609375,273.15,368.15,0.0,5.000000601285137e-05,82.0,290.0999998092651,0.0102625589549903,0.0153794841043871,0.2067703083380787,0.7778502075575341,0.1029877548801008,0.1150462616522144,0.0,0.6963202920190575,0.2100157614259921,0.0936639465549502,-202.71271249541246
2021-07-07 12:00:00+00:00,0.0,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5120849609375,273.15,368.15,0.0,5.000000601285137e-05,81.5,290.24999990463255,0.0102572553035778,0.0154309335169167,0.2067595039614475,0.7778095625216358,0.1029399101232736,0.1149921851049776,0.0,0.6962877206473236,0.210052714062004,0.0936595652906724,-202.8175278219436
2021-07-07 15:00:00+00:00,13.8,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1273956298828,273.15,368.15,0.0,5.000000601285137e-05,77.0,291.3499998092651,0.0101899424750259,0.0156234382582574,0.2067190779657659,0.7776574837759767,0.1022843698982656,0.1142575523064211,0.0,0.6961658474126646,0.2101909807987171,0.0936431717886182,-204.1573019679762
2021-07-07 20:00:00+00:00,0.0,0.0,298.38999977111814,0.8446956634521484,0.0,0.0,0.0,273.15,0.0,0.0,137.320068359375,273.15,368.15,0.0,0.0,78.0,290.74999990463255,0.0,0.0152454766475418,0.2067984499040162,0.777956073448442,-0.0,0.0,,,,,
2021-07-07 22:00:00+00:00,0.0,0.0,298.38999977111814,0.8349301656087239,0.0,0.0,0.0,273.15,0.0,0.0,137.35737228393555,273.15,368.15,0.0,0.0,83.0,289.32500019073484,0.0,0.0148264844499609,0.2068864382655082,0.778287077284531,-0.0,0.0,,,,,
2021-07-07 23:00:00+00:00,0.0,0.0,298.38999977111814,0.8304125467936198,0.0,0.0,0.0,273.15,0.0,0.0,137.4692840576172,273.15,368.15,0.0,0.0,82.25,289.20000019073484,0.0,0.0145793897154455,0.2069383281597564,0.7784822821247981,-0.0,0.0,,,,,
2021-07-08 01:00:00+00:00,0.0,0.0,298.38999977111814,0.8070529301961263,0.0,0.0,0.0,273.15,0.0,0.0,137.5330047607422,273.15,368.15,0.0,0.0,79.5,289.5749997138977,0.0,0.0144351317641265,0.2069686223295334,0.77859624590634,-0.0,0.0,,,,,
2021-07-08 03:00:00+00:00,13.5,0.0,298.19004859924314,1.603780428568522,0.0,0.0,0.0,273.15,0.0,0.0,137.5388412475586,273.15,368.15,0.0,0.0,82.25,288.69999995231626,0.0,0.0141267669447659,0.2070333789415991,0.778839854113635,-0.0,0.0,,,,,
2021-07-08 04:00:00+00:00,0.0,0.0,298.19004859924314,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.37950134277344,273.15,368.15,0.0,0.0,83.5,288.27500023841856,0.0,0.0139576932185384,0.2070688844241069,0.7789734223573547,-0.0,0.0,,,,,
2021-07-08 06:00:00+00:00,0.0,0.0,298.19004859924314,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.58729465908473,273.15,368.15,0.0,0.0,87.0,287.4,0.0,0.0137470470376291,0.2071131201220978,0.779139832840273,-0.0,0.0,,,,,
2021-07-08 11:00:00+00:00,0.0,0.0,297.9610008239746,0.7711277643839518,0.0,0.0,0.0,273.15,0.0,0.0,137.55208587646484,273.15,368.15,0.0,0.0,81.75,289.6750000953674,0.0,0.014930952740724,0.2068644999244479,0.7782045473348281,-0.0,0.0,,,,,
2021-07-08 14:00:00+00:00,0.0,0.0,297.9610008239746,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1879119873047,273.15,368.15,0.0,0.0,73.5,293.0999998092651,0.0,0.0166171217054219,0.2065104044418614,0.7768724738527167,-0.0,0.0,,,,,
2021-07-08 15:00:00+00:00,0.0,0.0,297.9610008239746,0.8100667317708333,0.0,0.0,0.0,273.15,0.0,0.0,136.96868896484375,273.15,368.15,0.0,0.0,70.5,293.4,0.0,0.0162438164857322,0.2065887985379962,0.7771673849762715,-0.0,0.0,,,,,
2021-07-08 17:00:00+00:00,0.0,0.0,297.9610008239746,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.42557907104492,273.15,368.15,0.0,0.0,69.0,294.27500047683714,0.0,0.0167700832859416,0.2064782825099522,0.7767516342041061,-0.0,0.0,,,,,
2021-07-08 19:00:00+00:00,13.5,0.0,297.8399967193604,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.6966552734375,273.15,368.15,0.0,0.0,72.75,292.99999990463255,0.0,0.0163503329079341,0.2065664300893338,0.7770832370027321,-0.0,0.0,,,,,
2021-07-08 21:00:00+00:00,0.0,0.0,297.8399967193604,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.26141357421875,273.15,368.15,0.0,0.0,72.25,292.025,0.0,0.0152979729529956,0.2067874256798709,0.7779146013671335,-0.0,0.0,,,,,
2021-07-08 22:00:00+00:00,0.0,0.0,297.8399967193604,1.6804281870524087,0.0,0.0,0.0,273.15,0.0,0.0,137.26141357421875,273.15,368.15,0.0,0.0,73.0,291.77500047683714,0.0,0.0152181823175858,0.2068041817133069,0.7779776359691072,-0.0,0.0,,,,,
2021-07-08 23:00:00+00:00,13.8,0.0,297.8399967193604,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.3422393798828,273.15,368.15,0.0,0.0,73.0,291.7250002861023,0.0,0.0151713283982706,0.2068140210363631,0.7780146505653661,-0.0,0.0,,,,,
2021-07-09 01:00:00+00:00,0.0,0.0,297.84249725341795,0.834612782796224,0.0,0.0,0.0,273.15,0.0,0.0,137.3422393798828,273.15,368.15,0.0,0.0,73.25,291.5249995231628,0.0,0.0150356984328964,0.2068425033290917,0.7781217982380119,-0.0,0.0,,,,,
2021-07-09 04:00:00+00:00,0.0,0.0,297.8499988555908,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.51202392578125,273.15,368.15,0.0,0.0,81.5,290.17499961853025,0.0,0.0153588919172528,0.2067746326973769,0.7778664753853703,-0.0,0.0,,,,,
2021-07-09 14:00:00+00:00,0.0,0.0,297.7199996948242,0.8053704579671224,0.0,0.0,0.0,273.15,0.0,0.0,136.8700408935547,273.15,368.15,0.0,0.0,69.75,294.6000002861023,0.0,0.0172847039895369,0.2063702121621972,0.7763450838482658,-0.0,0.0,,,,,
2021-07-09 15:00:00+00:00,0.0,0.0,297.7199996948242,1.4507558631896973,0.0,0.0,0.0,273.15,0.0,0.0,136.8700408935547,273.15,368.15,0.0,0.0,61.75,295.49999990463255,0.0,0.0161848186390177,0.2066011880858062,0.777213993275176,-0.0,0.0,,,,,
2021-07-09 16:00:00+00:00,0.0,0.0,297.7199996948242,0.8472182591756184,0.0,0.0,0.0,273.15,0.0,0.0,136.9687042236328,273.15,368.15,0.0,0.0,58.25,296.57500019073484,0.0,0.0162935026505026,0.2065783644433944,0.7771281329061029,-0.0,0.0,,,,,
2021-07-09 18:00:00+00:00,0.0,0.0,297.6999992370605,0.8854348712497289,0.0,0.0,0.0,273.15,0.0,0.0,136.9687042236328,273.15,368.15,0.0,0.0,55.0,297.075000667572,0.0,0.0158618698351887,0.2066690073346103,0.7774691228302009,-0.0,0.0,,,,,
2021-07-09 21:00:00+00:00,0.0,0.0,297.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1428680419922,273.15,368.15,0.0,0.0,62.25,295.1250003814697,0.0,0.0159510226823728,0.2066502852367017,0.7773986920809255,-0.0,0.0,,,,,
2021-07-10 00:00:00+00:00,0.0,0.0,297.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.47744750976562,273.15,368.15,0.0,0.0,74.0,292.70000019073484,0.0,0.0163247387915192,0.2065718048537809,0.7771034563546998,-0.0,0.0,,,,,
2021-07-10 01:00:00+00:00,0.0,0.0,297.9624995231628,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.49486541748047,273.15,368.15,0.0,0.0,75.25,292.4250000953674,0.0,0.0163189063650145,0.2065730296633469,0.7771080639716386,-0.0,0.0,,,,,
2021-07-10 03:00:00+00:00,13.5,0.0,298.04999961853025,1.7131818135579426,0.0,0.0,0.0,273.15,0.0,0.0,137.547119140625,273.15,368.15,0.0,0.0,78.0,291.775,0.0,0.0162435917288603,0.2065888457369393,0.7771675625342003,-0.0,0.0,,,,,
2021-07-10 07:00:00+00:00,0.675,0.0,298.04999961853025,0.8209895451863607,0.0,0.0,0.0,273.15,0.0,0.0,137.57483673095703,273.15,368.15,0.0,0.0,83.5,289.525,0.0,0.0151029776625912,0.2068283746908558,0.7780686476465529,-0.0,0.0,,,,,
2021-07-10 11:00:00+00:00,0.0,0.0,297.9699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.16502380371094,273.15,368.15,0.0,0.0,77.75,292.3500002861023,0.0,0.0167746668563341,0.2064773199601698,0.7767480131834961,-0.0,0.0,,,,,
2021-07-10 13:00:00+00:00,0.0,0.0,297.9699977874756,0.8104133605957031,0.0,0.0,0.0,273.15,0.0,0.0,137.16502380371094,273.15,368.15,0.0,0.0,80.0,292.6999997138977,0.0,0.0176250367643455,0.2062987422794874,0.776076220956167,-0.0,0.0,,,,,
2021-07-10 16:00:00+00:00,0.0,0.0,297.9699977874756,0.8597540537516276,0.0,0.0,0.0,273.15,0.0,0.0,136.77296447753906,273.15,368.15,0.0,0.0,71.0,295.30000057220457,0.0,0.0183436366608957,0.2061478363012119,0.7755085270378924,-0.0,0.0,,,,,
2021-07-10 20:00:00+00:00,27.3,0.0,297.92999877929685,1.0476451873779298,0.0,0.0,0.0,273.15,0.0,0.0,137.5858917236328,273.15,368.15,0.0,0.0,62.75,295.65,0.0,0.0165908034462466,0.2065159312762882,0.7768932652774652,-0.0,0.0,,,,,
2021-07-10 22:00:00+00:00,0.0,0.0,297.92999877929685,0.9654186333550347,0.0,0.0,0.0,273.15,0.0,0.0,137.5858917236328,273.15,368.15,0.0,0.0,71.0,293.2249998092651,0.0,0.0161838210660632,0.2066013975761267,0.7772147813578101,-0.0,0.0,,,,,
2021-07-11 03:00:00+00:00,0.0,0.0,298.1899990081787,0.8079930623372396,0.0,0.0,0.0,273.15,0.0,0.0,137.92556762695312,273.15,368.15,0.0,0.0,84.5,288.025,0.0,0.0139000969295282,0.207080979644799,0.7790189234256727,-0.0,0.0,,,,,
2021-07-11 04:00:00+00:00,0.0,0.0,298.1899990081787,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.6191368103027,273.15,368.15,0.0,0.0,86.25,287.44999995231626,0.0,0.0136737540810545,0.2071285116429785,0.779197734275967,-0.0,0.0,,,,,
2021-07-11 05:00:00+00:00,0.0,0.0,298.1899990081787,0.7865330378214518,0.0,0.0,0.0,273.15,0.0,0.0,137.97567749023438,273.15,368.15,0.0,0.0,88.75,287.1750000953674,0.0,0.0138194835919582,0.2070979084456887,0.779082607962353,-0.0,0.0,,,,,
2021-07-11 10:00:00+00:00,0.0,0.0,298.13999977111814,0.418420164320204,0.0,0.0,0.0,275.0460983276367,0.0,0.0,136.95089721679688,273.15,368.15,0.0,0.0,72.25,292.9,0.0,0.0161409525017809,0.206610399974626,0.7772486475235931,-0.0,0.0,,,,,
2021-07-11 12:00:00+00:00,13.5,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.9010467529297,273.15,368.15,0.0,0.0,79.75,292.2249998092651,0.0,0.0170674746368147,0.2064158303262689,0.7765166950369163,-0.0,0.0,,,,,
2021-07-11 13:00:00+00:00,27.225,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,78.75,292.8499998092651,0.0,0.0175140739886582,0.2063220444623817,0.77616388154896,-0.0,0.0,,,,,
2021-07-11 14:00:00+00:00,0.0,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,77.5,293.775,0.0,0.0182379296290682,0.2061700347778956,0.775592035593036,-0.0,0.0,,,,,
2021-07-11 15:00:00+00:00,0.0,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,71.75,295.1750000953674,0.0,0.0183956770232689,0.2061369078251135,0.7754674151516175,-0.0,0.0,,,,,
2021-07-12 03:00:00+00:00,10.58675031873915,0.0,298.36999931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,81.25,289.65,0.0,0.0148177433894468,0.2068882738882161,0.778293982722337,-0.0,0.0,,,,,
2021-07-12 04:00:00+00:00,0.0,0.0,298.36999931335447,0.8278060913085937,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,78.75,289.5999998092651,0.0,0.0143233567183033,0.2069920950891562,0.7786845481925403,-0.0,0.0,,,,,
2021-07-12 05:00:00+00:00,0.0,0.0,298.36999931335447,1.7661926163567436,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,80.25,289.8500002861023,0.0,0.0148226402090087,0.2068872455561081,0.7782901142348831,-0.0,0.0,,,,,
2021-07-12 06:00:00+00:00,0.0,0.0,298.36999931335447,0.8053943634033203,0.0,0.0,0.0,273.15,0.0,0.0,137.48435974121094,273.15,368.15,0.0,0.0,81.0,290.45000019073484,0.0,0.0155300998563403,0.2067386790301685,0.7777312211134911,-0.0,0.0,,,,,
2021-07-12 07:00:00+00:00,13.5,0.0,299.4829993247986,0.803269894917806,0.0,0.3,0.0,273.15,0.0,0.0,137.3053970336914,273.15,368.15,0.0,0.0,83.0,290.12499990463255,0.0,0.0155884308016666,0.20672642953165,0.7776851396666834,-0.0,0.0,,,,,
2021-07-12 09:00:00+00:00,0.0,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.8860206604004,273.15,368.15,0.0,0.0,77.5,292.6750000953674,0.0,0.0170575836380799,0.2064179074360032,0.7765245089259168,-0.0,0.0,,,,,
2021-07-12 11:00:00+00:00,0.0,0.0,298.2400020599365,1.648158836364746,0.0,0.0,0.0,273.15,0.0,0.0,136.77915954589844,273.15,368.15,0.0,0.0,82.75,292.450000667572,0.0,0.0179436578120984,0.2062318318594593,0.7758245103284422,-0.0,0.0,,,,,
2021-07-12 12:00:00+00:00,0.0,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.64816284179688,273.15,368.15,0.0,0.0,82.5,292.4250000953674,0.0,0.0178630745218601,0.2062487543504093,0.7758881711277305,-0.0,0.0,,,,,
2021-07-12 14:00:00+00:00,13.8,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.7221717834473,273.15,368.15,0.0,0.0,75.0,294.6750000953674,0.0,0.0186454303685446,0.2060844596226056,0.7752701100088497,-0.0,0.0,,,,,
2021-07-12 16:00:00+00:00,0.0,0.0,298.1800006866455,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1949005126953,273.15,368.15,0.0,0.0,69.25,295.9250000953674,0.0,0.0185800208889755,0.2060981956133151,0.7753217834977093,-0.0,0.0,,,,,
2021-07-12 19:00:00+00:00,0.0,0.0,298.1600002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.344970703125,273.15,368.15,0.0,0.0,66.0,296.0500000953674,0.0,0.0178559140706869,0.2062502580451557,0.7758938278841573,-0.0,0.0,,,,,
2021-07-12 20:00:00+00:00,0.0,0.0,298.1600002288818,0.8871880213419596,0.0,0.0,0.0,273.15,0.0,0.0,137.344970703125,273.15,368.15,0.0,0.0,68.0,295.32500019073484,0.0,0.0176085160055296,0.2063022116388387,0.7760892723556316,-0.0,0.0,,,,,
2021-07-12 22:00:00+00:00,0.0,0.0,298.1600002288818,0.8665225346883138,0.0,0.0,0.0,273.15,0.0,0.0,136.9744110107422,273.15,368.15,0.0,0.0,69.5,294.5000003814697,0.0,0.01712036976642,0.2064047223490517,0.7764749078845281,-0.0,0.0,,,,,
2021-07-12 23:00:00+00:00,0.0,0.0,298.1600002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.42100524902344,273.15,368.15,0.0,0.0,66.75,293.9749998092651,0.0,0.0159401302014717,0.2066525726576909,0.7774072971408373,-0.0,0.0,,,,,
2021-07-13 04:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.74835968017578,273.15,368.15,0.0,0.0,82.75,288.9250000953674,0.0,0.0144147751289911,0.2069728972229118,0.7786123276480971,-0.0,0.0,,,,,
2021-07-13 05:00:00+00:00,0.0,0.0,298.3799995422363,1.639502461751302,0.0,0.0,0.0,273.15,0.0,0.0,137.65235900878906,273.15,368.15,0.0,0.0,81.5,288.49999990463255,0.0,0.0138237036551367,0.2070970222324213,0.779079274112442,-0.0,0.0,,,,,
2021-07-13 06:00:00+00:00,13.8,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.48177337646484,273.15,368.15,0.0,0.0,80.25,289.02500023841856,0.0,0.0140738772701574,0.2070444857732669,0.7788816369565756,-0.0,0.0,,,,,
2021-07-13 09:00:00+00:00,0.0,0.0,298.3095001220703,0.8041598002115885,0.0,0.0,0.0,273.15,0.0,0.0,136.8836212158203,273.15,368.15,0.0,0.0,70.25,293.2250002861023,0.0,0.0160156036361709,0.2066367232364041,0.7773476731274249,-0.0,0.0,,,,,
2021-07-13 11:00:00+00:00,37.85822034200032,0.0,358.6052948231167,0.0,2.772944391700957,7.352222222222222,1.0179999730322096,300.8622222222222,4.835000000000001,780.7535287475589,136.52756118774414,357.6816666666666,367.1833333333333,3.0468333951839144,216.87598094092505,73.5,293.025,43754.18446347285,0.0165413128553217,0.2065263243003824,0.7769323628442958,465062.42795861,516473.59470319055,0.0101799997303221,0.6995944317959453,0.2012725335890574,0.0889530348846751,-7.567214419700413
2021-07-13 12:00:00+00:00,0.0,0.40625,360.45989430321583,0.0,0.0,0.0,0.0,273.15,12.405,802.2205359903971,136.9389533996582,366.6283333333333,366.15,2.22172227329678,222.83903814527727,74.25,293.5000003814697,45019.70586812419,0.0171972403886074,0.2063885795183924,0.7764141800930001,452621.4090641236,505519.5634591695,0.0,0.6951692983083613,0.2113215784480861,0.0935091232435526,50.50079941244425
2021-07-13 14:00:00+00:00,0.0,0.0,360.0768792237176,0.0,0.0,0.0,0.0,273.15,13.909166666666668,800.6881185574001,136.9874267578125,365.65,366.15,2.224666720231374,222.38165369669605,71.25,295.24999990463255,44683.18948346053,0.0183520474784319,0.2061460700295292,0.7755018824920388,449766.6056156167,502269.3532586828,0.0,0.6944378490823946,0.2121514169095724,0.0934107340080329,45.87239587919403
2021-07-13 16:00:00+00:00,0.0,0.0,360.1454967498779,0.8798812866210938,0.0,0.0,0.0,273.15,26.59481770833333,802.0896981641979,137.0284881591797,365.65,366.15,2.273416623208257,222.8001480272082,66.5,296.42499961853025,44597.34003609367,0.01839405029605,0.2061372494378295,0.7754687002661205,448921.68119670206,501323.5557391121,0.0,0.6944112413102961,0.2121816037658544,0.0934071549238495,45.480439655356896
2021-07-13 17:00:00+00:00,0.0,0.0,359.91452828513246,0.0,0.0,0.0,0.0,273.15,14.595277777777778,800.5121952819825,137.2167205810547,365.65,366.15,2.2561111542913648,222.3908881293403,64.5,296.37499990463255,44578.28958916307,0.0177978151939663,0.206262458809267,0.7759397259967665,448457.5207311427,500837.0109984093,0.0,0.6947889195801014,0.2117531229592231,0.0934579574606755,47.32129186427591
2021-07-13 20:00:00+00:00,0.0,18.0,360.2056271764967,0.9093019082811143,0.0,0.0,0.0,273.15,12.637222222222222,801.6216712443031,137.2167205810547,365.9,366.15,2.0297778803110123,222.67268699646,63.5,295.9749998092651,44700.40274156665,0.017114534761706,0.2064059477000417,0.7764795175382523,449373.367009482,501896.3402308228,0.0,0.6952216767502022,0.2112621544388053,0.0935161688109925,46.91477703271701
2021-07-14 00:00:00+00:00,0.0,0.0,360.2511235004001,0.0,0.0,0.0,0.0,273.15,14.447777777777778,799.9487967088487,138.0687370300293,365.65277777777777,366.15,2.129361172020435,222.20799924638544,72.0,290.3500002861023,45753.64421132604,0.0137423668976434,0.2071141029514948,0.7791435301508617,458388.9285450336,512149.4604933417,0.0,0.6973565248406461,0.2088401420940114,0.0938033330653423,43.387404255606796
2021-07-14 02:00:00+00:00,0.0,0.0,359.13438201904296,0.8505299928453234,0.0,0.0,0.0,273.15,17.836944444444445,800.3583778042262,138.04331970214844,365.65,366.15,2.9930000244908865,222.39050017038983,81.75,288.42499985694883,46074.11148409953,0.0137997993774639,0.2071020421307325,0.7790981584918035,461626.4540219111,515763.5350157281,0.0,0.6973201783809796,0.2088813776153564,0.0937984440036638,52.010136222805016
2021-07-14 03:00:00+00:00,0.0,0.0,359.6311210632324,2.218998777601454,0.0,0.0,0.0,273.15,17.78388888888889,801.4156783888071,138.04331970214844,366.15,366.15,3.2850000977516176,222.6154674402873,83.75,288.15,46179.006489700674,0.0138882827482564,0.2070834606228661,0.7790282566288774,462718.93553409295,516979.2681594913,0.0,0.6972641803250934,0.2089449081228656,0.0937909115520409,51.9736573727536
2021-07-14 05:00:00+00:00,0.0,0.0,359.51042383405894,0.0,0.0,0.0,0.0,273.15,16.95777777777778,799.4767987569173,138.03094482421875,365.9,366.15,2.9750000834465027,222.07688928816057,88.25,287.0999998092651,46231.62014694229,0.0136768747545211,0.2071278563015505,0.7791952689439283,463146.8384689071,517468.9921415644,0.0,0.6973979713601535,0.2087931204898303,0.093808908150016,50.76052012534604
2021-07-14 10:00:00+00:00,0.0,0.0,359.70362319946287,0.0,0.0,0.0,0.0,273.15,30.97765625,799.3327797953287,137.28634643554688,365.9,366.15,2.958944434656037,222.03688360850023,78.25,290.9250000953674,45369.49104786624,0.0154606882716863,0.2067532554629458,0.7777860562653678,455333.55067869497,508642.7026599378,0.0,0.6962688834729315,0.2100740850762334,0.093657031450835,50.15265539402783
2021-07-14 11:00:00+00:00,0.0,0.0,359.61353253470526,0.0,0.0,0.0,0.0,273.15,16.720833333333335,801.0275523037379,137.28634643554688,365.9,366.15,2.741083401242892,222.50765379587816,73.5,292.349999332428,45244.07196315873,0.0158722767004984,0.2066668218928953,0.7774609014066062,454264.736176222,507426.5207329334,0.0,0.6960083023541457,0.2103697176738617,0.0936219799719927,51.130783040109925
2021-07-14 14:00:00+00:00,0.0,0.0,360.5306135707431,1.6642162322998046,0.0,0.0,0.0,273.15,12.728055555555557,798.5350514221191,137.2503776550293,366.06555555555553,366.15,2.179833443827099,221.8152924643624,79.0,293.5999998092651,44899.4954874318,0.018388447644572,0.2061384259946398,0.775473126360788,451960.6312451593,504717.5384428917,0.0,0.694414790468661,0.2121775772004927,0.0934076323308462,45.22560441881593
2021-07-14 16:00:00+00:00,0.0,0.0,360.0553590138753,0.0,0.0,0.0,0.0,273.15,13.501666666666669,800.7111446634926,137.50446150037976,365.8361111111111,366.15,2.154027822613716,222.4156966400148,72.75,294.9,44906.36170699594,0.0183424332898915,0.2061480890091228,0.7755094777009858,452008.5584586379,504773.5334643582,0.0,0.6944439394055215,0.2121445073604277,0.0934115532340506,47.35266880246184
2021-07-14 18:00:00+00:00,0.0,11.40625,360.0151637013753,0.8787440617879232,0.0,0.0,0.0,273.15,15.03972222222222,800.1387154473197,137.46055603027344,365.65,366.15,2.4715000343322755,222.37258065965443,70.25,295.20000019073484,44814.34026766166,0.0180450296551046,0.206210543772428,0.7757444265724672,450945.6905269624,503602.5403414647,0.0,0.6946323302419627,0.2119307755574256,0.0934368942006117,46.242581445790954
2021-07-14 20:00:00+00:00,0.0,0.0,360.3299983978271,1.75877628326416,0.0,0.0,0.0,273.15,13.267777777777775,800.4210683525934,137.52284240722656,365.65,366.15,2.2602777777777776,222.33918625725644,70.0,294.67499961853025,44930.37461978263,0.0174240597842404,0.2063409474453094,0.7762349927704499,451827.5625382578,504620.7527165024,0.0,0.6950256461953571,0.2114845535996245,0.0934898002050183,43.540423005508735
2021-07-14 21:00:00+00:00,0.0,0.0,360.11451203452214,0.0,0.0,0.0,0.0,275.05139821370443,14.21583333333333,799.4969479031033,137.52284240722656,365.65,366.15,2.2333334763844808,222.0838747787476,71.0,293.20000019073484,45104.27057075777,0.0161591912129243,0.2066065698452859,0.7772342389417898,452993.1526592151,505990.67057985545,0.0,0.6958266401422938,0.2105758157665817,0.0935975440911244,45.07694268755081
2021-07-15 02:00:00+00:00,0.0,0.0,359.4370645883348,0.0,0.0,0.0,0.0,273.15,17.098055555555558,801.0070347425674,137.8886260986328,364.16333333253857,366.15,3.265833347439766,222.4463990953234,89.5,287.42499985694883,46220.02910548448,0.0141590757057159,0.2070265941017996,0.7788143301924844,463257.20040933904,517565.7346082833,0.0,0.6970927983026306,0.2091393432098109,0.0937678584875583,37.61449412007137
2021-07-15 04:00:00+00:00,0.0,0.0,359.76480914221867,0.7849377950032552,0.0,0.0,0.0,273.15,17.236111111111107,799.8574620395235,137.8886260986328,365.65,366.15,2.9750000834465027,222.18262941572408,90.25,286.65,46278.47921269203,0.0135846771889759,0.207147217790315,0.7792681050207091,463572.93808087846,517950.1511557916,0.0,0.6974563173522674,0.2087269262187712,0.0938167564289613,46.72845861486892
2021-07-15 05:00:00+00:00,0.0,15.0,358.10741046905514,0.0,0.0,0.0,0.0,273.15,20.9475,800.749866282145,137.82269287109375,365.9,366.15,4.137750188642078,222.57894370608864,89.0,286.3750001430511,46352.42751343897,0.013163990803736,0.2072355619312154,0.7796004472650486,464115.74439289456,518579.8467211854,0.0,0.6977225285540007,0.2084249062203429,0.0938525652256563,61.87936348547996
2021-07-15 06:00:00+00:00,0.0,0.0,358.48094745635984,0.0,0.0,0.0,0.0,273.15,20.2675,799.2423867289223,137.8253173828125,365.9,366.15,3.940111225048701,222.0166125191584,87.75,286.44999995231626,46253.93253491643,0.0130443805257969,0.2072606800895826,0.7796949393846204,463073.4105883868,517421.7813169136,0.0,0.6977982138293478,0.2083390403116489,0.0938627458590033,58.890824699263455
2021-07-15 08:00:00+00:00,0.0,0.0,358.7108290439182,0.7677164713541667,0.0,0.0,0.0,273.15,20.968333333333334,800.658387875027,137.51986694335938,366.20388888888886,366.15,4.153500048518181,222.4051083755493,83.75,288.025,45980.37361136303,0.0137784231823824,0.2071065311316997,0.7791150456859178,460677.2887471484,514704.2277404999,0.0,0.6973337064751243,0.2088660298202761,0.0938002637045996,59.93879868284101
2021-07-15 13:00:00+00:00,0.0,9.796875,360.0432157686021,0.0,0.0,0.0,0.0,273.15,14.91388888888889,799.507881825765,137.12501525878906,365.9,366.15,2.7986667140987187,222.0468662473891,71.5,292.0749997138977,45147.63791420042,0.0151882301012952,0.206810471678728,0.7780012982199768,452981.6498726244,506030.1244218099,0.0,0.696441367148654,0.2098784001496359,0.09368023270171,47.64011118171487
2021-07-15 15:00:00+00:00,0.0,0.0,360.09671255747475,0.0,0.0,0.0,0.0,273.15,14.485277777777778,801.4463753255206,136.82611083984375,365.9,366.15,2.3290000784397127,222.6239936065674,66.0,293.29999961853025,44969.84277650477,0.0151303050710026,0.2068226359350894,0.7780470589939079,451171.2334549935,504010.7987173866,0.0,0.6964780361564149,0.2098367986933703,0.0936851651502147,47.514923162654696
2021-07-15 16:00:00+00:00,0.0,0.0,360.1167629347907,0.0,0.0,0.0,0.0,273.15,13.8875,799.3667183430989,137.32064819335938,365.645,366.15,2.3890278266535865,222.0463113403321,64.5,293.15,45038.29990421286,0.0146567821388953,0.2069220757508319,0.7784211421102727,451640.8989332591,504560.9013207092,0.0,0.6967777793544783,0.2094967362180931,0.0937254844274286,45.07620437563994
2021-07-15 19:00:00+00:00,0.0,0.0,360.5483645333184,0.0,0.0,0.0,0.0,273.15,12.974999999999998,800.2794023640951,137.68777465820312,365.65,366.15,2.1961666354868146,222.2998341369629,65.75,292.025,45384.43855254706,0.0139408713859735,0.2070724170089455,0.7789867116050808,454781.5269499021,508108.2422491449,0.0,0.6972308983008588,0.2089826670031891,0.093786434695952,41.32875369931199
2021-07-15 20:00:00+00:00,0.0,0.0,360.08955039978025,0.1682608922322591,0.0366666674613952,0.0,0.0,273.15,14.141944444444444,800.3975592888723,137.92849731445312,365.4,366.15,2.3566944678955606,222.3364138073392,66.5,291.24999990463255,45591.492149038175,0.0134382112631258,0.2071779756347435,0.7793838131021306,456623.5668604027,510193.5701355226,0.0,0.6975490039935679,0.2086217720438993,0.0938292239625327,42.83018533409317
2021-07-15 21:00:00+00:00,0.0,19.0,360.01948803795705,0.0,0.0,0.0,0.0,273.15,16.298333333333332,800.8960628933376,138.12762451171875,365.9,366.15,2.8126666740576427,222.4711293962268,72.25,289.87499990463255,45902.45568825089,0.0133857047984097,0.2071890019923339,0.7794252932092562,459713.5689501742,513648.95438386896,0.0,0.6975822304575023,0.208584076197444,0.0938336933450537,47.13637422892551
2021-07-15 23:00:00+00:00,0.0,6.609375,359.2774395200941,0.0,0.0,0.0,0.0,273.15,19.429075520833333,799.0134198845757,137.8166847229004,365.0511111111111,366.15,3.7148334642251326,221.9481730228001,76.0,288.8500000476837,45853.6044132357,0.01319187664722,0.2072297059040838,0.7795784174486962,459134.1224095665,513012.10759511846,0.0,0.6977048830731177,0.2084449252431107,0.0938501916837715,46.21587438232749
2021-07-16 02:00:00+00:00,0.0,0.0,359.4875301361084,0.0,0.0,0.0,0.0,273.15,17.749166666666667,800.4766409471298,137.88700485229492,366.15,366.15,3.385500096347597,222.4219381629096,80.75,288.07500019073484,46084.66237926965,0.0133337523798533,0.2071999120002307,0.7794663356199157,461514.0687746914,515663.5470703332,0.0,0.6976151059515964,0.2085467785307419,0.0938381155176617,53.1804811771726
2021-07-16 03:00:00+00:00,0.0,14.890625,358.0911730300055,0.7691215515136719,0.0,0.0,0.0,273.15,23.52638888888889,799.2975659010144,137.82672500610352,365.3088888888889,366.15,4.449750001827876,222.0271027247112,84.5,287.15,46144.833822646986,0.0131453566144754,0.2072394751109601,0.7796151682745645,462028.4341616178,516248.6139032281,0.0,0.6977343197556057,0.2084115289519671,0.093854151292427,57.42737759939768
2021-07-16 05:00:00+00:00,0.0,0.0,358.3899921417236,0.7580938975016276,0.0,0.0,0.0,273.15,21.96805555555556,802.5949428473577,137.78081893920898,366.15,366.15,4.799750074545543,222.9430401229859,87.25,286.4250000953674,46437.00894434654,0.0129501459834255,0.2072804693434806,0.7797693846730939,464861.9036067889,519425.38911639614,0.0,0.6978578408538303,0.2082713926930541,0.0938707664531155,61.61102675673176
