Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-07-16 07:00:00+00:00,0.0,0.0,357.428273264567,0.0,0.0,0.0,0.0,273.15,25.80583333333333,800.6518250868055,137.7803497314453,365.4,366.15,5.501777920590508,222.40328516642256,84.0,287.07499995231626,46219.53662804565,0.0130059415249403,0.2072687522797625,0.7797253061952971,462711.03313125327,517018.9886692069,0.0,0.6978225362996167,0.2083114461593948,0.0938660175409885,63.429179911915845
2021-07-16 09:00:00+00:00,0.0,0.0,358.0380788400438,0.0,0.1016666650772094,0.0,0.0,273.15,22.131944444444443,799.1921182590057,137.43515014648438,366.15,366.15,4.888277878496382,222.0505111821493,80.0,288.5999998092651,45776.50871077213,0.0136589464031547,0.2071316212553375,0.7792094323415077,458579.2116103784,512366.6093455357,0.0,0.6974093171664106,0.2087802485281487,0.0938104343054406,65.07138875038513
2021-07-16 12:00:00+00:00,0.0,9.90625,359.30775906880694,0.0,0.0,0.0,0.0,273.15,18.349722222222223,800.1123431905112,137.57415008544922,365.9,366.15,3.264472244448132,222.2534294255575,76.5,290.3249997138977,45602.993756483,0.0145659986287642,0.2069411402879595,0.7784928610832763,457261.4798247919,510844.99748865946,0.0,0.6968352424746561,0.2094315435764882,0.0937332139488556,53.13400575278322
2021-07-16 13:00:00+00:00,0.0,0.0,359.46281290690104,0.7896279017130534,0.0,0.0,0.0,273.15,17.405833333333334,800.7843577575682,137.55242538452148,365.5694444444444,366.15,3.2910833335585066,222.4401002544828,77.25,290.4,45622.30267590225,0.0147756505094972,0.2068971133930056,0.7783272360974972,457552.4351211053,511158.6407652904,0.0,0.6967025377176633,0.2095820988132228,0.0937153634691137,49.23991629742197
2021-07-16 15:00:00+00:00,0.0,0.0,359.96039962768555,0.8126104990641276,0.0,0.0,0.0,273.15,16.158055555555553,801.9624704488119,137.7772216796875,366.15,366.15,2.936000036001205,222.76735402001285,75.25,290.9499997138977,45677.5799642627,0.0148998697062193,0.2068710273616939,0.7782291029320867,458164.5851264119,511835.7415844205,0.0,0.696623907065251,0.2096713062897053,0.0937047866450436,49.9251567843328
2021-07-16 16:00:00+00:00,0.0,12.0,360.01695950402154,0.0,0.0,0.0,0.0,273.15,15.078888888888889,800.8287719048393,137.49919509887695,365.7841666666667,366.15,2.68947221034103,222.4524373457168,71.75,292.24999990463255,45318.474670249125,0.0154053517863086,0.2067648761248751,0.7778297720888162,454795.9822923416,508045.1900298843,0.0,0.6963039158633758,0.210034340383155,0.0936617437534692,46.81958794888574
2021-07-16 17:00:00+00:00,0.0,0.0,360.12221496582026,0.8302143033345541,0.0,0.0,0.0,273.15,14.618333333333334,802.4334773084851,137.91448211669922,365.9,366.15,2.3951667359140187,222.89818862915047,71.75,291.80000057220457,45616.67258818632,0.0149845794215546,0.2068532383214735,0.7781621822569718,457593.0083984597,511192.5986895786,0.0,0.6965702846905037,0.2097321415567092,0.0936975737527869,46.69284567831033
2021-07-16 18:00:00+00:00,0.0,0.0,359.957502746582,0.0,0.0,0.0,3.852211507161458,273.15,15.313888888888886,801.5459317186142,137.7594223022461,365.9,366.15,2.5963333861033124,222.6516481399537,72.75,291.24999990463255,45600.93767622044,0.014682656997758,0.2069166420304708,0.7784007009717712,574163.5716570024,627744.6734265614,0.0385221150716146,0.7119603647302821,0.173242903165239,0.0762746170328643,47.98690925216019
2021-07-16 20:00:00+00:00,0.0,0.0,360.3079652404785,0.0,0.0,0.0,0.0,273.15,13.025,799.5479762946233,137.81529235839844,366.15,366.15,2.518444504870309,222.0966609573364,76.0,290.8499998092651,45568.30254850155,0.014953009276581,0.206859868051918,0.778187122671501,457093.14560912974,510635.9011036192,0.0,0.6965902691245637,0.2097094689617767,0.0937002619136594,47.09349506218475
2021-07-16 21:00:00+00:00,0.0,0.0,360.25722291734485,0.0,0.0,0.0,0.0,273.15,14.521944444444443,801.652286292182,137.90553283691406,365.9,366.15,2.509972252514628,222.68119120703807,79.25,290.4999994277954,45773.23110462172,0.0152470765722761,0.206798113919822,0.7779548095079019,459285.8839076003,513069.4304555308,0.0,0.696404114366689,0.20992066390517,0.0936752217281408,45.401946885603536
2021-07-16 22:00:00+00:00,0.0,0.0,359.75417266845704,0.8129003524780273,0.0,0.0,0.0,273.15,16.56126186794705,800.2518891228569,137.84658813476562,365.65,366.15,2.074916700720787,222.29219214121508,80.5,290.325000667572,45701.27047541231,0.0153159554325352,0.2067836493591676,0.7779003952082971,458595.9118642295,512294.90467283886,0.0,0.6963605099838258,0.2099701336328077,0.0936693563833665,47.427506167271886
2021-07-16 23:00:00+00:00,0.0,0.0,359.39898716396755,0.794776725769043,0.0,0.0,0.0,273.15,16.72138888888889,800.5404714796276,137.68758392333984,365.3466666666666,366.15,2.7738333690828747,222.37235410478385,79.0,290.2500003814697,45676.81598300946,0.0149646758454692,0.2068574180724514,0.7781779060820793,458187.0645390552,511857.3233190913,0.0,0.6965828840053988,0.209717847473515,0.0936992685210861,47.88556541132379
2021-07-17 02:00:00+00:00,0.0,0.0,359.368381729126,0.0,0.0566666682561238,0.0,0.0,273.15,18.914722222222224,799.5839662509493,137.65491485595703,365.9,366.0259999593098,3.423972245454788,222.09624192979604,83.0,289.42499961853025,45741.42996547371,0.014919937571901,0.2068668131099008,0.7782132493181982,458814.3731297,512560.5533391317,0.0,0.6966112039271839,0.2096857181616103,0.0937030779112057,52.449125355603584
2021-07-17 08:00:00+00:00,0.0,0.0,358.4035657925076,0.0,0.0,0.0,0.0,273.15,21.343888888888888,800.5385575018988,137.38101196289062,365.65,366.15,4.468083368076218,222.4370999357436,83.25,289.0999998092651,45756.29526949393,0.0146614400332211,0.2069210975930235,0.7784174623737553,458843.0749141793,512606.72185583465,0.0,0.6967748310232208,0.2095000811374501,0.093725087839329,58.25516013986747
2021-07-17 09:00:00+00:00,0.0,12.5,359.49499931335447,0.0,0.0,0.0,0.0,273.15,17.021666666666665,799.9487181769475,137.49628448486328,365.9,366.15,3.276583433945974,222.26908909267857,80.5,289.9250000953674,45630.73068845246,0.0149380804392237,0.206863003107763,0.7781989164530133,457712.42201881006,511328.53057774174,0.0,0.6965997192835448,0.2096987476360698,0.0937015330803853,51.59768022516952
2021-07-17 16:00:00+00:00,0.0,0.0,360.6940956454807,1.664793841044108,0.0,0.0,0.0,273.15,12.654166666666669,800.6158745320636,137.2000846862793,365.65,366.15,2.179111160039902,222.39329955206983,64.75,294.32500019073484,44889.152213566565,0.0158010967409025,0.2066817696844104,0.777517133574687,450668.63412954577,503413.3879804864,0.0,0.6960533687952023,0.2103185892225851,0.0936280419822126,40.60857966920601
2021-07-17 18:00:00+00:00,0.0,0.0,360.7129276974996,2.2481790924072262,0.0,0.0,0.0,273.15,12.154166666666669,801.6790557352703,137.53168487548828,365.9,366.15,2.068583468894164,222.68862711588545,69.75,294.0749997138977,45095.704461048656,0.0167456437897396,0.2064834148041547,0.7767709414061057,453177.2532211781,506164.7059629102,0.0,0.6954552884891226,0.2109971189460755,0.0935475925648019,42.36496924334517
2021-07-17 23:00:00+00:00,0.0,0.0,359.5159294382731,0.0,0.0,0.0,0.0,273.15,14.718611111111109,799.8233982170954,137.79331970214844,365.6766666666667,366.15,2.571388961871465,222.05233312394887,72.75,291.15,45529.76970075449,0.0145919532432564,0.2069356898189161,0.7784723569378275,456539.2862475171,510036.7656459036,0.0,0.6968188141294879,0.209450181743288,0.093731004127224,49.690863492079686
2021-07-18 00:00:00+00:00,0.0,9.609375,359.57172370698714,0.8096593221028646,0.0,0.0,0.0,273.15,17.01833333333333,800.0728868950736,137.78792572021484,365.15,366.15,2.979611154066191,222.18459898206933,75.25,290.62499990463255,45624.45872470322,0.014601891487735,0.2069336027875756,0.7784645057246894,457493.3726493028,511102.1116508292,0.0,0.6968125235511985,0.2094573184844646,0.0937301579643369,44.92496066089652
2021-07-18 02:00:00+00:00,0.0,0.0,359.44566608005096,1.5731138865152996,0.0,0.0,0.0,273.15,17.713611111111113,800.6734516737198,137.5046844482422,365.9,366.15,3.179444509678417,222.50906113518616,77.75,289.3750001430511,45761.67302244532,0.0139454961242111,0.2070714458139156,0.7789830580618732,458563.8118686127,512333.7776699859,0.0,0.6972279714026907,0.2089859876064335,0.0937860409908758,51.902141277670076
2021-07-18 04:00:00+00:00,0.0,0.0,358.86877625995214,0.0,0.0,0.0,0.0,273.15,19.42333333333333,799.032356567383,137.6492805480957,365.8877777777777,366.15,3.832805659704738,221.9534331512452,85.5,288.15,45910.25109170495,0.0141743722271009,0.2070233818323088,0.7788022459405903,460159.4765389953,514104.0215717486,0.0,0.6970831169998952,0.2091503267710507,0.093766556229054,56.11770554909893
2021-07-18 07:00:00+00:00,0.0,0.0,358.2331421513028,0.0,0.0,0.0,0.0,273.15,20.91083333333333,800.7512976921927,137.61037826538086,366.15,366.15,4.412250063551797,222.43091628604472,76.75,289.1250001430511,45840.904014781445,0.0135535399883804,0.2071537566024401,0.7792927034091794,459175.2396420266,513038.3018593948,0.0,0.6974760218531627,0.2087045712115789,0.0938194069352584,63.526840616960875
2021-07-18 10:00:00+00:00,0.0,0.0,359.6661368815104,1.5277514775594074,0.0,0.0,0.0,273.15,16.148333333333333,800.8766510518391,136.83274841308594,365.9,366.15,2.741638875140084,222.4657374657525,74.5,291.74999990463255,45178.81107371682,0.0155021199725436,0.2067445548057658,0.7777533252216906,453438.9457852263,506524.0487968436,0.0,0.6962426536453036,0.2101038431497005,0.0936535032049958,50.766765968669716
2021-07-18 11:00:00+00:00,0.0,0.0,360.4832023938496,0.0,0.0,0.0,0.0,273.15,13.873333333333331,801.675975613064,137.10073852539062,365.65,366.15,2.316666685475244,222.687771733602,80.25,290.8499998092651,45452.68835423469,0.0157760055884803,0.2066870388264191,0.7775369555851006,456314.6720305208,509721.58084674657,0.0,0.6960692546900418,0.2103005664725909,0.0936301788373672,41.86655497337208
2021-07-18 12:00:00+00:00,0.0,9.203125,360.3365366723802,0.0,0.0,0.0,0.0,273.15,13.446388888888889,801.0956877644855,137.10073852539062,365.65,366.15,2.0943333586057027,222.5265805901422,78.0,291.4999994277954,45318.5086708653,0.0159704469199282,0.2066462061468151,0.7773833469332567,455057.4977661878,508306.74545445456,0.0,0.6959461463456995,0.2104402344569683,0.0936136191973321,43.15082016909537
2021-07-18 13:00:00+00:00,0.0,0.0,360.23874889797634,0.0,0.0,0.0,0.0,273.15,14.068611111111112,802.7299963548448,137.10073852539062,366.15,366.15,2.161250096062819,223.0495594024659,75.75,293.025,45174.62867032303,0.0170390515667278,0.2064217991709871,0.776539149262285,454105.8883673134,507186.07705494296,0.0,0.6952694803362033,0.2112079206617331,0.0935225990020636,48.2727404234207
2021-07-18 14:00:00+00:00,0.0,0.0,360.5500964694553,0.0,0.0,0.0,0.0,273.15,13.670833333333333,802.3557504611546,137.05977630615234,365.2316666666666,366.15,2.1750000715255737,222.87659790039072,70.5,294.04999961853025,44982.7274783672,0.0168970883020345,0.2064516114565727,0.7766513002413927,452111.55708148045,504966.261868562,0.0,0.6953593837381736,0.2111059241073244,0.0935346921545019,38.362762121453656
2021-07-18 16:00:00+00:00,0.0,0.0,360.7919653277927,1.687309571372138,0.0,0.0,0.0,273.15,13.198888888888888,801.2177223883735,137.65272521972656,366.2522222222222,366.15,1.8075556092792089,222.56047886742485,52.5,295.79999961853025,44846.357188976166,0.0140440954265251,0.2070507399604297,0.7789051646130452,449436.6510591069,502131.120756154,0.0,0.6971655693221422,0.2090567835614738,0.0937776471163839,44.81951384271126
2021-07-18 19:00:00+00:00,0.0,0.0,360.1347714000278,0.8478526433308919,0.0,0.0,0.0,273.15,11.931388888888888,800.1142713250053,137.52651977539062,365.65,366.15,2.079750048816204,222.2934626981948,73.0,293.9,45032.79094042607,0.0173278520646225,0.2063611510664292,0.7763109968689481,452813.1420012484,505726.67135624896,0.0,0.6950865785259837,0.2114154250945871,0.0934979963794292,45.02576119694898
2021-07-18 21:00:00+00:00,0.0,0.0,360.52749862670896,0.0,0.0,0.0,0.0,273.15,12.80361111111111,801.3274790106876,137.52651977539062,365.9,366.15,2.0635834378997484,222.69374488830573,76.75,293.0500000953674,45231.890801344765,0.0172864212135646,0.2063698515451514,0.7763437272412839,454795.9535274255,507943.4252190056,0.0,0.6951128180141354,0.2113856560611325,0.0935015259247319,43.74783981023981
2021-07-18 22:00:00+00:00,0.0,0.0,361.0976188892788,0.8412809626261394,0.0,0.0,0.0,273.15,13.465277777777777,800.8654724968804,137.66677856445312,365.4,366.15,2.000333393017451,222.4626318740845,77.25,292.9,45275.09064956031,0.0172387174279114,0.2063798693401386,0.77638141323195,455208.22063804953,508406.45215128287,0.0,0.6951430300664377,0.2113513801030608,0.0935055898305014,34.964336687520515
2021-07-18 23:00:00+00:00,0.0,0.0,360.5856949679056,1.6523886362711588,0.0,0.0,0.0,273.15,13.784166666666668,799.8503743320038,137.71060943603516,365.38666666666666,366.15,2.051083345512549,222.18065984514035,77.75,292.525,45290.08590701517,0.0169554137134595,0.2064393631201735,0.7766052231663669,455227.7571324911,508443.6080732339,0.0,0.6953224473784353,0.211147828877813,0.0935297237437517,38.9526459166051
2021-07-19 01:00:00+00:00,0.0,0.0,360.295188799964,0.0,0.0,0.0,0.0,273.15,22.370256076388888,800.2132054985892,137.82920837402344,365.9,366.15,2.0750001072883606,222.3495021226671,89.0,291.7249998092651,45474.01570227414,0.0184352492101974,0.2061285976658585,0.775436153123944,457765.6067654296,511197.57521560165,0.0,0.694385142560432,0.2122112131299292,0.0934036443096387,45.32569455524698
2021-07-19 02:00:00+00:00,0.0,0.0,360.3744790649414,0.0,0.0,0.0,0.0,273.15,14.531666666666668,800.8928451029461,137.9555301920573,365.9030555555555,366.15,2.6793056637711,222.37754895952017,90.5,291.04999961853025,45659.99979998868,0.0179763507139623,0.2062249663500679,0.7757986829359698,459423.0333108516,513073.53307583823,0.0,0.6946758333377602,0.2118814207412539,0.0934427459209858,44.53291992569805
2021-07-19 03:00:00+00:00,0.0,15.40625,360.14528615103825,0.0,0.0,0.0,0.0,273.15,15.396944444444443,801.9382098727755,138.19842529296875,365.65,366.15,2.684305606418186,222.76061458163795,92.0,290.65,45863.12612162534,0.0178219295448581,0.2062573947955797,0.775920675659562,461394.30199189176,515283.4751848015,0.0,0.694773645552335,0.2117704515382309,0.093455902909434,44.21905929289232
2021-07-19 06:00:00+00:00,0.0,10.703125,357.9042406866285,0.0,0.0,0.0,0.0,273.15,22.35944444444445,798.4640709262424,137.51988983154297,365.91,366.15,4.79713892367151,221.7955750062731,84.5,289.9749998092651,45546.00792937371,0.0157177576963636,0.2066992708837636,0.7775829714198728,457224.4790674494,510741.0383844635,0.0,0.6961061326964357,0.2102587279047147,0.0936351393988495,64.46921668839195
2021-07-19 07:00:00+00:00,0.0,0.0,358.9111515129937,0.7784706115722656,0.0,0.0,0.0,273.15,18.845,802.2614811028375,137.57353973388672,365.65,366.15,3.9161111409134337,222.85550386640767,78.5,291.24999990463255,45580.060638648814,0.015824777499498,0.2066767967251054,0.7774984257753966,457616.081359111,511172.6526095234,0.0,0.6960383757814238,0.210335598987645,0.0936260252309311,54.48805878939549
2021-07-19 08:00:00+00:00,0.0,7.5,361.5453065872192,1.4723930178748237,0.0,0.0,0.0,273.15,20.083333333333336,797.8454761759438,137.21520233154297,367.63,367.7816666666666,3.790972329113219,221.59318812900125,74.0,292.6750000953674,44990.971379059,0.0162997975778006,0.2065770425086618,0.7771231599135375,451919.8478099664,504784.2391803608,0.0,0.6957376100489586,0.2106768215412226,0.0935855684098187,49.57463655934374
2021-07-19 11:00:00+00:00,0.0,0.0,363.3076021766663,0.0,0.0,0.0,0.0,273.15,14.904722222222222,800.5889643351235,136.6396446228027,368.25166666666667,369.15,2.740722265442212,222.68904811435283,73.5,293.74999990463255,44791.79097495787,0.0172867057760257,0.2063697917870346,0.7763435024369397,450370.9843781352,503001.3387737108,0.0,0.6951126377923823,0.2113858605250066,0.0935015016826111,40.66658209660604
2021-07-19 12:00:00+00:00,0.0,0.0,362.6423170216878,0.8133818308512369,0.0416666666666666,0.0,0.0,273.15,15.028923611111107,798.384715762668,137.10852813720703,368.65,369.15,2.616111200518078,221.77710587819425,75.0,294.2500003814697,44745.58503281029,0.0181743840292149,0.2061833793538648,0.7756422366169202,450313.159256796,502889.2216703481,0.0,0.6945503919607419,0.2120237355809122,0.0934258724583459,49.26285162009387
2021-07-19 13:00:00+00:00,0.0,0.0,363.02471104303993,0.0,0.0,0.0,0.0,273.15,14.527499999999996,800.8556478542749,136.97057342529297,367.85,369.15,2.4654166711701286,222.45990267435715,73.0,294.95000019073484,44732.49228117996,0.0184595962711326,0.2061234847830621,0.7754169189458052,450312.2076610444,502872.8860914308,0.0,0.694369719040139,0.2122287113101122,0.0934015696497487,39.69967160419217
2021-07-19 16:00:00+00:00,0.0,0.0,363.1545518896315,0.8560391743977864,0.0,0.0,0.0,273.15,14.423055555555557,798.9514548916286,137.23685836791992,368.065,369.15,2.5077778482437134,221.92957182990187,53.5,297.4,44344.5421452306,0.0157354278611092,0.206695560149167,0.7775690119897237,445171.26969224017,497276.1067128861,0.0,0.696094945379438,0.2102714200583134,0.0936336345622486,40.65745803766287
2021-07-19 17:00:00+00:00,0.0,0.0,362.9797184562683,0.0,0.0,0.0,0.0,273.15,15.319722222222222,801.3566095309787,137.33673477172852,368.4,369.15,2.4500001072883606,222.64119754791267,52.25,297.8249997138977,44446.889231852525,0.0157635172921252,0.2066896613686537,0.7775468213392212,446211.458015776,498436.5528632028,0.0,0.696077161340387,0.2102915962770871,0.0936312423825257,44.9194415844287
2021-07-19 18:00:00+00:00,0.0,19.59375,363.6325182702806,1.7555298487345377,0.0,0.0,0.0,273.15,13.781944444444443,799.7121809387206,137.25938415527344,368.7166666666666,369.15,2.5362501393424144,222.1422731992934,49.75,297.8000000953674,44334.421238859366,0.0149985084491632,0.2068503132256757,0.7781511783251611,444736.6921328609,496829.6370885207,0.0,0.6965614673384712,0.2097421449548745,0.0936963877066542,42.14853346603633
2021-07-19 22:00:00+00:00,0.0,0.0,363.08743973837954,0.8763367970784505,0.0,0.0,0.0,273.15,13.241666666666667,801.4626417711046,137.75941467285156,368.4,369.15,2.1871388932069142,222.62851192898225,61.25,293.7250002861023,45211.9917155801,0.014425274688455,0.2069706923154244,0.7786040329961205,453276.17045825184,506400.2607240585,0.0,0.696924314128942,0.2093304906504194,0.0937451952206385,43.27949839171045
2021-07-20 01:00:00+00:00,0.0,0.0,363.3508614434136,0.8514435450236002,0.0,0.0,0.0,273.15,14.43,800.5655538940428,138.1811485290527,368.9,369.15,2.173166639142566,222.37932128906257,72.25,290.9750002861023,45727.76764469258,0.0143365990828276,0.2069893141926062,0.7786740867245662,458405.87584364513,512136.00282615895,0.0,0.6969804402579544,0.2092668148423176,0.0937527448997279,44.64896923467004
2021-07-20 04:00:00+00:00,1.3954999287923178,0.0,362.54507458368937,1.6476810762617324,0.0,0.0,0.0,273.15,16.874444444444446,800.365473208957,137.8812713623047,370.73742521497934,369.15,3.1954167164034315,222.3237436336941,80.75,289.275,45885.20773973939,0.0143850491618526,0.2069791396760109,0.7786358111621364,460006.7727066428,513921.8918008365,0.0,0.6969497745103261,0.2093016055235143,0.0937486199661594,65.67808750458997
2021-07-20 06:00:00+00:00,0.0,0.0,360.6206389978197,0.0,0.0,0.0,0.0,273.15,23.45388888888889,799.6625998602972,139.83152010599773,365.49805555555554,369.15,4.475027832057741,222.12850035773383,85.75,288.54999985694883,46610.17836514215,0.0145801463552757,0.206938169265392,0.7784816843793321,467367.2355902327,522134.1951692747,0.0,0.6968262874796802,0.2094417031323255,0.0937320093879942,38.44341557372425
2021-07-20 07:00:00+00:00,0.0,0.0,361.71335653093126,0.0,0.0,0.0,0.0,273.15,20.781666666666663,801.5530977037218,137.77859497070312,368.9,369.15,4.439444522327847,222.58720467885337,82.5,289.42499985694883,45895.27606638457,0.0148313916847493,0.2068854077462026,0.778283200569048,460316.1666896054,514243.1160676073,0.0,0.6966672538553957,0.2096221288042871,0.093710617340317,57.66154711009853
2021-07-20 08:00:00+00:00,0.0,0.0,362.5600360107422,0.8226221084594726,0.0,0.0,0.0,273.15,17.54555555555556,801.2252104526095,137.58641815185547,368.9,369.15,3.547388923962911,222.5625590218439,78.5,290.4499997138977,45650.839656135984,0.0150579929980649,0.2068378214704063,0.7781041855315287,457969.8800397352,511609.616635695,0.0,0.6965238121394367,0.2097848652576987,0.0936913226028646,51.13762999713541
2021-07-20 10:00:00+00:00,0.0,0.0,362.6617648781671,1.6342159271240235,0.0,0.0,0.0,273.15,16.863055555555558,800.74979353163,137.2872772216797,369.0022222222222,369.15,3.166861149602466,222.23883301628965,72.0,291.77500047683714,45317.82193334573,0.0150128437679417,0.2068473028087322,0.778139853423326,454608.2024508885,507856.6432225698,0.0,0.6965523927687298,0.209752440169806,0.093695167061464,51.443130346299114
2021-07-20 13:00:00+00:00,0.0,0.0,363.2160844781664,0.0,0.0,0.0,0.0,273.15,14.500833333333334,801.2791280958386,137.00967025756836,368.65,369.15,2.5044444974263507,222.57892499287928,64.75,293.8500002861023,44936.50957522905,0.0153530850598646,0.2067758521374284,0.7778710628027069,450938.8132354472,503739.2119863413,0.0,0.6963370044735762,0.2099968009335164,0.0936661945929074,44.53063036471943
2021-07-20 14:00:00+00:00,0.0,0.0,363.2273622788323,0.0,0.0,0.0,0.0,273.15,13.634166666666667,799.4650167168512,137.0029640197754,368.9,369.15,2.368888995382521,222.0736162016128,61.0,294.70000019073484,44703.26781455902,0.015240873578827,0.2067994165484463,0.7779597098727267,448547.1103516363,501073.4500337432,0.0,0.6964080411961756,0.2099162088671113,0.0936757499367129,46.6241504109178
2021-07-20 15:00:00+00:00,0.0,0.0,363.4014144070943,0.8764595667521159,0.0,0.0,0.0,273.15,13.7725,800.907304619683,137.02783203125,368.9,369.15,2.467777920828925,222.4742517428928,55.5,295.5999998092651,44655.6681382434,0.0146581493415065,0.2069217886382836,0.7784200620202099,447804.5158832126,500274.9259456486,0.0,0.6967769139495334,0.2094977180310234,0.0937253680194431,45.32386772571716
2021-07-20 16:00:00+00:00,0.0,0.0,363.1675983344184,0.0,0.0,0.0,0.0,273.15,13.980833333333331,801.2196427239312,137.5384864807129,368.75055555555554,369.15,2.4399444861213366,222.5610124503242,55.25,295.70000019073484,44824.39988312386,0.0146807540699465,0.2069170416453112,0.7784022042847423,449506.8604205015,502175.5302831721,0.0,0.6967626056871561,0.2095139509368988,0.093723443375945,45.862903039272226
2021-07-20 17:00:00+00:00,0.0,0.0,363.2868686845568,1.762954521179199,0.0,0.0,0.0,273.15,14.429722222222225,804.4782623969184,137.5336952209473,369.15,369.15,2.6323889773421816,223.46618469238288,62.0,294.3249997138977,45215.38705443012,0.0151401676546012,0.2068205647925337,0.778039267552865,453639.26083490456,506767.34062386,0.0,0.6964717927534781,0.2098438819135086,0.0936843253330132,47.943704201987316
2021-07-20 19:00:00+00:00,0.0,0.0,363.1407943810357,0.0,0.0,0.0,0.0,273.15,13.408055555555558,800.9731803046332,137.38653564453125,368.65,369.15,2.314750110838148,222.4925508329604,55.75,294.349999332428,44966.39670077381,0.0136554080285638,0.2071323643140015,0.7792122276574345,450462.0678816752,503297.5840050844,0.0,0.6974115563918715,0.208777708098348,0.0938107355097805,45.09990488198702
2021-07-21 00:00:00+00:00,0.0,9.796875,362.85559730317857,0.8253166834513346,0.0,0.0,0.0,273.15,16.78361111111111,800.4303539360894,137.74200057983398,369.15,369.15,2.975222362213665,222.3417656029596,71.0,289.32499995231626,45834.65367050947,0.0127101414543626,0.2073308702945838,0.7799589882510536,458720.4318931161,512576.1499559648,0.0,0.6980096986178116,0.2080991081259874,0.0938911932562009,50.51804926437703
2021-07-21 01:00:00+00:00,0.0,0.0,362.062278544108,0.0,0.0,0.0,0.0,273.15,20.583333333333336,800.7698268636066,137.7112693786621,368.4,369.15,3.7259167157941393,222.43606348673512,74.25,288.57499995231626,45963.00955317212,0.0126695830086333,0.2073393875681869,0.7799910294231797,459986.14127992,513992.6775048972,0.0,0.6980353603459701,0.2080699945686027,0.0938946450854271,50.740398004222854
2021-07-21 05:00:00+00:00,0.0,0.0,360.6238025241428,0.0,0.0769999988873799,0.0,0.0,273.15,26.199444444444445,799.6386470540363,137.71881866455078,368.65,369.15,5.366194474564657,222.13440879397925,80.75,286.94999995231626,46160.53304266066,0.0124091104321148,0.2073940868092559,0.7801968027586292,461841.06565976655,516079.6919848929,0.0,0.6982001586315778,0.2078830288149598,0.0939168125534622,63.89211447459606
2021-07-21 08:00:00+00:00,0.0,12.90625,361.3813887087504,1.5225013732910155,0.0,0.0,0.0,273.15,21.988055555555555,800.6499372016058,137.32138061523438,368.9,369.15,4.4856944902737945,222.40276112874355,79.25,288.7250000476837,45802.20906769554,0.0136400693117228,0.2071355854445382,0.779224345243739,458827.8909753808,512645.486629923,0.0,0.6974212633280361,0.2087666954556565,0.0938120412163074,60.39632952549018
2021-07-21 09:00:00+00:00,0.0,0.0,362.1166502740648,0.0,0.0,0.0,0.0,273.15,18.63,801.4519719950358,137.32648086547852,368.7933333333333,369.15,3.594472332861688,222.6255482694838,79.25,289.02500023841856,45802.20248757031,0.0139009397355732,0.2070808026555296,0.7790182576088971,458949.20699048473,512766.7949133798,0.0,0.6972561700706632,0.2089539958585231,0.0937898340708136,53.68899360174497
2021-07-21 10:00:00+00:00,0.0,8.09375,362.9443828370836,0.0,0.0,0.0,0.0,273.15,16.743055555555554,800.5608603583441,137.24626541137695,368.66777777777776,369.15,2.99513887266318,222.378017408583,76.25,290.025,45566.89474323709,0.0142494930747237,0.207007606454308,0.7787429004709682,456752.8131536892,510293.9144769928,0.0,0.6970355718980752,0.2092042672945278,0.093760160807397,46.211562014152385
2021-07-21 11:00:00+00:00,0.0,0.0,362.39671993255615,0.3822933970557319,0.0,0.0,0.0,273.15,16.58222222222222,801.7498668416339,137.41114807128906,368.38055555555553,369.15,2.800805590550105,222.7881587176853,77.5,290.65,45591.14686152882,0.0150553272495488,0.2068383812775947,0.7781062914728564,457369.80319290375,510939.40075520007,0.0,0.6965254996347598,0.2097829507727652,0.0936915495924749,48.37529064479293
2021-07-21 14:00:00+00:00,0.0,0.0,363.52363798353406,0.3985096645355224,0.0,0.0,0.0,273.15,13.081111111111111,800.3568873257105,136.9899559020996,368.65,369.15,2.35302781396442,222.23881209479444,63.5,292.8750003814697,45027.73381559269,0.0141922219740618,0.207019633385447,0.7787881446404912,451322.15790081146,504229.74513413286,0.0,0.6970718196984105,0.2091631437034504,0.0937650365981391,41.86185903567245
2021-07-21 15:00:00+00:00,0.0,11.90625,363.45712890625,0.0,0.0,0.0,0.0,273.15,13.99972222222222,800.1903670756022,136.96198272705078,368.9,369.15,2.3752222050560845,222.27510266198053,60.25,293.17500057220457,44963.11576697084,0.0137252092231319,0.2071177060631423,0.7791570847137258,450461.0783397791,503292.7393659698,0.0,0.6973673830828068,0.2088278232800061,0.093804793637187,44.51811423416833
2021-07-21 16:00:00+00:00,0.0,0.0,362.80906438403656,0.846182632446289,0.0,0.0,0.0,273.15,14.416666666666668,800.8290096537269,137.57774353027344,368.9,369.15,2.268083349135187,222.4525035476685,52.75,293.3249997138977,45178.19544737568,0.0121481757023248,0.2074488831025117,0.7804029411951634,451893.2767981216,504977.656448788,0.0,0.6983652401565986,0.2076957417225961,0.0939390181208052,49.619171547957535
2021-07-21 17:00:00+00:00,0.0,0.0,362.98499526977537,0.4041825156741672,0.0,0.0,0.0,273.15,15.038333333333334,798.5489641655815,137.37877655029297,368.9,369.15,2.768000035285949,221.64411023881703,53.25,292.9999994277954,45034.31439170143,0.0120204494810418,0.2074757056089812,0.7805038449099769,450395.8768979618,503311.19630821096,0.0,0.698446043380269,0.2076040694363548,0.0939498871833761,48.164769917783836
2021-07-21 19:00:00+00:00,0.0,0.0,363.5179405848185,1.7154677708943686,0.0,0.0,0.0,273.15,14.423333333333334,799.2934747314453,137.7335548400879,368.4,369.15,2.2746945269902548,222.1373071585762,58.25,292.5500000953674,45262.22522090671,0.0127767936527935,0.2073168733329133,0.7799063330142931,453022.0614631994,506205.1760977648,0.0,0.6979675266341072,0.2081469527785384,0.0938855205873543,39.641611264176966
2021-07-22 00:00:00+00:00,0.0,0.0,362.5010128487481,0.8312732060750325,0.0,0.0,0.0,273.15,18.66222222222222,800.1603615146214,137.73175811767578,368.65,369.03949991861975,3.4725000184112123,222.33621226416693,71.0,288.8499998092651,45891.12801186651,0.012334694956571,0.20740971405912,0.7802555909843089,459111.04528826615,513033.1207022093,0.0,0.6982472388498118,0.2078296157078313,0.0939231454423568,49.286425519577456
2021-07-22 01:00:00+00:00,0.0,0.0,362.376363237169,0.8087747573852538,0.0,0.0,0.0,273.15,17.259166666666665,801.1349748399522,137.76482391357422,368.65,369.15,3.2495278431971863,222.5374934895834,70.25,288.65,45989.898535084016,0.0120523980260037,0.2074689964145392,0.780478605559457,459967.7113664959,514005.8421452196,0.0,0.6984258320322212,0.2076269994680961,0.0939471684996826,50.22258551880528
2021-07-22 02:00:00+00:00,0.0,0.0,362.2103433714972,1.3711875300937229,0.0,0.0,0.0,273.15,19.411666666666665,799.9799676174587,137.8025665283203,368.65,369.15,3.577972268594636,222.21665862189408,67.25,288.7250002861023,45924.24313388916,0.0115986517607303,0.2075642831302466,0.780837065109023,459100.2029141196,513061.1885964393,0.0,0.6987128689564376,0.207301352422306,0.0939857786212563,51.55037907452235
2021-07-22 03:00:00+00:00,0.0,15.3125,362.0165413411458,0.7991033554077148,0.0,0.0,0.0,273.15,19.110833333333336,801.8094201829699,137.7627716064453,368.9,369.15,3.831861281328731,222.7248397360908,68.25,288.3999997615814,46067.82942357436,0.011528925453855,0.2075789256546904,0.7808921488914545,460503.1351445229,514632.8347172227,0.0,0.6987569749059073,0.2072513136609662,0.0939917114331264,55.057140065541866
2021-07-22 07:00:00+00:00,0.0,0.0,361.2804831759135,1.5453686396280926,0.0,0.0,0.0,273.15,23.27555555555556,798.9931569417315,137.83029174804688,369.245,369.15,4.863194613456726,221.8577752049765,73.5,288.3249997138977,45940.46796642364,0.0123458357723124,0.2074073744878143,0.7802467897398732,459609.8439881156,513589.8938486634,0.0,0.6982401904704154,0.207837612184014,0.0939221973455705,63.630350124074134
2021-07-22 08:00:00+00:00,0.0,0.0,360.9138575257196,0.0,0.0,0.0,0.0,273.15,22.11205295138889,800.2978882175021,137.35523223876953,368.4,369.15,4.887083522478739,222.30496884663904,68.5,289.79999961853025,45623.48725274874,0.0126401413811759,0.207345570309953,0.780014288308871,456574.6734204976,510182.2709424774,0.0,0.6980539882149266,0.2080488610140552,0.093897150771018,60.340964737940794
2021-07-22 09:00:00+00:00,0.0,21.0,361.422486989763,0.0,0.0,0.0,0.0,273.15,21.1475,799.2455130174424,137.13957595825195,368.45,369.15,4.313416693078146,221.873761092292,66.75,290.8750003814697,45323.82896867412,0.0131774983969386,0.2072327253366429,0.7795897762664185,453822.8455820506,507078.3446202427,0.0,0.697713981291909,0.2084346031980308,0.09385141551006,56.910096447541626
2021-07-22 10:00:00+00:00,0.0,0.0,362.2299942016601,0.7972670873006185,0.0,0.0,0.0,273.15,19.35111111111111,799.378971557617,136.8909149169922,368.65,369.15,3.717305535210504,222.2163820224339,66.5,291.67499961853025,45125.09399283014,0.0137964671885031,0.2071027418904143,0.7791007909210824,452116.5156020388,505138.5010436141,0.0,0.6973222871871713,0.2088789851478775,0.0937987276649512,52.303221861020944
2021-07-22 12:00:00+00:00,0.0,0.0,362.45245971679685,0.7953257242838542,0.0,0.0,0.0,273.15,18.31138888888889,800.0679776509603,137.08665466308594,368.3594444444444,369.15,3.626694460180071,222.24110527462432,71.25,291.4250000953674,45267.36773348027,0.0145409747110916,0.2069463953106707,0.7785126299782377,453884.62991086586,507073.7869977052,0.0,0.6968510816359876,0.2094135738462541,0.0937353445177582,47.977571409310606
2021-07-22 14:00:00+00:00,0.0,1.296875,363.0063939666748,0.0,0.0,0.0,0.0,273.15,16.930833333333336,799.1216435919868,141.262484342787,369.5719444444444,369.15,2.1446388962202603,221.97823482513428,60.0,293.49999990463255,46261.70208686215,0.0139427773707868,0.2070720167521347,0.7789852058770784,463573.1729272846,517930.6728793477,0.0,0.6972296920440811,0.2089840355168645,0.0937862724390543,52.124281553225046
2021-07-22 15:00:00+00:00,0.0,0.0,363.2921119711134,0.0,0.0,0.0,0.0,273.15,14.39638888888889,801.6849752468531,136.67706298828125,368.9,369.15,2.400000095367432,222.6902714877659,61.25,293.6750000953674,44876.85197858189,0.0143814846125903,0.206979888231356,0.7786386271560536,449896.2128700699,502626.5139449036,0.0,0.6969520306488615,0.2092990459056152,0.0937489234455232,46.04135562681905
2021-07-22 16:00:00+00:00,0.0,6.296875,363.2540924983554,0.0,0.0,0.0,0.0,273.15,14.313333333333334,801.0407622443305,137.1058120727539,369.50888888888886,369.15,2.450000047683716,222.51132332272,57.75,293.9750002861023,44935.550050843936,0.013820603231759,0.2070976733213305,0.7790817234469103,450228.4591620157,503027.73047175736,0.0,0.6973070124381222,0.2088963145451896,0.093796673016688,51.24603700586541
2021-07-22 17:00:00+00:00,0.0,0.0,363.1608657328288,1.208876976437039,0.0,0.0,1.6,273.15,14.44611111111111,800.1393063524035,137.53456115722656,368.9,369.15,2.54433332628674,222.260919532776,52.75,294.40000047683714,44960.343943158834,0.0129693160780457,0.2072764436236104,0.7797542402983438,492156.620882332,544985.0250155436,0.0159999999999999,0.7041683613470985,0.193208412374399,0.0866232262785025,46.94034646065626
2021-07-22 19:00:00+00:00,0.0,0.0,363.3988670349121,0.0,0.0,0.0,0.0,273.15,13.553888888888888,801.2812954203288,137.53456115722656,368.65,369.15,2.4251389404137926,222.57813838958745,55.25,293.6999997138977,45131.82388513443,0.0130107805088306,0.2072677360931455,0.7797214833980237,451823.9853769066,504853.87844193954,0.0,0.6978194744192786,0.2083149199016297,0.0938656056790916,42.84683482040583
2021-07-22 20:00:00+00:00,0.0,0.0,363.41852177725895,1.2146687825520832,0.0,0.0,0.0,273.15,13.023888888888887,804.1499300977919,137.53456115722656,368.65,369.15,2.063222237295575,223.37498108334017,59.75,293.3000000953674,45355.16918363571,0.0137171653015292,0.2071193952866788,0.7791634394117919,454385.1430513376,507677.4668421095,0.0,0.6973724736686171,0.2088220479455783,0.0938054783858045,42.62837622965582
2021-07-22 21:00:00+00:00,0.0,0.0,363.2886316808065,1.2076263427734375,0.0,0.0,0.0,273.15,13.891388888888889,801.6490581597221,137.53456115722656,368.65,369.15,2.140583322213756,222.6802945031061,70.25,292.200000667572,45384.32702440899,0.0150418582449424,0.206841209768562,0.7781169319864955,455288.7632064217,508615.3474601023,0.0,0.6965340258866195,0.2097732776314529,0.0936926964819274,43.52258807800401
2021-07-22 22:00:00+00:00,0.0,0.0,363.5375170707703,0.0,0.0,0.0,0.0,273.15,13.349722222222224,801.8281424289279,137.53456115722656,368.65,369.15,2.147777770956357,222.7300400373672,72.5,291.5749997138977,45491.77023415688,0.0149300917455969,0.2068646807334246,0.7782052275209784,456314.837802195,509767.6678273293,0.0,0.696604776223938,0.2096930104727962,0.0937022133032657,41.41404197316765
2021-07-23 00:00:00+00:00,0.0,18.609375,363.1767468770345,1.224818801879883,0.0,0.0,0.0,273.15,13.997222222222222,800.3247803242999,137.80096435546875,368.65,369.15,2.700000047683716,222.3124396345352,67.25,291.275,45541.28597194368,0.0136087891669415,0.2071421542749423,0.7792490565581163,456199.6022613272,509710.613278361,0.0,0.6974410585211548,0.2087442375569818,0.0938147039218634,44.204269655868
2021-07-23 01:00:00+00:00,0.0,0.0,363.2966544532776,0.0,0.0,0.0,0.0,273.15,13.631666666666664,801.2499464246958,137.84425354003906,368.8688888888889,369.15,2.101666690243615,222.5694304148357,64.5,290.9750002861023,45655.276986787525,0.0128184759073271,0.2073081200594612,0.7798734040332115,456975.3452996042,510620.2957590795,0.0,0.6979411532560837,0.2081768737117573,0.0938819730321589,44.94414425319454
2021-07-23 03:00:00+00:00,0.0,0.0,362.4693427318997,0.0,0.0,0.0,0.0,273.15,17.110555555555557,802.3086688571506,138.00848388671875,368.9,369.15,2.832222259044647,222.9594368192885,76.5,289.4,46019.16376808855,0.0137459675694582,0.2071133468104137,0.779140685620128,461050.7545232834,515123.2719507874,0.0,0.6973542461488071,0.2088427272989208,0.093803026552272,51.545476708796365
2021-07-23 05:00:00+00:00,0.0,0.0,362.053866297404,0.0,0.0,0.0,0.0,273.15,19.782222222222224,801.5528382873534,137.8070945739746,369.0594444444444,369.15,4.192361240916782,222.6467769919502,73.5,289.1750000953674,45944.44060737704,0.0130280798819201,0.2072641032247967,0.7797078168932831,459967.3208095672,513952.0385232352,0.0,0.6978085281676848,0.2083273385634577,0.0938641332688574,56.16537777640536
2021-07-23 06:00:00+00:00,0.0,0.0,361.8387416712443,2.386912536621094,0.0,0.0,0.0,273.15,20.33111111111111,801.3586424763998,138.01820755004883,369.2461111111111,369.15,3.886111147403717,222.59962328592937,72.75,289.04999961853025,46023.57119177569,0.0127955441187249,0.2073129357350677,0.7798915201462072,460650.9954833492,514728.6916336856,0.0,0.6979556627864142,0.2081604124648261,0.0938839247487597,59.27186792145902
2021-07-23 09:00:00+00:00,0.0,20.609375,362.3251480102539,0.0,0.0,0.0,0.0,273.15,18.204166666666666,801.0335850863986,137.6826171875,368.9333333333333,369.15,3.564666656388177,222.50933015187584,63.75,290.9,45601.18165782209,0.0126123202441903,0.20735141274872,0.7800362670070896,456338.59295017,509919.9813981109,0.0,0.6980715906839675,0.2080288907887701,0.0938995185272623,53.34570506794171
2021-07-23 14:00:00+00:00,0.0,0.0,363.42250099182127,1.218606694539388,0.0,0.0,0.0,273.15,11.935833333333331,801.2221010165745,137.12033081054688,368.65,369.15,2.214444444444444,222.5616952302721,57.75,295.525,44714.7211334668,0.0151750126799468,0.2068132473372111,0.778011739982842,448632.02694486914,501171.82427669264,0.0,0.6964497343783325,0.2098689074210134,0.0936813582006541,43.04875438398882
2021-07-23 15:00:00+00:00,0.0,0.0,363.6850437524584,3.823514489067925,0.0,0.0,0.0,273.15,11.315277777777778,799.7060294087726,137.12033081054688,368.9,369.15,1.9661667076746625,222.1561426968045,60.0,294.9499997138977,44717.11767201031,0.0152223111619754,0.2068033146559851,0.7779743741820394,448677.6206840453,501220.2339486575,0.0,0.6964197921764519,0.2099028772303452,0.0936773305932027,42.866254039141474
2021-07-23 16:00:00+00:00,0.0,0.0,363.7664290640089,1.240977986653646,0.0,0.0,0.0,273.15,12.30472222222222,799.0239437696669,137.12033081054688,368.65,369.15,2.197749968568484,221.95109593285463,53.0,295.42500057220457,44607.14016529908,0.0138608140236958,0.2070892290550239,0.7790499569212803,446956.2046532238,499369.59434745024,0.0,0.6972815644408704,0.2089251856221389,0.0937932499369906,40.20372384056625
2021-07-23 17:00:00+00:00,0.0,12.703125,363.9149955749512,0.0,0.0,0.0,0.0,273.15,11.5925,799.1152844746906,137.12033081054688,368.65,369.15,2.0,221.8269271426732,65.5,294.54999961853025,44744.76618918763,0.0161997191817601,0.2065980589718303,0.7772022218464094,449401.07523093326,501976.1755032287,0.0,0.6958009786410674,0.210604929066509,0.0935940922924236,38.8393739812658
2021-07-23 20:00:00+00:00,0.0,0.0,363.7699951171875,0.0,0.0,0.0,0.0,273.15,12.945555555555556,801.3089727274576,137.63433837890625,368.65,369.15,2.0615000742673875,222.58582675933843,46.5,294.30000057220457,45074.04378320537,0.0113809835652545,0.2076099934512965,0.781009022983449,450501.6319076766,503463.6333529429,0.0,0.6988505545980708,0.207145146308518,0.0940042990934113,39.8719250053713
2021-07-23 22:00:00+00:00,0.0,0.0,363.6774963378906,0.0,0.0,0.0,0.0,273.15,11.066666666666668,799.9934968058268,137.63433837890625,368.9,369.15,1.9749999940395355,222.2897217644586,50.25,293.1750000953674,45172.72627296284,0.0114733025411429,0.2075906064663599,0.7809360909924971,451530.0986491764,504608.0520199077,0.0,0.6987921591679893,0.2072113966675808,0.0939964441644298,42.5208535385947
2021-07-23 23:00:00+00:00,0.0,0.0,363.72704620361327,2.4714693705240887,0.0,0.0,0.0,273.15,11.7875,800.8007220119898,137.63433837890625,368.65,369.15,1.945166713198026,222.37520065307623,52.5,292.80000057220457,45276.220065008885,0.0117086264985657,0.2075411884353012,0.780750185066133,452672.3458759647,505871.90445235017,0.0,0.6986433022003701,0.2073802767929611,0.0939764210066686,40.00523011023247
2021-07-24 02:00:00+00:00,0.0,0.0,363.68999710083006,0.0,0.0283333341280619,0.0,0.0,273.15,11.458333333333334,801.8199369812012,137.9610366821289,368.65,369.15,1.7000000476837158,222.72776093800863,62.25,291.70000019073484,45612.81233111943,0.0129461358480835,0.2072813114719024,0.779772552680014,456609.3533227303,510204.4078117956,0.0,0.6978603782454507,0.2082685139899486,0.0938711077646008,40.07220771870106
2021-07-24 05:00:00+00:00,0.0,7.796875,362.72044249640567,0.0,0.0,0.0,0.0,273.15,15.090833333333334,802.232059410943,137.7926788330078,368.9,369.15,2.700000047683716,222.8422394010757,68.25,290.77500047683714,45725.56407447335,0.0133860807060859,0.2071889230517219,0.779424996242192,457942.172086326,511669.7098738321,0.0,0.6975819925817737,0.2085843460704873,0.0938336613477389,49.82537192916028
2021-07-24 08:00:00+00:00,0.0,0.0,363.5459999084472,0.0,0.0,0.0,0.0,273.15,13.695833333333333,801.2874340142143,137.4607391357422,368.65,369.15,2.799999952316284,222.57984338548457,64.5,292.8999995231628,45231.14853599646,0.0144345613793708,0.2069687421103321,0.778596696510297,453472.5014763828,506619.1010061786,0.0,0.6969184361713721,0.2093371592681352,0.0937444045604926,41.55553766125086
2021-07-24 09:00:00+00:00,0.0,11.109375,364.1299880981445,1.217706807454427,0.0,0.0,0.0,273.15,12.350555555555555,800.3226231553818,137.4607391357422,369.3616666666667,369.15,2.0410000441471734,222.3755080710517,68.75,293.24999990463255,45122.76742370566,0.0157029002457315,0.2067023909483963,0.777594708805872,452968.8407308462,505988.0924537003,0.0,0.69611553919812,0.210248056108767,0.0936364046931129,42.6615548051718
2021-07-24 12:00:00+00:00,0.0,0.0,363.6797967147827,0.0,0.0,0.0,0.0,273.15,13.251944444444444,790.596435411241,136.9873390197754,368.7155555555555,369.15,2.6626111572980884,219.61012160407185,63.0,294.525,44228.590232780094,0.0155675460158845,0.2067308153366642,0.7777016386474512,443931.5183058841,495900.11182940064,0.0,0.6962012328654374,0.2101508355519309,0.0936479315826316,41.37037779680654
2021-07-24 13:00:00+00:00,0.0,0.0,367.0347231547038,3.96135861714681,0.0,0.0,0.0,273.15,10.0,782.0789939880372,137.02175521850586,371.8066666666667,369.15,1.8000000715255735,217.2441654756335,59.0,295.7500003814697,43581.82110308298,0.0157084764339197,0.2067012199488768,0.7775903036172034,437502.3950572893,488711.0348534118,0.0,0.6961120088231546,0.2102520613641226,0.0936359298127226,39.37171366007732
2021-07-24 15:00:00+00:00,0.0,0.0,364.4019617462158,1.25548464457194,0.0,0.0,0.0,273.15,10.0,799.9007971021862,137.02593994140625,369.4,369.15,1.8490000090003016,222.1946665657892,58.75,296.8249997138977,44414.8728515652,0.0166764940132731,0.2064979362572126,0.7768255697295143,446304.0301390844,498491.5057396735,0.0,0.6954990777043037,0.2109474395238195,0.0935534827718767,41.3730386077376
2021-07-24 17:00:00+00:00,0.0,0.0,364.4449905395508,0.0,0.0,0.0,0.0,273.15,10.0,799.408280131022,137.44499588012695,369.9,369.15,1.9749999940395355,222.05924493153896,51.5,297.9250000953674,44358.88350198657,0.0156324773689471,0.2067171797525211,0.7776503428785317,445268.6679298583,497390.3560446925,0.0,0.6961601247001424,0.2101974732889492,0.0936424020109082,45.18671813783701
2021-07-24 23:00:00+00:00,0.0,0.0,364.5324996948242,1.2825022379557292,0.0,0.0,0.0,273.15,10.0,801.5644810146754,137.73967361450195,369.4,369.15,1.7500000298023224,222.65680095672613,62.5,295.0749997138977,45004.41061340316,0.0159660356356181,0.2066471325165202,0.7773868318478616,451901.5138782342,504781.6963489829,0.0,0.6959489393572993,0.2104370657497408,0.0936139948929598,39.84767385484215
2021-07-25 00:00:00+00:00,0.0,13.796875,364.759992980957,0.0,0.0,0.0,0.0,273.15,10.0,800.694727376302,137.61195755004883,370.15,369.15,1.5750000178813934,222.4152027384441,65.0,294.42499961853025,45013.04971064141,0.0159572286449946,0.2066489819845511,0.7773937893704542,451984.21619402687,504874.54960403056,0.0,0.6959545155094189,0.2104307395341516,0.0936147449564294,44.071455219928104
2021-07-25 07:00:00+00:00,0.0,0.0,362.84999504089353,0.0,0.0,0.0,0.0,273.15,17.27888888888889,800.8227179633246,137.8517303466797,368.9,369.15,3.3670000211397806,222.4507555728489,81.5,290.15000047683714,45763.16058214593,0.015334943360349,0.2067796618943266,0.7778853947453241,459225.8123358415,512997.5260198629,0.0,0.6963484893926695,0.2099837711465505,0.09366773946078,48.655481422737665
2021-07-25 08:00:00+00:00,0.0,6.609375,363.7839950561523,1.225147755940755,0.0,0.0,0.0,273.15,13.196666666666667,801.0533868747285,137.8517303466797,369.2838888888888,369.15,2.626000030040741,222.51483000437423,76.0,291.9750002861023,45490.21559354216,0.0160298518581094,0.206633731109797,0.7773364170320936,456809.2384996121,510260.2418220241,0.0,0.695908533760117,0.2104829064142884,0.0936085598255945,44.51315984649624
2021-07-25 09:00:00+00:00,0.0,0.0,362.0351222780016,0.0,0.0,0.0,0.0,273.15,17.46805555555555,798.455481363932,137.8517303466797,368.37388888888887,369.15,3.685916730529732,221.7931897269356,70.0,293.65,45084.04796351132,0.0163774123071872,0.2065607434154906,0.7770618442773221,452890.5056083875,505864.2619655133,0.0,0.6956884642855725,0.2107325780356301,0.0935789576787974,51.58846779511983
2021-07-25 10:00:00+00:00,0.0,8.703125,361.2693719524807,1.255420430501302,0.0583333333333333,0.0,0.0,273.15,22.505000000000003,798.9910597907171,136.6503868103027,368.9766666666667,369.15,4.737111170225673,222.0151098081801,68.0,294.6000002861023,44576.91631646198,0.0168583484806334,0.2064597468190669,0.7766819047002995,448015.1835007303,500393.0601725731,0.0,0.695383916667423,0.2110780911866767,0.0935379921459001,63.50277429966883
2021-07-25 13:00:00+00:00,0.0,0.0,363.5993755255805,1.262853495279948,0.0,0.0,0.0,273.15,13.699166666666663,799.2179783460826,136.89265060424805,368.65,369.15,2.200000047683716,221.8820319959853,79.0,294.67499961853025,44657.25925041839,0.0196203418410281,0.205879728213384,0.7744999299455877,450087.11517520907,502559.39479445067,0.0,0.6936343102593618,0.213063041936954,0.0933026478036841,41.518970899705884
2021-07-25 14:00:00+00:00,0.0,0.0,363.5124458312988,1.2526847839355468,0.0,0.0,0.0,273.15,12.276944444444446,799.0107261657713,136.59388732910156,368.65,369.15,2.225000023841858,221.94742482927123,78.25,295.4250000953674,44435.14582443568,0.0203300648582899,0.2057306863797591,0.773939248761951,448172.94497091335,500384.24131462525,0.0,0.6931845643958369,0.2135732843464036,0.0932421512577593,42.45697414247721
2021-07-25 16:00:00+00:00,0.0,0.0,363.2448333740234,1.2558165232340497,0.0,0.0,0.0,273.15,13.110277777777778,801.3141852315267,137.01235961914062,368.9,369.15,2.25,222.58727446238208,71.25,296.12499990463255,44594.10816471582,0.0193348981478333,0.205939671388955,0.7747254304632116,449319.81204835535,501717.8891418964,0.0,0.6938151745001094,0.2128578491526133,0.0933269763472772,46.702153567398696
2021-07-25 20:00:00+00:00,0.0,16.296875,364.1274227142334,0.0,0.0,0.0,0.0,273.15,11.415833333333332,800.2874323357473,137.4308319091797,368.9,369.15,1.9000000357627869,222.30206530253105,60.5,296.74999990463255,44578.90786937434,0.0170886301178329,0.206411387675255,0.776499982206912,448140.16741403344,500520.3841605483,0.0,0.6952380822747476,0.2112435421622926,0.0935183755629597,39.378496203428355
2021-07-25 22:00:00+00:00,0.0,0.0,363.8545612335205,0.0,0.0,0.0,0.0,273.15,11.800833333333332,800.619660085042,137.4308319091797,368.65,369.15,1.6653333458304405,222.4827659988404,68.0,294.5500000953674,44930.51313140825,0.0168076372291196,0.2064703961818848,0.7767219665889954,451545.6766283472,504339.02955775184,0.0,0.6954160304886078,0.2110416576475899,0.0935423118638023,39.288147721554026
