Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-07-26 00:00:00+00:00,0.0,0.0,363.45500030517576,1.254594802856445,0.0,0.0,0.0,273.15,11.800555555555556,799.9584325663246,137.80738067626953,368.65,369.15,1.8499999940395355,222.21067639244933,75.5,291.1750000953674,45538.193107676125,0.0151586510019784,0.2068166832895845,0.778024665708437,456886.5006220058,510393.87752352527,0.0,0.6964600920330383,0.2098571565298502,0.0936827514371114,41.94133525925439
2021-07-26 02:00:00+00:00,0.0,11.703125,363.2854376220703,0.0,0.0,0.0,0.0,273.15,13.98027777777778,800.9257251654728,138.17412567138672,368.985,369.15,2.6565833675199086,222.3650171915691,81.0,289.4749998092651,45983.06182458512,0.0146114770163594,0.2069315898265645,0.7784569331570761,461093.7042816136,515123.8019255012,0.0,0.6968064562177074,0.2094642019515746,0.093729341830718,45.601809540851264
2021-07-26 03:00:00+00:00,0.0,0.0,363.1838598484463,1.247819904751248,0.0361111130979326,0.0,0.0,273.15,16.31388888888889,802.3099657694497,137.86906051635742,368.65,369.15,2.789027730094062,222.86388009389248,83.0,288.9250000953674,46048.32746433634,0.0144576946779679,0.2069638841176267,0.7785784212044052,461676.1030354092,515782.88780600426,0.0,0.6969037940326309,0.2093537709609972,0.0937424350063718,43.76903681566807
2021-07-26 04:00:00+00:00,0.0,6.296875,361.9126288922628,0.0,0.0,0.0,0.0,273.15,19.501944444444444,800.2422220187714,137.84669876098633,368.9,369.15,3.878250050478512,222.28950662401,83.25,289.025,45906.311731473295,0.014592325898122,0.2069356115613943,0.7784720625404836,460315.1488720264,514255.06515650754,0.0,0.6968185782515897,0.2094504493497674,0.0937309723986429,55.97494107366564
2021-07-26 05:00:00+00:00,0.0,0.0,361.8542933146159,1.1878669738769532,0.0,0.0,0.0,273.15,20.2975,800.9666395568847,137.7782745361328,368.9,369.15,3.5870833194918106,222.49073383331304,86.75,288.4250000953674,46020.59697009529,0.0146314747032274,0.2069273903123222,0.7784411349844503,461479.45213447785,515553.6535743398,0.0,0.6967937982807171,0.2094785625422823,0.0937276391770005,56.35286041488047
2021-07-26 07:00:00+00:00,0.0,0.0,362.1114618534512,0.0,0.0,0.0,0.0,273.15,20.03361111111111,800.2516485934786,137.72763442993164,368.65,369.15,4.071222224036853,222.3259216054281,85.0,289.0999998092651,45855.30159426058,0.0149650262746184,0.2068573444823301,0.7781776292430514,459977.6287673384,513857.60814059456,0.0,0.6965826621780251,0.2097180991394953,0.0936992386824795,52.44609164408243
2021-07-26 08:00:00+00:00,0.0,0.0,362.4375191201104,0.0,0.0,0.0,0.0,273.15,19.35305555555556,799.5342876688638,137.52684020996094,369.15,369.15,4.079333406156964,222.3231820042928,81.75,290.67500057220457,45499.52425531545,0.0158925143746101,0.2066625719813318,0.777444913644058,456838.9521364705,510300.89313646615,0.0,0.6959954890731505,0.2103842545043211,0.0936202564225284,54.26437503632805
2021-07-26 10:00:00+00:00,0.0,0.0,362.9767994520399,2.420898348490397,0.0,0.0,0.0,273.15,15.1325,799.6495074632431,136.95063018798828,368.92,369.15,2.586250006953875,222.14292908986417,69.25,294.4750002861023,44730.6550396336,0.0170341468169797,0.2064228291684342,0.776543024014586,449640.7184280224,502199.2380995919,0.0,0.6952725864927417,0.2112043966875849,0.0935230168196733,48.83258203070348
2021-07-26 13:00:00+00:00,0.0,0.0,363.5024312591553,0.0,0.0,0.0,0.0,273.15,12.961944444444446,800.2144443935817,136.8844451904297,368.4,369.15,2.2208611378073693,222.28179075029163,71.25,296.24999990463255,44472.557716969706,0.0194789056112014,0.2059094298216477,0.7746116645671509,448160.90910767246,500416.1644251119,0.0,0.693723929155317,0.2129613681582426,0.0933147026864403,40.499955343473296
2021-07-26 16:00:00+00:00,0.0,0.0,363.0349242570665,0.0,0.0,0.0,0.0,273.15,13.125555555555554,799.4985629950628,137.30912017822266,368.9,369.15,2.321722338199616,222.08293483310285,69.0,296.275,44566.86085757485,0.0189034255785599,0.2060302806285024,0.7750662937929377,448847.79071001546,501213.85221766593,0.0,0.6940885454053262,0.212547706379408,0.0933637482152657,48.354828556564414
2021-07-26 19:00:00+00:00,0.0,0.0,363.9054186079237,2.590839767456055,0.0,0.0,0.0,273.15,13.18055555555556,800.3357025316025,137.57078552246094,369.1172222222222,369.15,1.975000023841858,222.31547435760507,58.0,297.32500019073484,44540.69199391467,0.0169612208915808,0.206438143612768,0.7766006354956512,447697.9606091397,500033.2737019895,0.0,0.6953187697792632,0.211152001160906,0.0935292290598307,43.04202841563291
2021-07-26 20:00:00+00:00,0.0,0.0,363.30999794006345,0.0,0.0,0.0,0.0,273.15,12.910555555555554,800.1159381273055,137.57078552246094,368.9,369.15,2.0016666814684867,222.2558167182076,59.0,296.5999998092651,44637.30562443588,0.0165243320009557,0.2065298902797993,0.776945777719245,448469.7544032146,500918.5885119268,0.0,0.6955954322906269,0.21083812401861,0.0935664436907629,46.05083561140187
2021-07-26 21:00:00+00:00,0.0,0.0,364.118376305898,0.0,0.0,0.0,0.0,273.15,10.5375,800.7799363369412,137.81088256835938,368.65,369.15,1.6550000369548798,222.42220537397603,61.0,295.87499990463255,44861.97679206842,0.0163539537618012,0.2065656697100217,0.777080376528177,450648.9484638003,503361.7711944806,0.0,0.6957033183574367,0.2107157259019413,0.0935809557406221,37.17395647759266
2021-07-26 22:00:00+00:00,0.0,15.890625,363.7085100025601,0.0,0.0,0.0,0.0,273.15,11.993611111111113,801.8125564405652,137.8909149169922,368.9,369.15,1.9028889163335163,222.80557208591043,64.25,295.0999998092651,45063.95212534546,0.0164303953370839,0.2065496169792124,0.7770199876837037,452713.0189232093,505663.1626704902,0.0,0.6956549148848905,0.2107706402579379,0.0935744448571715,42.468777158119536
2021-07-27 00:00:00+00:00,0.0,0.0,363.9082895914713,0.0,0.0,0.0,0.0,273.15,10.8,800.0568749152286,137.8909149169922,368.65,369.15,1.6729444659087394,222.2380215750801,71.25,293.1249994277954,45268.24266230433,0.0161412174990527,0.2066103443251989,0.7772484381757483,454631.6585990281,507821.8437272357,0.0,0.6958380206684145,0.2105629044147726,0.0935990749168128,38.51584120624917
2021-07-27 07:00:00+00:00,0.0,0.0,362.7064787080553,0.0,0.0,0.0,0.0,273.15,16.885833333333334,801.653836754693,137.78878021240234,369.1622222222222,369.15,3.215111168490516,222.81518658108192,84.5,291.9749998092651,45503.52528780907,0.0177907682056819,0.2062639386768068,0.7759452931175113,457762.10605649976,511228.7482696754,0.0,0.6947933831270602,0.2117480590083573,0.0934585578645824,52.3006791230135
2021-07-27 08:00:00+00:00,0.0,13.40625,362.8239913940429,0.0,0.0,0.0,0.0,273.15,16.100833333333334,803.0000123935275,137.85874938964844,368.6216666666666,369.15,2.8450000715255737,221.82361113654244,81.75,292.8499998092651,45466.826061442094,0.0181691542963154,0.2061844775977737,0.7756463681059108,457569.188411645,510992.7090338395,0.0,0.6945537047284139,0.2120199772038019,0.0934263180677842,46.79690293035263
2021-07-27 09:00:00+00:00,0.0,0.0,363.1862417178684,1.1601248423258463,0.0,0.0,0.0,273.15,14.185833333333331,801.359726969401,137.30494689941406,368.65,369.15,2.4539999890989725,222.5999246639676,81.75,292.82500019073484,45195.53429340906,0.0181414794524705,0.2061902893149812,0.7756682312325484,454826.14128137776,507930.8940761334,0.0,0.6945712352617232,0.2120000885905203,0.0934286761477565,44.52269341841378
2021-07-27 11:00:00+00:00,0.0,0.0,363.33787168502806,2.375777053833008,0.0,0.0,0.0,273.15,14.015,800.9212098185221,136.75513458251953,368.4,369.15,2.2115834093756144,222.47811455620663,79.0,293.4250000953674,44897.9283343177,0.0181943031772717,0.2061791963327729,0.7756265004899553,451855.48760867206,504610.5534014953,0.0,0.6945377741678799,0.2120380506275952,0.0934241752045249,41.500372752036604
2021-07-27 15:00:00+00:00,0.0,0.0,363.4608151223924,1.21688232421875,0.0316666662693023,0.0,0.0,273.15,13.275833333333331,801.0457603285046,137.18700408935547,368.65,369.15,2.239750090506341,222.5110918977526,73.0,295.6750000953674,44703.92670766291,0.0192773963469317,0.2059517467671443,0.774770856885924,450399.9085925632,502927.0224740672,0.0,0.6938516077441346,0.2128165151733083,0.093331877082557,42.733935489394156
2021-07-27 17:00:00+00:00,0.0,0.0,363.18971924675833,0.629234504699707,0.0,0.0,0.0,273.15,13.303055555555556,800.9558928087022,137.4530029296875,369.15,369.15,2.1231389073199693,222.53998621198875,65.25,296.90000047683714,44600.79651708848,0.0185695912612108,0.2061003858351457,0.7753300229036434,449036.7759281354,501442.7118357144,0.0,0.6943000377658354,0.2123077656031646,0.0933921966309999,49.204631391789874
2021-07-27 19:00:00+00:00,0.0,0.0,363.6121224848429,1.2733445485432942,0.0,0.0,0.0,273.15,12.498888888888889,799.3038593207465,137.4530029296875,368.9,369.15,1.9155833473139336,222.0288503943549,59.75,297.2250002861023,44460.13590234155,0.0173613132390915,0.2063541242197908,0.7762845625411177,447070.21168666735,499310.87137191865,0.0,0.6950653863209031,0.2114394679211226,0.0934951457579741,43.69164697778742
2021-07-27 20:00:00+00:00,0.0,0.0,363.7184323459201,0.0,0.0,0.0,0.0,273.15,11.98888888888889,800.1677216084796,137.83163452148438,368.9933333333333,369.15,2.287361114124457,222.268812260098,62.5,296.15,44792.796530142936,0.0170261255589884,0.2064245136326124,0.7765493608083991,450261.7017931656,502893.23771608353,0.0,0.695277666313313,0.2111986335664579,0.0935237001202291,43.308023809962975
2021-07-27 22:00:00+00:00,0.0,0.0,363.634395198822,0.0,0.0,0.0,0.0,273.15,12.61138888888889,800.6395190260145,137.83163452148438,368.9,369.15,1.966222342186504,222.3998673036364,69.0,294.7500003814697,45032.08907343088,0.0172571173905783,0.2063760053479785,0.776366877261443,452773.49307063874,505686.19773192,0.0,0.6951313769262856,0.2113646007389601,0.0935040223347542,43.026863228427416
2021-07-27 23:00:00+00:00,0.0,0.0,363.8725967407226,1.25105717976888,0.0,0.0,0.0,273.15,11.833055555555555,800.6249370320636,137.83163452148438,368.65,369.15,2.2443610728780428,222.3958164723715,68.75,294.0000003814697,45146.14459284604,0.0164347584822326,0.2065487007187311,0.7770165407990361,453540.73738630005,506587.4572828941,0.0,0.6956521520795393,0.2107737746957918,0.0935740732246688,38.93825931574544
2021-07-28 02:00:00+00:00,0.0,0.0,364.0637153922187,0.0,0.0,0.0,0.0,273.15,11.960833333333332,798.9905406867132,137.83163452148438,368.65,369.15,2.1000001430511475,221.94181728363048,71.75,292.95000019073484,45215.4670595548,0.0160800620184254,0.2066231869761306,0.7772967510054438,454073.4054180213,507201.57921299816,0.0,0.6958767425311686,0.2105189739683752,0.0936042835004561,37.24747852080863
2021-07-28 03:00:00+00:00,0.0,0.0,363.9549964904785,1.8181390508015949,0.0,0.0,0.0,273.15,11.265,799.2754675292969,137.83163452148438,369.15,369.15,1.9552501085400584,222.0887624443903,74.5,292.3499998092651,45324.42169655486,0.0160847530220223,0.2066222018653753,0.7772930451126023,455169.7454159763,508425.9409094282,0.0,0.6958737723426639,0.2105223436850576,0.0936038839722784,42.11863594522438
2021-07-28 04:00:00+00:00,0.0,0.0,363.3875545501709,0.0,0.0,0.0,0.0,273.15,13.463888888888889,801.5415984429253,138.17662048339844,368.9,369.15,2.150111135707961,222.5559996880426,80.25,290.99999990463255,45778.08527577852,0.0159234616909298,0.2066560730449047,0.7774204652641654,459650.3047195712,513439.5549186109,0.0,0.6959758949825151,0.2104064842496676,0.0936176207678173,44.34027987299664
2021-07-28 06:00:00+00:00,0.0,0.0,362.6580315038893,1.2071637471516927,0.0,0.0,0.0,273.15,16.737222222222222,800.3111261325412,138.17662048339844,368.4,369.15,2.9705833946996267,222.21131655799027,66.75,290.8750003814697,45727.452164854745,0.0131774983969386,0.2072327253366429,0.7795897762664185,457864.28320110566,511594.0394948099,0.0,0.6977139812919091,0.2084346031980309,0.09385141551006,46.16254833934397
2021-07-28 07:00:00+00:00,0.0,0.0,362.7060113970438,0.0,0.0,0.0,0.0,273.15,15.953333333333331,800.6617672899034,137.7265909576416,369.3711111111111,369.15,2.795833383798599,222.40604691823333,64.0,291.9250000953674,45434.48184201893,0.0134914023941113,0.2071668054972366,0.7793417921086521,455075.5590207082,508461.0751850804,0.0,0.6975153438893016,0.2086599598608335,0.0938246962498648,53.980202517868435
2021-07-28 11:00:00+00:00,0.0,0.0,363.47786537170407,2.378325780232747,0.0,0.0,0.0,273.15,12.814166666666669,799.3975326538085,137.1328582763672,368.92,369.15,2.078166749245591,222.13496328565813,65.5,293.9250000953674,44859.846629359454,0.0155989491027103,0.2067242206884308,0.7776768302088588,450281.9333212765,502992.25311077386,0.0,0.69618135158135,0.2101733911219059,0.093645257296744,44.58654169750288
2021-07-28 18:00:00+00:00,0.3,0.0,366.6719444296095,2.606760533650716,0.0,0.0,0.0,273.15,0.0,800.0835995483397,140.36584098815922,370.15,369.15,0.1814166735443804,222.24544448852544,45.0,298.775,45210.83467195013,0.0143869611656255,0.2069787381552186,0.7786343006791558,453246.950775901,506369.6815154424,0.0,0.696948564329855,0.20930297848867,0.093748457181475,28.2956456483696
2021-07-28 22:00:00+00:00,0.0,0.0,365.1225186793009,0.0,0.0,0.0,0.0,273.15,10.0,799.3573926459418,137.3566436767578,370.15,369.15,1.5694166832168897,222.1640910127428,55.5,296.3750003814697,44559.37372946478,0.0153525262655649,0.2067759694842313,0.7778715042502037,447153.9933739275,499511.2575060486,0.0,0.6963373582287097,0.2099963995938125,0.0936662421774777,41.47982348059694
2021-07-29 01:00:00+00:00,0.0,0.0,364.1500945536295,0.0,0.0,0.0,0.0,273.15,10.5,802.0839672342935,137.3566436767578,369.2338888888888,369.15,1.611888915565279,222.80110224829787,60.0,294.95000019073484,44927.37915075231,0.0152223115987877,0.2068033145642545,0.7779743738369577,450787.3190245501,503576.9895266841,0.0,0.6964197918999274,0.2099028775440659,0.0936773305560067,41.71533805323787
2021-07-29 02:00:00+00:00,0.0,0.0,364.6244987487793,0.0,0.0,0.0,0.0,273.15,10.0,800.5527251858182,137.3566436767578,369.65,369.15,1.5502777897649342,222.2848545795017,63.5,294.3000000953674,44940.64777978002,0.0154773747065878,0.2067497513116165,0.7777728739817956,451037.2735708536,503842.5347120951,0.0,0.6962583195532953,0.2100860699775868,0.0936556104691179,41.13155259919229
2021-07-29 04:00:00+00:00,0.0,0.0,363.9549964904785,2.5312548319498696,0.0,0.0,0.0,273.15,10.993333333333334,800.3801231214734,137.83697509765625,368.9,369.15,1.813416656586859,222.3278123219808,66.75,292.6750000953674,45338.41997712013,0.0147263750821848,0.2069074612327412,0.778366163685074,454682.59526272415,507955.2387358404,0.0,0.6967337284478107,0.2095467125326729,0.0937195590195164,40.121903105016834
2021-07-29 05:00:00+00:00,0.0,0.0,363.83749809265134,0.0,0.0,0.0,0.0,273.15,11.661388888888888,799.1683160061307,137.83697509765625,368.9,369.15,1.9749999940395355,221.9911992094252,73.75,291.4250000953674,45463.9500308298,0.0150435090067778,0.2068408631085766,0.7781156278846455,456088.2936581602,509508.43494438526,0.0,0.6965329809101068,0.2097744631706138,0.0936925559192792,40.89951700667028
2021-07-29 08:00:00+00:00,0.0,0.0,363.2431654612223,0.0,0.0,0.0,0.0,273.15,13.81111111111111,800.4233095804848,137.40869140625,369.09277777777777,369.15,2.5316111309660805,222.3398086929322,70.25,293.87499990463255,45015.41611125559,0.0166607312997708,0.2065012464270481,0.7768380222731811,452331.3541540959,505224.4680848213,0.0,0.6955090593795702,0.2109361151861182,0.0935548254343115,47.80317767404028
2021-07-29 09:00:00+00:00,0.0,8.0,363.1691637802124,1.176046625773112,0.0,0.0,0.0,273.15,14.089722222222225,801.2456456841362,137.40869140625,368.87666666666667,369.15,2.264555643962489,222.50018037584096,72.5,294.4250000953674,44977.486516889774,0.0177657372388144,0.2062691951798489,0.7759650675813364,452458.66422842286,505307.2108857684,0.0,0.694809237632547,0.2117300718699835,0.0934606904974693,46.714031578992405
2021-07-29 10:00:00+00:00,0.0,0.0,363.360620405409,1.1608378092447915,0.0,0.0,0.0,273.15,13.769444444444444,800.7027960035534,137.40869140625,368.9,369.15,2.5324167468812733,222.1375132751465,66.25,295.6499995231628,44760.77999960397,0.0174999922032625,0.2063250016373148,0.7761750061594226,450156.8775578805,502750.7940574152,0.0,0.6949775541702916,0.2115391146144885,0.0934833312152199,45.48383906386009
2021-07-29 16:00:00+00:00,0.0,0.0,363.48933105468745,1.2669033050537108,0.0,0.0,0.0,273.15,11.835277777777778,801.5454749721949,136.87519073486328,367.3333333333333,369.15,2.200000047683716,222.6515212292142,60.0,298.8000000953674,44163.37861045227,0.0191188735438227,0.2059850365557972,0.7748960899003801,444881.8814655272,496773.85133280855,0.0,0.6939520457654044,0.2127025669591516,0.093345387275444,32.061259414685026
2021-07-29 19:00:00+00:00,0.0,0.0,363.49749794006345,0.0,0.0,0.0,0.0,273.15,12.505555555555556,800.3674742126465,137.3126983642578,368.9,369.15,2.0685833574334778,222.32429874420168,52.5,299.0000003814697,44209.83803235981,0.0169658132437529,0.2064371792188118,0.7765970075374352,444374.47878471634,496321.0384727392,0.0,0.6953158615080007,0.2111553006316886,0.0935288378603106,44.950891557588335
2021-07-29 22:00:00+00:00,0.0,0.0,364.00105973349673,0.0,0.0283333341280619,0.0,0.0,273.15,11.351944444444444,801.8741413540309,137.3126983642578,368.65,369.15,1.8941667606433232,222.74281741248245,65.75,295.6750000953674,44791.15738071676,0.0173961659933541,0.2063468051413956,0.7762570288652502,450414.7835063432,503044.39342868526,0.0,0.6950433126160775,0.2114645108203446,0.0934921765635779,38.251413377250664
2021-07-29 23:00:00+00:00,0.0,0.0,363.7177888234456,0.0,0.0,0.0,0.0,273.15,11.856944444444444,801.3323930358887,137.3126983642578,368.4,369.15,2.0950001418590545,222.5923319625855,63.5,296.07500019073484,44700.42396503045,0.0172167950779752,0.2063844730336252,0.7763987318883995,449420.3384783037,501943.33663721447,0.0,0.6951569139597985,0.2113356286492388,0.0935074573909626,38.57602698648505
2021-07-30 01:00:00+00:00,4.5,15.0,363.6849960327148,2.5938153584798176,0.0,0.0,0.0,273.15,11.550000000000002,800.8708417765299,137.91116333007812,368.65,369.15,1.8123333445191383,222.4641234079997,65.5,295.49999990463255,44956.69730513295,0.0171508450755742,0.2063983225341294,0.7764508323902963,451966.59431534633,504790.7136488775,0.0,0.6951986811168993,0.2112882432776248,0.0935130756054758,40.649844591641404
2021-07-30 02:00:00+00:00,0.0,0.0,363.6499961853027,2.58983637491862,0.0,0.0,0.0,273.15,11.764166666666666,801.2209367879229,137.91116333007812,368.4,369.15,2.148666712310579,222.56137173970544,64.25,295.20000019073484,45022.057435625786,0.0165292923097497,0.2065288486149525,0.7769418590752977,452337.6264644508,505238.5439513111,0.0,0.6955922912897667,0.210841687524085,0.0935660211861482,38.849421186145285
2021-07-30 06:00:00+00:00,0.0,0.0,363.6324810028076,1.2707061767578125,0.0,0.0,0.0,273.15,11.410555555555556,801.2924794684513,137.91116333007812,369.15,369.15,1.9475555766953363,222.5812449010214,83.25,293.0999998092651,45348.6800053912,0.01878003670693,0.2060561922915446,0.7751637710015252,456664.3203716425,509949.0193779771,0.0,0.6941667170826578,0.2124590196159995,0.0933742633013427,44.807770191844284
2021-07-30 07:00:00+00:00,0.0,0.0,363.8049568176269,1.2335058848063152,0.0,0.0,0.0,273.15,11.274166666666668,799.8234023030598,137.91116333007812,368.65,369.15,1.9905555859208104,222.17316765255404,81.5,293.7749995231628,45161.5329076966,0.0191612048913467,0.2059761469728172,0.774862648135836,454956.4702549632,508021.2714215067,0.0,0.6939252254967083,0.2127329948955294,0.0933417796077622,39.436419267698106
2021-07-30 08:00:00+00:00,0.0,0.0,363.671804707845,0.0,0.0,0.0,0.0,273.15,11.375000000000002,801.5131123521593,137.52403259277344,367.4883333365122,369.15,1.6500000357627869,222.6425318569608,72.75,295.1249994277954,44923.46130203507,0.0185915344095699,0.2060957777739903,0.7753126878164397,452295.44830339,505080.51533328113,0.0,0.694286136696147,0.212323536543749,0.0933903267601039,31.29291146775267
2021-07-30 09:00:00+00:00,0.0,14.5,363.8759979248047,1.2378514607747395,0.0,0.0,0.0,273.15,11.801666666666668,799.338557671441,137.39498901367188,368.9,369.15,2.050555656850338,222.0384886423747,71.25,295.7500003814697,44664.95308824956,0.0189083125649697,0.2060292543613563,0.775062433073674,449837.9511463262,502319.27102501947,0.0,0.6940854492659558,0.2125512189889514,0.0933633317450927,41.323452647486725
2021-07-30 11:00:00+00:00,0.0,0.0,363.62933228810624,1.2128921508789063,0.0,0.0,0.0,273.15,13.748611111111112,800.7124161953396,136.69668197631836,368.6394444444444,369.15,2.3430000054505133,222.4932717853123,78.25,296.450000667572,44409.2112955208,0.0216059207953763,0.2054627566329709,0.7729313225716526,448495.4594608916,500676.28273312846,0.0,0.6923758935736593,0.2144907316921684,0.0931333747341722,41.530123077715345
2021-07-30 14:00:00+00:00,0.0,0.0,363.5999988555908,0.0,0.0,0.0,0.0,273.15,13.1775,799.8049799262151,136.4639129638672,368.9,369.15,2.1750000715255737,222.1680504862468,63.5,298.3500002861023,44001.33581464738,0.0196884748152253,0.2058654202888026,0.774446104895972,443507.0818950909,495208.6514773016,0.0,0.6935911378825648,0.2131120215482082,0.0932968405692271,44.27614378229867
2021-07-30 15:00:00+00:00,0.0,0.0,363.6399024030897,1.2664662679036458,0.0,0.0,0.0,273.15,12.124166666666667,802.1077244398329,136.59275817871094,369.2405555555556,369.15,2.075000017881393,222.80770161946617,61.5,299.0749997138977,44062.61240480493,0.0199031084455203,0.2058203472264407,0.774276544328039,444221.9730558528,495995.54263149865,0.0,0.6934551314462278,0.2132663225822039,0.0932785459715682,46.85833059118519
2021-07-30 16:00:00+00:00,0.0,0.0,363.7424968719482,0.0,0.0,0.0,0.0,273.15,12.090277777777777,802.0925583394367,136.7216033935547,367.0666666666666,369.15,2.0,222.7832336637709,56.75,299.80000057220457,43996.68756674936,0.0191836722982728,0.2059714288173627,0.7748448988843645,443231.9920543718,494928.0999453023,0.0,0.6939109905128452,0.2127491446659973,0.0933398648211574,27.847033136586667
2021-07-30 17:00:00+00:00,0.0,16.1875,363.6418923166063,0.0,0.0,0.0,0.0,273.15,11.581666666666669,799.1306296454534,136.7216033935547,368.8969444444445,369.15,1.9749999940395355,221.98073090447323,52.75,300.29999961853025,43761.2348139463,0.0183786937165299,0.2061404743195287,0.7754808319639414,440498.4636747593,491917.9145811462,0.0,0.6944209693607138,0.2121705671687739,0.0934084634705123,44.1043932056762
2021-07-30 19:00:00+00:00,0.0,0.0,363.9057024531894,2.5912249247233072,0.0,0.0,0.0,273.15,13.994444444444444,801.3920802137585,136.7216033935547,368.9,369.15,1.7604722179638017,222.6089118364123,50.5,300.62499990463255,43837.63086324526,0.0179412260256554,0.2062323425346123,0.7758264314397321,441070.89568634174,492580.1119506549,0.0,0.6946980820178562,0.2118561793303595,0.0934457386517842,41.961990661094504
2021-07-30 21:00:00+00:00,0.0,0.0,363.5399974822998,0.0,0.0,0.0,0.0,273.15,11.555,800.0749803161619,136.7216033935547,367.6127777714199,369.15,1.899999976158142,222.2430505667793,62.0,298.9750002861023,44007.1189583473,0.0199455070020062,0.2058114435295786,0.7742430494684149,443681.7033715968,495390.0681476548,0.0,0.6934282641075836,0.2132968039200374,0.0932749319723789,34.028167613307595
2021-07-31 00:00:00+00:00,0.0,0.0,363.82788736979165,0.0,0.0,0.0,0.0,273.15,11.25,801.9184913804795,137.80661010742188,368.65,369.15,1.919222263826264,222.7551368755765,73.0,296.8249997138977,44780.58692168293,0.0206379516480034,0.2056660301539193,0.7736960181980773,451799.05399521487,504416.24362819234,0.0,0.6929894378251122,0.2137946579257267,0.093215904249161,39.687413484014215
2021-07-31 03:00:00+00:00,0.0,0.0,363.8264984130859,0.0,0.0,0.0,0.0,273.15,11.0,800.9265737406413,137.80661010742188,368.9,369.15,2.0,222.47960430145267,71.25,296.1999997138977,44819.5693192921,0.0194211930302331,0.205921549463651,0.7746572575061158,451631.2478211389,504294.24177130713,0.0,0.6937604970707687,0.2129198813924892,0.0933196215367421,41.66912883616421
2021-07-31 04:00:00+00:00,0.0,0.0,363.8954967498779,0.0,0.0,0.0,0.0,273.15,10.25,798.9455585903592,137.80661010742188,368.9,369.15,2.0,221.92932233598503,73.0,295.37499990463255,44833.58648104875,0.0189353218194161,0.2060235824179226,0.7750410957626612,451548.754061871,504228.21817710326,0.0,0.6940683375547522,0.2125706324432207,0.093361030002027,40.98813032744521
2021-07-31 07:00:00+00:00,0.0,0.0,363.61562194824216,1.2593854268391926,0.0,0.0,0.0,273.15,10.9875,800.2465805223254,137.65292358398438,368.9,369.15,1.847083356479804,222.2907172605727,84.5,294.54999961853025,44982.15110374234,0.020801126642193,0.2056317634051394,0.7735671099526674,453908.2970191196,506762.32456601673,0.0,0.692886018725481,0.2139119882112472,0.0932019930632719,43.206937504791185
2021-07-31 11:00:00+00:00,0.0,0.0,366.7696474075317,1.3822329330444336,0.0,0.0,0.0,273.15,8.705555555555556,790.2528720601396,151.12402172088622,371.69555555555553,369.15,1.3322778303755654,219.60486494276265,78.0,295.6750000953674,48581.95189602445,0.020570605157768,0.2056801729168687,0.7737492219253633,490117.9766364494,547201.7701142781,0.0,0.6930321204825192,0.2137462339073571,0.0932216456101238,36.85442255055354
2021-07-31 12:00:00+00:00,0.0,0.0,366.1646193695068,0.0,0.0,0.0,0.0,273.15,10.765,798.412551981608,148.12630260043676,370.66527777777776,369.15,0.9933333337306977,221.84469101799863,77.5,296.3249992370605,48004.41994470367,0.0212455775371411,0.2055384287172003,0.7732159937456584,484625.536971055,541030.7304060818,0.0,0.6926043108167693,0.2142315894210847,0.0931640997621458,34.42205700750443
2021-07-31 15:00:00+00:00,0.0,0.0,366.47007564544674,1.3040121714274089,0.0,0.0,0.0,273.15,8.889444444444445,800.329255082872,147.24669856177434,370.44555555555553,369.15,1.1250000298023224,222.3136824925741,78.0,297.075000667572,47713.15462822086,0.0223467859186683,0.2053071749570796,0.772346039124252,482227.646813881,538290.6035020405,0.0,0.6919062130191873,0.2150235902623556,0.0930701967184571,30.655814136907356
2021-07-31 17:00:00+00:00,0.0,0.0,367.4403604804145,1.3015004475911458,0.0,0.0,0.0,273.15,9.019444444444444,800.5298842366534,146.86399751875132,371.8394444444445,369.15,1.100000023841858,222.3694131554498,59.5,298.87499990463255,47314.39432622274,0.0190455452247836,0.2060004355027954,0.7749540192724209,476588.158599208,532182.5719325197,0.0,0.693998504503694,0.212649858928934,0.0933516365673719,34.22172632363776
2021-07-31 18:00:00+00:00,0.0,0.0,366.3282063823276,0.1501190418667263,0.0,0.0,0.0,273.15,9.661944444444444,798.607511308458,147.8421294487847,369.9841666666666,369.15,1.3190000107884408,221.83542049407964,57.25,299.2250002861023,47459.55958061531,0.0187156111667233,0.206069721654988,0.7752146671782885,477889.6450137123,533654.6275209353,0.0,0.6942075323664686,0.2124127141567546,0.0933797534767767,28.280552654797898
2021-07-31 22:00:00+00:00,0.0,0.0,366.6452913390265,0.0,0.0,0.0,0.0,273.15,8.956666666666667,799.767885064019,146.475386628045,370.0047222222222,369.15,1.1250000298023224,222.15774738735627,65.5,296.775,47477.87580958702,0.018502167286947,0.2061145448697411,0.7753832878433119,477970.113012417,533756.6170886818,0.0,0.6943427507088529,0.212259307225384,0.093397942065763,26.01501518457153
2021-08-01 01:00:00+00:00,0.0,0.0,366.3816763305664,1.270686721801758,0.0,0.0,0.0,273.15,6.194444444444445,802.0681980726453,146.50499921586777,370.8405555555555,369.15,1.0,222.79672192891445,72.5,295.0999998092651,47894.37518994789,0.0185011023102143,0.206114768514855,0.7753841291749307,482162.5797861221,538438.470634311,0.0,0.6943434253644074,0.212258541820066,0.0933980328155265,34.328383261497
2021-08-01 02:00:00+00:00,0.0,0.0,366.7154731029934,1.2821725209554036,0.0,0.0,0.0,273.15,8.180833333333334,798.4803478834361,149.82947839101155,370.49555555555554,369.15,1.1189166950186094,221.7216246244643,79.75,294.6750000953674,48832.41321040899,0.0198029228040641,0.2058413862111465,0.7743556909847893,492258.91486982064,549637.0003920512,0.0,0.6935186166425253,0.2131942978185532,0.0932870855389213,28.405615344603785
2021-08-01 05:00:00+00:00,0.0,9.6875,363.7033467356364,1.27882080078125,0.0,0.0,0.0,273.15,12.10722222222222,801.5096258205837,137.44351196289062,368.9155555555556,369.15,2.070000076293945,222.61826129489484,83.5,291.8000000953674,45408.55462212001,0.0173958116401189,0.206346879555575,0.776257308804306,456623.0952647975,509978.14694578847,0.0,0.6950435370436046,0.2114642562044572,0.0934922067519382,42.27914092450359
2021-08-01 06:00:00+00:00,0.0,0.0,363.54520670572913,2.140509187910292,0.0,0.0,0.0,273.15,11.5025,800.5608073594833,137.17886352539062,368.9383333333333,369.15,2.068750061326557,222.36897464328348,83.25,292.1250003814697,45217.10768186723,0.0176943644836511,0.2062841834584332,0.7760214520579155,454836.12396672455,507966.2254929185,0.0,0.6948544443610302,0.2116787842608352,0.0934667713781346,43.88232979147388
2021-08-01 09:00:00+00:00,0.0,0.0,363.80765715281166,0.0,0.0,0.0,0.0,273.15,12.083333333333332,800.5535051303436,137.44564819335938,368.9,369.15,1.8903333492411507,222.37597382015656,78.25,293.1499995231628,45146.224735536765,0.0177259047153181,0.2062775600097831,0.7759965352748986,454137.69836038334,507184.51242463896,0.0,0.6948344672053406,0.2117014485983638,0.0934640841962956,41.501868960132136
2021-08-01 10:00:00+00:00,0.0,0.0,365.08612098693845,0.0,0.0,0.0,0.0,273.15,10.5,801.8882378811305,137.44564819335938,369.77777777777777,369.15,1.8802500230405068,222.7467334916857,74.0,293.9999994277954,45090.75293403692,0.0176676022252256,0.2062898035327026,0.7760425942420718,453552.7725358187,506534.407233312,0.0,0.6948713951079323,0.2116595534226159,0.0934690514694519,38.35225485786856
2021-08-01 11:00:00+00:00,0.0,0.0,365.54938460667927,1.2483009338378903,0.0,0.0,0.0,273.15,10.0,801.4144958157007,136.82501220703125,370.15,369.15,1.614416652487384,222.6151388380264,71.0,295.32500019073484,44659.35599303385,0.0183710907860907,0.2061420709349209,0.7754868382789883,449535.4260547843,502010.169346599,0.0,0.6944257856356996,0.2121651030434697,0.0934091113208307,37.95081791172396
2021-08-01 12:00:00+00:00,0.0,13.8125,367.09880057440864,0.0,0.0,0.0,0.0,273.15,10.0,799.473049214681,136.82501220703125,371.9122222222222,369.15,2.002694481975502,222.07584714677608,68.5,296.525,44370.87455309757,0.0190493314783592,0.2059996403895445,0.7749510281320962,446940.4146705026,499076.19227039226,0.0,0.6939961056588334,0.2126525804489764,0.0933513138921901,39.87567219771516
2021-08-01 13:00:00+00:00,0.0,0.0,367.0574959564209,0.0,0.0,0.0,0.0,273.15,10.0,800.4782148912217,141.06828481886123,372.26083333333327,369.15,1.510500058001942,222.355060450236,67.25,297.32500019073484,45681.194862808814,0.0196131890751742,0.2058812302942134,0.7745055806306124,460403.6958826763,514079.0998464767,0.0,0.6936388425644648,0.2130578999790979,0.0933032574564371,41.92281741493169
2021-08-01 14:00:00+00:00,0.0,0.0,365.8076946406894,3.0872633107503256,0.0,0.0,0.0,273.15,9.93888888888889,801.6665557691787,141.16331302642823,369.6258333333333,369.15,1.2982500135236317,222.7069527053833,63.75,298.3500002861023,45622.5489274253,0.0197644564798379,0.205849464139234,0.7743860793809281,459883.5825017064,513490.0774914311,0.0,0.6935429914536078,0.2131666442849797,0.0932903642614125,30.843372310075416
2021-08-01 18:00:00+00:00,0.0,0.0,367.4554512765672,1.2635148366292317,0.0,0.0,0.0,273.15,10.0,801.2037048170301,143.46830831739638,372.1011111111111,369.15,1.4981111764245565,222.61966367933488,68.0,298.1750000953674,46367.92678311363,0.0208404434654547,0.2056235068722545,0.7735360496622907,467910.7439536778,522393.0579238363,0.0,0.6928610994774023,0.213940259415526,0.0931986411070716,36.919727012036994
2021-08-01 19:00:00+00:00,0.0,0.0,364.8173648219638,0.0,0.0,0.0,0.0,273.15,10.442222222222222,801.2199738735621,138.73937360975478,368.3144444476233,369.15,1.5873889282345772,222.56110447777647,68.25,296.92499961853025,45029.24985173651,0.0194354604874565,0.2059185532976341,0.7746459862149093,453750.7278778398,506660.0964536303,0.0,0.6937514569490697,0.2129301375256779,0.0933184055252523,28.599269398133725
2021-08-01 20:00:00+00:00,0.0,11.890625,367.9474934683905,0.0,0.0,0.0,0.0,273.15,10.0,800.9883039516872,143.4056822374132,372.4161111111111,369.15,1.59877780550056,222.49814075046123,69.0,295.9750002861023,46679.63856317772,0.0185693700528612,0.2061004322888991,0.7753301976582396,469966.26325761847,524814.8385693523,0.0,0.694300177901853,0.212307606617068,0.0933922154810789,35.2580844117602
2021-08-02 01:00:00+00:00,0.0,0.0,364.75129826227817,0.0,0.0,0.0,0.0,273.15,10.486666666666666,800.3214778137205,137.45263671875,370.3177777777778,369.15,1.9171944951017696,222.31152216169576,73.5,294.1000002861023,44989.638351098045,0.0176567285466036,0.2062920870052132,0.776051184448183,452530.685659161,505393.5107217012,0.0,0.6948782822783891,0.211651739840028,0.0934699778815829,45.51728327428747
2021-08-02 03:00:00+00:00,0.0,10.90625,363.99606684154935,0.0,0.0,0.0,0.0,273.15,12.023055555555556,800.0336455620658,137.45263671875,369.15,369.15,2.0750001072883606,222.23156884087464,72.5,292.32500019073484,45246.53726856282,0.015635704352748,0.2067165020859229,0.7776477935613291,454180.3091910066,507344.9904815679,0.0,0.6961580816756289,0.2101997911262768,0.0936421271980943,41.88460421797189
2021-08-02 06:00:00+00:00,0.0,7.796875,362.7256570116679,0.0,0.0,0.0,0.0,273.15,15.823055555555555,801.0896109178329,137.8074188232422,368.65,369.15,2.7006667142444187,222.52489276886,81.25,290.3000000953674,45740.05070631326,0.0154323733775236,0.20675920159072,0.7778084250317563,459039.329255467,512783.888835385,0.0,0.696286809101461,0.210053748222393,0.0936594426761459,47.68374813593974
2021-08-02 08:00:00+00:00,0.0,0.0,363.4474341752794,0.0,0.0,0.0,0.0,273.15,12.049444444444443,800.5769667053222,137.8074188232422,368.9,369.15,1.9157222868998844,222.38249121348068,74.75,292.62499990463255,45347.59324737976,0.0164120063219959,0.2065534786723808,0.7770345150056231,455553.96400542447,508837.3860710957,0.0,0.6956665590416842,0.2107574298137732,0.0935760111445425,44.240629515225585
2021-08-02 09:00:00+00:00,0.0,5.90625,364.4474987030029,2.5184529113769534,0.0,0.0,0.0,273.15,10.753333333333334,800.3820756700304,137.8074188232422,369.9,369.15,1.692916654083464,222.32835487365728,74.75,293.4,45216.79987570174,0.0172062046946768,0.2063866970141178,0.7764070982912052,454607.1093703439,507736.8492242934,0.0,0.6951636210529614,0.2113280193666341,0.0935083595804044,44.362694411795594
2021-08-02 13:00:00+00:00,0.0,0.0,365.29474119610256,0.0,0.0,0.0,0.0,273.15,10.0,799.6589749993219,136.91433715820312,370.15,369.15,1.6265000165171093,222.12749362097856,76.75,294.87499990463255,44658.66847884357,0.0193025009494218,0.2059464748006214,0.7747510242499567,449955.4419822524,502429.3774448936,0.0,0.6938357014779193,0.2128345610348876,0.093329737487193,39.963650101647325
2021-08-02 14:00:00+00:00,0.0,0.0,365.8225434960259,1.236279551188151,0.0,0.0,0.0,273.15,9.261111111111113,801.0349358622232,145.1029006491767,371.0575,369.15,1.3801110973126358,222.50970525529647,75.25,295.525,47306.77099910722,0.0196829893668335,0.2058665722329649,0.7744504384002016,476821.21851266286,532406.6744366139,0.0,0.6935946137535026,0.2131080781283656,0.0932973081181316,40.750506282717765
2021-08-02 16:00:00+00:00,0.0,0.0,364.2266638501485,0.0,0.0,0.0,0.0,273.15,11.8825,799.2590546502008,137.16218185424805,369.8933333333333,369.15,2.3523333238230806,222.01640468597424,72.0,296.8500002861023,44419.62379377105,0.020391058999144,0.2057178776101797,0.7738910633906761,448044.28493439767,500237.34289207857,0.0,0.6931459097183023,0.2136171385703142,0.0932369517113836,46.866135175559435
2021-08-02 17:00:00+00:00,0.0,12.5,362.9233655230204,1.2455739339192708,0.0,0.0,0.0,273.15,15.495555555555557,802.5564804755315,137.38372802734375,369.0461111111111,369.15,2.480444523559676,222.93235579596623,71.25,296.82500019073484,44678.68745416396,0.0201531774909888,0.2057678327268923,0.7740789897821189,450547.956105648,503045.4138642906,0.0,0.6932966628828968,0.2134461071853181,0.0932572299317851,50.5455478186053
2021-08-02 19:00:00+00:00,0.0,0.0,363.5550921207004,1.2510409037272134,0.0,0.0,0.0,273.15,12.699166666666668,799.6802219984265,137.59721755981445,368.65,369.15,1.9606667027208544,222.11068984137648,67.0,297.1750000953674,44535.23160158565,0.0193698507835232,0.2059323313354601,0.7746978178810165,448742.5795357747,501071.47666763776,0.0,0.6937930282294911,0.2128829743786513,0.0933239973918577,42.04093232740808
2021-08-02 20:00:00+00:00,0.0,0.0,364.53107166714136,0.0,0.0,0.0,0.0,273.15,11.23611111111111,801.6108500332301,137.54092407226562,369.15,369.15,1.655833357175191,222.6696812820435,68.25,297.1750000953674,44624.4866383781,0.0197241007442558,0.2058579388437062,0.7744179604120378,449804.41509684094,502238.1868969352,0.0,0.6935685633062141,0.2131376326925534,0.0932938040012324,38.13629592116328
2021-08-02 22:00:00+00:00,0.0,0.0,363.8894884236653,1.2804885864257811,0.0,0.0,0.0,273.15,12.049722222222222,801.8205000474716,137.59194489796957,368.6519444444445,369.15,2.009888950851228,222.7279177856446,75.25,294.8499998092651,45004.81835455465,0.018904021506937,0.2060301554835432,0.7750658230095198,453258.88274233753,506139.5443089393,0.0,0.6940881678564008,0.2125481347134717,0.0933636974301274,38.99651600532659
2021-08-02 23:00:00+00:00,0.0,0.0,363.4599372016059,0.0,0.0,0.0,0.0,273.15,12.414722222222222,799.5249789598254,137.67024612426758,368.65,369.15,2.0000000596046448,222.0902722295126,78.25,294.24999990463255,44993.07068895607,0.0189470182754462,0.2060211261621563,0.7750318555623975,453160.427858748,506027.2859182713,0.0,0.6940609272353351,0.2125790395449661,0.0933600332196988,42.38617684120115
2021-08-03 00:00:00+00:00,0.0,0.0,363.3050618701511,0.0,0.0,0.0,0.0,273.15,12.343333333333334,800.2379743448892,137.66959762573242,368.9,369.15,1.985750096142292,222.2883272043865,89.0,293.62499990463255,45128.83784374089,0.0206992537484786,0.2056531567128194,0.7736475895387018,455341.1191082637,508367.5035746591,0.0,0.6929505854306204,0.2138387364620428,0.0932106781073367,45.59613686112664
2021-08-03 03:00:00+00:00,0.0,0.0,363.12631610446505,2.4756649017333983,0.0,0.0,0.0,273.15,13.140555555555556,799.9401747979058,137.66536712646484,368.65,369.15,2.0742223221063614,222.205604977078,92.75,293.0249995231628,45203.02634108722,0.0207835214739714,0.205635460490466,0.7735810180355626,456128.9158690833,509242.47181986086,0.0,0.692897176923375,0.2138993290936423,0.0932034939829826,44.923665730126736
2021-08-03 04:00:00+00:00,0.0,0.0,363.5561134020487,0.0,0.0,0.0,0.0,273.15,13.141111111111112,801.8399708048503,137.6403923034668,368.9,369.15,2.0933332979679107,222.69531596713605,93.75,292.74999990463255,45344.71530519883,0.0206547317745355,0.2056625063273475,0.7736827618981169,457498.48107231833,510778.5215559269,0.0,0.6929788028713506,0.2138067234161999,0.0932144737124495,43.42287296412382
2021-08-03 07:00:00+00:00,0.0,0.0,363.32750093883936,1.1947158813476562,0.0,0.0,0.0,273.15,13.15277777777778,800.5034192911781,137.5365867614746,368.8391666666666,369.15,2.002666666242811,222.3620614539253,91.5,292.4,45289.13700038462,0.0197430738129403,0.2058539544992825,0.774402971687777,456512.7714178822,509727.50739333406,0.0,0.6935565408414018,0.2131512723319829,0.0932921868266152,44.773263482613714
2021-08-03 10:00:00+00:00,0.0,0.0,363.8574966430664,0.0,0.0,0.0,0.0,273.15,11.55,803.9634731886122,136.97357177734375,369.3988888888889,369.15,1.9827500027418137,223.30030262417267,87.75,292.4499997138977,45290.95236653374,0.0190072577958872,0.2060084758628636,0.7749842663412491,456188.63868066063,509405.50771133776,0.0,0.6940227620418331,0.212622338443008,0.0933548995151588,45.205877719649706
2021-08-03 11:00:00+00:00,0.0,0.0,363.4549135377672,0.0,0.0,0.0,0.0,273.15,12.464444444444446,799.52697297838,137.01662999471029,368.65,369.15,2.0206667260328928,222.0908267847697,85.75,293.275,44928.43983254459,0.0195396687031239,0.2058966695723439,0.7745636617245321,452783.00443696056,505573.9212402004,0.0,0.6936854278856359,0.2130050483389896,0.0933095237753745,42.48832987164449
2021-08-03 12:00:00+00:00,0.0,0.0,363.5099967956543,0.0,0.0,0.0,0.0,273.15,12.995555555555557,800.3700599670408,136.867919921875,368.65,369.15,2.215000076923105,222.3250170940824,82.0,294.5749997138977,44728.732879816205,0.0202284846284837,0.2057520182280184,0.7740194971434978,451087.2919980908,503643.5531318748,0.0,0.6932489391535254,0.213500250364027,0.0932508104824476,42.270188886886665
2021-08-03 13:00:00+00:00,0.0,0.0,363.1046223915948,0.0,0.0,0.0,0.0,273.15,12.598611111111111,800.2621365186903,136.92050552368164,368.65,369.15,1.926194489300251,222.2950386598376,81.25,294.82500019073484,44701.94660830675,0.0203500945919567,0.2057264801356891,0.7739234252723541,450873.1163390243,503397.9036037848,0.0,0.693171870725476,0.2135876854770754,0.0932404437974485,45.62393658917417
2021-08-03 14:00:00+00:00,0.0,0.0,363.63277940962047,0.0,0.0,0.0,0.0,273.15,12.590833333333334,799.1918349711098,136.78711700439453,369.3988888888889,369.15,2.041000030239423,221.9826630274456,77.5,295.1250003814697,44553.33452047269,0.0197814035378624,0.2058459052570488,0.7743726912050887,449113.47162595583,501463.6396875113,0.0,0.6935322526996627,0.2131788275380828,0.0932889197622544,47.53504581977504
2021-08-03 15:00:00+00:00,0.0,0.0,363.7236689313253,0.0,0.0,0.0,0.0,273.15,12.896388888888891,800.3945983886716,137.12100219726562,369.1833333333333,369.15,1.9387778406673009,222.33183332655176,77.5,295.275,44706.57808129901,0.019959584318509,0.205808487293113,0.7742319283883778,450740.15527152485,503270.3845170512,0.0,0.6934193434665057,0.21330692450094,0.0932737320325542,44.924686088801295
2021-08-03 16:00:00+00:00,0.0,0.0,363.6499790361193,0.0,0.0,0.0,0.0,273.15,11.229444444444445,800.1694428337944,137.4793243408203,368.9366666666666,369.15,1.8240000278088784,222.26929040273035,77.25,295.67499961853025,44750.17379834708,0.0203768407215932,0.2057208634484654,0.7739022958299414,451371.8690220812,503953.3232351391,0.0,0.6931549205128517,0.21360691570915,0.0932381637779983,43.44589714355086
2021-08-03 17:00:00+00:00,0.0,15.390625,363.8156265767415,0.0,0.0,0.0,0.0,273.15,10.83888888888889,800.5230926005042,137.48988723754883,368.94388888888886,369.15,1.738111162086328,222.3675263086956,66.75,297.4749998092651,44502.47113480481,0.0196427330679289,0.2058750260557349,0.7744822408763361,448537.29650395183,500827.7000873475,0.0,0.6936201221546018,0.2130791385224824,0.0933007393229157,42.39771398967782
2021-08-03 18:00:00+00:00,0.0,0.0,363.5526222229004,0.0,0.0,0.0,0.0,273.15,11.533611111111112,800.5025528123642,137.43157577514648,368.9,369.15,1.8938333502080704,222.4368220392864,60.25,298.4,44344.565952674,0.0187543546026773,0.2060615855334377,0.7751840598638848,446541.1353290166,498646.0003234085,0.0,0.6941829874421349,0.212440560685978,0.0933764518718869,44.37965943661317
2021-08-03 19:00:00+00:00,0.0,0.0,364.0866823238797,0.0,0.0,0.0,0.0,273.15,12.17972222222222,801.5042488098142,137.5340919494629,368.3038888888889,369.15,1.7298889184991515,222.6400695504084,70.25,297.1249994277954,44623.84406005536,0.0202307182115944,0.2057515491755651,0.7740177326128403,450030.5188254266,502463.5355959917,0.0,0.6932475236728713,0.2135018562448543,0.0932506200822742,34.81259594335188
2021-08-03 20:00:00+00:00,0.0,0.0,364.9714834361606,0.0,0.0,0.0,0.0,273.15,10.0,801.0344153340657,137.50879669189453,369.65,369.15,1.9856667042109704,222.5108796607124,67.75,296.42500057220457,44694.78036764173,0.0187333270801541,0.2060660013131676,0.7752006716066782,450058.0817400974,502574.4486720764,0.0,0.6941963089225416,0.2124254472968146,0.0933782437806438,38.542243890641274
2021-08-03 21:00:00+00:00,0.0,0.0,364.41999473571775,0.0,0.0,0.0,0.0,273.15,10.0,801.1032524787055,137.5785140991211,369.9,369.15,1.8679444702797463,222.52868155161548,62.5,296.4499997138977,44717.51230161549,0.0173324997567861,0.2063601750510749,0.776307325192139,449645.08293757046,502188.1598919687,0.0,0.6950836349788765,0.2114187645862647,0.0934976004348587,45.124843827543174
2021-08-03 22:00:00+00:00,0.0,0.0,363.8856406932407,0.0,0.0,0.0,0.0,273.15,11.651666666666667,800.9920998636879,137.61028289794922,369.5388888888889,369.15,2.0060278068979582,222.4978065278796,71.0,294.275,45052.17182566039,0.0172477881933404,0.2063779644793985,0.776374247327261,452971.11430507,505907.416200221,0.0,0.6951372853376168,0.2113578975710643,0.0935048170913189,46.19666991104971
2021-08-03 23:00:00+00:00,0.0,0.0,363.532955678304,0.0,0.0,0.0,0.0,273.15,13.20638888888889,801.3562559000651,137.7451629638672,369.6772222222222,369.15,2.075000017881393,222.59896075778536,72.25,292.42499961853025,45402.25992373668,0.0156785185278921,0.2067075111091426,0.7776139703629653,455763.2610263997,509110.9164367903,0.0,0.6961309756089534,0.2102305433041018,0.0936384810869447,49.84397077743903
2021-08-04 00:00:00+00:00,0.0,0.0,363.7850509431627,0.0,0.0,0.0,0.0,273.15,12.993333333333334,799.7559122551811,137.87018203735352,369.2466666666666,369.15,2.0575000271201134,222.2166118070815,75.25,291.99999990463255,45418.724829584105,0.015898604655673,0.2066612930223086,0.7774401023220183,456030.5059700444,509397.5076448057,0.0,0.6959916330617882,0.2103886291983159,0.0936197377398958,44.21350227821195
2021-08-04 01:00:00+00:00,0.0,14.703125,363.5947194141812,0.0,0.0,0.0,0.0,273.15,12.148888888888887,799.5466426934136,137.81333541870117,368.4,369.15,1.882916712462902,222.0962905883789,74.25,293.1000002861023,45217.77711387506,0.0167838387504814,0.2064753938623989,0.7767407673871197,454421.64199875394,507552.5301075572,0.0,0.695431101187947,0.2110245597472719,0.093544339064781,39.049504088211435
2021-08-04 02:00:00+00:00,0.0,0.0,363.648722521464,0.0,0.0,0.0,0.0,273.15,12.574166666666668,798.0886415947808,137.78074264526367,368.65,369.15,1.847166719635328,221.6912900034587,76.25,292.6000002861023,45201.75623365245,0.0167102596775194,0.2064908454677209,0.7767988948547597,454226.6460887286,507338.70966327033,0.0,0.6954776956197497,0.2109716977710358,0.0935506066092144,40.58326790076101
2021-08-04 03:00:00+00:00,0.0,0.0,363.3556554158528,0.0,0.0,0.0,0.0,273.15,13.026666666666667,801.6451036241319,137.87359237670898,368.9,369.15,2.176500042080879,222.67919581943096,78.5,291.4499997138977,45613.0545485623,0.0160216347882455,0.2066354566944684,0.777342908517286,458038.9527641044,511634.29185866506,0.0,0.6959137364745239,0.21047700386854,0.0936092596569361,44.78290864019049
2021-08-04 04:00:00+00:00,0.0,0.0,363.0090754996405,0.0,0.0,0.0,0.0,273.15,16.328055555555554,800.8231856452093,137.6863899230957,368.65,369.15,2.888055627875858,222.45088509029816,84.5,290.62499990463255,45633.592643323376,0.0163674302045932,0.2065628396570354,0.7770697301383713,458406.2888180329,512025.7601739379,0.0,0.6956947850134599,0.2107254070893504,0.0935798078971895,45.49414660635098
2021-08-04 05:00:00+00:00,0.0,8.703125,362.8132517984178,0.0,0.0,0.0,0.0,273.15,16.43305555555555,800.7558945888943,137.85679626464844,369.04777777777775,369.15,2.957722253402074,222.16941414303253,89.75,289.82500019073484,45812.33847655228,0.0165224699518813,0.2065302813101049,0.7769472487380138,460274.4049726666,514103.9026826156,0.0,0.6955966113892958,0.210836786316155,0.0935666022945491,50.02261173202327
2021-08-04 06:00:00+00:00,0.0,0.0,362.14557698567705,0.0,0.0,0.0,0.0,273.15,17.771944444444443,803.410513627794,137.8675765991211,368.7366666666667,369.15,3.6579444912407135,223.16958765241844,90.25,289.65,45995.57997988544,0.0164321225614577,0.2065492542620939,0.7770186231764484,462072.9752776341,516117.7817539995,0.0,0.6956538211822424,0.2107718810775201,0.0935742977402375,52.906771351412786
2021-08-04 07:00:00+00:00,0.0,9.59375,361.7210787455241,0.0,0.0,0.0,0.0,273.15,20.280555555555555,800.9938883802624,137.66539764404297,368.65,369.15,4.169805651307106,222.49830303616,83.5,291.45000019073484,45507.17915988278,0.0170247480598494,0.2064248029074316,0.7765504490327189,457442.1068920746,510913.04240493686,0.0,0.6952785386754124,0.211197643860547,0.0935238174640405,56.04462454340329
