Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-08-04 08:00:00+00:00,0.0,0.0,361.9938119549221,0.0,0.0,0.0,0.0,273.15,19.362222222222226,800.8692258029512,137.12745666503906,368.9,369.15,3.505250060955684,222.4636745961508,77.75,293.45000019073484,45013.40775657696,0.0179387808796386,0.2062328560152759,0.7758283631050855,452899.8089808674,505790.5630948453,0.0,0.6946996308160522,0.2118544221990829,0.0934459469848647,56.46652275002473
2021-08-04 09:00:00+00:00,0.0,0.0,362.7074989318848,0.0,0.0,0.0,0.0,273.15,16.253888888888888,801.0061388990614,136.80638122558594,368.9,369.15,3.1763333861033125,222.5017059792413,77.5,294.07500019073484,44820.22924909741,0.0185717163745922,0.2060999395613356,0.7753283440640721,451246.9818759923,503910.7512436818,0.0,0.6942986915010979,0.2123092929576533,0.0933920155412487,50.8603971311347
2021-08-04 10:00:00+00:00,0.0,8.90625,362.68999710083006,0.0,0.0,0.0,0.0,273.15,15.280833333333334,800.5957288953995,136.80638122558594,368.65,369.15,2.8199166566133496,222.387702891032,80.75,293.7250002861023,44850.64478564201,0.0189308704078548,0.2060245172143504,0.7750446123777947,451718.509954721,504418.0175778504,0.0,0.6940711577530001,0.2125674328923948,0.0933614093546051,48.891778399340794
2021-08-04 11:00:00+00:00,0.0,0.0,362.938181699117,0.0,0.0,0.0,0.0,273.15,15.391666666666666,801.1259436374241,136.80638122558594,368.65,369.15,2.685833428700765,222.4018949635824,79.25,294.6000002861023,44747.04783469583,0.0195927679830685,0.2058855187235556,0.7745217132933758,450979.383264272,503557.16447003954,0.0,0.6936517822230608,0.213043219771641,0.0933049980052981,46.96803111921528
2021-08-04 12:00:00+00:00,0.0,0.0,363.0447092416552,0.0,0.0,0.0,0.0,273.15,15.144722222222224,802.0014703199595,136.67921447753906,368.4,369.15,2.5992223352856105,222.77818714989564,73.5,295.92499961853025,44553.92431277313,0.0196978491582693,0.2058634516767634,0.7744386991649672,449081.1370158298,501431.9980833383,0.0,0.6935851977923864,0.2131187606561595,0.0932960415514541,44.301642539380126
2021-08-04 13:00:00+00:00,0.0,0.0,363.25007300482855,0.0,0.0,0.0,0.0,273.15,14.410833333333334,800.1929733784992,136.67921447753906,369.15,369.15,2.6132778047853047,222.27582665761315,67.0,297.4,44232.98246895256,0.0196281140237136,0.2058780960550201,0.7744937899212663,445814.4911081157,497788.24550913495,0.0,0.6936293854568506,0.2130686291881177,0.0933019853550316,49.053282508437036
2021-08-04 14:00:00+00:00,0.0,0.0,363.27348788367374,0.0,0.0,0.0,0.0,273.15,14.088055555555554,799.0951859368217,136.67921447753906,368.9766666666666,369.15,2.1700000723203026,221.9708854760065,60.0,298.15,44061.18312813865,0.0184068620742023,0.2061345589644175,0.7754585789613802,443530.4562718647,495302.3464474276,0.0,0.6944031253104092,0.2121908114710792,0.0934060632185116,47.53661949897921
2021-08-04 15:00:00+00:00,0.0,12.0,363.5644631958007,0.0,0.0,0.0,0.0,273.15,12.44777777777778,800.9027209472655,136.89979553222656,368.65,369.15,2.024000013470649,222.4590893978544,51.25,299.5000003814697,44032.74104071013,0.0170574954607376,0.2064179259532451,0.7765245785860172,442635.6734161204,494374.1441389548,0.0,0.695257799869852,0.2112211722995531,0.0935210278305947,42.509083474971746
2021-08-04 16:00:00+00:00,0.0,0.0,363.61376164330375,0.0,0.0,0.0,0.0,273.15,12.522222222222222,799.4599739922415,137.12037658691406,368.65,369.15,2.1000001430511475,222.0146226374309,55.5,300.3750003814697,43895.99703952883,0.0194018733946638,0.2059256065871205,0.7746725200182155,442316.0158010145,493893.8123224608,0.0,0.6937727383012328,0.2129059935606421,0.0933212681381252,42.14390288699591
2021-08-04 17:00:00+00:00,0.0,0.0,363.5476117960612,0.0,0.0,0.0,0.0,273.15,13.10611111111111,800.8670153808592,137.12037658691406,368.9,369.15,2.175500031709671,222.47687975989456,57.0,298.9499992370605,44182.86029220172,0.0183398362830478,0.2061486343805599,0.7755115293363922,444724.9208407273,496639.78168406425,0.0,0.6944455845355508,0.2121426409394597,0.0934117745249894,44.591836005233176
2021-08-04 18:00:00+00:00,0.0,0.0,363.2841220156352,0.0,0.0,0.0,0.0,273.15,13.71,801.553240661621,137.12037658691406,368.4,369.15,2.243194515970018,222.65367873297805,47.5,299.27500047683714,44172.69649301565,0.0156233160032948,0.2067191036393081,0.7776575803573972,443395.6204789698,495298.5388582633,0.0,0.6961659248129031,0.2101908929871608,0.093643182199936,42.66311575317342
2021-08-04 19:00:00+00:00,0.0,0.0,363.4879685910543,0.0,0.0,0.0,0.0,273.15,13.362222222222224,801.83236456977,137.12037658691406,368.65,369.15,2.2244166609976026,222.73121268378367,48.75,299.57500019073484,44143.82797222723,0.0163098164465415,0.2065749385462263,0.7771152450072323,443415.0806820841,495284.0785494512,0.0,0.6957312661318564,0.2106840187959615,0.0935847150721819,43.09235296055395
2021-08-04 20:00:00+00:00,0.0,0.0,363.4456840027703,0.0,0.0,0.0,0.0,273.15,12.668333333333331,799.398224283854,137.12037658691406,368.9,369.15,2.0599999805291493,222.0550623999702,53.75,297.9499997138977,44249.84635082072,0.0163282867901512,0.2065710597740682,0.7771006534357805,444488.3580419108,496481.9275041252,0.0,0.6957195707311946,0.2106972873769472,0.0935831418918581,45.28591976589112
2021-08-04 21:00:00+00:00,0.0,0.0,363.6524948120117,0.0,0.0,0.0,0.0,273.15,11.973888888888888,799.9066457960338,137.12037658691406,368.65,369.15,2.089250021278858,222.19629103342703,55.5,297.4,44359.87543795382,0.0163140715607333,0.206574044972246,0.7771118834670206,445587.15760308126,497710.011242677,0.0,0.6957285718024453,0.2106870755469894,0.0935843526505653,41.416422645062454
2021-08-04 22:00:00+00:00,0.0,0.0,363.5660417408413,0.0,0.0,0.0,0.0,273.15,11.11638888888889,800.4214535013834,137.12037658691406,368.4,369.15,1.920333357188437,222.3082049136692,54.25,297.27500047683714,44407.08942014587,0.0158351606959096,0.2066746162538589,0.7774902230502313,445844.352910863,498022.6829795344,0.0,0.6960318018378244,0.2103430572103743,0.0936251409518013,40.037780311078166
2021-08-04 23:00:00+00:00,0.0,16.0,363.60149661593965,0.0,0.0,0.0,0.0,273.15,11.932777777777776,799.3791389465329,137.31060791015625,368.9,369.15,1.9058055529329512,222.17198388841427,53.0,297.12499990463255,44433.20962879108,0.0153392338735036,0.2067787608865642,0.7778820052399321,445881.9154561064,498090.936769936,0.0,0.6963457732125371,0.2099868526874999,0.093667374099963,43.83418599874248
2021-08-05 00:00:00+00:00,0.0,0.0,363.4375581974453,0.0,0.0,0.0,0.0,273.15,12.248333333333331,801.7173601108125,137.8813018798828,368.4,369.15,2.1001389283604093,222.6992674848769,58.75,296.4250000953674,44854.065642279485,0.0162852934956281,0.206580088365918,0.7771346181384537,450538.0307654333,503241.5578951117,0.0,0.6957467939655366,0.2106664022709125,0.0935868037635509,40.763634869081756
2021-08-05 01:00:00+00:00,0.0,0.0,363.5824626922607,0.0,0.0,0.0,0.0,273.15,12.3875,801.7121857876244,137.8813018798828,368.9,369.15,1.8000000715255735,222.6519736819798,65.75,295.4499997138977,45001.79594852287,0.0171637656796912,0.2063956092072648,0.7764406251130439,452425.9355702328,505303.0458097472,0.0,0.6951904983445661,0.2112975267370401,0.0935119749183936,43.52961900413488
2021-08-05 02:00:00+00:00,0.0,0.0,363.56499710083006,0.0,0.0,0.0,0.0,273.15,11.689722222222224,800.1158252292208,137.8813018798828,368.65,369.15,2.037666724026203,222.25439626905657,71.25,294.40000047683714,45072.3714855213,0.0174384780207279,0.2063379196156471,0.776223602363625,453262.1585342593,506222.19502974686,0.0,0.6950165144218947,0.2114949137129061,0.0934885718651991,41.48601078052325
2021-08-05 03:00:00+00:00,0.0,0.0,363.3949970245361,0.0,0.0,0.0,0.0,273.15,12.82,801.3920475090873,137.8813018798828,368.65,369.15,2.200000047683716,222.60890293121344,75.25,293.49999990463255,45282.69627620243,0.017424816740973,0.2063407884843956,0.7762343947746313,455370.9204238395,508578.0885483773,0.0,0.6950251667783802,0.2114850975042899,0.0934897357173297,42.74144725975092
2021-08-05 04:00:00+00:00,0.0,0.0,363.40538045247393,0.0,0.0,0.0,0.0,273.15,12.599444444444446,801.6983969285752,137.8813018798828,368.9,369.15,2.0,222.69399967193604,79.5,292.525,45450.99366715118,0.0173304329525926,0.2063606090799555,0.7763089579674518,457019.4490112087,510424.3665701113,0.0,0.6950849439591107,0.2114172795315198,0.0934977765093694,44.54261149143862
2021-08-05 05:00:00+00:00,0.0,0.0,363.1680907991197,0.0,0.0,0.0,0.0,273.15,12.228333333333335,799.7554751247827,137.8813018798828,368.9,369.15,2.072861128482553,222.15429944356288,76.5,292.5749997138977,45333.094318362746,0.0167385077409098,0.2064849133744089,0.7767765788846812,455559.5330107102,508825.91883478645,0.0,0.6954598074341842,0.2109919921453565,0.0935482004204591,46.47348879837532
2021-08-05 06:00:00+00:00,0.0,0.0,363.3341716766357,0.0,0.0,0.0,0.0,273.15,12.594166666666668,800.2366385565862,137.8813018798828,368.4,369.15,1.9754444161057472,222.2879558224149,78.25,291.99999990463255,45449.69105263927,0.0165219639307429,0.2065303875745439,0.776947648494713,456630.6684539941,510034.0554408452,0.0,0.6955969318151688,0.2108364227889216,0.0935666453959095,40.991444368138765
2021-08-05 07:00:00+00:00,0.0,16.09375,363.3325046539306,0.0,0.0,0.0,0.0,273.15,12.621111111111112,799.8449213324652,137.92928314208984,368.65,369.15,2.25,222.17914496527783,77.25,292.3000000953674,45396.61124512965,0.0166175707783202,0.2065103101365527,0.776872119085127,456141.7213085226,509482.73952155,0.0,0.695536390435658,0.2109051077549398,0.0935585018094022,43.0577489831235
2021-08-05 08:00:00+00:00,0.0,0.0,363.68525819990367,0.0,0.0,0.0,0.0,273.15,12.747222222222224,801.8514003329806,137.97726440429688,368.65,369.15,2.0229167317350707,222.7365004942153,73.5,293.4499997138977,45347.91130877022,0.0169748490786932,0.2064352816934744,0.7765898692278324,455817.9938709221,509101.7896587271,0.0,0.6953101392340474,0.2111617926243589,0.0935280681415936,40.34637152757125
2021-08-05 09:00:00+00:00,0.0,0.0,363.9262769868639,0.0,0.0,0.0,0.0,273.15,11.466666666666669,801.1436898803709,137.97726440429688,369.28222222222223,369.15,1.8500000536441803,222.5399147203234,72.0,294.6000002861023,45131.02357432863,0.017832332292905,0.2062552102184899,0.775912457488605,454033.97963876906,507062.9323386052,0.0,0.6947670564284056,0.2117779269832378,0.0934550165883565,43.69842124393402
2021-08-05 10:00:00+00:00,0.0,0.0,364.0603360578749,0.0,0.0,0.0,0.0,273.15,11.369166666666665,801.2191866556805,137.4950942993164,369.4,369.15,1.7928055746356646,222.56088624318443,70.0,295.7250002861023,44806.44449098691,0.0185550764135918,0.2061034339531457,0.7753414896332624,451100.5495421966,503748.12181910616,0.0,0.694309232942463,0.2122973335581848,0.0933934334993522,43.885985218565054
2021-08-05 11:00:00+00:00,0.0,0.0,364.6432082748413,0.0,0.0,0.0,0.0,273.15,10.0,800.3406964450412,137.01292419433594,369.9,369.15,1.9407777738571168,222.169175605774,66.25,296.5500000953674,44476.28326200423,0.0184624927326543,0.2061228765261425,0.7754146307412031,447734.32878496544,499993.9616178204,0.0,0.6943678841672245,0.2122307929967999,0.0934013228359756,43.45186149920041
2021-08-05 12:00:00+00:00,0.0,0.0,363.749998474121,0.0,0.0,0.0,0.0,273.15,10.739722222222223,801.1067263285316,137.01292419433594,368.9,369.15,1.9235277683867351,222.52964665306945,63.5,297.95000019073484,44309.66875031616,0.0192331962787176,0.2059610287814693,0.7748057749398131,446407.5713782717,498471.4321598932,0.0,0.69387961268319,0.2127847432133215,0.0933356441034884,42.793597516854014
2021-08-05 13:00:00+00:00,0.0,0.0,363.9585625012716,0.0,0.0,0.0,0.0,273.15,12.829166666666666,802.4014711168076,136.7955551147461,369.4,369.15,2.1400833667318024,222.89059477488203,60.0,298.99999990463255,44155.264843730816,0.0193426198446144,0.2059380498326309,0.7747193303227546,444901.6324336576,496784.0686250413,0.0,0.6938102819852175,0.2128633997730619,0.0933263182417205,45.448940254780304
2021-08-05 14:00:00+00:00,0.0,0.0,363.8524974822998,0.0,0.0,0.0,0.0,273.15,11.2,801.2562518310546,136.7230987548828,368.9,369.15,2.087416687508424,222.57118178049728,63.5,299.5999998092651,43980.63495967829,0.0211708088963908,0.2055541301317578,0.7732750609718512,443969.7586365009,495647.0047141229,0.0,0.6926517035592933,0.2141778217511692,0.0931704746895373,42.26382184708721
2021-08-05 15:00:00+00:00,0.0,14.703125,363.96999206542966,0.0,0.0,0.0,0.0,273.15,10.526666666666666,801.3091957770451,136.7230987548828,369.15,369.15,1.7002500078744358,222.58588842180043,68.5,298.24999990463255,44182.62829477477,0.0210825540479735,0.2055726636499255,0.7733447823021008,445968.6034315334,497883.1916778937,0.0,0.6927076436785129,0.2141143569735462,0.0931779993479408,43.17884717786349
2021-08-05 16:00:00+00:00,0.0,0.0,363.832445526123,0.0,0.0,0.0,0.0,273.15,10.335,800.1264131673175,136.7230987548828,368.8911111111111,369.15,1.8156945197118648,222.23309372372103,70.5,297.0749997138977,44291.90651236715,0.0202415489802346,0.2057492747141507,0.7740091763056146,446687.8735822873,498730.8637343187,0.0,0.6932406599189613,0.2135096432610716,0.093249696819967,41.99565369825976
2021-08-05 17:00:00+00:00,0.0,0.0,363.7025569915771,0.0,0.0,0.0,0.0,273.15,11.793333333333331,799.3004678853351,136.92772674560547,368.65,369.15,1.774333398739497,222.02790808359788,63.25,297.57500019073484,44237.95093414635,0.0187418666064887,0.2060642080126373,0.7751939253808738,445461.8736249636,497441.4659725856,0.0,0.6941908989185175,0.2124315850152735,0.093377516066209,41.08350960698888
2021-08-05 18:00:00+00:00,0.0,0.0,363.281418762207,0.0,0.0,0.0,0.0,273.15,14.087777777777776,800.6029077826605,137.55646514892578,368.9,369.15,2.1923334204488327,222.3232617145115,56.25,298.62499990463255,44356.98177536473,0.0177631111059407,0.2062697466677524,0.7759671422263069,446215.3983838249,498334.85196987854,0.0,0.6948109010087827,0.2117281847484619,0.0934609142427552,46.59284258557358
2021-08-05 19:00:00+00:00,0.0,0.0,363.3849987030029,0.0,0.0,0.0,0.0,273.15,12.461666666666666,800.3701381259492,137.6010284423828,368.9,369.15,2.1443889323870344,222.3439186562433,72.25,296.6000002861023,44661.30297589212,0.0201604904033281,0.205766297015301,0.7740732125813707,450376.0091871844,502853.0401838576,0.0,0.6932920285688912,0.2134513648735731,0.0932566065575357,45.426770181362365
2021-08-05 20:00:00+00:00,0.0,0.0,363.6977681541443,0.0,0.0,0.0,0.0,273.15,13.111666666666666,801.4207296244302,137.6010284423828,369.0888888888889,369.15,1.936666661169794,222.6168702824911,77.5,295.0249995231628,44958.66564909769,0.0196633702172732,0.2058706922543726,0.7744659375283541,453144.7881207398,505971.2202584296,0.0,0.693607045453628,0.2130939742062623,0.0932989803401097,44.16817021760801
2021-08-05 21:00:00+00:00,0.0,12.90625,363.3358859676785,0.0,0.0,0.0,0.0,273.15,14.311666666666667,799.3508123270669,137.6010284423828,369.2583333333333,369.15,2.017055554257499,222.0851799816556,78.0,294.92499961853025,44857.75068198808,0.0196695617980573,0.2058693920224079,0.7744610461795347,452130.50736067625,504838.3644120123,0.0,0.6936031221558672,0.213098425237533,0.0932984526065998,48.51364142913472
2021-08-05 22:00:00+00:00,0.0,0.0,363.4830263434516,0.0,0.0,0.0,0.0,273.15,12.70611111111111,799.7711365932886,137.6010284423828,368.4,369.15,2.127888896167278,222.15865044064,77.0,294.62499990463255,44927.03841321549,0.019075740138532,0.2059940945709082,0.7749301652905597,452554.7438707388,505344.01400626695,0.0,0.6939793739526305,0.2126715627827332,0.0933490632646363,40.22675759223965
2021-08-05 23:00:00+00:00,0.0,0.0,363.48684924231634,0.0,0.0,0.0,0.0,273.15,11.916666666666668,802.6878919135198,137.6010284423828,368.9,369.15,1.8868889402018647,222.96885927836107,79.0,294.0999998092651,45171.37883678504,0.0189529381929398,0.2060198829794826,0.7750271788275775,454959.0541009263,508035.4242341488,0.0,0.6940571766495391,0.2125832946323133,0.0933595287181475,44.20852914755387
2021-08-06 00:00:00+00:00,0.0,0.0,363.4697178416782,0.0,0.0,0.0,0.0,273.15,12.49638888888889,800.362587009006,137.6010284423828,368.65,369.15,1.849194519188669,222.3817379040189,81.0,293.8750003814697,45075.00632349085,0.0191613866901454,0.2059761087950694,0.774862504514785,454084.8871666926,507048.01959679433,0.0,0.6939251103122176,0.2127331255738009,0.0933417641139813,42.2848436574781
2021-08-06 01:00:00+00:00,0.0,0.0,364.1116881688436,0.0,0.0,0.0,0.0,273.15,11.231666666666667,800.9013887023926,137.6010284423828,368.9,369.15,1.7750000655651093,222.4726084687975,82.5,293.70000019073484,45132.22655920777,0.0193039875915102,0.2059461626057828,0.7747498498027069,454727.4342256984,507757.80043276754,0.0,0.6938347595394122,0.212835629676119,0.0933296107844687,39.05385228305613
2021-08-06 02:00:00+00:00,0.0,0.0,363.6414970397949,0.0,0.0,0.0,0.0,273.15,12.153611111111111,798.4089682685005,137.68392181396484,368.9,369.15,2.0,221.7802693812053,84.0,293.5249995231628,45045.71849155749,0.0194410491764791,0.2059173796729393,0.7746415711505814,453919.2661563629,506847.9853839429,0.0,0.6937479158460584,0.2129341549521384,0.0933179292018032,42.836176119550856
2021-08-06 03:00:00+00:00,0.0,0.0,363.84999694824216,0.0,0.0,0.0,0.0,273.15,11.695555555555556,800.9113832770454,137.93260192871094,368.65,369.15,1.8901666841242049,222.4753849029541,86.25,293.5249995231628,45268.51821036232,0.0199514020243876,0.2058102055748785,0.7742383924007338,456401.9312070853,509592.440104261,0.0,0.6934245284998084,0.2133010420146295,0.0932744294855621,39.03060541894722
2021-08-06 04:00:00+00:00,0.0,0.0,363.6800540924072,0.0,0.0,0.0,0.0,273.15,10.770833333333334,800.2282684495714,137.93260192871094,368.9,369.15,1.7000000476837158,222.2856306669448,83.0,293.275,45268.4635121832,0.0189248911270223,0.2060257728633253,0.7750493360096523,455923.8413831525,509114.2860099678,0.0,0.6940749459308317,0.2125631351564042,0.093361918912764,42.40937243917616
2021-08-06 05:00:00+00:00,0.0,14.703125,363.7976631164551,0.0,0.0,0.0,0.0,273.15,11.480833333333331,801.2672503323025,137.93260192871094,368.4,369.15,1.698250008225441,222.57423637390136,82.25,292.775,45404.64781352012,0.0181948434252466,0.2061790828806981,0.775626073694055,456955.3947796434,510305.8559605295,0.0,0.6945374319468234,0.2120384388817418,0.0934241291714348,37.32699674975955
2021-08-06 06:00:00+00:00,0.0,0.0,363.7196614583333,0.0,0.0,0.0,0.0,273.15,11.708055555555555,800.962661505805,137.93260192871094,368.9555555555555,369.15,1.84366668899854,222.4655704371135,83.25,292.12499990463255,45488.37832050021,0.0176943639661272,0.2062841835671132,0.7760214524667595,457564.8185083917,511013.6630349795,0.0,0.6948544446888217,0.2116787838889515,0.0934667714222267,42.36780267445621
2021-08-06 07:00:00+00:00,0.0,0.0,363.38022059546574,0.0,0.0,0.0,0.0,273.15,13.770833333333334,802.1367221238876,137.82378768920898,369.5627777777778,369.15,2.1996667384439044,222.81575725979283,83.5,291.9750002861023,45542.50265625894,0.0175839292341688,0.2063073748608245,0.7761086959050065,458057.7552086429,511570.1958297471,0.0,0.6949243914953706,0.2115994283461855,0.0934761801584439,50.04802945162837
2021-08-06 08:00:00+00:00,0.0,0.0,363.3077400228712,0.0,0.0,0.0,0.0,273.15,13.57027777777778,801.1711573621961,137.49734497070312,368.6088888888888,369.15,2.314250049392382,222.54754390292703,83.0,291.7249998092651,45418.83076414629,0.0172138171966928,0.2063850983886944,0.7764010844146126,456641.8533672881,510008.97951516,0.0,0.6951587999107425,0.2113334890138763,0.0935077110753812,42.975353180933716
2021-08-06 09:00:00+00:00,0.0,0.0,363.1421499273512,0.0,0.0,0.0,0.0,273.15,13.440277777777778,801.1282263183593,137.49734497070312,368.65277777777777,369.15,2.253111236890157,222.53561909993496,84.25,291.4499997138977,45459.25000267006,0.0171750380997352,0.2063932419990556,0.7764317199012092,457030.1955718685,510444.81432500575,0.0,0.6951833593684296,0.2113056259963782,0.0935110146351921,44.63111295543739
2021-08-06 10:00:00+00:00,0.0,0.0,363.7273330349392,0.0,0.0,0.0,0.0,273.15,11.553611111111111,800.1313089328338,137.45652770996094,369.15,369.15,2.338611191842291,222.2586975563897,83.25,291.9499997138977,45311.468163548736,0.0175053028971778,0.2063238863915926,0.7761708107112295,455697.5834630985,508938.55855526816,0.0,0.6949741905972946,0.211542930630887,0.0934828787718184,44.01002953965434
2021-08-06 11:00:00+00:00,0.0,0.0,363.56350050396384,0.0,0.0,0.0,0.0,273.15,13.651666666666667,801.5284595743815,137.2215919494629,368.94888888888886,369.15,2.172777874734667,222.6467945437962,80.5,292.525,45223.93960953494,0.0175446012219943,0.2063156337433812,0.7761397650346245,454835.50125195226,507973.6302931558,0.0,0.6949493005520139,0.2115711687042198,0.0934795307437663,43.86756161961466
2021-08-06 12:00:00+00:00,0.0,0.0,363.9303633266025,0.0,0.0,0.0,0.0,273.15,11.91388888888889,799.7323847622342,137.063232421875,368.82638888888886,369.15,2.263333418203725,222.14788491566983,81.0,292.8249997138977,45024.35302495545,0.0179780355233694,0.2062246125400924,0.7757973519365382,453028.0424632612,505931.6572675838,0.0,0.6946747661416013,0.2118826314888863,0.0934426023695123,39.968999610805696
2021-08-06 13:00:00+00:00,0.0,16.5,363.53699429829913,0.0,0.0,0.0,0.0,273.15,11.215833333333332,800.2179295010037,137.063232421875,368.9,369.15,1.8215000766515728,222.28275875939272,78.75,293.5500000953674,44940.42162434736,0.0182758431576213,0.2061620729368995,0.7755620839054791,452320.70837327314,505125.7037818813,0.0,0.6944861220743949,0.2120966505854166,0.0934172273401885,43.88875935379008
2021-08-06 14:00:00+00:00,0.0,0.0,363.721443617079,0.0,0.0,0.0,0.0,273.15,12.96222222222222,799.9270095825196,137.1772918701172,368.9,369.15,2.1250001192092896,222.20194786071784,78.0,293.7250002861023,44934.679954196,0.0182979626229142,0.206157427849188,0.7755446095278977,452273.1093306272,505071.3582768074,0.0,0.6944721101835959,0.2121125472539622,0.0934153425624419,42.36978156265949
2021-08-06 15:00:00+00:00,0.0,0.0,363.8839694383409,0.0,0.0,0.0,0.0,273.15,13.4475,801.0567793613011,137.51947021484375,368.8066666666667,369.15,2.0279166720310844,222.55391223907475,67.25,294.2249998092651,45033.72789692407,0.0163023751986211,0.2065765012082895,0.7771211235930894,452350.5085987373,505265.1388776231,0.0,0.6957359779086167,0.210678673225225,0.0935853488661583,40.25164224860971
2021-08-06 16:00:00+00:00,0.0,0.0,363.9091664187113,0.0,0.0,0.0,0.0,273.15,11.604166666666666,801.7456628248425,137.51947021484375,369.4166666666666,369.15,1.97430555164814,222.7071285798816,63.5,294.95000019073484,44961.66535176891,0.0160959870511114,0.2066198427192666,0.7772841702296219,451531.9263488192,504361.8831371477,0.0,0.695866659314515,0.2105304135060734,0.0936029271794116,45.13840956744804
2021-08-06 17:00:00+00:00,0.0,0.0,363.53749694824216,0.0,0.0,0.0,0.0,273.15,12.538055555555555,799.400931209988,137.51947021484375,368.4,369.15,1.913249993920326,222.05581520504424,69.0,294.3499998092651,44921.55490038151,0.0168461906688885,0.2064622999595334,0.776691509371578,451473.3510019079,504256.17800985614,0.0,0.6953916158541585,0.2110693563612802,0.0935390277845612,39.76769442991088
2021-08-06 18:00:00+00:00,0.0,0.0,363.4524845123291,0.0,0.0,0.0,0.0,273.15,12.798611111111112,799.8616405063204,137.51947021484375,368.65,369.15,2.175000011920929,222.1837897618612,70.0,293.3500002861023,45100.66515331124,0.0160814675578162,0.2066228918128586,0.7772956406293251,452921.1616972292,505914.4432523699,0.0,0.6958758525903713,0.2105199836175427,0.0936041637920859,42.36358919294744
2021-08-06 19:00:00+00:00,0.0,0.0,363.2521686723497,0.0,0.0,0.0,0.0,273.15,14.015,800.3512285868325,137.51947021484375,369.2533333333333,369.15,2.324999988079071,222.4524020936755,68.25,292.87499990463255,45201.46231267812,0.0152376677758314,0.2068000897670754,0.7779622424570931,453544.4564093214,506656.17462671816,0.0,0.696410070640383,0.2099139064368143,0.0936760229228027,48.86505379592942
2021-08-06 20:00:00+00:00,0.0,0.0,363.2125716103448,0.0,0.0,0.0,0.0,273.15,13.65722222222222,802.5756645541719,137.77188110351562,368.845,369.15,2.4225000490082635,222.9376855172052,69.5,292.4499997138977,45476.279792180176,0.0151139279000046,0.206826075140999,0.7780599969589963,456244.60312580905,509679.2318816207,0.0,0.6964884035201875,0.2098250367871474,0.0936865596926651,45.68362671413917
2021-08-06 21:00:00+00:00,0.0,14.5,363.4056198565165,0.0,0.0,0.0,0.0,273.15,13.528055555555554,801.7379075283474,137.85601806640625,369.0388888888889,369.15,2.495000116030375,222.7049749416776,70.75,291.8249997138977,45553.9073516073,0.0148016223876757,0.206891659298588,0.7783067183137361,456878.5328274964,510404.3739656349,0.0,0.6966860977114293,0.2096007502096502,0.0937131520789203,45.56605023704975
2021-08-06 22:00:00+00:00,0.0,0.0,363.2229047775268,0.0,0.0,0.0,0.0,273.15,13.475,799.3683087497287,137.85601806640625,368.9,369.15,2.2406944715314445,222.04675303988984,71.0,291.24999990463255,45508.93814716521,0.0143345287633906,0.2069897489596879,0.7786757222769214,456211.223647402,509684.2259703211,0.0,0.6969817506284067,0.2092653282103526,0.0937529211612406,45.82916813978748
2021-08-06 23:00:00+00:00,0.0,0.0,363.1146422788832,0.0,0.0,0.0,0.0,273.15,14.170277777777777,800.3442979600694,137.85601806640625,368.65,369.15,2.16250013311704,222.317860921224,75.5,290.7249998092651,45646.7840838597,0.0147411201186609,0.2069043647750812,0.7783545151062579,457781.9181193816,511416.8894179168,0.0,0.6967243950581599,0.2095573013820876,0.0937183035597524,44.60344709376621
2021-08-07 00:00:00+00:00,0.0,0.0,362.2017226028442,0.0,0.0,0.0,0.0,273.15,16.849722222222223,800.8420443725587,137.85601806640625,368.9,369.15,3.1030001107851666,222.45612432691792,88.5,289.3000000953674,45900.15388108333,0.015768666786999,0.2066885799747302,0.7775427532382708,460803.49148894585,514736.1722992188,0.0,0.6960739010699342,0.2102952950954337,0.0936308038346319,53.7074221199284
2021-08-07 01:00:00+00:00,0.0,10.1875,361.7313960732354,0.0,0.0,0.0,0.0,273.15,19.324722222222224,801.9041245015462,137.99956130981445,368.9,369.15,3.6786666634347696,222.6861113908556,94.25,288.5500000953674,46128.47042657718,0.0160022814231574,0.2066395209011369,0.7773581976757056,463205.5655071982,517406.5182584264,0.0,0.6959259902021295,0.2104631018585265,0.0936109079393439,57.25153355058363
2021-08-07 02:00:00+00:00,0.0,0.0,361.9571348868476,0.0,0.0,0.0,0.0,273.15,20.2775,802.0158930630157,138.0946273803711,369.0222222222222,369.15,4.031555535793304,222.7821933364868,96.0,288.025,46250.83220997625,0.0157620086459515,0.2066899781843501,0.7775480131696982,464320.9006974836,518665.6285442057,0.0,0.6960781165002965,0.2102905126360064,0.093631370863697,56.30100656274617
2021-08-07 03:00:00+00:00,0.0,9.203125,360.0440918519762,0.0,0.0,0.0,0.0,273.15,27.077777777777783,799.1642633395724,138.15656661987305,368.9,369.15,5.826500117778778,221.9775732676188,96.0,287.65,46167.16307505392,0.0153908488103467,0.2067679217498272,0.7778412294398261,463306.21582898864,517552.632442177,0.0,0.6963130973308244,0.2100239238914134,0.0936629787777622,70.43566933082025
2021-08-07 04:00:00+00:00,0.0,0.0,360.2523850250244,0.0,0.0,0.0,0.0,273.15,26.87916666666667,801.0254265848794,138.07889556884766,368.7861111111111,369.15,5.941722325881321,222.50706353505464,96.25,287.42499985694883,46284.869820849,0.0152106960139605,0.2068057538370682,0.7779835501489711,464402.4796037714,518787.201643269,0.0,0.6964271451487434,0.2098945351896444,0.0936783196616122,67.86245985887844
2021-08-07 05:00:00+00:00,0.0,0.0,359.7588943481445,0.0,0.0,0.0,0.0,273.15,26.855833333333337,800.9226756795247,138.02146911621094,368.85,369.15,5.9969445048438175,222.47852162679047,96.75,287.04999985694883,46320.11875669904,0.0149266518438002,0.2068654031128019,0.7782079450433979,464622.1406473668,519048.2801864882,0.0,0.6966069537210352,0.2096905400746102,0.0937025062043545,72.22870950312094
2021-08-07 06:00:00+00:00,0.0,0.0,360.0274967193604,0.0,0.0,0.0,0.0,273.15,26.71555555555556,801.7599757724337,138.3021240234375,368.8166666666666,369.15,5.927111198769675,222.71110490163173,97.0,286.8000000953674,46503.330223791,0.0147269398140051,0.2069073426390589,0.7783657175469358,466365.32557811023,521006.73859106464,0.0,0.6967333709814741,0.2095471180827839,0.0937195109357419,69.62843883175601
2021-08-07 07:00:00+00:00,0.0,0.0,360.6438513331943,0.0,0.0,0.0,0.0,273.15,25.980833333333333,800.0143550279405,138.23382949829102,368.4244444444444,369.15,5.492222292290793,222.22621034834128,97.0,286.87499990463255,46367.04259173049,0.0147979067418989,0.2068924395842012,0.7783096536738998,465032.040664224,519513.31570950727,0.0,0.6966884496932163,0.2095980818563617,0.0937134684504219,61.68584690790324
2021-08-07 08:00:00+00:00,0.0,28.796875,360.75499572753904,0.0,0.0,0.0,0.0,273.15,24.694444444444443,801.0216728888615,138.03373336791992,368.70666666666665,369.15,5.347833467059665,222.5118078570896,97.0,287.1000000476837,46321.89186712643,0.0150125810311473,0.206847357983459,0.7781400609853936,464680.4608061448,519108.6837500183,0.0,0.6965525590871056,0.2097522514794908,0.0936951894334035,63.186247295472434
2021-08-07 09:00:00+00:00,0.0,0.0,360.8353022405836,0.0,0.0,0.0,0.0,273.15,24.96,800.969828898112,137.97134017944336,368.7844444444444,369.15,5.212277958658007,222.4916194703844,97.0,287.4250000953674,46245.60652964872,0.0153274044718733,0.2067812450609066,0.77789135046722,464063.5253006459,518402.1129729831,0.0,0.696353262004377,0.2099783565577916,0.0936683814378314,63.26522132129255
2021-08-07 10:00:00+00:00,0.0,0.0,360.89009532928463,0.0,0.0,0.0,0.0,273.15,24.196666666666665,799.9158590698241,137.8886833190918,368.81444444444446,369.15,5.031500130097071,222.1988501061334,97.0,287.49999990463255,46145.04381704447,0.015400858498519,0.206765819715311,0.7778333217861699,463088.9479325142,517309.37441754143,0.0,0.6963067604533167,0.2100311131596425,0.0936621263870406,63.12249915679053
2021-08-07 11:00:00+00:00,0.0,0.0,361.03749504089353,0.0,0.0,0.0,0.0,273.15,23.29722222222222,801.2814689127604,137.9400520324707,368.52,369.15,4.810000052452088,222.5781865268284,97.0,287.8000000953674,46192.841113909,0.0156977167547765,0.2067034794814969,0.7775988037637266,463708.4269301872,517985.01523903024,0.0,0.696118820946354,0.2102443329236042,0.0936368461300418,59.642368030301185
2021-08-07 12:00:00+00:00,0.0,0.0,360.8924168395996,0.0,0.0,0.0,0.0,273.15,22.73222222222222,799.5464644198948,137.9498176574707,368.7522222222222,369.15,4.607027969492807,222.1615100224813,97.0,288.37499990463255,46004.17113841992,0.0162804868096997,0.206581097769963,0.7771384154203371,462088.042626817,516142.9437144604,0.0,0.6957498375301899,0.2106629493080551,0.093587213161755,62.789301380074626
2021-08-07 13:00:00+00:00,0.0,23.40625,361.2599365637037,0.0,0.0,0.0,0.0,273.15,21.87277777777777,799.5413707987468,137.82085800170898,368.8122222222222,369.15,4.519694509638681,222.0538121668498,97.0,288.8500000476837,45885.29177055003,0.0167758504058817,0.2064770714147648,0.7767470781793535,461126.1665593483,515041.3843897446,0.0,0.6954361598950216,0.2110188205796758,0.0935450195253025,60.46119843158948
2021-08-07 14:00:00+00:00,0.0,0.0,361.8876045354207,0.0,0.0,0.0,0.0,273.15,20.588888888888885,801.3888071526419,137.57825469970703,368.9,369.15,4.195750008291668,222.60800301022007,97.0,289.24999990463255,45846.86885063416,0.017202991724443,0.2063873717378669,0.7764096365376899,460940.2797468323,514810.3506463274,0.0,0.6951656558857345,0.2113257108229404,0.0935086332913249,56.328748656094405
2021-08-07 15:00:00+00:00,0.0,10.90625,362.408019358317,0.0,0.0,0.0,0.0,273.15,17.733333333333334,800.410870513916,137.79808807373047,368.4,369.15,3.358583387268914,222.336353662279,95.0,290.4499997138977,45674.601773194336,0.0181655538585965,0.2061852336896947,0.7756492124517087,459658.5166812319,513326.1737647352,0.0,0.6945559854189759,0.2120173897313159,0.0934266248497082,48.25466141282087
2021-08-07 16:00:00+00:00,0.0,0.0,362.3210591697693,0.0,0.0,0.0,0.0,273.15,17.312222222222225,801.2060140991211,137.8738555908203,368.9,369.15,3.175583355029424,222.55722665574817,90.25,291.9,45517.87785335112,0.018891285954755,0.2060328299495014,0.7750758840957435,458420.1293010106,511903.6357786981,0.0,0.6940962364230415,0.2125389808218688,0.0933647827550896,53.21815300390097
2021-08-07 17:00:00+00:00,0.0,0.0,362.7231237432692,0.0,0.0,0.0,0.0,273.15,16.935277777777777,800.2490836079912,137.7981719970703,368.65,369.15,2.9566667119661965,222.29141267988425,83.25,293.15,45244.80524518888,0.0188372150406225,0.2060441848414692,0.7751186001179082,455644.8460605701,508807.49222366704,0.0,0.6941304926267767,0.2125001167224962,0.093369390650727,48.175694940612566
2021-08-07 18:00:00+00:00,0.0,0.0,362.8634712219238,0.0,0.0,0.0,0.0,273.15,14.738055555555556,801.4994654337564,137.62237548828125,368.65,369.15,2.563333344459534,222.6387416161431,80.5,293.1999997138977,45249.97058382071,0.0182818080594869,0.2061608203075077,0.7755573716330053,455439.0539452499,508607.7693812392,0.0,0.6944823435287254,0.2121009373935964,0.0934167190776781,47.103420705823815
2021-08-07 19:00:00+00:00,0.0,10.5,363.6639946386549,0.0,0.0,0.0,0.0,273.15,13.189722222222224,800.6615475124781,137.66849899291992,368.65,369.15,2.069249988993009,222.40320839775936,80.5,292.8500002861023,45271.85604584069,0.0178963108798545,0.2062417747152305,0.7758619144049148,455480.4739477555,508674.9048016183,0.0,0.6947265319270753,0.2118239025460555,0.093449565526869,40.526457004497125
2021-08-07 20:00:00+00:00,0.0,0.0,363.38646041234335,0.0,0.0,0.0,0.0,273.15,13.114444444444445,800.2823717753091,137.62826538085938,368.9,369.15,2.0150833369294805,222.30065977732343,68.5,292.4,45306.81138201605,0.0148540507371506,0.2068806493451983,0.778265299917651,454424.49023261096,507659.99360647984,0.0,0.6966529106781567,0.2096384013215177,0.0937086880003254,44.758978252172035
2021-08-07 21:00:00+00:00,0.0,0.0,362.8675140804714,0.0,0.0,0.0,0.0,273.15,15.546388888888888,800.9240049404568,137.62826538085938,369.3694444444444,369.15,2.3908611590332454,222.47889128367115,81.5,290.99999990463255,45561.28219033963,0.0161674806851915,0.2066048290561097,0.7772276902586986,457586.88689352776,511121.3934671768,0.0,0.6958213914318655,0.2105817704954022,0.0935968380727322,52.52986431215728
2021-08-07 22:00:00+00:00,0.0,8.890625,363.06132238388057,0.0,0.0,0.0,0.0,273.15,15.899722222222222,801.2759201049802,137.9477081298828,368.7788888888889,369.15,2.837583446105321,222.57664541456444,86.5,289.82500019073484,45872.321144663176,0.0159336964780713,0.206653923739605,0.7774123797823236,460601.3021805207,514501.2795254999,0.0,0.6959694148656604,0.2104138360247601,0.0936167491095794,45.89872991848638
2021-08-07 23:00:00+00:00,0.0,0.0,363.0621030341254,0.0,0.0,0.0,0.0,273.15,15.217222222222222,801.6034723578557,137.9884147644043,369.24722222222215,369.15,2.9560278340180712,222.667631869846,86.0,289.65,45932.34965723378,0.0156704366655163,0.2067092083002415,0.777620355034242,461080.6955456213,515051.206392871,0.0,0.6961360923327876,0.210224738315753,0.0936391693514593,49.60889068805807
2021-08-08 00:00:00+00:00,0.0,0.0,362.6125172085232,0.0,0.0,0.0,0.0,273.15,17.18611111111111,801.6245875040692,137.99893188476562,368.65,369.15,3.3148888447549605,222.67349670834017,85.5,289.4,45976.74352173369,0.0153383354879607,0.2067789495475282,0.777882714964511,461370.6715134912,515393.3451515282,0.0,0.6963463419505309,0.2099862074470033,0.0936674506024657,48.37616708314578
2021-08-08 01:00:00+00:00,0.0,0.0,362.5933708190918,0.0,0.0,0.0,0.0,273.15,17.319444444444443,801.4822166951498,137.66085815429688,368.65,369.15,3.262222281826867,222.6339497205947,86.25,289.2250002861023,45883.70858886009,0.0153016233758657,0.2067866590910682,0.7779117175330661,460419.91171178536,514333.269303696,0.0,0.696369583074069,0.2099598400963857,0.0936705768295453,48.61928665624005
2021-08-08 02:00:00+00:00,0.0,0.0,362.21931315104166,0.0,0.0,0.0,0.0,273.15,17.941944444444445,802.2132504102917,137.66085815429688,368.9,369.15,3.5395556652545928,222.7645483228896,86.5,289.04999961853025,45953.36411194116,0.0151772412603804,0.2068127793353201,0.7780099794042994,461060.6309664985,515055.8337980293,0.0,0.6964483235870713,0.2098705079816648,0.0936811684312638,53.57859263706485
2021-08-08 03:00:00+00:00,0.0,0.0,362.5449966430664,0.0,0.0,0.0,0.0,273.15,17.4075,802.6435382419162,137.66085815429688,368.65,369.15,3.1550278457005816,222.89682795630569,87.75,288.9750000476837,45989.94536180457,0.0153206515920018,0.2067826631656796,0.7778966852423186,461494.86211657984,515533.0479167003,0.0,0.6963575370144937,0.2099735065043741,0.0936689564811321,48.951988312202054
2021-08-08 04:00:00+00:00,0.0,0.0,362.52138390223183,0.0,0.0,0.0,0.0,273.15,16.927500000000002,800.627887641059,137.71150588989258,368.6530555555555,369.15,3.0596667049328485,222.396636021932,89.75,288.6499997615814,45943.00092225579,0.0153465612907863,0.2067772221289348,0.7778762165802787,461035.9203599184,515018.9464435689,0.0,0.69634113446441,0.209992115406322,0.0936667501292679,49.10555616588
2021-08-08 05:00:00+00:00,0.0,0.0,362.06483141581214,0.0,0.0,0.0,0.0,273.15,19.486111111111107,801.8173554144962,137.8634490966797,368.65,369.15,3.535833353466458,222.72704387240944,90.0,288.4749998092651,46089.96624081573,0.0152193793679809,0.206803930332724,0.7779766902992951,462450.97854680073,516606.6888797593,0.0,0.6964216481510725,0.2099007716035032,0.0936775802454241,52.64585007440141
2021-08-08 06:00:00+00:00,0.0,22.609375,362.03911966535776,0.0,0.0,0.0,0.0,273.15,18.916944444444443,802.1812223985457,137.8634490966797,368.9,369.15,3.809305586881108,222.8281179979113,91.75,288.07499995231626,46174.90819315648,0.015122646495136,0.2068242442360214,0.7780531092688425,463257.75227521645,517513.2694021753,0.0,0.6964828843268155,0.2098312983823119,0.0936858172908725,54.774753360614255
2021-08-08 07:00:00+00:00,0.0,0.0,361.9774173736572,0.0,0.0,0.0,0.0,273.15,19.265277777777776,802.5716454060869,137.88165283203125,368.6605555555556,369.15,3.936222354769707,222.93656867980965,92.0,287.8500000476837,46239.59685120144,0.014948067452278,0.2068609058350216,0.7781910267127004,463824.5350369103,518156.06133707205,0.0,0.6965933973705113,0.2097059199269125,0.093700682702576,53.30603187406713
2021-08-08 08:00:00+00:00,0.0,0.0,361.95999374389646,0.0,0.0,0.0,0.0,273.15,18.189166666666665,801.5626694064669,137.88165283203125,368.4,369.15,3.650000095367432,222.6562980482314,92.0,287.94999995231626,46165.42741355631,0.0150433671194209,0.2068408929049216,0.7781157399756574,463125.35465200566,517369.7318629343,0.0,0.6965330707286235,0.209774361270363,0.0936925680010135,51.383735573535084
2021-08-08 09:00:00+00:00,0.0,0.0,362.2363047387864,0.0,0.0,0.0,0.0,273.15,18.18916666666667,800.628768090142,137.7984733581543,369.1355555555555,369.15,3.668750088810921,222.39688049740263,91.75,287.99999990463255,46075.82174226462,0.0150508214820033,0.2068393274887793,0.7781098510292174,462229.9408722725,516369.0314194336,0.0,0.6965283519127633,0.2097797148270478,0.0936919332601887,55.09417174258866
2021-08-08 10:00:00+00:00,0.0,0.0,362.4474967956543,0.0,0.0,0.0,0.0,273.15,18.05305555555556,800.1589516533744,137.7467269897461,368.9,369.15,3.6139999975098505,222.2157277001276,90.0,288.6000000476837,45935.79209528597,0.0153401236941097,0.2067785740242369,0.7778813022816533,460960.56638124463,514935.1220932057,0.0,0.6963452098966125,0.2099874917765898,0.0936672983267976,51.64155291149051
2021-08-08 11:00:00+00:00,0.0,18.796875,362.53626724667015,0.0,0.0,0.0,0.0,273.15,16.40222222222222,800.7493660820854,137.73036193847656,368.9044444444445,369.15,3.0751667341921065,222.4303803210789,86.75,289.8500002861023,45766.00112964364,0.0160040136678413,0.2066391571297533,0.7773568292024053,459566.5877807479,513341.6391080792,0.0,0.6959248934205318,0.2104643461712161,0.0936107604082521,51.205455372481545
2021-08-08 12:00:00+00:00,0.0,0.0,362.91457596884834,0.0,0.0,0.0,0.0,273.15,15.71638888888889,799.6894475470649,137.51156616210938,369.4,369.15,2.9260278298457467,222.24123659769697,83.25,290.8499998092651,45475.921237890056,0.016356116668873,0.2065652154995366,0.7770786678315902,456817.1671131799,510251.3745677007,0.0,0.6957019487966343,0.2107172796861121,0.0935807715172535,52.43903211276123
2021-08-08 13:00:00+00:00,0.0,0.0,362.856466378106,0.0,0.0,0.0,0.0,273.15,15.439722222222224,797.699872673882,137.23685836791992,368.6916666666666,369.15,2.6391667836242254,221.58329894171828,77.25,292.025,45090.000234669584,0.0163393579977207,0.2065687348204786,0.7770919071818005,452932.7759510678,505913.5262268045,0.0,0.6957125604330486,0.2107052406494665,0.0935821989174849,47.44225964305493
2021-08-08 14:00:00+00:00,0.0,0.0,363.1723689206441,0.0,0.0,0.0,0.0,273.15,14.74,800.8245578850639,137.60251998901367,369.10277777777776,369.15,2.200138923294014,222.4512666871813,77.75,292.0749997138977,45379.46432038946,0.0164939744912809,0.206536265356831,0.7769697601518881,455912.1290497072,509232.9996261649,0.0,0.6956146554094744,0.2108163151454811,0.0935690294450444,48.09858095088592
2021-08-08 15:00:00+00:00,0.0,11.796875,363.0354425536261,0.0,0.0,0.0,0.0,273.15,13.682777777777778,801.2377231852211,137.27788543701172,368.94833333333327,369.15,2.3515556056631937,222.75344212426089,72.0,293.12499990463255,45133.50785794806,0.0163083546131464,0.2065752455312392,0.7771163998556143,453355.52459057706,506387.396323666,0.0,0.6957321917611429,0.2106829686577487,0.0935848395811084,48.28247982580204
2021-08-08 16:00:00+00:00,0.0,0.0,363.2050486352708,0.0,0.0,0.0,0.0,273.15,13.245,799.9955195787214,137.56741333007812,369.0522222222222,369.15,2.2413333312670387,222.22097796122245,69.25,293.3000000953674,45131.632466071664,0.0158635392572959,0.2066686567559678,0.7774678039867363,453131.7851341019,506161.4532817361,0.0,0.6960138343618744,0.2103634415406462,0.0936227240974795,47.63450261840349
2021-08-08 17:00:00+00:00,0.0,0.0,363.2099975585937,0.0,0.0,0.0,0.0,273.15,12.900555555555554,801.0930108303492,137.84324645996094,368.65,369.15,2.1266667511728072,222.5716699345908,67.5,293.6750000953674,45226.33944378501,0.0158257587663056,0.2066765906590758,0.7774976505746185,454065.2332544797,507206.1821009271,0.0,0.6960377545097134,0.2103363038283119,0.0936259416619745,44.29336090304443
2021-08-08 18:00:00+00:00,0.0,0.0,362.788765273624,0.0,0.0,0.0,0.0,273.15,14.338611111111112,801.0475657484265,137.5782470703125,369.15,369.15,2.456555592947536,222.5132135518393,65.0,293.825000667572,45113.78969557812,0.0153880887630612,0.2067685013597571,0.7778434098771816,452733.9174135152,505742.6203058194,0.0,0.6963148446437762,0.2100219415426184,0.0936632138136054,51.9100077338932
2021-08-08 19:00:00+00:00,0.0,0.0,363.29494895935056,0.0,0.0,0.0,0.0,273.15,13.105555555555554,802.4203894890676,137.68134689331055,368.4,369.15,2.046222237481011,222.894553235372,65.75,293.1000002861023,45336.83750873942,0.0148910679697641,0.2068728757263495,0.7782360563038864,454742.7375402992,508013.52161306806,0.0,0.6966294786258542,0.20966498528325,0.0937055360908957,41.524559822375494
2021-08-08 20:00:00+00:00,0.0,0.0,363.36541820949975,0.0,0.0,0.0,0.0,273.15,13.001944444444446,801.9833062065973,137.72279739379883,369.045,369.15,2.220222274727292,222.77314120822484,68.5,292.1999997138977,45465.39120741499,0.0146726471337033,0.2069187441019223,0.7784086087643743,455931.0813761587,509352.9160448713,0.0,0.6967677371953782,0.2095081291754737,0.093724133629148,46.04409663038851
2021-08-08 21:00:00+00:00,0.0,0.0,363.4316459083557,0.0,0.0,0.0,0.0,273.15,12.710833333333332,801.3976072014701,137.7191925048828,368.9,369.15,2.2687500566244125,222.6104469765557,71.0,291.4,45555.72277270023,0.0144682945558178,0.2069616581432782,0.7785700473009038,456742.2082012493,510270.182459172,0.0,0.6968970848537065,0.2093613826099248,0.0937415325363686,44.21125488506427
2021-08-08 22:00:00+00:00,0.0,0.0,363.4786404312981,0.0,0.0,0.0,0.0,273.15,13.94472222222222,801.0529712931316,137.91366577148438,368.65,369.15,2.3290833299027547,222.5147149658203,75.5,290.87499990463255,45682.73758808477,0.0148791832716775,0.2068753715129477,0.7782454452153748,458206.6961477005,511883.9128137001,0.0,0.6966370017061202,0.2096564502528856,0.093706548040994,41.67538086162706
2021-08-08 23:00:00+00:00,0.0,17.40625,363.2919946034749,0.0,0.0,0.0,0.0,273.15,14.453333333333331,800.9364320034451,137.9602279663086,368.65,369.15,2.349999964237213,222.4823432371352,81.75,290.4250000953674,45762.30947260827,0.0156472660076236,0.206714074138399,0.7776386598539774,459362.97541156656,513133.6890418813,0.0,0.6961507619049165,0.2102080954993634,0.09364114259572,43.097694099516964
2021-08-09 00:00:00+00:00,0.0,0.0,363.0391353416443,0.0,0.0,0.0,0.0,273.15,14.75722222222222,800.9457130093044,138.02635955810547,368.4,369.15,2.777805569503043,222.48492105695937,80.5,290.1750000953674,45824.22211891872,0.0151732991558833,0.2068136071772645,0.7780130936668522,459763.0793957221,513606.5403854516,0.0,0.6964508191153802,0.2098676767730192,0.0936815041116006,43.06160828918287
2021-08-09 01:00:00+00:00,0.0,0.0,363.0155757904053,0.0,0.0,0.0,0.0,273.15,13.74222222222222,800.9578720262313,138.04592895507812,368.9,369.15,2.299999952316284,222.49039986928312,78.5,290.5749997138977,45768.324240857175,0.0151756526255111,0.2068131129486426,0.7780112344258462,459203.342794623,512981.12377763016,0.0,0.6964493292641875,0.2098693670281698,0.0936813037076427,47.32741721849649
2021-08-09 02:00:00+00:00,0.0,0.0,363.2780384063721,0.0,0.0,0.0,0.0,273.15,14.29527777777778,800.630772315131,138.04592895507812,368.65,369.15,2.448638983103964,222.3974370956421,79.25,290.5749997138977,45749.633113446376,0.0153184219144515,0.2067831313979651,0.7778984466875832,459082.3635787894,512838.1824870888,0.0,0.6963589485433749,0.2099719051068833,0.0936691463497417,43.20539324865572
2021-08-09 03:00:00+00:00,0.0,0.0,363.02794217639496,0.0,0.0,0.0,0.0,273.15,15.144166666666669,799.3923859829373,138.07491302490234,368.9,369.15,2.225000023841858,222.0534412172106,79.0,290.54999961853025,45692.39119518396,0.0152470959554996,0.206798109849345,0.7779547941951552,458474.7500790901,512163.3097334312,0.0,0.6964041020960549,0.2099206778263608,0.0936752200775843,47.213569890751934
2021-08-09 04:00:00+00:00,0.0,0.0,363.0777031305101,0.0,0.0,0.0,0.0,273.15,14.798333333333334,799.041797281901,138.161865234375,368.9,369.15,2.6148333600494595,221.9560553910998,79.5,290.57500019073484,45697.181893991146,0.015366002935038,0.206773139383642,0.77786085768132,458578.1920837491,512272.3808091887,0.0,0.6963288265604964,0.2100060788800467,0.0936650945594567,46.7881787854721
2021-08-09 05:00:00+00:00,0.0,15.890625,361.5104317982991,0.0,0.0,0.0,0.0,273.15,21.375833333333336,800.6733068678114,138.01603317260742,368.9,369.15,4.145166828433673,222.40925273895272,84.0,289.90000047683714,45848.660786502,0.0155531134952188,0.206733846166004,0.7777130403387771,460185.7552420272,514057.931666167,0.0,0.6962103700450074,0.2101404693053515,0.0936491606496411,59.30179640807517
2021-08-09 06:00:00+00:00,0.0,0.0,361.68104682498506,0.0,0.0,0.0,0.0,273.15,20.547222222222224,801.14693359375,137.9197235107422,368.7988888888889,369.15,4.1245557433366775,222.5297042422825,87.25,289.8750003814697,45847.72285770613,0.0161199463781319,0.2066148112605923,0.7772652423612758,460441.4579444294,514312.5323022341,0.0,0.6958514889776126,0.2105476244464754,0.0936008865759119,57.153523229704284
2021-08-09 07:00:00+00:00,0.0,0.0,362.43166402180987,0.0,0.0,0.0,0.0,273.15,18.64388888888889,802.7072222730845,137.7815933227539,369.0722222222222,369.15,3.542472230593363,222.9742289945815,88.5,290.04999961853025,45863.31937822342,0.016526745235451,0.2065293835005552,0.7769438712639937,460788.6107865021,514678.0110559146,0.0,0.6955939041660917,0.2108398576953551,0.0935662381385531,53.412807359475835
2021-08-09 08:00:00+00:00,0.0,10.703125,362.68690500471325,0.0,0.0,0.0,0.0,273.15,16.923333333333336,801.0195281473796,137.81483459472656,369.1872222222222,369.15,3.350000023841858,222.5054253514608,85.25,290.87499990463255,45648.09475403301,0.016768446902817,0.2064786261504084,0.7767529269467744,458738.9909579323,512375.5022939211,0.0,0.6954408482370789,0.2110135015959081,0.0935456501670129,52.42204514545137
