Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-08-09 09:00:00+00:00,0.0,0.0,362.5475788752237,0.0,0.0,0.0,0.0,273.15,17.011388888888888,801.6548362053766,137.81483459472656,368.65,369.15,3.183944533401065,222.681899486118,84.0,291.4749998092651,45590.258453975584,0.0171513759085873,0.2063982110591966,0.7764504130322161,458336.27048670175,511904.824170123,0.0,0.6951983449344791,0.2112886246808617,0.0935130303846592,49.31267266826772
2021-08-09 10:00:00+00:00,0.0,0.0,362.6451286315918,0.0,0.0,0.0,0.0,273.15,16.710277777777776,799.572547234429,137.81483459472656,368.65,369.15,3.1947222926881578,222.2511716927424,86.75,290.85000076293943,45569.551397218136,0.0170320502245943,0.2064232694528352,0.7765446803225705,458072.4808780946,511616.7037698259,0.0,0.6952739142545291,0.2112028903249288,0.0935231954205421,48.452825621521654
2021-08-09 11:00:00+00:00,0.0,0.0,362.8949951171875,0.0,0.0,0.0,0.0,273.15,16.12361111111111,800.1760485331217,137.28318786621094,368.65,369.15,3.075000047683716,222.26980524698897,84.25,291.1250003814697,45385.10878374767,0.0168336435218691,0.2064649348604074,0.7767014216177234,456126.3673657139,509453.87018661737,0.0,0.6953995615746412,0.211060341840208,0.0935400965851507,46.630010610528515
2021-08-09 12:00:00+00:00,0.0,0.0,362.65582720862494,0.0,0.0,0.0,0.0,273.15,16.059722222222224,800.210646158854,137.0428237915039,369.15,369.15,2.9704167058732773,222.32911483764653,82.75,291.8749994277954,45191.18261043001,0.0173219673649073,0.2063623868533694,0.7763156457817232,454403.0787125545,507502.71827980975,0.0,0.6950903055093528,0.2114111967844936,0.0934984977061536,52.85987348643846
2021-08-09 13:00:00+00:00,0.0,0.0,363.1682644017537,0.0,0.0,0.0,0.0,273.15,14.841111111111108,800.9080565897625,137.0217742919922,368.9666666666666,369.15,2.434000023868349,222.47446117401125,79.5,292.8249997138977,45076.9037574784,0.0176509854218799,0.2062932930614052,0.7760557215167149,453405.79865059495,506371.1605656321,0.0,0.6948819198522331,0.2116476129661793,0.0934704671815875,47.34812837727741
2021-08-09 14:00:00+00:00,0.0,17.203125,362.7410708851284,0.0,0.0,0.0,0.0,273.15,14.813888888888888,801.3033921644421,137.06516647338867,368.9333333333333,369.15,2.657500023841858,222.58427630954324,71.75,293.82500019073484,44959.89764600581,0.0169589817571338,0.2064386138310018,0.7766024044118642,451910.5504740216,504738.43020807847,0.0,0.6953201877902049,0.211150392409435,0.09352941980036,50.71946736434856
2021-08-09 15:00:00+00:00,0.0,0.0,362.8800777435303,0.0,0.0,0.0,0.0,273.15,14.4925,802.2741801452637,137.17242431640625,368.65,369.15,2.46616673088736,222.6868099594117,71.75,293.8249997138977,45049.59230658677,0.0169589812671656,0.2064386139338952,0.776602404798939,452812.1084270629,505745.3793873023,0.0,0.6953201881004945,0.2111503920574076,0.0935294198420979,47.18738645433487
2021-08-09 16:00:00+00:00,0.0,0.0,363.1349987030029,0.0,0.0,0.0,0.0,273.15,13.5425,801.2991375393336,137.17242431640625,368.65,369.15,2.165888978574011,222.5830946604412,74.25,293.7249998092651,45010.160040559545,0.017433588876013,0.2063389463360372,0.7762274647879497,452634.2881099096,505521.226157567,0.0,0.695019610959207,0.2114914006518925,0.0934889883889005,45.12179216041348
2021-08-09 17:00:00+00:00,0.0,0.0,363.2800132348802,0.0,0.0,0.0,0.0,273.15,14.408333333333331,802.034580078125,137.37661743164062,368.9,369.15,2.423833385176129,222.7873845503065,74.25,293.3500002861023,45176.21057442892,0.0170412037716294,0.2064213472079578,0.7765374490204128,454122.7843431407,507204.83176809474,0.0,0.695268117353239,0.2112094669832629,0.093522415663498,45.85489211912421
2021-08-09 18:00:00+00:00,0.0,0.0,363.24389540778265,0.0,0.0,0.0,0.0,273.15,13.526388888888889,800.6662459648979,137.5377655029297,369.0694444444444,369.15,2.4816667024294534,222.4072915861342,71.75,293.775,45086.71867873365,0.0169076713054522,0.206449389025855,0.7766429396686928,453161.6281347087,506138.5225822207,0.0,0.6953526817599993,0.2111135275869094,0.0935337906530912,47.545605079147286
2021-08-09 19:00:00+00:00,0.0,0.0,362.9318485789829,0.0,0.0,0.0,0.0,273.15,14.123333333333331,801.3136433580186,138.01927185058594,368.9,369.15,2.590000140666961,222.58712390475807,77.0,293.45000019073484,45331.29592294765,0.0177688127441916,0.2062685493237197,0.7759626379320885,456019.2978935141,509283.5706029776,0.0,0.6948072896253789,0.2117322819089228,0.0934604284656983,48.48440597709347
2021-08-09 20:00:00+00:00,0.0,0.0,363.23286645253495,0.0,0.0,0.0,0.0,273.15,12.7875,799.8999705166289,137.93531036376953,368.4,369.15,2.3153334085146584,222.19443717532693,80.75,292.79999961853025,45324.18934753577,0.0178962289976151,0.2062417919105008,0.775861979091884,456006.96165861946,509262.884141974,0.0,0.6947265837922331,0.2118238437043736,0.0934495725033932,41.90905708825873
2021-08-09 21:00:00+00:00,0.0,18.5,363.2518184365166,0.0,0.0,0.0,0.0,273.15,13.290555555555557,801.6576867675781,137.7353172302246,369.1166666666667,369.15,2.197444519599279,222.6826906331381,78.5,292.325000667572,45431.62754670843,0.0169078156403273,0.2064493587155312,0.7766428256441413,456628.33610113786,510010.4984685203,0.0,0.6953525903558628,0.2111136312860662,0.0935337783580709,47.561936700346386
2021-08-09 22:00:00+00:00,0.0,0.0,363.2612170749241,0.0,0.0,0.0,0.0,273.15,13.875833333333333,800.935307413737,138.1822280883789,369.0455555555556,369.15,2.325472292900085,222.48203034294988,74.75,292.15,45565.24599322596,0.0159409547433094,0.206652399503905,0.7774066457527855,457521.3530688147,511060.5171108551,0.0,0.695964819313858,0.210419049736802,0.09361613094934,46.72914866466281
2021-08-09 23:00:00+00:00,0.0,0.0,363.32165760464136,0.0,0.0,0.0,0.0,273.15,13.793333333333337,799.756382039388,138.11720275878906,368.4,369.15,2.3397500254710515,222.15455109490293,75.25,292.0749997138977,45488.444217123215,0.0159720924589436,0.2066458605836218,0.7773820469574345,456764.63822673657,510213.56018185633,0.0,0.6959451044694118,0.2104414164788845,0.0936134790517037,41.03302498044039
2021-08-10 00:00:00+00:00,0.0,0.0,363.24499931335447,0.0,0.0,0.0,0.0,273.15,14.971388888888889,801.8206862046983,138.11720275878906,368.65,369.15,2.5302222536007566,222.7682468075224,79.5,291.92499961853025,45629.29115353356,0.0167042705675732,0.2064921031808096,0.776803626251617,458520.09682267264,512134.51392807456,0.0,0.6954814882308781,0.2109673950054137,0.0935511167637081,43.65835237710958
2021-08-10 01:00:00+00:00,0.0,0.0,363.1901746114095,0.0,0.0,0.0,0.0,273.15,15.13472222222222,801.787857615153,138.11720275878906,368.65,369.15,2.480000082651774,222.7952113427057,80.5,292.0999998092651,45600.08710331012,0.0170936216045657,0.2064103394630412,0.776496038932393,458408.1445993199,511988.2469457093,0.0,0.6952349211513529,0.2112471284970392,0.0935179503516079,44.13463114494186
2021-08-10 02:00:00+00:00,0.0,0.0,363.052091799842,0.0,0.0,0.0,0.0,273.15,15.598055555555556,802.2380725775826,138.0107421875,368.65,369.15,2.5,222.8439095052084,81.25,291.7249998092651,45649.12862159991,0.0168569933775379,0.206460031390717,0.776682975231745,458790.6978981442,512428.4240285241,0.0,0.695384774815583,0.2110771176066612,0.0935381075777557,45.21171180001675
2021-08-10 03:00:00+00:00,0.0,0.0,362.93795850118,0.0,0.0,0.0,0.0,273.15,14.911388888888888,802.002852291531,137.8809814453125,368.65,369.15,2.625,222.7785705608792,83.5,291.2500003814697,45667.19365796396,0.0168157761855819,0.2064686870010278,0.7767155368133902,458953.0171216884,512611.969669796,0.0,0.6954108763699465,0.2110475050608461,0.0935416185692073,46.10142114243854
2021-08-10 04:00:00+00:00,0.0,16.890625,363.0917865138583,0.0,0.0,0.0,0.0,273.15,15.087222222222222,801.5266234842936,137.8347625732422,368.65,369.15,2.799999952316284,222.7025350909763,84.0,290.95000019073484,45671.82153229558,0.0166036466551381,0.206513234202421,0.7768831191424408,458900.5157249256,512564.90602537285,0.0,0.6955452077220576,0.2108951044312358,0.0935596878467065,44.84045458196718
2021-08-10 05:00:00+00:00,0.0,0.0,362.4625761604309,0.0,0.0,0.0,0.0,273.15,17.83972222222222,801.413922661675,137.75865173339844,368.8872222222223,369.15,3.2152500563197663,222.61497943454327,87.5,290.3500002861023,45734.4979146011,0.0166515307797274,0.2065031785362572,0.7768452906840153,459552.6511769173,513290.6862265736,0.0,0.6955148855565966,0.2109295053140885,0.0935556091293149,51.737711798228815
2021-08-10 06:00:00+00:00,0.0,0.0,362.2754013697306,0.0,0.0,0.0,0.0,273.15,18.23861111111111,800.297231004503,137.94735717773438,369.2922222222222,369.15,3.333527789380815,222.30478725009496,84.75,290.27500047683714,45745.14876092145,0.0160614178103557,0.2066271022598252,0.777311479929819,459383.99484280834,513134.5446368911,0.0,0.6958885473984587,0.2105055811961058,0.0936058714054355,56.415374883466384
2021-08-10 07:00:00+00:00,0.0,8.703125,361.8950328445434,0.0,0.0,0.0,0.0,273.15,19.681111111111107,800.7649234517414,137.94735717773438,368.8483333333333,369.15,3.795194534593158,222.4347018305461,80.75,291.37499990463255,45599.084061670525,0.0163971691161639,0.2065565944856055,0.7770462363982304,458073.4866567528,511652.4104292157,0.0,0.6956759541147276,0.2107467709837641,0.0935772749015082,56.1136936741952
2021-08-10 08:00:00+00:00,0.0,0.0,362.4646619606018,0.0,0.0,0.0,0.0,273.15,17.039722222222217,800.6528036668564,137.94735717773438,368.9944444444444,369.15,3.218388922545645,222.40355708228225,78.0,292.7250002861023,45382.433307209554,0.0172182640471448,0.2063841645500995,0.7763975714027556,456277.97712939593,509602.3362653672,0.0,0.6951559836322129,0.2113366841177318,0.0935073322500551,52.94233700170634
2021-08-10 09:00:00+00:00,0.0,0.0,362.7854045168559,0.0,0.0,0.0,0.0,273.15,15.678333333333333,800.2052674865724,137.70117950439453,369.15,369.15,2.870944480763541,222.27924166361493,80.0,292.775,45268.39078693537,0.0177059249388042,0.2062817557628511,0.7760123192983447,455357.3365493281,508547.6957239772,0.0,0.6948471221408399,0.2116870914128858,0.0934657864462743,51.705619319605546
2021-08-10 10:00:00+00:00,0.0,8.40625,363.4916111352709,0.0,0.0,0.0,0.0,273.15,12.694722222222222,802.20127456665,137.3752899169922,368.9477777777778,369.15,2.235666647122966,222.83368815528027,82.0,292.9,45254.58407939641,0.018279327460513,0.2061613412332922,0.7755593313061946,455484.3376697215,508658.47396301216,0.0,0.6944839148974083,0.2120991546558151,0.0934169304467765,44.45108536859188
2021-08-10 11:00:00+00:00,0.0,0.0,363.31399765014646,0.0,0.0,0.0,0.0,273.15,12.969722222222222,799.7900979275172,137.0025634765625,369.15,369.15,1.8440556135111383,222.16391656663689,83.0,292.5999998092651,45042.28089303924,0.0181626605784427,0.206185841278527,0.7756514981430302,453293.65136572055,506218.3314150417,0.0,0.6945578181606291,0.2120153104625713,0.0934268713767995,47.626177868270815
2021-08-10 12:00:00+00:00,0.0,0.0,363.5425983280606,0.0,0.0,0.0,0.0,273.15,12.673888888888888,801.6116424391004,136.8917999267578,368.65,369.15,1.9350833774606389,222.6212891938952,80.75,293.40000047683714,44985.37236138022,0.0185616697520578,0.2061020493520678,0.7753362808958744,452904.99509012967,505762.80761475145,0.0,0.6943050560566829,0.2123020722882927,0.0933928716550243,41.8181978732524
2021-08-10 13:00:00+00:00,0.0,0.0,363.3227903048197,0.0,0.0,0.0,0.0,273.15,13.180277777777777,800.8848577711318,137.00527954101562,368.8277777777778,369.15,1.9083056333329944,222.4970623058744,75.75,294.5749997138977,44802.420682708456,0.0187155351075808,0.206069737627408,0.7752147272650111,451133.7957090472,503776.64001122967,0.0,0.6942075805516162,0.212412659490091,0.0933797599582927,45.23222413831033
2021-08-10 14:00:00+00:00,0.0,0.0,363.1435256703695,0.0,0.0,0.0,0.0,273.15,13.69888888888889,800.7150360276962,137.00527954101562,368.4,369.15,2.341222247680028,222.6097262107002,79.75,293.5999998092651,44941.67097704935,0.0185597814617385,0.2061024458930349,0.7753377726452266,452464.14652340056,505270.6099214336,0.0,0.6943062522908784,0.2123007151453646,0.093393032563757,43.07667384395636
2021-08-10 15:00:00+00:00,0.0,0.0,363.5468404091729,0.0,0.0,0.0,0.0,273.15,13.040277777777778,801.292188873291,137.00527954101562,369.15,369.15,2.0098611967431173,222.5811644617717,75.75,294.6000002861023,44821.40326208654,0.018743691072348,0.2060638248748069,0.775192484052845,451337.8892454023,504003.038078354,0.0,0.6941897430723795,0.2124328963374361,0.0933773605901843,46.03829781755104
2021-08-10 16:00:00+00:00,0.0,0.0,363.6030988311768,0.0,0.0,0.0,0.0,273.15,12.567222222222222,801.2238756646049,137.36876678466797,369.4911111111111,369.15,2.179666659302182,222.5621882714166,73.75,295.15,44852.74984573552,0.0188704975708998,0.206037195510111,0.7750923069189891,451711.9139555263,504413.8950242655,0.0,0.6941094067873326,0.2125240388758628,0.0933665543368045,48.34202781547488
2021-08-10 17:00:00+00:00,0.0,16.703125,363.1891954506768,0.0,0.0,0.0,0.0,273.15,13.365277777777775,801.1237958272297,137.58846282958984,369.00055555555554,369.15,1.9276666897535324,222.4163328043621,71.5,295.42499961853025,44877.05887261048,0.0186089874622729,0.2060921126329226,0.7752988999048044,451836.29771667,504566.84189198737,0.0,0.6942750800731065,0.2123360804233889,0.0933888395035046,47.65296423695582
2021-08-10 18:00:00+00:00,0.0,0.0,362.98249473571775,0.0,0.0,0.0,0.0,273.15,13.58472222222222,801.2150502692327,137.62130737304688,369.15,369.15,2.186000115076701,222.58751374562587,63.5,296.4749998092651,44733.89151815807,0.0176310776899635,0.2062974736851076,0.7760714486249288,449946.4934886343,502508.81602247,0.0,0.6948945289545273,0.2116333077790562,0.0934721632664165,50.77406895499495
2021-08-10 19:00:00+00:00,0.0,0.0,363.0107368702359,0.0,0.0,0.0,0.0,273.15,14.205,801.5683106146915,137.5968017578125,368.99,369.15,2.388861129052109,222.6578645833333,61.25,296.67500057220457,44715.48100024612,0.0172201063479287,0.2063837776669349,0.7763961159851364,449573.2374142691,502113.9275895583,0.0,0.6951548168658301,0.2113380078290513,0.0935071753051185,49.2597977417654
2021-08-10 20:00:00+00:00,0.0,0.0,363.2300397639804,0.0,0.0,0.0,0.0,273.15,13.671111111111111,799.7563031344943,137.72067260742188,368.65,369.15,2.5,222.15452949523936,60.25,296.17499961853025,44729.94765189066,0.0164477214442642,0.2065459784967045,0.7770063000590313,449365.5216780413,501923.2101690128,0.0,0.6956439437331032,0.2107830871693526,0.0935729690975441,44.536338500411276
2021-08-10 21:00:00+00:00,0.0,0.0,363.3440696207682,0.0,0.0,0.0,0.0,273.15,12.653611111111111,802.6364563327363,137.73570251464844,368.65,369.15,2.4021944695048862,222.95457201639817,62.5,295.65,44975.65602399795,0.0165257969633899,0.2065295826376881,0.776944620398922,451869.8244479269,504716.2202761245,0.0,0.6955945046373808,0.2108391764530308,0.0935663189095882,43.517614140443335
2021-08-10 22:00:00+00:00,0.0,0.0,363.4559693251715,0.0,0.0,0.0,0.0,273.15,13.79027777777778,801.684448191325,137.70944213867188,368.65,369.15,2.112194435464011,222.6901252449884,67.0,294.87499990463255,45031.78932592293,0.0168918122772746,0.2064527194217723,0.776655468300953,452602.237999079,505514.5904570385,0.0,0.6953627249204154,0.2111021334935229,0.0935351415860616,42.49657121519317
2021-08-10 23:00:00+00:00,0.0,0.0,363.13270988464353,0.0,0.0,0.0,0.0,273.15,12.974166666666669,800.966722717285,137.70944213867188,368.9,369.15,2.137333371109433,222.4907567257352,68.0,294.5999998092651,45033.47180058564,0.0168583479963908,0.2064597469207579,0.7766819050828513,452603.7417941836,505518.0711598717,0.0,0.6953839169740802,0.2110780908387703,0.0935379921871494,47.1426528751647
2021-08-11 00:00:00+00:00,0.0,0.0,363.6804028722975,0.0,0.0,0.0,0.0,273.15,13.711666666666666,799.6582832675506,137.9059715270996,368.65,369.15,2.306666757000817,222.2066999265884,81.75,293.5749992370605,45181.26890504545,0.0189876033353767,0.2060126032995708,0.7749997933650523,455074.7453137232,508162.7362771515,0.0,0.6940352143244056,0.2126082111698562,0.0933565745057382,40.438356128489566
2021-08-11 01:00:00+00:00,0.0,0.0,363.2048572646247,0.0,0.0,0.0,0.0,273.15,13.334444444444443,800.5469688924154,137.9714813232422,368.4,369.15,2.274999976158142,222.3741588083904,80.25,293.3750003814697,45283.81643553935,0.0184208816657495,0.2061316148501925,0.7754475034840578,455844.2875055,509052.7718172587,0.0,0.694394244160021,0.2122008872492913,0.0934048685906875,42.20783774128512
2021-08-11 02:00:00+00:00,0.0,17.5,363.3239997567071,0.0,0.0,0.0,0.0,273.15,13.045833333333334,801.0712240770126,137.9714813232422,368.65,369.15,2.3154167357418274,222.51978506724043,81.75,293.15,45348.250792800914,0.0185040862191922,0.2061141418939696,0.7753817718868382,456531.6068582431,509815.8015397842,0.0,0.6943415350778729,0.2122606863742113,0.0933977785479158,43.23877636056187
2021-08-11 03:00:00+00:00,0.0,0.0,363.40889389038085,0.0,0.0,0.0,0.0,273.15,13.048055555555552,799.6862632412377,137.8619384765625,368.65,369.15,2.141666803095076,222.0653406778972,81.75,293.2250002861023,45222.3369075277,0.0185886398852497,0.2060963856240975,0.7753149744906527,455303.2252310799,508439.47109742486,0.0,0.6942879703922625,0.2123214561921547,0.0933905734155826,42.58112259241321
2021-08-11 04:00:00+00:00,0.0,0.0,363.35499038696287,0.0,0.0,0.0,0.0,273.15,13.670833333333333,799.846098836263,137.82542419433594,368.65,369.15,2.136666758855184,222.26318886227088,81.25,293.325000667572,45203.97938872569,0.0185896336323445,0.2060961769372076,0.7753141894304478,455118.860648171,508233.5364299237,0.0,0.6942873408484698,0.2123221704176045,0.0933904887339256,43.07473057281917
2021-08-11 05:00:00+00:00,0.0,0.0,363.6837710825602,0.0,0.0,0.0,0.0,273.15,12.2825,801.8262096489798,137.82542419433594,368.65,369.15,2.29508344537682,222.72950341118712,84.0,292.8249997138977,45393.2642554524,0.0186314828590241,0.2060873885996049,0.7752811285413709,457044.0916841444,510381.17718430096,0.0,0.694260829031507,0.212352248411563,0.0933869225569298,40.31686386862787
2021-08-11 06:00:00+00:00,0.0,0.0,363.4149936676025,0.0,0.0,0.0,0.0,273.15,13.450555555555557,801.7339349704316,137.82542419433594,368.9,369.15,2.2297501224279404,222.7038713073731,86.75,292.5000003814697,45438.47142156839,0.01885223075633,0.2060410315411706,0.7751067377024993,457602.1945459665,510992.39846630936,0.0,0.694120979577378,0.2125109093981829,0.0933681110244391,44.47893273295395
2021-08-11 07:00:00+00:00,0.0,0.0,363.357498550415,0.0,0.0,0.0,0.0,273.15,13.317222222222222,799.604513736301,137.78400039672852,368.9,369.15,2.400000095367432,222.1123652267456,84.75,293.0000003814697,45226.854696519,0.0189960639247059,0.2060108265758117,0.7749931094994823,455537.8232063052,508679.377474715,0.0,0.6940298540387131,0.2126142924822348,0.0933558534790521,45.03537786187097
2021-08-11 08:00:00+00:00,0.0,0.0,363.4318728934394,0.0,0.0,0.0,0.0,273.15,13.802777777777775,799.6772176106772,137.47513580322266,368.88888888888886,369.15,2.3769167060984504,222.13256161159944,81.0,293.9,44991.37587761801,0.0191903533753367,0.2059700257911792,0.7748396208334839,453255.781211129,506120.6478673302,0.0,0.6939067574778657,0.212753947098087,0.0933392954240472,44.5770681637127
2021-08-11 09:00:00+00:00,0.0,17.296875,360.4019692569309,0.0,0.0,0.0,0.0,273.15,20.67805555555556,789.6515125020345,137.2150535583496,368.8519444444444,369.15,4.4267501681380805,219.34764341990163,78.25,294.45000019073484,44260.43234780967,0.0191765905316162,0.2059729159883605,0.7748504934800231,445885.7936783053,497891.8016869817,0.0,0.6939154774124497,0.2127440542212576,0.0933404683662926,69.27309962519678
2021-08-11 10:00:00+00:00,0.0,3.0,363.0936016994052,0.0,0.0,0.0,0.0,273.15,13.396944444444443,785.7141527303058,136.7820810953776,368.56166666666667,369.15,1.8862500741084416,218.2539317576091,84.5,293.724999332428,44009.13690822788,0.0197926113266494,0.2058435516214036,0.774363837051947,443632.8384603985,495343.5743275663,0.0,0.6935251506972517,0.2131868848502583,0.0932879644524898,44.865090674508934
2021-08-11 11:00:00+00:00,0.0,1.296875,362.78441951963634,0.0,0.0,0.0,0.0,273.15,5.135277777777778,772.1462263658311,138.48492421044244,358.93555555555554,369.15,0.9777777842349475,214.485063917372,86.75,293.2250002861023,43862.26308142801,0.0197031588431037,0.2058623366429482,0.774434504513948,442111.9345002868,493650.0936209647,0.0,0.693581833283971,0.2131225777338019,0.093295588982227,-31.11932838395088
2021-08-11 12:00:00+00:00,0.0,0.796875,363.2094624858432,0.0,0.0,0.0,0.0,273.15,13.3775,800.9210882229274,136.3336524963379,368.91777777777776,369.15,2.451999988555908,222.47808084275988,84.5,293.7749995231628,44706.21932073436,0.019852522926878,0.2058309701853556,0.7743165068877663,450687.3042816948,503217.1119835576,0.0,0.6934871864243526,0.2132299558013178,0.0932828577743295,46.99973656997668
2021-08-11 13:00:00+00:00,0.0,0.0,363.4187714470757,0.0,0.0,0.0,0.0,273.15,14.025555555555556,799.1824313693576,136.67767333984375,368.9,369.15,2.244249961177508,221.9951205147638,80.5,294.70000019073484,44581.36370357406,0.0200154392442984,0.2057967577586973,0.7741878029970042,449503.33859672624,501886.4409484258,0.0,0.693383948548988,0.2133470804855997,0.0932689709654121,45.15868244442841
2021-08-11 14:00:00+00:00,0.0,0.0,362.9724925994873,0.0,0.0,0.0,0.0,273.15,13.1125,800.4945555114743,136.67767333984375,368.4,369.15,2.320111081600189,222.3595992999607,77.25,295.24999990463255,44571.37513633928,0.0198667802265978,0.2058279761524144,0.7743052436209876,449334.4643267489,501705.8301119475,0.0,0.6934781519086516,0.2132402055744305,0.0932816425169179,44.796947975514165
2021-08-11 15:00:00+00:00,0.0,0.0,363.2128126313951,0.0,0.0,0.0,0.0,273.15,13.478333333333335,799.9248052469889,136.80571746826172,368.65,369.15,2.373611136542426,222.3180889426337,75.0,295.9,44483.44636846047,0.0200619321583254,0.2057869942467516,0.7741510735949229,448537.3410132914,500805.3904962324,0.0,0.6933544859586807,0.2133805061694944,0.0932650078718249,44.95850298372691
2021-08-11 16:00:00+00:00,0.0,0.0,363.6705507553948,0.0,0.0,0.0,0.0,273.15,12.809166666666666,800.9099793158637,137.18984985351562,368.65,369.15,2.129055586589707,222.47499465942383,70.75,296.6750000953674,44546.61560513368,0.0198379946479047,0.20583402112394,0.7743279842281553,449071.66889089945,501413.9422269315,0.0,0.6934963926250132,0.2132195112494322,0.0932840961255546,41.14538428537411
2021-08-11 17:00:00+00:00,0.0,0.0,363.2674983978271,0.0,0.0,0.0,0.0,273.15,12.59888888888889,801.1600498114692,137.18984985351562,368.65,369.15,2.182777821355396,222.544458847046,68.5,296.87499990463255,44530.50483373005,0.0194477688656644,0.2059159685382104,0.7746362625961252,448730.60688755487,501053.9500671877,0.0,0.6937436581135734,0.2129389854038626,0.0933173564825639,44.50470792995145
2021-08-11 18:00:00+00:00,0.0,0.0,363.349988278283,0.0,0.0,0.0,0.0,273.15,12.847777777777775,801.1849117702908,137.18984985351562,368.65,369.15,2.253777838283116,222.5513650597467,63.0,297.87499990463255,44382.3881537034,0.0190009243926676,0.2060098058775398,0.7749892697297925,447034.3293934195,499183.6354740209,0.0,0.6940267746392977,0.212617786100086,0.0933554392606162,43.97048302478755
2021-08-11 19:00:00+00:00,0.0,0.0,363.75790428161616,0.0,0.0,0.0,0.0,273.15,12.136944444444444,801.5117209031844,137.18984985351562,368.65,369.15,2.1901666364404893,222.64214533911817,67.5,297.2249998092651,44497.59129987171,0.0195691310572582,0.2058904824779757,0.774540386464766,448454.4444987187,500739.114276068,0.0,0.6936667594982012,0.2130262278622664,0.0933070126395323,40.49873542757225
2021-08-11 20:00:00+00:00,0.0,17.40625,363.1401599884033,0.0,0.0,0.0,0.0,273.15,12.190833333333334,800.0576376851399,137.18984985351562,368.65,369.15,2.0750001072883606,222.23823356204565,70.75,296.4499997138977,44532.98248425928,0.0195756028991933,0.2058891233911693,0.7745352737096373,448814.0856245023,501140.3400435069,0.0,0.6936626586950381,0.2130308802756766,0.0933064610292852,45.49202014747864
2021-08-11 21:00:00+00:00,0.0,0.0,363.5351445855035,0.0,0.0,0.0,0.0,273.15,12.959444444444443,801.2994194369845,137.18984985351562,368.65,369.15,2.0510833649502858,222.5831725607979,75.75,295.6000002861023,44730.35640271537,0.0198999637334768,0.2058210076159698,0.7742790286505532,450952.4591814929,503510.6279546834,0.0,0.6934571241941088,0.2132640617843564,0.0932788140215348,42.110757984776406
2021-08-11 22:00:00+00:00,0.0,0.0,363.3884770647685,0.0,0.0,0.0,0.0,273.15,13.347499999999998,801.7334439086914,137.18984985351562,368.6511111111111,369.15,2.157166670759519,222.72595722198497,82.0,294.74999990463255,44883.647957597685,0.0204419938700255,0.2057071812872946,0.7738508248426798,452748.2654188093,505486.55176898657,0.0,0.6931136296590471,0.2136537607086089,0.093232609632344,43.20676197845522
2021-08-11 23:00:00+00:00,0.0,0.0,363.8534828186035,0.0,0.0,0.0,0.0,273.15,12.30861111111111,800.6982507663301,137.33485794067383,369.525,369.15,2.403500000933806,222.4161813693577,83.75,294.4,44926.42244777176,0.0204353400284192,0.2057085785940319,0.7738560813775488,453176.6599928807,505965.2063690125,0.0,0.6931178465621355,0.213648976578355,0.0932331768595094,46.45850060670729
2021-08-12 00:00:00+00:00,0.0,0.0,363.78239580154417,0.0,0.0,0.0,0.0,273.15,12.194444444444446,802.4849739244247,137.76988220214844,368.9511111111111,369.15,2.0837222099966475,222.9124937650893,83.25,293.99999990463255,45230.75590980255,0.019832254527156,0.2058352265492972,0.7743325189235467,455965.7745967134,509111.91279073135,0.0,0.6935000299856017,0.2132153846175246,0.0932845853968736,42.14707672996637
2021-08-12 01:00:00+00:00,0.0,0.0,363.61154671986895,0.0,0.0,0.0,0.0,273.15,12.962222222222222,800.9049765353732,137.76988220214844,368.65,369.15,2.159833367533154,222.47360522800028,86.25,293.3499998092651,45241.726174748575,0.0197409678724673,0.2058543967467818,0.7744046353807508,456033.8923830679,509192.9206383975,0.0,0.6935578752929413,0.2131497583797177,0.0932923663273408,40.9928692617397
2021-08-12 02:00:00+00:00,0.0,0.0,363.3808712005615,0.0,0.0,0.0,0.0,273.15,12.116666666666667,800.7115637207031,137.76988220214844,369.15,369.15,1.8872500179211296,222.41987962934715,87.5,292.8500002861023,45308.02574991316,0.0194222868447661,0.2059213197625991,0.7746563933926348,456553.7630559869,509790.6933121349,0.0,0.6937598040108586,0.2129206676777831,0.0933195283113584,46.85841519554784
2021-08-12 03:00:00+00:00,0.0,0.0,363.546873474121,0.0,0.0,0.0,0.0,273.15,12.205833333333333,799.9509940253363,137.76988220214844,368.9,369.15,1.7000000476837158,222.20861010233568,87.5,292.6000002861023,45303.66394256152,0.0191285473849157,0.2059830050491677,0.7748884475659166,456373.10057874105,509604.9057112509,0.0,0.6939459166405294,0.2127095205293734,0.0933445628300971,43.442192594533005
2021-08-12 04:00:00+00:00,0.0,15.703125,363.42998733520506,0.0,0.0,0.0,0.0,273.15,12.276666666666667,801.1104781934949,137.76988220214844,368.6494444444444,369.15,2.038055603239272,222.5306889512805,89.0,292.025,45458.66175092503,0.0187779641194576,0.2060566275349138,0.7751654083456284,457770.8771691261,511184.804726463,0.0,0.6941680301303612,0.212457529946659,0.0933744399229798,42.27323848570415
2021-08-12 05:00:00+00:00,0.0,0.0,363.614973449707,0.0,0.0,0.0,0.0,273.15,12.151111111111112,800.3542021857365,137.76988220214844,368.9,369.15,1.9844166629513107,222.32061257680263,89.0,291.6750000953674,45470.24452618819,0.0183786542037028,0.2061404826172224,0.7754808631790747,457701.2539891948,511128.7913074658,0.0,0.694420994391167,0.212170538771406,0.093408466837427,42.75413206975255
2021-08-12 06:00:00+00:00,0.0,0.0,363.3744058609009,0.0,0.0,0.0,0.0,273.15,15.146388888888888,800.0908476426865,137.76988220214844,368.4,369.15,2.318000095453528,222.24745866139733,89.75,291.54999961853025,45474.771361505205,0.0183886790773454,0.2061383773937574,0.7754729435288971,457751.49570950697,511184.3520592756,0.0,0.6944146438610955,0.2121777435286428,0.0934076126102617,40.63614648503137
2021-08-12 07:00:00+00:00,0.0,0.0,363.1881275198194,0.0,0.0,0.0,0.0,273.15,13.07638888888889,801.1507973734539,137.7847137451172,368.9,369.15,2.3500000834465027,222.5418885718452,89.5,291.65,45524.30314459444,0.0184516022461597,0.2061251635283064,0.7754232342255338,458279.4618962725,511770.518091171,0.0,0.694374783151221,0.2122229660116008,0.0934022508371781,46.197036122632085
2021-08-12 08:00:00+00:00,0.0,0.0,363.6349967956543,0.0,0.0,0.0,0.0,273.15,12.829166666666667,800.8046626112196,137.82920837402344,368.7305555555556,369.15,2.080111244519552,222.44574013604057,89.0,291.87499990463255,45484.23942525472,0.0186059313566565,0.2060927544151021,0.7753013142282413,457948.1557964346,511392.13712110894,0.0,0.6942770161389713,0.2123338839320104,0.0933890999290182,41.231533387855734
2021-08-12 09:00:00+00:00,0.0,0.0,363.4414286168416,0.0,0.0,0.0,0.0,273.15,13.602222222222222,799.5224836391875,137.82920837402344,368.9,369.15,2.25,222.0895784547594,85.75,292.17499961853025,45364.78643263812,0.0182719565028595,0.2061628891343995,0.775565154362741,456590.0887543277,509893.7128126775,0.0,0.6944885841244743,0.2120938573582484,0.0934175585172771,44.214241195840145
2021-08-12 10:00:00+00:00,0.0,0.0,363.6129955291748,0.0,0.0,0.0,0.0,273.15,12.123333333333331,801.4039018588593,137.82920837402344,368.65,369.15,2.025000035762787,222.6121956253052,81.75,293.15,45320.30204916688,0.0185040862191922,0.2061141418939696,0.7753817718868382,456250.2402207688,509501.5951285399,0.0,0.6943415350778729,0.2122606863742113,0.0933977785479157,40.93551778040858
2021-08-12 11:00:00+00:00,0.0,0.0,363.262573399014,0.0,0.0,0.0,0.0,273.15,12.559722222222222,800.4305502149793,137.82920837402344,368.4,369.15,2.14366670343611,222.34182046254483,77.0,294.3499998092651,45080.72146752054,0.018762725187487,0.2060598277106277,0.7751774471018853,453957.9503893789,506927.7981137155,0.0,0.6941776844431488,0.2124465770058589,0.0933757385509924,41.92101459832667
2021-08-12 12:00:00+00:00,0.0,16.796875,363.5791493776109,0.0,0.0,0.0,0.0,273.15,12.71,800.2055301411947,137.82920837402344,368.65,369.15,1.8988055980205536,222.27931449042435,70.25,296.20000019073484,44786.5630375322,0.0191538363417982,0.2059776943682223,0.7748684692899794,451175.6410708548,503799.8526399552,0.0,0.6939298940751066,0.2127276983338846,0.0933424075910086,41.63926223390909
2021-08-12 13:00:00+00:00,0.0,0.0,364.29040918986,0.0,0.0,0.0,0.0,273.15,10.677777777777775,799.6864604865182,137.82920837402344,369.35333333333335,369.15,1.737750041683515,222.13512813568124,57.25,299.3750003814697,44282.83872848196,0.0188792228387658,0.2060353632038591,0.775085413957375,445976.3068473041,498008.6423532704,0.0,0.6941038789497906,0.2125303102779484,0.093365810772261,42.02344449280754
2021-08-12 14:00:00+00:00,0.0,0.0,364.0691856384277,0.0,0.0,0.0,0.0,273.15,11.671111111111111,801.1616031901041,137.45632934570312,368.8166666666666,369.15,1.987666666640176,222.54488976372625,47.25,301.17499961853025,43980.071448855226,0.0173454036618449,0.2063574652310125,0.7762971311071425,442235.7492820169,493912.3332344217,0.0,0.6950754624661426,0.211428036406034,0.0934965011278233,39.74781509309132
2021-08-12 15:00:00+00:00,0.0,0.0,363.7119439019097,0.0,0.0,0.0,0.0,273.15,11.308611111111112,802.0229563056097,136.3376922607422,368.4,369.15,1.8721666942040125,222.7841551547581,50.0,300.5999998092651,43752.58746888647,0.0177412146672961,0.2062743449198678,0.7759844404128361,440125.596002778,491534.8862787197,0.0,0.6948247700406769,0.2117124501551631,0.0934627798041599,39.494911517367996
2021-08-12 16:00:00+00:00,0.0,0.0,363.5744412316216,0.0,0.0,0.0,0.0,273.15,11.773333333333332,801.3092187160916,136.3376922607422,368.9,369.15,1.9168888852993649,222.5858949873183,37.0,303.12499990463255,43349.52087330284,0.0152386888574557,0.2067998753399342,0.7779614358026099,434962.8144806404,485898.5015067712,0.0,0.6964094242414282,0.20991463978466,0.0936759359739118,45.24347187379324
2021-08-12 17:00:00+00:00,0.0,0.0,363.5546849780612,0.0,0.0,0.0,0.0,273.15,13.348333333333333,801.107645517985,136.96563720703125,369.32333333333327,369.15,2.080583340393172,222.52990230560303,34.75,303.9499997138977,43420.05121290573,0.0150084397034926,0.2068482276622665,0.7781433326342407,435568.66445036937,486587.2246255336,0.0,0.6965551806406186,0.2097492772936462,0.0936955420657351,48.91704608624591
2021-08-12 18:00:00+00:00,0.0,0.0,363.4304111735026,0.0,0.0,0.0,0.0,273.15,11.730833333333331,801.017392188178,136.95086669921875,368.8172222222222,369.15,2.050000011920929,222.5048316065471,34.75,303.90000047683714,43417.619669021326,0.0149662591329103,0.2068570855820888,0.7781766552850008,435525.6217581557,486541.32486925565,0.0,0.6965818817584633,0.2097189845354265,0.0936991337061102,45.674790296497676
2021-08-12 19:00:00+00:00,0.0,0.0,363.7706631469727,0.0,0.0,0.0,0.0,273.15,11.29277777777778,799.7616181776256,136.95086669921875,368.9033333333333,369.15,1.7810834003488225,222.14165324317088,37.75,302.9,43492.66796645159,0.0153459523302274,0.2067773500106522,0.7778766976591204,436446.6709034519,487550.5557640326,0.0,0.6963415199776902,0.2099916780365963,0.0936668019857134,43.37505223275893
2021-08-12 20:00:00+00:00,0.0,14.703125,363.9274963378906,0.0,0.0,0.0,0.0,273.15,10.991666666666667,800.7274719407823,136.95086669921875,368.4,369.15,1.7500000298023224,222.5671332677206,44.75,301.525,43743.76578755073,0.0167756898253254,0.2064771051366816,0.7767472050379928,439604.73946533614,491003.6642657082,0.0,0.6954362615843367,0.2110187052118529,0.0935450332038104,37.65035533307538
2021-08-12 21:00:00+00:00,0.0,0.0,364.3682178073459,0.0,0.0,0.0,0.0,273.15,10.0,801.2973896450467,136.95086669921875,369.3972222222222,369.15,1.800000011920929,222.57323423597555,48.0,300.5500000953674,43916.90847306347,0.0169946618006671,0.2064311210218599,0.7765742171774729,441443.05679547606,493045.4242513256,0.0,0.6952975920624941,0.2111760275502678,0.093526380387238,42.17303530908779
2021-08-12 22:00:00+00:00,0.0,0.0,364.7978440263536,0.0,0.0,0.0,0.0,273.15,10.0,801.7732240973577,136.95086669921875,370.15,369.15,1.9249999821186063,222.7147852410211,44.25,301.8249997138977,43757.35924973121,0.0168781712597114,0.2064555840354606,0.776666244704828,439787.186514641,491202.0836330752,0.0,0.6953713634382239,0.2110923329850621,0.0935363035767139,45.07852938630459
2021-08-12 23:00:00+00:00,0.0,0.0,363.8650001525879,0.0,0.0,0.0,0.0,273.15,11.0,800.7804725816513,136.95086669921875,368.65,369.15,1.8119166766934924,222.4390209876167,44.75,301.2250002861023,43790.22992802056,0.0164899632067026,0.2065371077265924,0.776972929066705,439943.8343105231,491397.3544759473,0.0,0.6956171954438467,0.2108134334441397,0.0935693711120135,40.2155638656208
2021-08-13 00:00:00+00:00,0.0,0.0,363.8984664026896,0.0,0.0,0.0,0.0,273.15,12.833888888888888,801.5302212863497,137.4317626953125,369.65,369.15,1.8569445053736369,222.6472844865588,45.5,300.950000667572,44025.33302572397,0.0164992589675837,0.2065351556168074,0.7769655854156088,442310.0065243477,494039.77282957325,0.0,0.6956113091585487,0.2108201115097691,0.0935685793316821,48.12872064440239
2021-08-13 01:00:00+00:00,0.0,0.0,363.54465771993,0.0,0.0,0.0,0.0,273.15,12.048333333333334,800.9815581088594,137.91265869140625,368.81388888888887,369.15,1.9682222166657448,222.4731184980605,48.25,299.9,44303.71676356954,0.0164523789906404,0.2065450004119655,0.7770026205973941,445085.63316007104,497142.5003572652,0.0,0.6956409944977492,0.2107864331144188,0.093572572387832,43.77830689295888
2021-08-13 02:00:00+00:00,0.0,0.0,364.21559753417966,0.0,0.0,0.0,0.0,273.15,10.770833333333332,799.7559575568305,137.91265869140625,368.9,369.15,1.5150278037620917,222.15304434034567,49.5,299.525,44291.30921126036,0.016508594660841,0.2065331951212233,0.7769582102179355,444986.4176043105,497028.7059275414,0.0,0.695605397575444,0.2108268182760822,0.0935677841484736,38.876071927815076
2021-08-13 03:00:00+00:00,0.0,0.0,363.6024993896484,0.0,0.0,0.0,0.0,273.15,12.230833333333331,800.2926649983724,137.91265869140625,368.4,369.15,1.8000000715255735,222.33407406700985,49.5,299.0500000953674,44391.43050336939,0.0160586115439464,0.2066276915757712,0.7773136968802823,445788.3529164509,497948.28375791,0.0,0.6958903242251689,0.2105035653635759,0.093606110411255,39.754546714385
2021-08-13 04:00:00+00:00,0.0,14.0,363.8074954986572,0.0,0.0,0.0,0.0,273.15,11.680833333333334,801.6799733310273,137.91265869140625,368.65,369.15,1.899999976158142,222.6888820181953,49.25,298.775,44509.31293228025,0.015724363948883,0.2066978835707345,0.7775777524803824,446820.3676738464,499118.8103692757,0.0,0.6961019501573865,0.2102634730485285,0.0936345767940849,40.08617662670388
2021-08-13 05:00:00+00:00,0.0,0.0,363.84749641418455,0.0,0.0,0.0,0.0,273.15,10.5,802.5471001519097,137.91265869140625,369.15,369.15,1.899999976158142,222.92975092569995,56.25,296.9499997138977,44831.29781665938,0.0160969796448924,0.2066196342745726,0.777283386080535,450223.15181310056,502899.92674767534,0.0,0.6958660308350407,0.2105311265240402,0.093602842640919,43.6273643174858
2021-08-13 06:00:00+00:00,0.0,0.0,363.6278969701131,0.0,0.0,0.0,0.0,273.15,12.40388888888889,802.3023022630479,137.91265869140625,369.15,369.15,1.850000023841858,222.8617515903049,52.75,297.2749995231628,44768.62563959858,0.0154040657769611,0.2067651461868381,0.7778307880362006,449277.3560502548,501880.4911767831,0.0,0.696304730004529,0.210033416729649,0.0936618532658219,45.48327616233676
2021-08-13 07:00:00+00:00,0.0,0.0,363.8373817443848,0.0,0.0,0.0,0.0,273.15,11.651666666666667,800.9553967285154,137.85487747192383,368.9,369.15,1.7896111801597807,222.48761077033151,50.0,297.9,44581.01428808719,0.0151617528999379,0.206816031891013,0.778022215209049,447284.4962837751,499667.1880722776,0.0,0.6964581283993138,0.2098593842973165,0.0936824873033696,41.80377030692777
2021-08-13 08:00:00+00:00,0.0,0.0,363.4934599812825,0.0,0.0,0.0,0.0,273.15,11.12,760.5916428290473,138.5384646903144,368.6844444444444,369.15,1.849000010291736,211.2754568905301,49.5,298.0749997138977,42519.3236082435,0.0151677436789516,0.2068147738274201,0.7780174824936282,426602.0016574259,476562.2068971121,0.0,0.6964543359769816,0.2098636868487468,0.0936819771742714,42.67582896631919
2021-08-13 09:00:00+00:00,0.0,9.390625,359.52978439331054,0.0,0.0,0.0,0.0,273.15,2.408333333333333,4.905000000025576,137.10662460327148,367.65,369.15,0.5177499935030938,1.3625000000071046,53.5,298.0249995231628,271.41555564694727,0.0163253506841423,0.2065716763563301,0.7771029729595276,2726.3528471150807,3045.266125000244,0.0,0.69572142987327,0.2106951781565876,0.0935833919701424,67.4226944451253
2021-08-13 10:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,137.1612548828125,367.65,369.15,0.0,9.765626675373174e-12,53.25,299.9499997138977,1.9336380642172364e-09,0.0181788405378766,0.2061824434870459,0.7756387159750775,1.945994486918015e-08,2.1731969594635405e-08,0.0,0.6945475689880708,0.2120269382793566,0.0934254927325725,86.02824968027119
2021-08-13 11:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,137.1612548828125,367.15,369.15,0.0,9.765626675373174e-12,51.25,301.3499998092651,1.924654843789084e-09,0.0189751396233374,0.2060152206790991,0.7750096396975634,1.9385260893335144e-08,2.1646730334787322e-08,0.0,0.6940431108084272,0.212599252508176,0.0933576366833967,82.2316468256738
2021-08-13 12:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,144.84020745595296,366.9,369.15,0.0,9.765626675373174e-12,43.75,302.7250002861023,2.023175012994284e-09,0.0175669105378665,0.206310948787048,0.7761221406750854,2.0348353670247336e-08,2.2725584310515626e-08,0.0,0.6949351705979423,0.2115871993170515,0.0934776300850061,76.2305490484375
2021-08-13 13:00:00+00:00,0.0,0.0,356.4562968360053,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.15603637695312,366.15,369.15,0.0,9.765626675373174e-12,40.75,303.5000003814697,1.897015183814217e-09,0.0171156629746097,0.2064057107753319,0.7764786262500583,1.90707247954931e-08,2.1299717636474805e-08,0.0,0.695220962245967,0.211262965052959,0.093516072701074,82.51524322567236
2021-08-13 14:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.15603637695312,366.15,369.15,0.0,9.765626675373174e-12,39.0,303.95000019073484,1.894206641388312e-09,0.0168131431129547,0.2064692399462795,0.7767176169407658,1.9036631228474543e-08,2.1262324032105807e-08,0.0,0.6954125438044367,0.211045613335183,0.0935418428603802,157.7952108747801
2021-08-13 15:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,145.01552758110896,366.15,369.15,0.0,9.765626675373174e-12,34.25,304.29999961853025,2.015139694396069e-09,0.0150896463056072,0.2068311742758224,0.7780791794185703,2.0216560102761214e-08,2.2584349243676597e-08,0.0,0.6965037746140473,0.2098075980854205,0.0936886273005322,148.32556633641033
2021-08-13 16:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,144.81605503506128,366.15,369.15,0.0,9.765626675373174e-12,32.0,304.95000019073484,2.008078458825477e-09,0.0146358386715261,0.2069264738789795,0.7784376874494943,2.013644133567843e-08,2.2495933524798364e-08,0.0,0.6967910360122928,0.2094816963709858,0.0937272676167214,148.8471404613852
2021-08-13 17:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.31002044677734,366.15,369.15,0.0,9.765626675373174e-12,31.5,305.07500019073484,1.889355862287427e-09,0.0145114437368904,0.206952596815253,0.7785359594478566,1.894353332394361e-08,2.116352646213133e-08,0.0,0.6968697734793117,0.2093923677119721,0.0937378588087163,158.20033821283727
2021-08-13 18:00:00+00:00,0.0,0.0,343.33316268920896,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,145.94968709309893,365.4,369.15,0.0,9.765626675373174e-12,38.5,304.1999992370605,2.028787509169072e-09,0.0168357586247136,0.2064644906888101,0.7766997506864762,2.038962761819838e-08,2.2773452941472042e-08,0.0,0.6953982221468572,0.2110618614380859,0.0935399164150568,175.488610896402
2021-08-13 19:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,29.82000017719756,145.5529479810927,365.15,369.15,0.7320555493235588,8.283333382554877,50.0,301.775,1729.9572408386343,0.0189755388481329,0.206015136841892,0.7750093243099749,17424.259837252055,19456.95959523745,0.0,0.6940428578767035,0.2125995394624374,0.093357602660859,208.85942484569884
2021-08-13 20:00:00+00:00,0.0,0.609375,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,132.8781644525841,136.4772834777832,365.15,369.15,3.823777861462699,36.910601402981456,48.25,300.62499990463255,7255.692619269851,0.0171555779795579,0.2063973286242928,0.7764470933961493,72944.55933773606,81469.99816537813,0.0,0.6951956837151014,0.211291643868135,0.0935126724167636,221.89961622086489
2021-08-13 21:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,21.1813067781521,145.5291336907281,364.15,369.15,1.0389166835281585,5.883696334881647,49.5,299.4250000953674,1238.2393914694612,0.0164129763064199,0.2065532749756518,0.7770337487179282,12439.147903135416,13894.079188112031,0.0,0.6956659448364253,0.2107581266374611,0.0935759285261136,199.40660055807336
2021-08-13 22:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,0.002250000135973,142.0995502811008,364.15,369.15,0.0,0.0006250000442378,50.25,299.275,0.1284975325178655,0.016512887278618,0.2065322936714902,0.7769548190498917,1.2909960725012617,1.4419806732097535,0.0,0.695602679383785,0.2108299020991343,0.0935674185170807,204.11699001693552
2021-08-13 23:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,0.002250000135973,140.96041163974337,364.15,369.15,0.0,0.0006250000442378,51.75,299.0500000953674,0.1275633384536919,0.0167763027900509,0.2064769764140893,0.7767467207958597,1.2819537165275388,1.4318406392106269,0.0,0.6954358734180008,0.2110191455915039,0.0935449809904951,205.61181511936906
2021-08-14 00:00:00+00:00,0.0,1.296875,361.7917668321397,0.0,0.0,0.0,0.0,273.15,3.969444444444444,695.1826234988233,138.60624171362983,368.85277777777776,369.15,1.6641667004095182,193.1062848402292,53.5,298.7500003814697,38793.92852495886,0.0170332709356151,0.2064230131035208,0.776543715960864,389963.3111591114,435546.1771759381,0.0,0.6952731411842332,0.2112037673830241,0.0935230914327426,58.147137938158075
2021-08-14 01:00:00+00:00,0.0,0.0,368.1431605021159,0.0,0.0,0.0,0.0,273.15,10.0,801.8032146708169,142.81787815941703,372.7755555555556,369.15,1.5,222.72311559465209,57.5,298.025,46215.49966220188,0.0175245479071811,0.2063198449394919,0.776155607153327,464798.5356289549,519101.74773204216,0.0,0.6949620015752467,0.2115567592316211,0.0934812391931321,36.95596532374674
2021-08-14 02:00:00+00:00,0.0,0.0,364.7033446968926,0.0,0.0,0.0,0.0,273.15,10.081388888888888,799.8161376444498,141.47261348724365,369.41,369.15,1.2379167034228642,222.1711503134834,60.75,296.9750002861023,45828.18181834983,0.0173880691122639,0.2063485054864245,0.7762634254013115,460839.1858662237,514687.2995027848,0.0,0.69504844072363,0.2114586929170225,0.0934928663593475,37.75620444989228
2021-08-14 03:00:00+00:00,0.0,0.0,367.8536618550618,0.0,0.0,0.0,0.0,273.15,10.0,800.573612806532,143.95618609958225,372.9088888888888,369.15,1.3500000536441803,222.38024033440493,61.75,296.5000003814697,46751.64378389257,0.0171789939223256,0.2063924112763115,0.7764285948013626,470025.3282166641,524958.5096627378,0.0,0.6951808540883962,0.2113084682684793,0.0935106776431242,39.80495673239341
2021-08-14 04:00:00+00:00,0.0,0.0,364.74253031624687,0.0,0.0,0.0,0.0,273.15,9.863333333333332,801.959390190972,140.36192470126682,369.0083333333333,369.15,1.3500000536441803,222.7664978875055,63.5,295.70000019073484,45786.8057614403,0.0168359958596383,0.2064644408694759,0.7766995632708857,460164.57630615024,513964.0730758426,0.0,0.6953980719134395,0.2110620318798114,0.093539896206749,34.341685949951035
2021-08-14 05:00:00+00:00,0.0,0.0,367.4042392222086,0.0,0.0,0.0,0.0,273.15,10.0,800.8659750535752,137.3810806274414,372.4,369.15,1.3000000715255735,222.4627718268501,66.5,294.9250000953674,44870.93949325958,0.0168183359484847,0.2064681494508181,0.776713514600697,450951.8765783885,503675.2304829685,0.0,0.6954092553590914,0.2110493441183039,0.0935414005226046,40.99827709149187
2021-08-14 06:00:00+00:00,0.0,0.0,366.8416846317715,0.0,0.0,0.0,0.0,273.15,9.368333333333334,800.3392945353189,146.42292917463516,372.1055555555556,369.15,1.26158339569966,222.21230544196243,69.25,294.29999961853025,47894.20282428152,0.0168552462447708,0.2064603982885981,0.7766843554666311,481353.6721045475,537629.3604230783,0.0,0.6953858812245929,0.2110758623715501,0.093538256403857,40.4240167761316
2021-08-14 07:00:00+00:00,0.0,0.0,364.3099960327148,0.0,0.0,0.0,0.0,273.15,11.0,801.3216743299697,137.2833480834961,369.7244444444444,369.15,1.4741666666666668,222.589354816013,72.5,293.85000076293943,45028.661311300224,0.017159181306837,0.2063965719255642,0.7764442467675987,452693.9151617528,505602.5922025305,0.0,0.6951934016850223,0.21129423286032,0.0935123654546575,44.28823531874136
2021-08-14 08:00:00+00:00,0.0,12.09375,367.6769082069397,0.0,0.0,0.0,0.0,273.15,10.0,800.3097256808809,137.74093627929688,372.15,369.15,1.5,222.30825792100697,71.0,294.12499990463255,45079.5077584145,0.0170922195982061,0.2064106338843767,0.7764971465174172,453174.2228508808,506142.64446701785,0.0,0.6952358090464898,0.2112461211686993,0.0935180697848107,36.51376666472558
2021-08-14 09:00:00+00:00,0.0,0.0,368.089842224121,0.0,0.0,0.0,0.0,273.15,10.0,801.8202230665418,137.74093627929688,373.15,369.15,1.5,222.7278406567044,69.75,295.025,45026.81180203581,0.0177319005943933,0.2062763008751774,0.7759917985304293,452939.2571653753,505845.7610327674,0.0,0.6948306694815386,0.211705757164379,0.0934635733540822,41.43593977010552
2021-08-14 10:00:00+00:00,0.0,0.0,367.8599914550781,0.0,0.0,0.0,0.0,273.15,10.0,802.3212243482799,137.74093627929688,373.15,369.15,1.399999976158142,222.8295068868002,65.75,296.32500019073484,44857.28644638322,0.0180827211867328,0.2062026285507861,0.775714650262481,451395.1642149924,504102.4757894927,0.0,0.6946084551376577,0.2119578621672966,0.0934336826950456,43.501056955572814
