Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-08-14 11:00:00+00:00,0.0,0.0,367.8599914550781,0.0,0.0,0.0,0.0,273.15,10.0,801.0716805521647,137.74093627929688,373.15,369.15,1.399999976158142,222.51296751234275,61.75,297.3499998092651,44633.03781950357,0.0180646651501998,0.206206420318458,0.7757289145313422,449130.3099701781,501574.1294080948,0.0,0.6946198924722067,0.2119448863656023,0.093435221162191,43.65751250860663
2021-08-14 12:00:00+00:00,0.0,0.0,367.9474872589111,0.0,0.0,0.0,0.0,273.15,10.0,800.2169718424478,137.74093627929688,373.15,369.15,1.5014444447888269,222.3426785151164,62.5,297.4,44577.92041011779,0.0183339776537258,0.2061498646927175,0.7755161576535565,448698.74151443975,501077.79799632815,0.0,0.694449295807384,0.2121384304543039,0.0934122737383121,42.95584181589652
2021-08-14 13:00:00+00:00,0.0,0.0,367.4141857443916,0.0,0.0,0.0,0.0,273.15,10.0,801.1068934461805,137.74093627929688,373.15,369.15,1.8543611598718488,222.52969303554968,60.5,298.65,44440.70708657882,0.0191074337466389,0.2059874389132058,0.7749051273401552,447670.3418964601,499888.17272319016,0.0,0.6939592937434469,0.2126943440357631,0.09334636222079,47.54381292223739
2021-08-14 14:00:00+00:00,0.0,0.0,365.4042823007372,0.0,0.0,0.0,0.0,273.15,10.0,800.8366684468587,137.74093627929688,370.9,369.15,1.731388887071775,222.4546307076349,58.25,300.12499990463255,44207.38113738573,0.0200531480793053,0.2057888389033459,0.7741580130173488,445749.71290429856,497693.3857407269,0.0,0.6933600524577096,0.2133741909054594,0.0932657566368308,45.766751509581546
2021-08-14 15:00:00+00:00,0.0,0.0,365.70714885287816,0.0,0.0,0.0,0.0,273.15,10.0,800.5714859347872,137.1373291015625,370.9,369.15,1.8553611247489847,222.40873595343703,59.5,300.20000019073484,43988.089115399634,0.0205632323560635,0.2056817212052266,0.7737550464387098,443769.55025274656,495455.5549633412,0.0,0.6930367931575724,0.213740932698005,0.0932222741444225,43.451989093257744
2021-08-14 16:00:00+00:00,0.0,13.796875,363.6150693215265,0.0,0.0,0.0,0.0,273.15,14.238055555555556,801.0863214959039,136.93612670898438,369.1666666666666,369.15,2.297444451674819,222.5239786741469,60.5,299.7749995231628,44014.11001306384,0.0203959694718493,0.2057168464109116,0.773887184117239,443956.24311039975,495672.82237574976,0.0,0.6931427977133018,0.2136206691796169,0.0932365331070813,46.4395934881352
2021-08-14 17:00:00+00:00,0.0,0.0,364.265186460283,0.0,0.0,0.0,0.0,273.15,13.434444444444445,801.3952112494574,137.0414276123047,369.0572222222222,369.15,2.023166686677272,222.60978123135047,63.75,299.1000002861023,44164.38463262385,0.0206461802099875,0.2056643021559026,0.7736895176341098,445585.826767479,497478.97871081193,0.0,0.6929842227096988,0.2138005745405751,0.0932152027497261,39.96612312079336
2021-08-14 18:00:00+00:00,0.0,0.0,365.10049491246536,0.0,0.0,0.0,0.0,273.15,11.896111111111113,801.0296620178219,137.35733032226562,369.7494444444444,369.15,1.6468611293368869,222.50824026743567,63.25,298.6000002861023,44320.08815507272,0.0199005712385705,0.2058208800399001,0.7742785487215292,446816.5858777196,498892.68945993006,0.0,0.6934567392290804,0.2132644985320834,0.0932787622388362,38.62253331577502
2021-08-14 19:00:00+00:00,0.0,0.0,367.3330722448561,0.0,0.0,0.0,0.0,273.15,10.0,800.8757131279838,137.35733032226562,371.7733333333333,369.15,1.803611135019197,222.465476612515,63.5,298.3750003814697,44344.98499240329,0.0197172319589457,0.2058593812886213,0.7744233867524328,446983.9716958426,499089.3290619165,0.0,0.6935729157651545,0.2131326947724593,0.0932943894623861,36.87057594275217
2021-08-14 20:00:00+00:00,0.0,6.3125,368.2566665861341,0.0,0.0,0.0,0.0,273.15,10.0,800.5144717237683,137.82894099341496,372.3666666666667,369.15,1.7305555801052186,222.4262431377836,63.25,297.9750002861023,44536.87673717737,0.0191870088491815,0.2059707281416719,0.7748422630091467,448675.4990062391,501006.3291724226,0.0,0.6939088765226096,0.2127515430148402,0.0933395804625501,33.97829623559531
2021-08-14 21:00:00+00:00,0.0,0.0,364.8763535118103,0.0,0.0,0.0,0.0,273.15,10.243333333333332,802.1658759562172,144.35988387213814,369.3927777777777,369.15,1.3660000223873394,222.84792783525256,66.5,296.8000000953674,46928.51269204227,0.0188071206341141,0.206050504666836,0.7751423746990498,472586.3884363519,527727.3908495016,0.0,0.6941495585311959,0.2124784862111383,0.0933719552576658,35.48882135183584
2021-08-14 22:00:00+00:00,0.0,0.0,365.8992488310072,0.0,0.0,0.0,0.0,273.15,10.02,800.6732657877604,137.60067749023438,370.15,369.15,1.8978611517407835,222.4743660524157,69.5,295.9250000953674,44780.01383324232,0.0186458460899831,0.2060843723211035,0.7752697815889134,450876.1516336613,503492.667887721,0.0,0.6942517297563273,0.212362571655129,0.0933856985885436,34.94891452225538
2021-08-14 23:00:00+00:00,0.0,0.0,365.4024130354987,0.0,0.0,0.0,0.0,273.15,11.473611111111111,801.1757696872286,137.60067749023438,369.2822222222222,369.15,1.7102222713455555,222.54882552252883,69.75,295.90000047683714,44811.90353647604,0.0186838358061681,0.2060763944807046,0.7752397697131271,451214.70643205626,503868.69308741554,0.0,0.6942276626916316,0.212389876046508,0.0933824612618604,31.884406850518378
2021-08-15 00:00:00+00:00,0.0,0.0,365.7452440304226,0.0,0.0,0.0,0.0,273.15,10.0,800.827804514567,137.60067749023438,370.65,369.15,1.7673055783700609,222.4521688037449,70.75,295.7250002861023,44818.94758614019,0.0187501531909671,0.2060624678298969,0.7751873789791359,451316.1335038031,503978.3969175178,0.0,0.6941856491500942,0.2124375409444028,0.0933768099055029,40.28782478336448
2021-08-15 01:00:00+00:00,0.0,0.0,364.9992768732706,0.0,0.0,0.0,0.0,273.15,10.875555555555554,800.9625207689071,137.60067749023438,369.2333333333333,369.15,1.7489722595405253,222.4895897547404,72.25,295.20000019073484,44906.20900280384,0.0185492377151888,0.2061046600798103,0.7753461022050009,452102.2651537113,504867.06073200586,0.0,0.6943129317581953,0.2122931372046338,0.0933939310371707,34.71234980212996
2021-08-15 02:00:00+00:00,0.0,0.0,366.1374726062351,0.0,0.0,0.0,0.0,273.15,10.8725,800.3291910976832,137.60067749023438,370.50638888888886,369.15,1.672888933565054,222.29713632371696,74.75,294.4750002861023,44981.17322106953,0.018362197264502,0.2061439385744545,0.7754938641610434,452770.6954624253,505623.573997182,0.0,0.6944314194594813,0.2121587113986455,0.0934098691418732,35.732617772086975
2021-08-15 03:00:00+00:00,0.0,13.390625,364.8693263689677,0.0,0.0,0.0,0.0,273.15,11.619166666666668,802.650496300591,137.60067749023438,369.54777777777775,369.15,1.7689166922867297,222.95847223917653,76.0,294.04999961853025,45176.839741602045,0.0181913208369476,0.206179822624241,0.7756288565388114,454661.0879313213,507743.8746277036,0.0,0.6945396633360418,0.2120359073422579,0.0934244293217002,38.20667237057166
2021-08-15 04:00:00+00:00,0.0,0.0,366.3961300532023,0.0,0.0,0.0,0.0,273.15,11.0,802.7179914516869,144.6061284637451,370.2447222222222,369.15,1.5805833505756328,222.97722045474592,77.25,293.9999994277954,47488.9258254422,0.0184292441904426,0.206129858720007,0.7754408970895503,478045.8381900024,533845.3260348969,0.0,0.6943889466436004,0.2122068973491318,0.0934041560072679,29.905976516690718
2021-08-15 05:00:00+00:00,0.0,0.0,364.5969185384114,0.0,0.0,0.0,0.0,273.15,9.484166666666669,800.8925217861597,139.24974309709336,369.23333333333335,369.15,1.5417777984754908,222.4701454883152,80.0,293.17499961853025,45754.276009763984,0.0181427166088585,0.2061900295121397,0.7756672538790017,460449.6296202845,514210.9039317572,0.0,0.6945704515915302,0.2120009776743338,0.0934285707341359,37.302309651767864
2021-08-15 06:00:00+00:00,0.0,0.0,367.1162834315829,0.0,0.0,0.0,0.0,273.15,10.0,801.0168903605143,137.7360382080078,371.1091666666666,369.15,1.352305575720966,222.50469216240785,82.0,292.32500019073484,45395.549962841775,0.01764836253002,0.2062938438686958,0.7760577936012842,456609.6806691501,509949.4518754892,0.0,0.6948835811350339,0.2116457282196862,0.0934706906452798,32.39235006157388
2021-08-15 07:00:00+00:00,0.0,0.0,365.1945455996196,0.0,0.0,0.0,0.0,273.15,9.0625,802.1843643188477,147.67593912336562,370.6722222222222,369.15,1.4551389155164365,222.82899118211537,87.75,290.62499990463255,49027.63495789785,0.0169862536232077,0.2064328867391263,0.7765808596376659,492810.7344940604,550418.2055695904,0.0,0.6953029168721429,0.2111699864859126,0.0935270966419444,41.19974672362821
2021-08-15 08:00:00+00:00,0.0,0.0,367.0284485732184,0.0,0.0,0.0,0.0,273.15,10.0,800.3597826300727,138.03623962402344,371.0844444444445,369.15,1.4211389040201905,222.3919298765395,82.0,291.87499990463255,45527.25431591774,0.0171676664518059,0.2063947900451207,0.7764375435030733,457710.45230781776,511204.976129021,0.0,0.6951880279347451,0.2113003294484416,0.0935116426168133,32.79231215995967
2021-08-15 09:00:00+00:00,0.0,0.0,365.2860752932231,0.0,0.0,0.0,0.0,273.15,10.6875,800.9432146199542,138.03623962402344,370.4683333333333,369.15,1.857305591598981,222.48422665913904,74.25,294.275,45188.867532362034,0.0180230702047704,0.2062151552569982,0.7757617745382314,454704.2142115745,507801.1335621,0.0,0.6946462400199538,0.2119149947371607,0.0934387652428853,42.2232084310305
2021-08-15 10:00:00+00:00,0.0,11.109375,364.8632094510396,0.0,0.0,0.0,0.0,273.15,11.778333333333334,801.0786341349284,138.03623962402344,369.2183333333333,369.15,1.8191944929212327,222.5218434482151,72.5,295.275,45043.44202975974,0.0186959442512308,0.2060738517072415,0.7752302040415276,453551.6827459146,506477.7271308823,0.0,0.6942199917660594,0.2123985788092548,0.0933814294246857,35.60095516622193
2021-08-15 11:00:00+00:00,0.0,0.0,364.79188665813865,0.0,0.0,0.0,0.0,273.15,10.841666666666669,800.1078856574162,136.93739318847656,369.56888888888886,369.15,1.636166683729324,222.252191166348,72.75,295.3749994277954,44615.6118207664,0.0188716980619935,0.2060369434069813,0.7750913585310251,449324.24737647024,501747.59126587067,0.0,0.6941086462245029,0.2125249017440786,0.0933664520314185,39.376952893356105
2021-08-15 12:00:00+00:00,0.0,0.0,364.780424264272,0.0,0.0,0.0,0.0,273.15,12.433333333333334,800.863261566162,136.93739318847656,369.06388888888887,369.15,1.601888920882096,222.46201742808023,71.25,295.62499990463255,44619.967491465184,0.018767913739756,0.2060587381146512,0.7751733481455928,449320.58398452913,501749.0457870008,0.0,0.694174397345798,0.2124503062596627,0.0933752963945392,35.337479580063864
2021-08-15 13:00:00+00:00,0.0,0.0,363.715641570621,0.0,0.0,0.0,0.0,273.15,12.367222222222225,801.1669557189939,136.93739318847656,368.9805555555556,369.15,1.991027812361717,222.45019686804883,68.25,296.4,44520.17523768774,0.0188410203746636,0.2060433857213206,0.7751155939040156,448349.0857753022,500660.2916795853,0.0,0.6941280818001334,0.2125028518360237,0.0933690663638428,43.52617461084677
2021-08-15 14:00:00+00:00,0.0,0.0,364.4725176980761,0.0,0.0,0.0,0.0,273.15,12.58,800.7696775648328,136.93739318847656,368.51666666666665,369.15,1.7373889167110124,222.43602233886725,66.0,296.65,44460.59831947693,0.018503388383468,0.2061142884394717,0.7753823231770602,447595.0804352256,499836.28346061095,0.0,0.6943419771522805,0.2122601848351662,0.0933978380125532,33.47711592668382
2021-08-15 15:00:00+00:00,0.0,0.0,364.2275775019327,0.0,0.0,0.0,0.0,273.15,11.898055555555551,801.8248891194661,136.93739318847656,369.2822222222222,369.15,1.9668889179701607,222.7960346603394,64.25,297.65,44369.61721346076,0.0191165865241266,0.2059855168299334,0.7748978966459399,446958.3936522282,499092.6938780446,0.0,0.6939534947670283,0.212700923048357,0.0933455821846147,41.996905722694386
2021-08-15 16:00:00+00:00,0.0,0.0,364.885119796329,0.0,0.0,0.0,0.0,273.15,11.1575,801.9278873019749,137.2858772277832,369.3880555555555,369.15,1.7342222397526108,222.5772015592788,65.0,296.1000002861023,44721.12824561428,0.0176425575984887,0.2062950629043173,0.7760623794971938,449823.3733915868,502370.6990801836,0.0,0.6948872578494293,0.2116415569403836,0.093471185210187,37.084191806413905
2021-08-15 17:00:00+00:00,0.0,0.0,364.6504789182875,0.0,0.0,0.0,0.0,273.15,12.369722222222222,801.1790668063692,137.40203857421875,369.2305555555556,369.15,1.7302500194228363,222.5497415627374,68.5,296.1750000953674,44705.8495564818,0.0186578787421653,0.2060818454641453,0.7752602757936894,450134.93362684,502664.3068557061,0.0,0.6942441069086952,0.2123712198728406,0.0933846732184641,37.72682204877566
2021-08-15 18:00:00+00:00,0.0,0.0,365.4120107777913,0.0,0.0,0.0,0.0,273.15,10.422222222222222,802.1913060845269,137.40203857421875,370.30555555555554,369.15,1.8711944554580584,222.83091900295688,65.75,296.49999990463255,44713.267658396784,0.0182714700658379,0.206162991286174,0.7755655386479879,450032.42246512487,502570.511963741,0.0,0.6944888922639474,0.2120935077700923,0.0934175999659603,40.35766787240522
2021-08-15 19:00:00+00:00,0.0,14.5,364.7999521107144,0.0,0.0,0.0,0.0,273.15,11.892500000000002,801.9163642713756,137.40203857421875,368.94666666666666,369.15,1.723305593310959,222.75454600440136,75.5,295.200000667572,44894.78311949498,0.0193674729259003,0.2059328306855609,0.7746996963885387,452364.36882273096,505115.7389881376,0.0,0.6937945348644001,0.2128812650821607,0.0933242000534392,34.04442567076805
2021-08-15 20:00:00+00:00,0.0,0.0,365.7179073418511,0.0,0.0,0.0,0.0,273.15,11.848333333333333,801.5270576137966,137.76927947998047,370.0980555555556,369.15,1.6773611255859342,222.64640583038337,85.5,293.275,45288.24706526673,0.0194838116725759,0.205908399548759,0.774607788778665,456383.0949410864,509596.7852427749,0.0,0.6937208205500365,0.2129648949105198,0.0933142845394436,35.63567998123823
2021-08-15 21:00:00+00:00,0.0,0.0,367.1546590529548,0.0,0.0,0.0,0.0,273.15,10.0,801.231464606391,137.89169311523438,371.8877777777777,369.15,1.7411111368404495,222.5642960993449,88.25,292.32500019073484,45459.02545959102,0.0189679973194148,0.2060167205629228,0.7750152821176622,457863.2140678178,511277.56898283726,0.0,0.6940476358625097,0.2125941187766951,0.0933582453607951,38.356094305852714
2021-08-15 22:00:00+00:00,0.0,0.0,367.31010231018064,0.0,0.0,0.0,0.0,273.15,10.0,801.1132506646048,137.89169311523438,372.26083333333327,369.15,1.6784166782018215,222.5853945583768,84.25,292.3500002861023,45448.43159910794,0.0181515950791483,0.2061881650333788,0.7756602398874728,457375.8903809164,510777.7975098682,0.0,0.6945648275652662,0.2120073582037493,0.0934278142309844,40.13402377851027
2021-08-15 23:00:00+00:00,0.0,0.0,365.36078458997935,0.0,0.0,0.0,0.0,273.15,11.342777777777778,800.9880584208169,137.89169311523438,369.4044444444445,369.15,1.722527800947428,222.49668350219736,78.0,292.7250002861023,45383.11590870527,0.0172182640471448,0.2063841645500995,0.7763975714027556,456284.8400498467,509610.00124257535,0.0,0.695155983632213,0.2113366841177318,0.0935073322500551,32.80515135619208
2021-08-16 00:00:00+00:00,0.0,0.0,365.1380098745557,0.0,0.0,0.0,0.0,273.15,11.113055555555556,802.3771439107259,137.89169311523438,370.15,369.15,1.7333889052230451,222.88254070281985,84.5,292.4750002861023,45500.67956585778,0.0183441972904572,0.206147718569004,0.7755080841405387,457991.5351697266,511454.83365960943,0.0,0.6944428219607767,0.2121457751157209,0.0934114029235023,40.62753120479164
2021-08-16 01:00:00+00:00,0.0,0.0,364.7332704077826,0.0,0.0,0.0,0.0,273.15,12.559444444444445,800.8141455417208,137.87387084960938,368.9875,369.15,1.996777829147048,222.44837429470488,87.0,292.0500000953674,45472.25311707454,0.0183919171004674,0.2061376974089018,0.7754703854906307,457727.6568233126,511157.5542358752,0.0,0.6944125926439946,0.2121800706605649,0.0934073366954404,34.43611685804135
2021-08-16 02:00:00+00:00,0.0,14.09375,365.8678664101495,0.0,0.0,0.0,0.0,273.15,10.0,801.4907594638399,137.87387084960938,369.93888888888887,369.15,1.7390000313520433,222.6363228225709,87.5,291.1750000953674,45647.43552875954,0.0175257478454498,0.2063195929524555,0.7761546592020947,459085.96157420217,512721.6983204947,0.0,0.6949612415805337,0.2115576214553011,0.0934811369641651,32.85859283294542
2021-08-16 03:00:00+00:00,0.0,0.0,366.2480660417344,0.0,0.0,0.0,0.0,273.15,10.0,803.0305028618708,137.87387084960938,371.99027777777775,369.15,1.663861127760676,223.0640292527941,85.75,290.65,45817.73999451284,0.0166313366756742,0.2065074192981084,0.7768612440262174,460379.6358104262,514215.4803039788,0.0,0.6955276733181952,0.2109149974357093,0.0935573292460955,46.270625079917586
2021-08-16 04:00:00+00:00,0.0,0.0,364.71194065517847,0.0,0.0,0.0,0.0,273.15,11.445277777777775,800.988475680881,137.87387084960938,369.4972222222222,369.15,2.009333371573852,222.49679958767365,83.75,290.65,45701.23001125955,0.0162497370995324,0.2065875552090982,0.7771627076913694,459030.80743358936,512729.75269681925,0.0,0.6957693079882332,0.2106408598254589,0.093589832186308,38.55021615366579
2021-08-16 05:00:00+00:00,0.0,0.0,366.2694987360636,0.0,0.0,0.0,0.0,273.15,10.25,801.2542798699274,138.05663299560547,370.15,369.15,1.6882222694820828,222.5706340238784,84.5,290.24999990463255,45840.0825682018,0.0159898609415467,0.2066421292022751,0.777368009856178,460303.8678328303,514165.96485046746,0.0,0.6959338542961965,0.2104541799436623,0.0936119657601411,31.181167767192473
2021-08-16 06:00:00+00:00,0.0,0.0,366.7299942016601,0.0,0.0,0.0,0.0,273.15,10.0,798.9472685580785,138.1175537109375,371.4,369.15,1.8000000715255735,221.92979743533672,83.5,290.77500047683714,45645.70390205179,0.0163282713947004,0.2065710630071129,0.7771006655981866,458509.6974279313,512143.39951284206,0.0,0.6957195804795959,0.2106972763172619,0.0935831432031422,37.58032645471672
2021-08-16 07:00:00+00:00,0.0,0.0,365.5664437188042,0.0,0.0,0.0,0.0,273.15,10.0,801.5948471069335,138.1175537109375,370.65,369.15,1.5320000076293945,222.66523568047413,86.0,290.3750003814697,45860.05284998408,0.0163962497711352,0.2065567875480615,0.7770469626808031,460694.6631641202,514580.22526285145,0.0,0.6956765362525846,0.2107461105409521,0.0935773532064632,40.84718990478836
2021-08-16 08:00:00+00:00,0.0,0.0,363.9465174357096,0.0,0.0,0.0,0.0,273.15,11.3175,800.2035928005643,138.1175537109375,368.9,369.15,1.8000000715255735,222.27877647399907,85.75,290.5749997138977,45748.94763528083,0.0165540239654457,0.2065236549672564,0.776922321067298,459652.267718477,513407.281189932,0.0,0.6955766304910934,0.2108594548996121,0.0935639146092945,39.821242781366564
2021-08-16 09:00:00+00:00,0.0,0.0,363.482306666904,0.0,0.0,0.0,0.0,273.15,13.180277777777778,801.626138882107,138.1175537109375,368.9,369.15,1.929111139641868,222.67392826080328,88.75,290.0999998092651,45905.31786212934,0.0166244317898692,0.2065088693241274,0.7768666988860032,461256.38514059415,515195.1336285961,0.0,0.6955320457715883,0.2109100368316538,0.0935579173967578,43.48062201203517
2021-08-16 10:00:00+00:00,0.0,14.703125,363.19041996637975,0.0,0.0,0.0,0.0,273.15,12.474166666666664,801.7173879665797,138.1175537109375,368.65,369.15,2.209083360168669,222.69927541097013,91.5,290.1750000953674,45898.67696242638,0.0172109844867465,0.2063856932577832,0.7764033222554703,461464.9067659783,515395.8521968293,0.0,0.6951605939207063,0.2113314536867266,0.0935079523925671,43.82666740561032
2021-08-16 11:00:00+00:00,0.0,2.09375,360.5401329273648,0.0,0.0,0.0,0.0,273.15,24.49222222222222,800.5061065843367,137.72152709960938,368.2313888888889,369.15,4.936805556979445,222.36280762142616,92.75,290.0749997138977,45713.6773023536,0.0173336624536868,0.2063599308847257,0.7763064066615873,459662.29972896696,513375.8705592324,0.0,0.6950828986015315,0.2114196000157401,0.0934975013827285,61.88598630668165
2021-08-16 12:00:00+00:00,0.0,0.0,361.2288710509406,0.0,0.0,0.0,0.0,273.15,22.684166666666663,800.765865766737,137.72230529785156,368.8505555555555,369.15,4.643222290608617,222.43496316274008,94.5,289.7250002861023,45784.01168093176,0.0172734512501627,0.2063725752374658,0.7763539735123715,460341.3226230184,514137.5363481132,0.0,0.6951210322607919,0.2113763368936966,0.0935026308455114,61.25675337300742
2021-08-16 13:00:00+00:00,0.0,10.40625,359.8659533331129,0.0,0.0,0.0,0.0,273.15,25.657777777777778,797.3709224785699,137.7318572998047,368.23722222222216,369.15,5.618138936824268,221.49192332373727,96.0,289.62499990463255,45608.80899282139,0.017433484861047,0.2063389681791801,0.7762275469597728,458654.4146034627,512244.7651700279,0.0,0.6950196768369975,0.2114913259127001,0.0934889972503022,67.24527187453586
2021-08-16 14:00:00+00:00,0.0,0.0,359.55517603556314,0.0,0.0,0.0,0.0,273.15,28.12916666666667,799.590662231445,137.75038146972656,369.0855555555555,369.15,6.518555658923255,222.1085176679824,96.25,289.77500047683714,45718.24898726466,0.0176427313746953,0.2062950264113139,0.7760622422139906,459852.90241283015,513571.8449728661,0.0,0.6948871477835148,0.2116416818115652,0.0934711704049199,76.58811580918271
2021-08-16 15:00:00+00:00,0.0,12.296875,360.6840128029717,0.0,0.0,0.0,0.0,273.15,24.179166666666674,799.2165102640785,137.4700584411621,368.8566666666667,369.15,5.241055645942687,222.00458683861635,97.0,290.20000019073484,45537.07549865787,0.0182550447437391,0.2061664406038147,0.775578514652446,458316.25837346254,511822.32208438544,0.0,0.6944992970661235,0.2120817033895238,0.0934189995443527,65.91122797949845
2021-08-16 16:00:00+00:00,0.0,0.0,361.4598793029785,0.0,0.0,0.0,0.0,273.15,21.849444444444448,799.9482470024953,137.66690063476562,368.4,369.15,4.455500051180522,222.15939006805428,95.75,291.04999961853025,45510.730117326544,0.0189993646391258,0.2060101334257836,0.7749905019350906,458398.640023566,511873.7479114247,0.0,0.6940277628375269,0.2126166649766108,0.0933555721858622,56.04358016702648
2021-08-16 17:00:00+00:00,0.0,0.0,361.529997253418,0.0,0.0,0.0,0.0,273.15,20.933333333333337,800.0345682271321,137.66690063476562,368.65,369.15,4.1541944071981645,222.23182519276943,95.0,291.1000002861023,45507.82313776129,0.0189116604970957,0.2060285512956099,0.7750597882072944,458328.3841828712,511800.0763697407,0.0,0.6940833281891436,0.2125536253776055,0.0933630464332507,57.51972856960654
2021-08-16 18:00:00+00:00,0.0,13.0,362.94732525719536,0.0,0.0,0.0,0.0,273.15,16.606944444444444,801.0571502685547,137.5072021484375,368.7022222222222,369.15,3.3918334698677066,222.51587610032828,93.0,291.70000019073484,45419.51551352496,0.0192183123731262,0.2059641544016435,0.7748175332252303,457582.0242331073,510949.9549614991,0.0,0.6938890429909502,0.2127740444090775,0.0933369125999722,46.6456944147157
2021-08-16 19:00:00+00:00,0.0,0.0,363.2499965667725,0.0,0.0,0.0,0.0,273.15,15.486111111111112,801.3846718173556,137.53172302246094,368.9,369.15,2.4339167438613045,222.60685411665176,92.0,291.325000667572,45504.68779304864,0.0185816624763033,0.2060978508799763,0.7753204866437204,458142.7063281893,511610.7144850215,0.0,0.6942923906122421,0.2123164413962987,0.0933911679914591,45.729862459819856
2021-08-16 20:00:00+00:00,0.0,0.0,363.4053579012553,0.0,0.0,0.0,0.0,273.15,14.016111111111112,801.6195840623642,137.497314453125,368.8783333333333,369.15,2.25,222.7515125147502,93.75,290.599999332428,45620.17063681627,0.018098564922197,0.2061993013663386,0.7757021337114643,459079.4122198079,512683.112718067,0.0,0.6945984191169178,0.2119692481606297,0.0934323327224525,44.21397844447944
2021-08-16 21:00:00+00:00,0.0,0.0,362.79631185531616,0.0,0.0,0.0,0.0,273.15,15.653055555555554,800.5435136752658,137.9617156982422,368.9,369.15,2.496638909180959,222.38708794911705,92.5,290.32500019073484,45756.10780075868,0.0175589893553742,0.2063126122353714,0.7761283984092543,460194.4721549918,513957.8988208833,0.0,0.694940187610428,0.2115815074524974,0.0934783049370745,49.08056722080521
2021-08-16 22:00:00+00:00,0.0,0.0,362.71222534179685,0.0,0.0,0.0,0.0,273.15,16.451944444444447,801.0361828274197,137.9617156982422,368.65,369.15,3.048333359360695,222.51005118476024,91.0,290.04999961853025,45827.67566954372,0.0169856725617891,0.2064330087620242,0.7765813186761865,460645.45386695233,514492.9727786662,0.0,0.6953032848518271,0.2111695690082748,0.093527146139898,47.69725552350545
2021-08-16 23:00:00+00:00,0.0,13.40625,362.2521655273437,0.0,0.0,0.0,0.0,273.15,18.03666666666667,800.1710084533692,137.63311767578125,368.9,369.15,3.0743334001965,222.2697254223294,87.5,290.3750003814697,45618.02892207574,0.0166774614330178,0.2064977330990662,0.776824805467916,458394.4268671256,511995.6108505647,0.0,0.6954984650885294,0.2109481345442168,0.0935534003672537,53.58784430503436
2021-08-17 00:00:00+00:00,0.0,0.0,362.4171704800924,0.0,0.0,0.0,0.0,273.15,17.838888888888892,801.1167147318521,137.47979736328125,368.65,369.15,3.350000023841858,222.53242115868468,81.5,290.54999961853025,45593.588690149154,0.0157220130730173,0.2066983772546663,0.7775796096723162,457704.1087047223,511276.5754156475,0.0,0.6961034385404802,0.210261784458955,0.0936347770005648,50.3285947513886
2021-08-17 01:00:00+00:00,0.0,0.0,362.4799961090088,0.0,0.0,0.0,0.0,273.15,16.389722222222225,800.7856834072536,137.53822326660156,368.9,369.15,3.1482223171657986,222.44046855078813,86.25,289.9749998092651,45684.52701905013,0.0160380527504617,0.206632008922403,0.7773299383271353,458764.322424643,512443.64167202695,0.0,0.6959033412795768,0.2104887973495848,0.0936078613708383,51.716402056985324
2021-08-17 02:00:00+00:00,0.0,0.0,362.2294827355279,0.0,0.0,0.0,0.0,273.15,18.25777777777777,800.7762243652342,137.53822326660156,368.9,369.15,3.483750024437904,222.4378408389622,88.25,289.07500019073484,45826.21888534037,0.015503921686096,0.2067441764459198,0.7777519018679842,459937.5219255802,513783.3291158552,0.0,0.6962415130005211,0.2101051372257318,0.093653349773747,53.56681796011266
2021-08-17 03:00:00+00:00,0.0,0.0,361.88254203796384,0.0,0.0,0.0,0.0,273.15,18.92861111111112,801.022613576253,137.72193908691406,369.15,369.15,3.75,222.5062821833293,87.5,288.32500019073484,46020.95052682213,0.0146629427856591,0.2069207820150115,0.7784162751993292,461497.7355741296,515572.3524431456,0.0,0.6967738798176801,0.2095011602922491,0.0937249598900707,58.13107200343656
2021-08-17 04:00:00+00:00,0.0,15.390625,360.3754768265618,0.0,0.0,0.0,0.0,273.15,24.867777777777786,802.0373544481065,137.6697540283203,368.5588888888889,369.15,5.249333500067394,222.7881545045641,88.25,288.1000000476837,46097.7633149325,0.0145772750500669,0.2069387722394859,0.7784839527104471,462227.8263436678,516392.6982387135,0.0,0.6968281049133549,0.2094396412306776,0.0937322538559675,65.42293803019949
2021-08-17 05:00:00+00:00,0.0,0.0,361.17286148071287,0.0,0.0,0.0,0.0,273.15,21.96777777777778,800.4562257554795,137.61193084716797,368.9,369.15,4.313500079049004,222.3489520348444,89.0,287.775,46039.49937787306,0.014398802212567,0.2069762515353609,0.778624946252072,461560.01232230937,515656.4240913102,0.0,0.6969410696664297,0.2093114812797666,0.0937474490538037,61.73576239350148
2021-08-17 06:00:00+00:00,0.0,0.0,360.6803630828857,0.0,0.0,0.0,0.0,273.15,24.185,801.7079408942326,137.51307678222656,368.9,369.15,4.942277851634556,222.6966512086657,89.75,287.37499990463255,46142.50630968294,0.0141528071948524,0.2070279104890809,0.7788192823160666,462477.2590632986,516694.7039771761,0.0,0.6970967656891066,0.2091348421593314,0.093768392151562,65.62445037931863
2021-08-17 07:00:00+00:00,0.0,0.0,361.0608900790744,0.0,0.0,0.0,0.0,273.15,22.916666666666668,801.4461647033689,137.55341720581055,369.3655555555556,369.15,4.882194514671961,222.52532415601948,90.25,287.27500023841856,46157.03307103181,0.0141399017021844,0.2070306206425413,0.7788294776552743,462616.8019259209,516851.3157843833,0.0,0.6971049336533487,0.2091255754998839,0.0937694908467673,66.23487284751525
2021-08-17 08:00:00+00:00,0.0,0.0,360.9128726959228,0.0,0.0,0.0,0.0,273.15,23.735,800.8101738654238,137.57464599609375,368.9,369.15,4.8958612389034695,222.5708825005426,89.75,287.6750000953674,46063.3844314585,0.0144262307523149,0.2069704915420138,0.7786032777056712,461812.3191531092,515936.7958600729,0.0,0.6969237089943607,0.209331177183308,0.0937451138223312,63.842491456730656
2021-08-17 09:00:00+00:00,0.0,0.0,361.1899969736735,0.0,0.0,0.0,0.0,273.15,23.564722222222223,799.3613703240288,137.4093360900879,368.9,369.15,4.907805718978246,222.04482579125303,88.25,288.4749998092651,45797.439354004215,0.0149278646298388,0.2068651484277338,0.7782069869424274,459379.878059819,513191.869300774,0.0,0.6966061860138132,0.2096914110482299,0.0937024029379568,61.839801773912264
2021-08-17 10:00:00+00:00,0.0,32.40625,361.6073827658759,0.0,0.0,0.0,0.0,273.15,21.155833333333334,799.6121941460503,137.47966384887695,368.795,369.15,4.207333463430405,222.22792481316463,86.5,289.29999961853025,45704.547847493865,0.0154178064713305,0.2067622606410206,0.777819932887649,458676.2424125604,512379.0861333657,0.0,0.6962960310945141,0.2100432857538371,0.0936606831516488,57.815799433198634
2021-08-17 11:00:00+00:00,0.0,0.0,361.87087440702646,0.0,0.0,0.0,0.0,273.15,19.401666666666667,801.9366563245987,137.57077026367188,368.65,369.15,3.88769453585148,222.8310161378649,83.25,290.37499990463255,45697.97876294809,0.0158802766233426,0.206665141909098,0.7774545814675593,458825.8332158669,512520.9582623309,0.0,0.6960032372895916,0.2103754640540991,0.0936212986563092,54.68621421680693
2021-08-17 12:00:00+00:00,0.0,0.0,362.10393584569294,0.0,0.0,0.0,0.0,273.15,18.15111111111112,801.035889553494,137.19623184204102,368.60833333333335,369.15,3.294888932440016,222.50996977064352,80.0,291.4999994277954,45346.688708625945,0.0163732407391025,0.2065616194447884,0.777065139816109,455526.9237494973,508809.2829821328,0.0,0.6956911057494114,0.2107295812612671,0.0935793129893214,52.80093137411139
2021-08-17 13:00:00+00:00,0.0,0.0,362.4988868840535,0.0,0.0,0.0,0.0,273.15,17.46277777777778,802.1802997504341,137.1007308959961,368.7966666666666,369.15,3.269666731688712,222.82786145528164,77.75,291.82500019073484,45329.3245404731,0.0162423079415784,0.2065891153322685,0.7771685767261531,455291.8882981928,508553.84463324863,0.0,0.6957740120494915,0.2106355230080575,0.093590464942451,51.21814176899099
2021-08-17 14:00:00+00:00,0.0,12.5,362.8133925967746,0.0,0.0,0.0,0.0,273.15,16.453055555555554,801.5843061319986,136.98171997070312,368.9,369.15,2.972666742801666,222.66230830722395,76.25,292.025,45225.332443928266,0.0161312572390056,0.2066124359798088,0.7772563067811855,454196.1105880476,507335.8762096632,0.0,0.6958443272483096,0.2105557495195708,0.0935999232321197,49.5789615540265
2021-08-17 15:00:00+00:00,0.0,0.0,362.8022633934021,0.0,0.0,0.0,0.0,273.15,15.217499999999998,800.7660187445745,136.90585327148438,368.65,369.15,2.4512500715255734,222.43500598483627,74.5,292.6000002861023,45065.40818986052,0.0163330094613334,0.2065700680131199,0.7770969225255466,452682.8252194861,505634.67984257225,0.0,0.6957165803337653,0.210700680020912,0.0935827396453227,47.752696107538526
2021-08-17 16:00:00+00:00,0.0,0.0,363.2924961090088,0.0,0.0,0.0,0.0,273.15,13.564166666666663,801.0632873365613,137.38776397705078,368.9,369.15,2.3500000834465027,222.5175806808472,75.5,292.1999997138977,45302.75905770196,0.016147829762599,0.2066089557498542,0.7772432144875469,454981.366628382,508212.10852118174,0.0,0.6958338339462089,0.2105676543044308,0.0935985117493604,45.57001580394219
2021-08-17 17:00:00+00:00,0.0,0.0,363.26257171630857,0.0,0.0,0.0,0.0,273.15,13.15277777777778,802.529298417833,137.54840087890625,368.65,369.15,2.176805555555556,222.92480542076964,77.5,292.2249998092651,45434.84543083276,0.0165939375764607,0.2065152731089432,0.776890789314596,456514.9242944552,509900.8676756837,0.0,0.6955513558658838,0.2108881292837717,0.0935605148503446,43.73340916891858
2021-08-17 18:00:00+00:00,0.0,10.59375,363.270002746582,0.0,0.0,0.0,0.0,273.15,12.601388888888888,801.9905513509113,137.54840087890625,368.65,369.15,2.0,222.77515374077697,73.5,292.42499961853025,45373.29086258818,0.0159454478968818,0.2066514559416548,0.7774030961614634,455596.0088006944,508909.6255642356,0.0,0.695961974481773,0.2104222772350298,0.0936157482831971,43.70299638006959
2021-08-17 19:00:00+00:00,0.0,0.0,363.5663281758626,0.0,0.0,0.0,0.0,273.15,13.090833333333334,801.3339713202581,137.54840087890625,369.15,369.15,2.357666751941045,222.59277074178064,71.5,292.5749997138977,45312.90093466103,0.0156616217563408,0.2067110594311684,0.7776273188124907,454858.4371738962,508101.0957721229,0.0,0.6961416731472891,0.2102184068106322,0.0936399200420785,45.382968111377906
2021-08-17 20:00:00+00:00,0.0,0.0,366.0599187490675,0.0,0.0,0.0,0.0,273.15,11.0,801.3671833631728,145.08739000108503,370.6844444444444,369.15,1.3309722535477744,222.60199612935384,75.25,291.55000057220457,47966.51380102217,0.0154637478725691,0.2067526129467605,0.7777836391806704,481399.0726334881,537759.7263496891,0.0,0.6962669464905173,0.2100762826074488,0.0936567709020339,35.51802275236419
2021-08-17 21:00:00+00:00,0.0,4.0,363.4887837409973,0.0,0.0,0.0,0.0,273.15,9.446388888888889,800.73414823744,143.74742782592773,369.82,369.15,1.700944458047549,222.4261532465617,78.0,290.5999998092651,47641.21209536411,0.0151039308535496,0.2068281745207545,0.7780678946256957,477959.6170924996,533938.0413045525,0.0,0.6964947320079516,0.2098178570371889,0.0936874109548594,48.90910721807799
2021-08-17 22:00:00+00:00,0.0,0.0,363.3904489644368,0.0,0.0,0.0,0.0,273.15,13.062777777777775,800.6157752482096,137.3698272705078,368.4,369.15,2.16325005342563,222.39327155219183,78.0,290.35000076293943,45559.99247003852,0.0148705348862802,0.2068771876738811,0.7782522774398386,456971.5271089095,510504.5182612047,0.0,0.6966424761704135,0.2096502394034305,0.0937072844261559,40.457221815042445
2021-08-17 23:00:00+00:00,0.0,0.0,363.2343311140272,0.0,0.0,0.0,0.0,273.15,12.718333333333334,800.5718126254612,137.3698272705078,368.65,369.15,2.325944525069661,222.3810596677993,77.0,290.2500003814697,45573.18673315262,0.0145913512630978,0.2069358162347494,0.7784728325021527,456974.36138371134,510522.8557951657,0.0,0.6968191951624837,0.2094497494565019,0.0937310553810143,43.72222364455098
2021-08-18 00:00:00+00:00,0.0,7.40625,363.20788600285846,0.0,0.0,0.0,0.0,273.15,14.529166666666663,802.1185035536026,137.71491241455078,368.65,369.15,2.4103333801693387,222.8106964280871,84.75,289.9999994277954,45815.40056279518,0.0157881678987984,0.2066844847412523,0.7775273473599492,459961.7445248202,513794.8401861045,0.0,0.6960615544093395,0.2103093025391068,0.0936291430515536,43.787809602066154
2021-08-18 01:00:00+00:00,0.0,0.0,362.5022050899929,0.0,0.0,0.0,0.0,273.15,16.4925,801.2301850382486,137.85559844970703,368.9,369.15,2.6797500242127312,222.56394095526804,86.5,289.5500000953674,45882.61064811968,0.0156616470671558,0.2067110541158972,0.7776272988169469,460577.2898892417,514489.3574007824,0.0,0.696141657122753,0.2102184249906726,0.0936399178865743,51.343554283183046
2021-08-18 02:00:00+00:00,0.0,0.0,362.53324017206825,0.0,0.0,0.0,0.0,273.15,17.14333333333333,800.9166376241045,137.88337326049805,368.9194444444444,369.15,3.3900001207987467,222.47684466467967,84.0,288.90000023841856,45977.10826393706,0.0146062847034585,0.2069326802122737,0.7784610350842678,461031.57582361816,515054.6780337442,0.0,0.6968097427874863,0.2094604732963076,0.093729783916206,51.125343997544526
2021-08-18 03:00:00+00:00,0.0,0.0,362.6399978637695,0.0,0.0,0.0,0.0,273.15,17.115833333333335,800.7229576958548,137.86697387695312,368.65,369.15,3.3450834202766417,222.4230445861817,84.5,288.62499990463255,46004.31384644984,0.0144389945861279,0.2069678111369131,0.7785931942769589,461226.075238509,515281.1440080876,0.0,0.6969156301945707,0.209340342684549,0.0937440271208801,48.07306450289515
2021-08-18 04:00:00+00:00,0.0,11.09375,361.3312258360121,0.0,0.0,0.0,0.0,273.15,22.3075,800.1173799811468,137.8321418762207,369.04277777777776,369.15,4.3795001241233615,222.2548283386232,85.0,288.49999990463255,45977.819572943314,0.0144088057665439,0.2069741507890257,0.7786170434444304,460946.3319460852,514970.26994429366,0.0,0.6969347380097098,0.2093186646249455,0.0937465973653445,61.66890564748391
2021-08-18 05:00:00+00:00,0.0,0.0,361.70617332458494,0.0,0.0,0.0,0.0,273.15,21.076111111111107,799.1727281188964,137.82957458496094,368.71722222222223,369.15,4.099305591781934,221.9924249988132,85.25,288.4749998092651,45926.66065998695,0.0144277233427387,0.2069701780980248,0.7786020985592365,460442.28084076016,514406.1071162449,0.0,0.6969227642684332,0.2093322489869032,0.0937449867446634,56.06337286601701
2021-08-18 06:00:00+00:00,0.0,0.0,361.1674961090088,0.0,0.0,0.0,0.0,273.15,22.31583333333333,801.6518905300562,137.79993438720703,368.4,369.15,4.502472351259655,222.6810814836291,87.0,288.17499985694883,46107.17461909409,0.0144423534107338,0.2069671057837459,0.7785905408055203,462258.9032799522,516434.83345738775,0.0,0.6969135042409986,0.2093427546059494,0.0937437411530518,57.78348029395828
2021-08-18 07:00:00+00:00,0.0,0.0,361.805424118042,0.0,0.0,0.0,0.0,273.15,20.6325,801.1812651909721,137.69673919677734,369.05,369.15,3.990555682778359,222.5503518846301,86.25,288.6250001430511,45973.807679446814,0.0147336214098478,0.2069059395039319,0.7783604390862202,461058.0593460406,515077.2833693905,0.0,0.6967291416334112,0.20955191633202,0.0937189420345689,58.0183247733064
2021-08-18 08:00:00+00:00,0.0,19.5,362.2381499438815,0.0,0.0,0.0,0.0,273.15,19.843611111111112,800.2893062845865,137.62318420410156,368.9938888888889,369.15,3.898166781995032,222.3662432479859,84.0,289.27500023841856,45794.96093871709,0.0149553555882674,0.2068593753264638,0.7781852690852687,459367.8376813764,513176.9167843691,0.0,0.6965887838743262,0.209711153997085,0.0937000621285886,54.27107669097847
2021-08-18 09:00:00+00:00,0.0,0.0,362.7007681274414,0.0,0.0,0.0,0.0,273.15,16.773611111111112,800.4344223192,137.52108001708984,368.65,369.15,3.114500059949028,222.34150680965857,83.5,289.95000019073484,45662.73264279646,0.0155103820735391,0.2067428197645567,0.7777467981619041,458299.6901256653,511953.4009809512,0.0,0.6962374229975894,0.2101097773861419,0.0936527996162687,47.92555097329556
2021-08-18 10:00:00+00:00,0.0,0.0,361.7079553095499,0.0,0.0,0.0,0.0,273.15,18.99083333333333,801.1406431240506,137.2444076538086,369.21,369.15,3.713833412792948,222.53906883663603,79.5,291.04999961853025,45438.68963367444,0.015825959167693,0.2066765485747844,0.7774974922575225,456197.2881783343,509587.7484979018,0.0,0.6960376276291064,0.2103364477759765,0.0936259245949171,60.784966383876814
2021-08-18 11:00:00+00:00,0.0,8.109375,361.5086377800835,0.0,0.0,0.0,0.0,273.15,20.952222222222225,800.4656466674802,136.83656692504883,368.6694444444444,369.15,4.235722296767765,222.3515690231324,79.25,291.1999997138977,45242.17522799847,0.0159242138557664,0.206655915090289,0.7774198710539445,454269.6663537612,507429.2222466594,0.0,0.695975418752668,0.2104070245384935,0.0936175567088383,58.22038770391258
2021-08-18 12:00:00+00:00,0.0,0.0,361.9493853399489,0.0,0.0,0.0,0.0,273.15,17.831944444444446,800.386049770779,137.34676361083984,369.02166666666665,369.15,3.419388916426234,222.33501470353872,81.0,291.3749994277954,45379.07457937199,0.016447098920409,0.2065461092267141,0.7770067918528768,455886.4851278364,509206.8977585984,0.0,0.6956443379252769,0.2107826399533117,0.0935730221214113,57.3256828635056
2021-08-18 13:00:00+00:00,0.0,7.09375,363.0544502915276,0.0,0.0,0.0,0.0,273.15,15.860555555555557,800.6903108384872,137.37925338745117,369.1427777777777,369.15,2.803750046756533,222.4139755249024,78.0,292.3000000953674,45263.37040147399,0.0167761998180333,0.2064769980382129,0.7767468021437536,454876.30329493823,508060.76351667015,0.0,0.6954359386261135,0.2110190716120696,0.0935449897618167,49.497495937407415
2021-08-18 14:00:00+00:00,0.0,0.0,362.9350622812906,0.0,0.0,0.0,0.0,273.15,13.406666666666666,800.7229404703775,137.11373901367188,368.9,369.15,2.375138959950871,222.423039686415,79.5,291.9250000953674,45235.76464813224,0.0167042710573835,0.2064921030779494,0.776803625864667,454565.6237974449,507717.6472590003,0.0,0.6954814879207054,0.2109673953573086,0.0935511167219859,48.52484727579041
2021-08-18 15:00:00+00:00,0.0,0.0,363.5924953460693,0.0,0.0,0.0,0.0,273.15,11.830000000000002,799.4357353719074,137.09857177734375,368.65,369.15,2.042333343426386,222.06548253801145,79.75,291.9,45161.91749741581,0.0167301787045598,0.2064866624720424,0.7767831588233978,453835.5053311297,506900.7583905933,0.0,0.6954650818369539,0.2109860082682478,0.0935489098947984,41.144920340326415
2021-08-18 16:00:00+00:00,0.0,7.203125,363.5170446268717,0.0,0.0,0.0,0.0,273.15,12.419722222222225,800.745724097358,137.28132247924805,368.9,369.15,1.893444454371929,222.26341719733347,78.25,292.0500000953674,45272.95598527861,0.0165728110755923,0.2065197096741256,0.776907479250282,454878.53831329895,508074.2615960013,0.0,0.6955647338952295,0.2108729517391165,0.0935623143656538,43.72459498414778
2021-08-18 17:00:00+00:00,0.0,0.0,363.3816405656602,0.0,0.0,0.0,0.0,273.15,11.974166666666669,801.5449755181206,137.6449737548828,368.94888888888886,369.15,2.1549445060888925,222.6513827345107,75.5,292.7249998092651,45333.4132072653,0.0166755988440151,0.2064981242427568,0.776826276913228,455533.5926174884,508800.35313602514,0.0,0.6954996445675524,0.2109467964102451,0.0935535590222024,45.23984972226211
2021-08-18 18:00:00+00:00,0.0,0.0,363.79558166503904,0.0,0.0,0.0,0.0,273.15,11.86,802.5807373046873,137.6449737548828,368.65,369.15,1.9793333335386385,222.763390244378,74.75,292.8500002861023,45372.61816971902,0.0166392730744188,0.206505752654372,0.7768549742712091,455910.70220567874,509223.5285550986,0.0,0.6955226476610834,0.2109206991077019,0.0935566532312148,39.43336326547674
2021-08-18 19:00:00+00:00,0.0,0.0,363.5700172424316,0.0,0.0,0.0,0.0,273.15,12.391944444444446,801.0110116068518,137.6449737548828,368.65,369.15,1.790833334442642,222.50305956946485,73.5,292.9749998092651,45264.55560367299,0.0164909382572033,0.2065369029659872,0.7769721587768094,454756.2761367103,507942.1289710261,0.0,0.695616578020441,0.2108141339188561,0.0935692880607028,41.31527212913921
2021-08-18 20:00:00+00:00,0.0,0.0,363.4390291849772,0.0,0.0,0.0,0.0,273.15,12.599166666666669,801.1693363613552,137.71084594726562,369.1272222222222,369.15,2.049333374897639,222.5470386971368,83.0,291.37499990463255,45543.89384130728,0.0168463592976621,0.2064622645474909,0.7766913761548468,457728.0982935972,511242.1735571333,0.0,0.6953915090666225,0.2110694775130997,0.0935390134202777,45.98813799151627
2021-08-18 21:00:00+00:00,0.0,0.0,363.3188852967156,0.0,0.0,0.0,0.0,273.15,13.786388888888892,802.1951276482474,137.86495971679688,368.8183333333333,369.15,2.148305587503645,222.8319796032376,80.75,291.27500047683714,45668.9142130049,0.0162961464912054,0.2065778092368468,0.7771260442719476,458727.8630849305,512388.8372852113,0.0,0.6957399219024805,0.2106741987139618,0.0935858793835576,44.396055669436294
2021-08-18 22:00:00+00:00,0.0,0.0,363.1442417144775,0.0,0.0,0.0,0.0,273.15,13.483333333333336,801.4457841322155,137.86495971679688,368.65,369.15,2.1847778648138045,222.6238298119439,77.5,291.4749998092651,45594.9470944012,0.0158452157148514,0.2066725046998812,0.7774822795852673,457775.0453949808,511349.1082309021,0.0,0.6960254356603378,0.2103502797198029,0.0936242846198593,44.476583857776234
2021-08-18 23:00:00+00:00,0.0,14.796875,362.7353857909308,0.0,0.0,0.0,0.0,273.15,14.355000000000002,801.1100050014919,137.7885704040527,368.84222222222223,369.15,2.44147221883138,222.5305577638416,78.5,291.04999961853025,45617.10568080174,0.0156300019425967,0.2067176995920547,0.7776522984653487,457897.3860219067,511497.4851968488,0.0,0.6961616919077758,0.2101956952719316,0.0936426128202925,49.28693482062002
2021-08-19 00:00:00+00:00,0.0,0.0,362.9324640570746,0.0,0.0,0.0,0.0,273.15,14.632222222222222,800.8967216830782,137.75591278076172,368.6116666666667,369.15,2.7828889443477,222.47131244659428,79.5,290.80000057220457,45633.34889687411,0.0155824238327794,0.2067276909951163,0.7776898851721041,458038.2942662999,511657.4792201269,0.0,0.6961918137409551,0.2101615216686038,0.0936466645904411,45.80698898256771
2021-08-19 01:00:00+00:00,0.0,0.0,362.821744418674,0.0,0.0,0.0,0.0,273.15,15.89472222222222,800.7405564541286,137.74871826171875,368.9,369.15,2.7458889148632686,222.4279329639011,81.5,290.1499995231628,45724.27179483162,0.015334942447366,0.2067796620860531,0.7778853954665808,458835.5693065761,512561.5886655032,0.0,0.6963484899706481,0.2099837704908262,0.0936677395385255,48.919150279722814
2021-08-19 02:00:00+00:00,0.0,0.0,362.90896363788175,0.0,0.0,0.0,0.0,273.15,14.540555555555557,801.2547686258949,138.01013565063477,368.87555555555554,369.15,2.448638850450516,222.5929924138388,80.5,290.04999961853025,45856.26944290283,0.0150552939153636,0.2068383882777736,0.7781063178068627,460029.49397497386,513910.6105703847,0.0,0.6965255207362497,0.2097829268328562,0.093691552430894,47.917945487303264
2021-08-19 03:00:00+00:00,0.0,0.0,362.66899528503416,0.0,0.0,0.0,0.0,273.15,16.166944444444443,802.4792009819876,137.98655700683594,368.4,369.15,2.8044166345728767,222.9081811184354,83.0,289.8750003814697,45946.2192876891,0.0153467845741971,0.2067771752394186,0.7778760401863842,461068.3210638048,515055.1287268394,0.0,0.6963409931108749,0.2099922757737077,0.0936667311154173,45.998861815504135
2021-08-19 04:00:00+00:00,0.0,0.0,362.5138417858548,0.0,0.0,0.0,0.0,273.15,16.718611111111112,799.9610091315375,137.7427101135254,368.4,369.15,2.7118056085374618,222.21278071933327,83.5,289.9499997138977,45709.27261714023,0.015510381611192,0.2067428198616496,0.7777467985271583,458766.7941456759,512475.1894708157,0.0,0.6962374232902967,0.2101097770540617,0.0936527996556415,47.34047675748974
2021-08-19 05:00:00+00:00,0.0,16.09375,360.7292736456129,0.0,0.0,0.0,0.0,273.15,20.2,801.4167833455401,141.2223286734687,365.8827777777777,369.15,3.400194465782908,222.53287598927824,84.5,290.04999961853025,46933.06448450133,0.0157915695523508,0.2066837703940063,0.7775246600536428,471184.1119391752,526330.4627084642,0.0,0.6960594007288363,0.2103117459170636,0.0936288533540999,40.41472291302855
2021-08-19 06:00:00+00:00,0.0,0.0,362.0602552307976,0.0,0.0,0.0,0.0,273.15,18.051111111111112,801.8590028211805,137.80097198486328,369.15,369.15,3.171916778418753,222.74000148349344,87.75,290.37499990463255,45770.01425013641,0.0167243139148042,0.2064878940778911,0.7767877920073046,459943.5719616935,513723.3387056037,0.0,0.6954687957379724,0.2109817948002477,0.09354940946178,57.081003853895595
2021-08-19 07:00:00+00:00,0.0,0.0,362.2659486749437,0.0,0.0,0.0,0.0,273.15,18.146944444444443,802.0532732984752,137.7564697265625,368.9,369.15,3.5523334044880333,222.8784560818144,87.0,290.3000000953674,45778.14222110072,0.0165064832261398,0.2065336385225106,0.7769598782513495,459923.3606124206,513712.6777222139,0.0,0.6956067345871649,0.2108253014192589,0.0935679639935762,53.43568889518318
2021-08-19 08:00:00+00:00,0.0,0.0,362.6119894811842,0.0,0.0,0.0,0.0,273.15,16.184722222222224,801.6976660495334,137.81297302246094,368.84,369.15,2.9649722719854776,222.69379653506823,81.0,290.7499994277954,45705.76457900604,0.0158225628761606,0.2066772617960062,0.7775001753278331,458877.09502870025,512581.3684090324,0.0,0.6960397779305126,0.210334008231648,0.0936262138378392,50.2038166582092
2021-08-19 09:00:00+00:00,0.0,14.5,363.056459558275,0.0,0.0,0.0,0.0,273.15,16.195555555555558,802.080220506456,137.6712875366211,368.4,369.15,2.9863888990879057,222.8000617896186,79.5,291.42499961853025,45574.75639827798,0.0161973946212719,0.2065985471295328,0.7772040582491951,457736.1304827325,511286.4692507091,0.0,0.6958024505123737,0.2106032592097685,0.0935942902778577,43.21857408785509
2021-08-19 10:00:00+00:00,0.0,0.0,362.782916194068,0.0,0.0,0.0,0.0,273.15,15.374444444444444,800.9435532972551,137.36438751220703,368.9,369.15,2.4618889078166752,222.4843205600315,82.5,291.4,45412.61352853164,0.0167724452261761,0.206477786502503,0.7767497682713208,456374.3861645904,509734.2070606151,0.0,0.6954383162599049,0.2110163741562555,0.0935453095838395,49.58196466928253
2021-08-19 11:00:00+00:00,0.0,0.0,362.70053913328377,0.0,0.0,0.0,0.0,273.15,14.978055555555557,800.2655088297524,137.20043182373047,368.8016666666667,369.15,2.722972248593966,222.40153438144267,82.75,291.3750003814697,45323.899757897176,0.0167964700333723,0.2064727412929917,0.7767307886736358,455493.9863184199,508749.568533949,0.0,0.6954231022715759,0.211033634619757,0.093543263108667,49.530441917838516
