Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-08-19 12:00:00+00:00,0.0,0.0,363.24823482301497,0.0,0.0,0.0,0.0,273.15,13.418333333333331,800.472895728217,137.13514709472656,368.9,369.15,2.3151666383941967,222.3851795959473,82.5,291.65,45271.34598462052,0.0170330412695644,0.2064230613333914,0.7765438973970441,455075.3307856884,508269.1623176175,0.0,0.6952732866306309,0.2112036023722338,0.0935231109971353,45.934107979786624
2021-08-19 13:00:00+00:00,0.0,8.90625,363.05552468617753,0.0,0.0,0.0,0.0,273.15,13.77638888888889,799.4048936123319,137.13514709472656,369.39416666666665,369.15,2.3238611586557494,222.0569157282512,79.0,292.82500019073484,45029.5292515973,0.0175419208175456,0.2063161966283154,0.776141882554139,452879.0018623334,505788.6987329602,0.0,0.6949509982235693,0.2115692426742212,0.0934797591022095,51.717778068264074
2021-08-19 14:00:00+00:00,0.0,0.0,362.9959901364644,0.0,0.0,0.0,0.0,273.15,12.880277777777776,800.1687607828775,136.94186782836914,368.7366666666667,369.15,2.050000011920929,222.26910076565213,77.0,293.0999998092651,44966.80189578234,0.0173946489771526,0.2063471237147979,0.7762582273080494,452180.3466604707,505016.33888801496,0.0,0.6950442734092032,0.2114634207883083,0.0934923058024884,46.94700367681714
2021-08-19 15:00:00+00:00,0.0,0.0,363.2932020420498,0.0,0.0,0.0,0.0,273.15,13.429722222222225,800.0504718695745,136.9492530822754,369.4,369.15,2.188027787241671,222.23624321831605,77.25,293.07500019073484,44966.414506879744,0.0174235913270972,0.2063410458213095,0.7762353628515932,452189.7702436647,505025.3072892485,0.0,0.6950259428916786,0.2114842169938695,0.0934898401144518,49.93710749000117
2021-08-19 16:00:00+00:00,0.0,0.0,362.8494488080343,0.0,0.0,0.0,0.0,273.15,14.62361111111111,802.5931130133732,137.3712615966797,369.2661111111111,369.15,2.4883055790927675,222.85703817579488,73.5,294.0500000953674,45098.29379137836,0.0176034565179878,0.2063032741312225,0.7760932693507896,453599.0037539961,506589.4989588657,0.0,0.694912023484886,0.2116134600115804,0.0934745165035335,52.461813141573685
2021-08-19 17:00:00+00:00,0.0,0.0,363.1671338462829,0.0,0.0,0.0,0.0,273.15,13.1375,801.53656024509,137.5778350830078,368.9161111111111,369.15,2.2430556353264386,222.41758638593893,69.0,294.87499990463255,44980.45390898324,0.0173872782365967,0.2063486715703147,0.7762640501930885,452314.2366309632,505166.2699740184,0.0,0.6950489416191722,0.2114581246446512,0.0934929337361765,47.03302356410053
2021-08-19 18:00:00+00:00,0.0,0.0,362.71395754496257,0.0,0.0,0.0,0.0,273.15,13.556944444444447,801.1870033094618,139.85376937442356,366.6594444444444,369.15,2.07527781188488,222.55194614834264,71.25,294.8000000953674,45716.24718208358,0.0178634251620799,0.2062486807159632,0.7758878941219568,459936.0954626527,513652.6859016009,0.0,0.6947473620483615,0.2118002705081955,0.0934523674434428,31.772874636283404
2021-08-19 19:00:00+00:00,0.0,0.0,363.5904796600342,0.0,0.0,0.0,0.0,273.15,13.068333333333332,801.5418939548068,137.75336074829102,369.5233333333333,369.15,2.236972245607112,222.6505264960395,73.0,294.0999998092651,45156.82356999552,0.017538720884076,0.206316868614344,0.7761444105015799,454157.76973083743,507217.0374255821,0.0,0.6949530249448098,0.2115669433331646,0.0934800317220256,48.401447113922664
2021-08-19 20:00:00+00:00,0.0,0.0,363.2119898986816,0.0,0.0,0.0,0.0,273.15,13.523611111111109,801.7073494974773,137.90099334716797,369.14,369.15,2.320666695568297,222.7614749950833,78.5,292.8499998092651,45407.54387286917,0.0174594445029889,0.2063335166543723,0.7762070388426388,456642.5031859066,509996.3672365279,0.0,0.695003235274488,0.211509979074742,0.0934867856507699,48.11662506841044
2021-08-19 21:00:00+00:00,0.0,17.703125,363.39983101526894,0.0,0.0,0.0,0.0,273.15,13.238611111111112,800.4529358927408,137.8159637451172,368.65,369.15,2.258250038425128,222.3480383724637,83.25,292.3499998092651,45386.03150469207,0.017940010516746,0.2062325977914833,0.7758273916917705,456649.5131262182,509978.10014423134,0.0,0.6946988519425313,0.211855305841011,0.0934458422164576,42.55499156003882
2021-08-19 22:00:00+00:00,0.0,0.0,363.5634636603461,0.0,0.0,0.0,0.0,273.15,13.737222222222224,802.878728688558,137.8159637451172,368.9,369.15,2.378111140463087,223.02186944325769,80.25,292.07500019073484,45566.43717829792,0.0170153037519694,0.2064267862120864,0.7765579100359441,458033.372896798,511573.936581298,0.0,0.6952845196931303,0.211190858319781,0.0935246219870887,43.21544240180232
2021-08-19 23:00:00+00:00,0.0,0.0,363.43856331931215,0.0,0.0,0.0,0.0,273.15,13.314166666666669,802.8922689819336,137.8159637451172,368.9,369.15,2.35388898478614,223.024242392646,85.25,291.95000019073484,45586.71549168958,0.0179183157308364,0.2062371536965243,0.7758445305726392,458658.5537562624,512222.9444589976,0.0,0.694712593767142,0.2118397155659951,0.0934476906668628,44.20734876541147
2021-08-20 00:00:00+00:00,0.0,0.0,363.0044475703769,0.0,0.0,0.0,0.0,273.15,14.243888888888888,800.6893317667644,137.93667602539062,369.0544444444444,369.15,2.309500050147374,222.41370399475105,89.0,291.2249998092651,45614.7316733289,0.0178759558155224,0.2062460492787402,0.7758779949057373,458920.6365559895,512517.94627215096,0.0,0.694739425032449,0.2118092751538222,0.0934512998137288,48.80653061628025
2021-08-20 01:00:00+00:00,0.0,0.0,362.9103750801086,0.0,0.0,0.0,0.0,273.15,15.3375,802.5040238613552,137.97691345214844,368.4,369.15,2.628083331518703,222.917785174052,89.0,290.87499990463255,45786.47694725575,0.0174931586535841,0.2063264366827473,0.7761804046636684,460469.05667081696,514268.1670838425,0.0,0.6949818822512952,0.2115342043514739,0.0934839133972307,44.21775274053064
2021-08-20 02:00:00+00:00,0.0,13.0,362.9067744721306,0.0,0.0,0.0,0.0,273.15,15.080555555555556,801.4175240071613,137.93296813964844,368.65,369.15,2.6454167381922407,222.6159794955784,90.5,290.5999998092651,45753.18022519322,0.0174821170980572,0.2063287554094079,0.7761891274925348,460129.0245700143,513889.0113346163,0.0,0.6949888754917078,0.2115262704311706,0.0934848540771215,46.23213627649412
2021-08-20 03:00:00+00:00,0.0,0.0,362.5132083638509,0.0,0.0,0.0,0.0,273.15,16.186666666666667,801.3590630933974,137.63397979736328,368.94666666666666,369.15,2.7750834088193046,222.59974052853056,89.75,290.65000047683714,45642.82039997331,0.0173936488896633,0.2063473337331706,0.776259017377166,458977.8342007237,512608.1481706923,0.0,0.6950449068084551,0.2114627021887909,0.0934923910027539,51.90953462958402
2021-08-20 04:00:00+00:00,0.0,0.0,363.1074298858642,0.0,0.0,0.0,0.0,273.15,15.312222222222225,802.2118365648055,137.54896545410156,368.9,369.15,2.672750131487846,222.8366220050389,89.5,290.30000057220457,45718.222518901,0.0169727573707539,0.2064357209521416,0.7765915216771043,459539.2274610864,513258.138920795,0.0,0.6953114638858131,0.2111602897900619,0.0935282463241249,46.71254544232759
2021-08-20 05:00:00+00:00,0.0,0.0,362.13307733747695,0.0,0.0,0.0,0.0,273.15,18.92138888888889,800.0304617818197,137.48419570922852,369.0588888888889,369.15,3.5113333387507337,222.2306846576267,89.0,289.9250000953674,45631.381215122165,0.0164893843629298,0.2065372292837847,0.7769733863532854,458440.9132906493,512057.78621841775,0.0,0.6956175619803844,0.2108130176037701,0.0935694204158455,55.80259903502509
2021-08-20 06:00:00+00:00,0.0,8.890625,361.7292214753893,0.0,0.0,0.0,0.0,273.15,20.55694444444444,800.5896699354385,137.53753662109375,368.4,369.15,4.170416809850269,222.38601993136945,88.5,289.9,45684.93256084287,0.0163726737628194,0.2065617385098079,0.7770655877273727,458924.463686424,512604.2594454144,0.0,0.6956914647622726,0.2107291739566042,0.0935793612811231,53.718780802842346
2021-08-20 07:00:00+00:00,0.0,0.0,361.8001588058472,0.0,0.0,0.0,0.0,273.15,19.47805555555556,800.9167962985566,137.53753662109375,368.69833333333327,369.15,3.926333379083209,222.4768891821968,87.5,290.04999961853025,45679.9640760376,0.0163430543005283,0.206567958596889,0.7770889871025826,458860.735719182,512534.6935085261,0.0,0.695710219927255,0.2107078959830944,0.0935818840896505,55.57996416205568
2021-08-20 08:00:00+00:00,0.0,0.0,361.98514085133866,0.0,0.0,0.0,0.0,273.15,19.02583333333333,800.6283837042914,137.50492095947266,368.9,369.15,3.520722210870849,222.3967741775513,88.25,289.99999990463255,45660.55703938205,0.0164294747961536,0.2065498102928077,0.7770207149110386,458706.0899373621,512357.244458636,0.0,0.6956554977841274,0.2107699789513308,0.0935745232645417,55.71932123288947
2021-08-20 09:00:00+00:00,0.0,0.0,362.1842276424832,0.0,0.0,0.0,0.0,273.15,19.33555555555556,801.30874774509,137.34860610961914,368.9011111111111,369.15,3.7382500259743794,222.58576400332984,89.75,289.5749997138977,45714.40330532235,0.016265991924894,0.2065841416957722,0.7771498663793337,459170.7092320589,512885.13311581255,0.0,0.69575901558531,0.2106525366876436,0.0935884477270464,54.106901088412776
2021-08-20 10:00:00+00:00,0.0,0.0,361.436714193556,0.0,0.0,0.0,0.0,273.15,21.419722222222223,801.0627087571885,137.2917366027832,368.7711111111111,369.15,4.272694512473212,222.60769713507767,90.0,289.4999994277954,45693.27913521277,0.0162340835108413,0.2065908424627233,0.7771750740264354,458943.6447197527,512633.2477036277,0.0,0.6957792196600668,0.2106296149075435,0.0935911654323896,59.111158645707704
2021-08-20 11:00:00+00:00,0.0,21.109375,359.81996608946054,0.0,0.0,0.0,0.0,273.15,21.920555555555552,787.5559760030108,137.40373611450195,368.7963888888889,369.15,4.372250085340606,218.79332483503563,90.0,289.40000047683714,44975.02623106338,0.0161325932531188,0.206612155416845,0.7772552513300361,451682.90917431616,504528.5649958156,0.0,0.6958434813193911,0.2105567092367012,0.0935998094439077,72.23386733547883
2021-08-20 12:00:00+00:00,0.0,7.09375,358.8403434753418,0.0,0.0,0.0,0.0,273.15,25.371388888888884,782.9894226243761,137.5311279296875,369.0719444444444,369.15,5.646916739278369,217.4970624160767,89.25,289.4250000953674,44751.83396303457,0.0160254229360338,0.2066346611834328,0.7773399158805332,449392.4443337384,501975.8492403039,0.0,0.695911337974559,0.2104797249972939,0.0936089370281471,82.25122127605977
2021-08-20 13:00:00+00:00,0.0,0.0,359.8435048760308,0.0,0.0,0.0,0.0,273.15,27.13305555555556,794.7571454026964,137.4511604309082,369.15722222222223,369.15,6.034055672883987,220.76587375640875,89.5,289.85000076293943,45331.44112923281,0.0165029735212784,0.2065343755605315,0.7769626509181901,455433.8234876061,508698.2668144546,0.0,0.6956089570161725,0.2108227800452481,0.0935682629385792,75.03097646182746
2021-08-20 14:00:00+00:00,0.0,8.796875,357.8865309227837,0.0,0.0,0.0,0.0,273.15,12.29,598.8288980992634,147.3108974541558,363.3772222222222,369.15,3.891555616822509,166.34645354694788,86.0,290.0749997138977,36577.77675163541,0.0160924833133713,0.206620578504192,0.7772869381824367,367334.5961428697,410313.4838260413,0.0,0.6958688777710886,0.2105278966388397,0.0936032255900717,41.28599486224774
2021-08-20 15:00:00+00:00,0.0,2.109375,348.5481643973456,0.0,0.0,0.0,0.0,273.15,0.0,469.07517114063097,163.09743002997504,315.1058333333333,369.15,0.4998611268504626,130.06532536082798,89.75,289.6750000953674,31766.43857227307,0.0163681696579701,0.2065626843718263,0.7770691459702036,319105.8454624586,356431.41078487947,0.0,0.6956943167875589,0.2107259382975978,0.0935797449148432,-225.59297134142008
2021-08-20 16:00:00+00:00,0.0,0.0,356.9225692939758,0.0,0.0,0.0,0.0,273.15,9.223611111111111,793.349563395182,152.1241570578681,362.3986111111111,361.5819444444445,1.8730000233774384,220.3748792775472,93.5,289.15000023841856,50202.98664093786,0.0164886692672617,0.206537379453875,0.7769739512788633,504369.70564551046,563358.2149486125,0.0,0.6956180147945398,0.2108125038803444,0.0935694813251157,39.739928020393634
2021-08-20 17:00:00+00:00,0.0,4.09375,350.04573137919107,0.0,0.0,0.0,0.0,273.15,30.309166666666663,782.7011599561902,137.52274322509766,360.2955555555556,360.25138888888887,6.641666841639414,217.4350289874607,92.75,289.0500000953674,44790.66498401976,0.0162560365080791,0.2065862323333034,0.7771577311586175,449887.8206554048,502516.852011628,0.0,0.6957653192660672,0.2106453850815504,0.0935892956523823,82.21420770330039
2021-08-20 18:00:00+00:00,0.0,6.203125,354.5331233978271,0.0,0.0,0.0,0.0,273.15,23.92944444444445,781.9930858188203,137.6748809814453,362.65,363.15,4.995694349077013,217.2203022638957,91.75,288.94999995231626,44815.15511675721,0.0159826712689557,0.2066436390335193,0.777373689697525,450008.7556635955,502666.56292578526,0.0,0.6959384064661769,0.21044901544885,0.093612578084973,65.03322463529439
2021-08-20 19:00:00+00:00,0.0,0.0,354.6344989776611,0.0,0.0,0.0,0.0,273.15,23.8975,782.3354147847491,137.3545036315918,362.65,363.15,5.035333442423078,217.3153935453628,92.0,289.0249997615814,44718.83330585684,0.0161013584999162,0.2066187147150175,0.7772799267850662,449095.713510934,501640.3426453158,0.0,0.6958632582788055,0.2105342720243962,0.0936024696967982,64.38789637611485
2021-08-20 20:00:00+00:00,0.0,0.0,355.29891179826524,0.0,0.0,0.0,0.0,273.15,21.836111111111112,782.7099728393553,137.49221801757812,362.9,363.15,4.937194471094344,217.4194377390544,91.25,288.87499990463255,44808.3556686049,0.0158220246367569,0.206677374826281,0.777500600536962,449867.0359564301,502516.85386704095,0.0,0.6960401187070481,0.2103336216163289,0.0936262596766229,60.9695547877222
2021-08-20 21:00:00+00:00,0.0,13.0,356.2049087524414,0.0,0.0,0.0,0.0,273.15,19.53,782.4716436258949,137.75274658203125,362.65,363.15,4.044166644414266,217.35323542277013,90.25,288.9250000953674,44871.82491319091,0.0157007375936937,0.2067028451053243,0.777596417300982,450448.7427225684,503173.13699556777,0.0,0.6961169084069889,0.2102465027238689,0.093636588869142,51.61035117148533
2021-08-20 22:00:00+00:00,0.0,0.0,356.13245620727537,0.0,0.0,0.0,0.0,273.15,19.54861111111111,783.1428617858885,137.75274658203125,362.4,363.15,3.6780833845006096,217.3436212242975,91.0,288.99999990463255,44898.66186967649,0.015904085261611,0.2066601420950616,0.7774357726433272,450811.2809519111,503567.20864878094,0.0,0.6959881630569424,0.2103925659630022,0.0936192709800553,50.15539580905642
2021-08-20 23:00:00+00:00,0.0,0.0,356.0399993896484,0.0,0.0,0.0,0.0,273.15,18.161944444444444,783.1894762505422,137.75274658203125,362.9,363.15,3.368777746491962,217.5526332939997,89.5,289.0749997138977,44889.68479875755,0.0157200713408063,0.2066987850184306,0.7775811436407629,450636.8818235501,503382.2614620902,0.0,0.696104667886579,0.2102603897501506,0.0936349423632702,54.96162581744818
2021-08-21 00:00:00+00:00,0.0,0.0,356.2474941253662,0.0,0.0,0.0,0.0,273.15,17.3475,784.6869727918836,137.76631927490234,362.65,363.15,3.2894445134533776,217.83943851894804,88.25,289.2500003814697,44952.73392379938,0.0156755014277042,0.2067081447001821,0.7776163538721137,451249.3836523779,504068.8460128421,0.0,0.696132885772236,0.2102283761995328,0.0936387380282312,51.29167548705284
2021-08-21 01:00:00+00:00,0.0,15.296875,356.5049995422363,0.0,0.0,0.0,0.0,273.15,18.065555555555555,783.2967625596785,137.74425888061523,362.9,363.15,3.075000047683716,217.58243483225507,88.0,289.2500003814697,44865.90680528836,0.0156317890614267,0.2067173242971003,0.7776508866414729,450357.78659350233,503075.2270897162,0.0,0.696160560471946,0.2101969789002887,0.0936424606277651,51.27173019956871
2021-08-21 02:00:00+00:00,0.0,0.0,356.33758583068845,0.0,0.0,0.0,0.0,273.15,16.755277777777778,782.1027368842228,137.63845443725586,362.9,363.15,3.274999976158142,217.2058241399129,91.5,289.025,44797.95228522272,0.0160152528099019,0.2066367969099206,0.7773479502801774,449850.9093342143,502488.503269351,0.0,0.6959177772773426,0.2104724195262846,0.0936098031963727,52.60202853947143
2021-08-21 03:00:00+00:00,0.0,0.0,356.36249961853025,0.0,0.0,0.0,0.0,273.15,17.601944444444445,782.2262271287706,137.60614013671875,362.65,363.15,3.128666700787014,217.28506382836244,93.0,288.82499995231626,44825.5249386238,0.0160698593903679,0.2066253295280227,0.7773048110816094,450152.7690729217,502822.7608758047,0.0,0.6958832024879561,0.2105116450651356,0.0936051524469082,50.38509454650456
2021-08-21 04:00:00+00:00,0.0,11.0,355.6322988128662,0.0,0.0,0.0,0.0,273.15,20.32333333333333,783.1787601555716,137.65472030639648,362.9,363.15,3.9797500234180014,217.5496563424005,92.0,288.8000000953674,44899.84068170782,0.0158747727640955,0.2066662977195399,0.7774589295163644,450809.6890620155,503567.00186302216,0.0,0.6960067219994236,0.2103715106064187,0.0936217673941576,58.21265866204956
2021-08-21 05:00:00+00:00,0.0,0.0,356.2148956298828,0.0,0.0,0.0,0.0,273.15,19.117500000000003,783.0408904351126,137.7914695739746,363.15,363.15,3.517833429839876,217.46135913425024,90.5,288.8499998092651,44928.75474596906,0.0156693099785037,0.2067094449045141,0.7776212451169819,451005.8364336011,503797.1232601147,0.0,0.6961368056511259,0.2102239290470145,0.0936392653018595,55.4931855472878
2021-08-21 06:00:00+00:00,0.0,0.0,355.64644615173336,0.0,0.0,0.0,0.0,273.15,21.010277777777777,789.4895954047307,137.76449584960938,362.9,363.15,4.02916669593917,219.30266630384665,90.0,289.025,45262.47397112717,0.0157568445646443,0.2066910626414247,0.777552092793931,454396.2002509229,507579.6071669974,0.0,0.6960813860011352,0.2102868033456695,0.0936318106531952,58.098324808950544
2021-08-21 07:00:00+00:00,0.0,12.109375,355.25879468705915,0.0,0.0,0.0,0.0,273.15,24.026666666666667,799.5114325629341,137.62957382202148,363.0244444444444,363.15,4.741444578965505,222.0865099165176,90.75,289.20000019073484,45764.43808428028,0.0160618741875779,0.2066270064206086,0.7773111193918134,459577.9161199245,513351.1308689538,0.0,0.695888258436756,0.2105059090268373,0.0936058325364067,62.29769497780736
2021-08-21 08:00:00+00:00,0.0,0.0,354.60993041992185,0.0,0.0,0.0,0.0,273.15,23.51,800.6017267184786,137.33576202392578,362.9,363.15,5.015388960705862,222.17321135626904,92.25,289.12499990463255,45740.87816406241,0.016246267510405,0.2065882838228149,0.7771654486667801,459427.4197651652,513172.9516079385,0.0,0.6957715048949051,0.210638367406863,0.0935901276982318,66.5617767964937
2021-08-21 09:00:00+00:00,0.0,0.0,355.69555290222166,0.0,0.0,0.0,0.0,273.15,21.021111111111107,801.1194732496476,137.46277236938477,362.65,363.15,4.24277799334791,222.5331880315145,92.0,289.42499985694883,45765.30121903658,0.0165110503923603,0.2065326794176043,0.7769562701900352,459796.4849789602,513570.7139113281,0.0,0.6956038425458622,0.2108285824769455,0.0935675749771923,55.9014243528855
2021-08-21 10:00:00+00:00,0.0,10.6875,356.2767089271545,0.0,0.0,0.0,0.0,273.15,18.849722222222223,800.6719732835559,137.62554550170898,362.9,363.15,3.491166736152437,222.40888228946264,89.25,290.1750000953674,45675.53749454017,0.0167948714978791,0.2064730769854453,0.7767320515166755,459027.1123234717,512695.8688795564,0.0,0.6954241145651691,0.2110324861597844,0.0935433992750464,53.317064968015295
2021-08-21 11:00:00+00:00,0.0,0.0,356.4040058898926,0.0,0.0,0.0,0.0,273.15,17.8275,800.4617299058702,137.51340866088867,362.65,363.15,3.450000047683716,222.4291853671604,87.25,290.57500019073484,45563.5289794662,0.0168387231584106,0.2064638681367337,0.7766974087048556,457921.8799183739,511459.0264692466,0.0,0.6953963448003451,0.211063991311611,0.0935396638880439,50.40767388775282
2021-08-21 12:00:00+00:00,0.0,0.0,356.5913295851813,0.0,0.0,0.0,0.0,273.15,15.85,799.9649029880098,137.42715072631836,362.9,363.15,2.885666639407476,222.16364541371672,88.0,290.700000667572,45487.118162117775,0.0171133074409684,0.2064062054373966,0.776480487121635,457281.6499696844,510729.0138101728,0.0,0.6952224540198487,0.2112612726164932,0.0935162733636581,50.93950479908771
2021-08-21 13:00:00+00:00,0.0,10.609375,356.89404511981536,0.0,0.0,0.0,0.0,273.15,14.226944444444444,801.445470377604,137.62265014648438,362.9,363.15,2.7944722729259066,222.62350312550868,87.25,290.9,45604.7578327798,0.0171816857976572,0.2063918459824919,0.7764264682198507,458496.177756196,512081.7682097122,0.0,0.6951791492833554,0.2113104023915081,0.0935104483251364,48.471146618112456
2021-08-21 14:00:00+00:00,0.0,0.0,357.01047126134233,0.0,0.0,0.0,0.0,273.15,15.444444444444445,800.7921942986384,137.5160675048828,362.65,363.15,2.556666680177053,222.4364904573229,82.5,291.92499961853025,45372.42247211656,0.0173237004086568,0.206362022914182,0.776314276677161,456226.2731296944,509538.86953443126,0.0,0.6950892079134363,0.2114124420210382,0.0934983500655255,45.708155755582254
2021-08-21 15:00:00+00:00,0.0,0.0,356.9647660488552,0.0,0.0,0.0,0.0,273.15,14.089722222222225,801.5614710150822,137.30650329589844,362.9,363.15,2.615916707846853,222.65596505059145,81.0,291.775,45370.11113462339,0.0168578132785727,0.2064598592114997,0.7766823275099276,455986.8487941882,509296.72937737074,0.0,0.6953842555956605,0.2110777066682753,0.0935380377360641,48.15535473612888
2021-08-21 16:00:00+00:00,0.0,0.0,357.34754219055174,0.0,0.0,0.0,0.0,273.15,13.224444444444444,800.5827627902562,137.3875732421875,362.9,363.15,2.072777833044529,222.38410128275555,79.0,292.54999961853025,45221.35439786552,0.0172496731708487,0.2063775686341217,0.7763727581950294,454673.0102336167,507808.1016511086,0.0,0.6951360915356896,0.2113592519545531,0.0935046565097572,45.14377578691451
2021-08-21 17:00:00+00:00,0.0,10.703125,357.59479370117185,0.0,0.0,0.0,0.0,273.15,13.881944444444445,800.636211836073,137.3875732421875,362.65,363.15,2.164555560648441,222.39894829220248,78.0,292.20000019073484,45278.54360192636,0.01667361128142,0.2064985416309017,0.776827847087678,454981.31479267287,508183.6035249363,0.0,0.6955009031852204,0.2109453684924729,0.0935537283223066,41.05173693821393
2021-08-21 18:00:00+00:00,0.0,0.0,357.0156188774109,0.0,0.0,0.0,0.0,273.15,14.37138888888889,801.5072272237142,137.50879669189453,362.9,363.15,2.508166740602917,222.640896695455,77.0,291.9750002861023,45402.75818419869,0.0162373461950046,0.206590157299049,0.7771724965059463,456027.162493699,509375.4033601325,0.0,0.6957771537688068,0.210631958687486,0.0935908875437071,47.7053521224692
2021-08-21 19:00:00+00:00,0.0,0.0,357.0137447357177,0.0,0.0,0.0,0.0,273.15,12.998055555555556,801.2407191297743,137.5928955078125,362.65,363.15,2.414222320980496,222.56686719258627,78.75,290.92499961853025,45579.33237320297,0.0155579411774702,0.2067328323527312,0.7777092264697986,457484.7333055785,511040.448844092,0.0,0.6962073136589778,0.2101439368142236,0.0936487495267986,45.50091307562683
2021-08-21 20:00:00+00:00,0.0,0.0,357.21265387217204,0.0,0.0,0.0,0.0,273.15,13.671944444444447,801.2182673475478,137.9971923828125,362.65,363.15,2.3787778364287484,222.5417413118151,79.5,290.4250000953674,45790.678071903385,0.0152231632978431,0.2068031357074529,0.7779737009947039,459449.7886802365,513253.83541472285,0.0,0.6964192527309166,0.2099034892381747,0.0936772580309087,43.68814326297137
2021-08-21 21:00:00+00:00,0.0,0.0,357.39050651974145,0.0,0.0,0.0,0.0,273.15,14.724444444444446,801.8416837734644,137.82965087890625,362.9,363.15,2.438222267097897,222.7338015111288,80.25,290.20000019073484,45806.1569534689,0.0151505148857163,0.2068183918739995,0.7780310932402841,459571.19585551234,513393.4302758383,0.0,0.6964652425355291,0.2098513132191854,0.0936834442452854,44.292228630241986
2021-08-21 22:00:00+00:00,0.0,0.0,356.8372376844618,0.0,0.0,0.0,0.0,273.15,16.971666666666668,803.1615587192111,137.78594207763672,362.63666666666666,363.15,2.8477778493033514,223.1004338412816,81.25,289.87499990463255,45918.43121893356,0.0150280700772746,0.2068441052837723,0.7781278246389531,460640.3680132443,514594.5246954912,0.0,0.696542754152186,0.2097633753030179,0.0936938705447961,46.58332213103632
2021-08-21 23:00:00+00:00,0.0,12.6875,356.43260922749835,0.0,0.0,0.0,0.0,273.15,17.956666666666667,801.6527848137749,137.52684020996094,362.4805555555555,363.15,3.8624721688032153,222.681329697503,82.75,289.45000019073484,45813.154454754505,0.0148990410647438,0.2068712013764038,0.7782297575588524,459524.065510931,513354.52199526754,0.0,0.6966244316015332,0.2096707111966134,0.0937048572018533,48.59800704309704
2021-08-22 00:00:00+00:00,0.0,0.0,356.31006088256834,0.0,0.0,0.0,0.0,273.15,18.256666666666668,802.3116366577149,137.58609771728516,363.15,363.15,3.3907778145869574,222.8643440500896,85.75,288.9750000476837,45945.962282716886,0.014976692642668,0.2068548945450397,0.7781684128122923,460892.5108894586,514879.016571651,0.0,0.696575277167101,0.209726477528433,0.0936982453044659,54.85003993927952
2021-08-22 01:00:00+00:00,0.0,0.0,356.19249572753904,0.0,0.0,0.0,0.0,273.15,18.43277777777778,799.7793548583985,137.65858459472656,363.15,363.15,3.563777835501565,222.2768665779961,86.75,288.8000000953674,45852.8442252791,0.0149824479653153,0.2068536859272838,0.778163866107401,459961.1137744036,513838.2057391065,0.0,0.696571633942469,0.2097306108131726,0.0936977552443583,55.758336630213336
2021-08-22 02:00:00+00:00,0.0,0.0,356.44750061035154,0.0,0.0,0.0,0.0,273.15,18.29388888888889,801.1940594482422,137.84171295166016,362.9,363.15,3.477000067830086,222.55390564812555,87.0,288.7500003814697,46003.02266562927,0.01497763308807,0.2068546970515053,0.7781676698604247,461465.3348065519,515518.8864386663,0.0,0.6965746818482444,0.2097271529252569,0.0936981652264986,51.606606713940316
2021-08-22 03:00:00+00:00,0.0,0.0,355.8759424802992,0.0,0.0,0.0,0.0,273.15,18.64111111111111,801.7873102993434,137.94246292114258,362.9,363.15,3.820666672852304,222.64647494845929,87.0,288.65,46086.695804605086,0.014883331189829,0.2068745004501359,0.7782421683600351,462260.421591233,516412.289161644,0.0,0.6966343760529262,0.2096594290898707,0.0937061948572031,56.097249718930506
2021-08-22 04:00:00+00:00,0.0,19.203125,355.1493335872226,0.0,0.0,0.0,0.0,273.15,21.94055555555556,800.5807786390516,137.88348770141602,362.8483333333333,363.15,4.761722237269083,222.3835500166152,87.25,288.5999998092651,46005.63953629055,0.0148783713477302,0.2068755420169766,0.7782460866352932,461445.0848422145,515501.711297356,0.0,0.696637515657819,0.2096558671681385,0.0937066171740424,61.52029688674325
2021-08-22 05:00:00+00:00,0.0,0.0,355.8924983978271,0.0,0.0,0.0,0.0,273.15,20.19361111111112,800.6964827134874,137.6466064453125,362.9,363.15,4.063500199317932,222.41569041358105,83.25,288.5999998092651,45933.240257125806,0.0142059582898531,0.2070167487591308,0.778777292951016,460404.6489225532,514376.2062246761,0.0,0.6970631258035982,0.2091730070378272,0.0937638671585745,56.09384943458265
2021-08-22 06:00:00+00:00,0.0,0.0,355.9560890897115,0.0,0.0,0.0,0.0,273.15,22.668333333333333,800.7474356926813,137.6466064453125,363.8944444444444,363.15,4.418222356769775,222.4298435084026,79.0,288.44999995231626,45960.05099427309,0.0133629400215211,0.2071937825954805,0.7794432773829983,460279.7662095333,514282.8261278042,0.0,0.6975966360546582,0.2085677328640228,0.0938356310813189,63.516263870002646
2021-08-22 07:00:00+00:00,0.0,12.796875,359.648533607059,0.0,0.0,0.0,0.0,273.15,27.01305555555555,799.090786980523,137.84769439697266,367.4,367.625,5.69627783563402,221.9696636920505,76.0,288.15,45979.79028123071,0.0126193165229394,0.2073499435301827,0.7800307399468779,460130.6526021104,514156.9061825565,0.0,0.6980671641392429,0.2080339127601299,0.0938989231006271,61.893321603788145
2021-08-22 08:00:00+00:00,0.0,0.0,359.11437023798624,0.0,0.0,0.0,0.0,273.15,26.74444444444444,799.0927709960936,137.48040771484375,367.4,368.15,5.800638910399543,221.97021480560304,77.5,287.9250000953674,45893.22922731732,0.0126823122059785,0.2073367144367445,0.7799809733572769,459293.7189411106,513218.2632832084,0.0,0.6980273064812657,0.2080791317806718,0.0938935617380625,66.28125007070882
2021-08-22 09:00:00+00:00,0.0,13.5,359.73602443907,0.0,0.0,0.0,0.0,273.15,24.29305555555556,799.8094379340278,137.57212829589844,367.15,368.15,5.237444361315834,222.23039993286133,74.5,287.94999995231626,45961.04321676982,0.0122168156101772,0.2074344687218627,0.7803487156679599,459755.62915087433,513759.8549305789,0.0,0.6983218157002126,0.207745007321354,0.0939331769784333,59.291673636627806
2021-08-22 10:00:00+00:00,0.0,0.0,359.6058895704481,0.0,0.0,0.0,0.0,273.15,22.21666666666667,801.4667217508951,137.58426666259766,367.0736111111111,368.1272222222222,4.65500009059906,222.62964580535896,75.0,288.24999990463255,46012.40478731708,0.0125347640991001,0.207367699539189,0.7800975363617109,460417.6067239423,514482.1823490399,0.0,0.6981206600061234,0.2079732210179118,0.0939061189759647,59.76124812975505
2021-08-22 11:00:00+00:00,0.0,0.0,358.6386245727539,0.0,0.0,0.0,0.0,273.15,20.686388888888885,801.5516372002493,137.55859375,365.65,366.15,3.9031111768219207,222.6532334136963,73.5,288.82500019073484,45917.09778723514,0.0127433113529235,0.207323904615886,0.7799327840311904,459560.9854301977,513513.57533019903,0.0,0.6979887115315622,0.208122918242597,0.0938883702258407,56.223480561553096
2021-08-22 12:00:00+00:00,0.0,10.0,359.3284758949279,0.0,0.0,0.0,0.0,273.15,18.024166666666662,800.3587762112087,137.18203735351562,365.4,366.15,3.3805833760897315,222.32188308715823,67.0,289.775,45573.35750069628,0.012347374838108,0.2074070512839973,0.7802455738778947,455937.8103517786,509486.5054150967,0.0,0.6982392167594653,0.2078387168714866,0.0939220663690481,48.98245447915152
2021-08-22 13:00:00+00:00,0.0,0.0,359.45531117969085,0.0,0.0,0.0,0.0,273.15,18.471388888888885,801.8290584988064,136.88100814819336,365.175,366.15,3.244277857409583,222.73029423183868,62.25,290.4,45458.84049748861,0.0119408511568725,0.2074924212570567,0.7805667275860707,454605.0089965915,508019.1465811406,0.0,0.6984963984227104,0.2075469409994598,0.0939566605778298,46.34494427149106
2021-08-22 14:00:00+00:00,0.0,0.0,359.3862735769484,0.0,0.0,0.0,0.0,273.15,18.113888888888887,803.0686119757758,137.0828514099121,365.9,366.15,3.246861187815666,223.13850416819253,57.75,291.67499961853025,45396.93739314977,0.0120029317761231,0.2074793843270141,0.7805176838968627,454014.48146923655,507355.8829061876,0.0,0.6984571254050632,0.2075914967381019,0.0939513778568347,52.94975254228708
2021-08-22 15:00:00+00:00,0.0,0.0,360.316529252794,0.0,0.0,0.0,0.0,273.15,15.061388888888889,801.3526642523873,136.98817443847656,365.4,366.15,2.7416667143503823,222.5979630025228,58.0,291.70000019073484,45264.76955596887,0.0120729340566662,0.2074646838481001,0.7804623820952337,452724.7485524055,505910.8527806689,0.0,0.6984128404176767,0.2076417386202383,0.0939454209620849,41.34462985497111
2021-08-22 16:00:00+00:00,0.0,12.609375,360.3299964904785,0.0,0.0,0.0,0.0,273.15,14.525,800.3061916944713,136.98817443847656,365.4,366.15,2.305000110467275,222.3072760391236,62.25,291.4250000953674,45248.31691617375,0.0127275974852483,0.2073272045280978,0.7799451979866537,452860.2882326335,506027.0606091376,0.0,0.6979986539469197,0.2081116384457624,0.0938897076073178,41.19625835324826
2021-08-22 17:00:00+00:00,0.0,0.0,359.9981197357177,0.0,0.0,0.0,0.0,273.15,14.423055555555557,800.8991388108997,137.82671356201172,365.4,366.15,2.5456666792763603,222.47198386722147,65.25,290.7249998092651,45668.71882754099,0.0127653893132346,0.2073192682442207,0.7799153424425447,457085.30793924,510746.0525616007,0.0,0.6979747423968443,0.2081387664038242,0.0938864911993315,43.520201138924065
2021-08-22 18:00:00+00:00,0.0,0.0,362.9641548538208,0.0,0.0,0.0,0.0,273.15,11.889166666666666,800.6401461622452,138.08332443237305,367.3338888888889,366.15,1.776611125551992,222.3273561986288,70.25,290.3750003814697,45794.08161261786,0.0134337872113659,0.2071789046856131,0.7793873081030209,458650.5536863213,512458.5995811473,0.0,0.6975518035792814,0.2086185958782562,0.0938296005424624,35.09604567374331
2021-08-22 19:00:00+00:00,0.0,6.796875,363.8099998474121,0.0,0.0,0.0,0.0,273.15,10.0,800.751638844808,138.0901336669922,368.65,366.15,1.723888935148716,222.4310116704305,70.5,289.82500019073484,45889.63688027305,0.0130248108187323,0.2072647897280662,0.7797103994532014,459417.1381038604,513337.4614381812,0.0,0.6978105966843516,0.2083249918049577,0.0938644115106905,38.81531507379805
2021-08-22 20:00:00+00:00,0.0,0.0,364.3858947753906,0.0,0.0,0.0,0.0,273.15,10.0,801.2503034634059,138.0901336669922,369.65,366.15,1.688638927373621,222.4801777182685,69.75,289.3000000953674,46001.543409055725,0.0124695059176802,0.2073814037572871,0.7801490903250325,460278.5054223383,514330.3189279788,0.0,0.6981619478506482,0.207926379432519,0.0939116727168326,42.127173581497665
2021-08-22 21:00:00+00:00,0.0,0.0,363.9867786026001,0.0,0.0,0.0,0.0,273.15,10.0,801.9725380452472,138.0901336669922,369.0422222222222,366.15,1.81686115798023,222.77015002780493,71.5,289.07499995231626,46078.84584132839,0.0125983235261108,0.2073543520595167,0.7800473244143724,461112.1212122547,515254.7650758155,0.0,0.6980804463860314,0.2080188438820058,0.0939007097319627,40.43959525190161
2021-08-22 22:00:00+00:00,0.0,7.0,359.98958699120413,0.0,0.0,0.0,0.0,273.15,16.904999999999998,800.6298091464572,137.93140411376953,365.4855555555556,366.15,2.77297229392661,222.39717030843107,74.0,288.57499995231626,46028.43285775485,0.0126274631489832,0.2073482327387135,0.7800243041123033,460621.230855608,514704.63946347,0.0,0.6980620097616168,0.2080397604671851,0.0938982297711981,43.91761996351614
2021-08-22 23:00:00+00:00,0.0,0.0,361.7189150153266,0.0,0.0,0.0,0.0,273.15,19.98444444444445,800.4500450134279,137.83301544189453,368.65,368.6608333333333,3.793138941062821,222.3472356033325,74.25,288.1000000476837,46061.09014839054,0.0122931612869561,0.2074184361297392,0.7802884025833047,460792.0291045274,514913.8100288863,0.0,0.69827351550917,0.2077998045031698,0.0939266799876601,55.35033319631846
2021-08-23 00:00:00+00:00,0.0,0.0,361.81923311657374,0.0,0.0,0.0,0.0,273.15,19.666944444444447,800.1101827663845,137.7817497253418,369.1738888888889,369.15,4.030472289323806,222.396348262363,73.0,287.9750000476837,46044.38600135309,0.011992872672146,0.2074814967388493,0.7805256305890046,460484.9225329409,514587.07608453074,0.0,0.6984634889619944,0.207584277201727,0.0939522338362786,58.76941665134902
2021-08-23 01:00:00+00:00,0.0,0.0,361.1069967439439,0.0,0.0,0.0,0.0,273.15,22.076944444444443,800.370397101508,137.70764923095703,368.82388888888886,369.15,4.509638973606957,222.37511095682785,74.0,287.800000333786,46062.58128492632,0.0120203192118139,0.207475732965519,0.7805039478226671,460679.6891379426,514803.2221477311,0.0,0.6984461257911495,0.2076039759401615,0.093949898268689,61.62971937243
2021-08-23 02:00:00+00:00,0.0,12.59375,361.1506253517998,0.0,0.0,0.0,0.0,273.15,22.148333333333333,800.0179582044811,138.04243087768555,369.1688888888889,369.15,4.591750117010541,222.6536010275948,73.75,287.6000000476837,46186.32766740912,0.0118281802943184,0.2075160821381931,0.7806557375674883,461827.48306732456,516096.4180765302,0.0,0.6985676741693593,0.2074660777572268,0.0939662480734139,63.94650125539988
2021-08-23 03:00:00+00:00,0.0,0.0,361.0218589782714,0.0,0.0,0.0,0.0,273.15,23.02,800.6105427212185,137.77739334106445,368.9916666666667,369.15,4.868250072532231,222.39181807200123,77.75,287.07500019073484,46216.16177261264,0.0120498984612911,0.2074695213231288,0.78048058021558,462229.51239575824,516533.5024785781,0.0,0.6984274133164627,0.2076252054809872,0.0939473812025499,63.443161688907935
2021-08-23 04:00:00+00:00,0.0,12.90625,359.776888885498,0.0,0.0,0.0,0.0,273.15,27.34333333333333,801.0170457119411,137.88388061523438,369.02222222222224,369.15,6.117361214293374,222.50473546769888,82.0,286.49999990463255,46368.23975643502,0.0122394240267472,0.207429720954383,0.7803308550188697,463839.4973098459,518322.17902365705,0.0,0.6983075125380557,0.2077612344409643,0.0939312530209798,73.38731499587801
2021-08-23 05:00:00+00:00,0.0,0.0,360.0980679066976,0.0,0.0,0.0,0.0,273.15,28.08666666666667,801.5973061625161,137.7349395751953,368.8411111111111,369.15,6.265583403242958,222.6156026119657,82.5,286.4250000953674,46363.8433482715,0.0122537628850325,0.2074267097941431,0.7803195273208242,463802.2511331363,518279.7670673552,0.0,0.6982984410570461,0.2077715261516905,0.0939300327912634,69.4420122437561
2021-08-23 06:00:00+00:00,0.0,0.0,358.48489428626164,0.0,0.0,0.0,0.0,273.15,31.511388888888888,800.567263946533,137.7801399230957,368.975,369.15,7.325833442211151,222.4186846033733,83.0,286.32499995231626,46335.63929097034,0.0122478685029785,0.2074279476143745,0.7803241838826469,463517.34486380575,517961.7210306959,0.0,0.6983021701421553,0.2077672954571459,0.0939305344006986,83.28756257519359
2021-08-23 07:00:00+00:00,0.0,15.59375,358.6816247219509,0.0,0.0,0.0,0.0,273.15,30.94333333333333,801.0164772203233,137.52701007419162,368.82333333333327,369.15,7.087500075101852,222.50457718743223,84.5,286.42499985694883,46260.3068654934,0.012547096358634,0.2073651097646868,0.780087793876679,462903.990236478,517259.8508034327,0.0,0.6981128575113634,0.2079820730475778,0.0939050694410588,80.68391256013935
2021-08-23 08:00:00+00:00,0.0,12.8125,359.93998119354245,0.0,0.0,0.0,0.0,273.15,28.06388888888889,802.1148284742566,137.6334457397461,368.6872222222222,369.15,6.05752787205908,222.8096753184001,83.5,286.9,46282.835665054816,0.0127851974583654,0.2073151085337432,0.7798996940078913,463241.12450954085,517623.4564159802,0.0,0.6979622093603962,0.2081529852932762,0.0938848053463275,69.6562989459703
2021-08-23 09:00:00+00:00,0.0,0.0,360.3846935060289,0.0,0.0,0.0,0.0,273.15,25.00333333333333,799.0448100450304,137.3670768737793,369.00555555555553,369.15,5.352444547017416,221.95689219156907,78.5,288.2250000476837,45804.91943657077,0.0130912489883647,0.2072508377124434,0.7796579132991919,458599.8728881268,512420.6532260975,0.0,0.6977685573057257,0.2083726860153586,0.0938587566789156,69.10392130430513
2021-08-23 10:00:00+00:00,0.0,0.0,360.7630900976393,0.0,0.0,0.0,0.0,273.15,24.12722222222221,801.1010874769422,137.52294158935547,369.1216666666666,369.15,5.226055658128527,222.5280803892348,80.0,288.4,45947.00400918786,0.0134869895517761,0.207167732194127,0.7793452782540969,460206.9651934317,514194.6949042275,0.0,0.6975181364131957,0.2086567917069142,0.0938250718798899,66.96819132302977
2021-08-23 11:00:00+00:00,0.0,12.390625,361.3748444875081,0.0,0.0,0.0,0.0,273.15,23.218611111111105,800.6169285583494,137.51549530029297,368.825,369.15,4.726916752656302,222.3935923809476,79.25,288.65,45876.98029732143,0.013575515813251,0.2071491416792172,0.7792753425075316,459546.8431356411,513452.29498499376,0.0,0.6974621149434105,0.20872034877779,0.0938175362787994,59.74613048739158
2021-08-23 12:00:00+00:00,0.0,0.0,361.689653438992,0.0,0.0,0.0,0.0,273.15,21.633611111111108,801.0112713283963,137.19668197631836,369.0511111111111,369.15,4.24983339647452,222.5530392583212,76.25,289.85000076293943,45603.577092072745,0.0140942305861472,0.207040211576909,0.7788655578369437,457048.5208903477,510632.72397353314,0.0,0.6971338389982652,0.2090927820179816,0.0937733789837532,59.433294153340334
2021-08-23 13:00:00+00:00,0.0,0.0,360.8155014737447,0.0,0.0,0.0,0.0,273.15,23.5925,800.3732259962292,137.12149047851562,369.1088888888889,369.15,5.04561118417316,222.37839647081168,72.75,290.92499961853025,45373.994589481605,0.0143896312238455,0.2069781774429924,0.7786321913331621,454883.8913179925,508198.3349606334,0.0,0.696946874346845,0.2093048957959157,0.0937482298572391,67.23992297761599
2021-08-23 14:00:00+00:00,0.0,15.0,360.4153516048855,0.0,0.0,0.0,0.0,273.15,23.449444444444445,793.3500024922687,137.3056755065918,369.09,369.15,5.007861124012205,220.37500139448383,76.25,290.275,45137.101023795134,0.0144738533538399,0.2069604907956936,0.7785656558504666,452547.6542130608,505583.7479160201,0.0,0.6968935664136634,0.2093653743249593,0.0937410592613773,70.06144454725545
2021-08-23 15:00:00+00:00,0.0,6.203125,361.94457383897566,0.0,0.0,0.0,0.0,273.15,19.084444444444443,800.4987419128419,137.29444122314453,369.095,369.15,3.68777781393793,222.36076221466064,72.0,291.15,45403.23451313955,0.0144436935366326,0.2069668243573071,0.7785894821060602,455201.9962973276,508550.7968502665,0.0,0.6969126560136572,0.2093437169306702,0.0937436270556726,57.93521007066838
2021-08-23 16:00:00+00:00,0.0,0.0,362.18426909340747,0.0,0.0,0.0,0.0,273.15,18.848333333333336,801.0915499199758,137.5193862915039,368.4372222222222,369.15,3.541972248620457,222.5254314422608,68.75,291.6750000953674,45429.38414644608,0.0142566104167656,0.2070061118124792,0.7787372777707552,455377.7242541921,508757.25062626624,0.0,0.6970310671870015,0.2092093779466061,0.0937595548663924,50.67061580357386
2021-08-23 17:00:00+00:00,0.0,0.0,362.5734472507901,0.0,0.0,0.0,0.0,273.15,16.956111111111113,801.4713777160646,137.50826263427734,368.9005555555556,369.15,3.002888934877184,222.6116125106812,68.25,291.8500002861023,45419.99625574982,0.0143081174868052,0.2069952953277709,0.7786965871854238,455307.4120909094,508675.90769141534,0.0,0.6969984671074722,0.2092463631519773,0.0937551697405506,51.30466191602664
2021-08-23 18:00:00+00:00,0.0,0.0,362.69250144958494,0.0,0.0,0.0,0.0,273.15,14.905,801.0031180826822,137.7147674560547,368.4,369.15,2.7183889456590014,222.50086682637533,68.5,291.8999995231628,45453.84276867846,0.0144041162540703,0.2069751355866452,0.7786207481592844,455691.08326794335,509099.3485211405,0.0,0.6969377061948199,0.2093152971811401,0.0937469966240401,46.221882468073424
2021-08-23 19:00:00+00:00,0.0,10.296875,363.0749973297119,0.0,0.0,0.0,0.0,273.15,14.136111111111113,801.2302200317382,137.7147674560547,368.65,369.15,2.6124167162179948,222.56395067850755,68.0,291.65,45505.70356538372,0.0140815108507215,0.2070428827213485,0.77887560642793,456061.7281650463,509530.92985437217,0.0,0.6971418892954024,0.209083648853363,0.0937744618512345,45.111947645418574
2021-08-23 20:00:00+00:00,0.0,0.0,362.80962199740935,0.0,0.0,0.0,0.0,273.15,15.779722222222224,801.5851569112139,137.90211486816406,369.6122222222222,369.15,2.9013611425293817,222.6625443649293,71.75,290.1999997138977,45815.577526753164,0.0135675592831246,0.2071508125505438,0.7792816281663316,458928.0736942165,512761.3772881515,0.0,0.697467150063237,0.2087146363702272,0.0938182135665357,54.699700274704185
2021-08-23 21:00:00+00:00,0.0,6.90625,362.00567271550494,0.0,0.0,0.0,0.0,273.15,18.85611111111111,801.515867360433,137.72203826904297,369.0344444444444,369.15,3.545777848760287,222.6432970979479,73.25,289.8000000953674,45814.944468904,0.0135048108896958,0.2071639897131638,0.7793311993971402,458892.5416265768,512725.101377539,0.0,0.697506858742432,0.208669586368011,0.0938235548895569,56.509467352813644
2021-08-23 22:00:00+00:00,0.0,0.0,362.0286179309421,0.0,0.0,0.0,0.0,273.15,18.634444444444448,802.114698893229,137.72591018676758,369.1872222222222,369.15,3.485500050584476,222.80963901095927,78.0,289.3000000953674,45929.706705732766,0.0139238575867571,0.2070759899067809,0.7790001525064617,460237.52660701214,514204.93198624806,0.0,0.6972416659466183,0.2089704509719546,0.093787883081427,57.4529902967768
2021-08-23 23:00:00+00:00,0.0,0.0,362.1119198523627,0.0,0.0,0.0,0.0,273.15,19.1675,801.291224416097,137.8964080810547,368.84,369.15,3.663638938864072,222.5808961953058,80.5,288.8500000476837,46010.92328445763,0.0139620688630973,0.2070679655387495,0.7789699655981531,461069.2222085089,515132.0570677466,0.0,0.6972174828461418,0.2089978870074044,0.0937846301464537,53.84620130682909
2021-08-24 00:00:00+00:00,0.0,0.0,361.9266241306729,0.0,0.0,0.0,0.0,273.15,20.510555555555555,802.4919201829698,137.87775421142578,368.9,369.15,4.119722358518176,222.91442301856148,81.25,288.65,46105.55851195114,0.0139133488713112,0.2070781967370246,0.7790084543916641,461994.72189624986,516168.7531477924,0.0,0.6972483166536357,0.20896290566015,0.0937887776862142,55.77782854002773
2021-08-24 01:00:00+00:00,0.0,0.0,361.8364291975233,0.0,0.0,0.0,0.0,273.15,19.95583333333333,800.2801801384819,137.8748016357422,368.9577777777778,369.15,3.917166730761528,222.35954160054533,80.0,288.7500001430511,45961.579866826985,0.0137891532314038,0.2071042778214051,0.7791065689471909,460494.0044063592,514498.8607498808,0.0,0.69732691588642,0.2088737338296357,0.0937993502839442,56.99750564783416
2021-08-24 02:00:00+00:00,0.0,17.390625,361.3374162949456,0.0,0.0,0.0,0.0,273.15,20.99111111111111,798.8465426635743,137.6801528930664,369.1933333333333,369.15,4.3130278968148765,221.901818169488,82.0,288.07499995231626,45921.821792494025,0.0135373628331228,0.2071571538050442,0.779305483361833,459978.226526034,513936.3671322145,0.0,0.6974862591628427,0.2086929568533801,0.0938207839837772,62.80069087447633
2021-08-24 03:00:00+00:00,0.0,0.0,360.8751431041293,0.0,0.0,0.0,0.0,273.15,23.835,801.2461397298179,137.6709976196289,368.65,369.15,4.97669451130761,222.56837222629125,81.0,287.94999995231626,46076.69355206452,0.0132685693503462,0.2072136004364273,0.7795178302132265,461403.78295229975,515543.8978759757,0.0,0.6976563532630108,0.2084999829306789,0.0938436638063101,62.126033203151174
2021-08-24 04:00:00+00:00,0.0,10.8125,360.4416944673326,0.0,0.0,0.0,0.0,273.15,26.47694444444444,801.0351412794324,137.89096069335938,369.2133333333333,369.15,5.799111177788841,222.50976173824736,83.0,287.92499985694883,46142.16531612625,0.0135701334638188,0.207150271972598,0.7792795945635831,462200.6629256425,516417.7071720908,0.0,0.6974655210490035,0.2087164845076198,0.0938179944433767,69.9736222704547
2021-08-24 05:00:00+00:00,0.0,0.0,359.78820293002656,0.0,0.0,0.0,0.0,273.15,28.236388888888893,799.8847710842557,137.74813842773438,368.8383333333333,369.15,6.138805634578069,222.19021431816952,80.5,287.99999990463255,46016.19014865998,0.0132297680290558,0.2072217487138982,0.7795484832570458,460779.7933907959,514848.8168154713,0.0,0.6976809061640168,0.2084721273518193,0.0938469664841639,72.2843532844388
2021-08-24 06:00:00+00:00,0.0,0.0,359.4303143882751,0.0,0.0,0.0,0.0,273.15,28.854444444444443,800.0684716796875,137.73345184326172,368.9,369.15,6.575805719296137,222.2561225636801,81.75,287.2250002861023,46146.02846024447,0.0127842594029158,0.2073153055253876,0.7799004350716964,461871.3934909232,516092.9769317104,0.0,0.6979628028893043,0.2081523119271717,0.0938848851835239,75.44357920124429
2021-08-24 07:00:00+00:00,0.0,17.6875,359.37086485968695,0.0,0.0,0.0,0.0,273.15,28.52055555555556,800.5333083258735,137.8480110168457,368.75888888888886,369.15,6.422333483960895,222.37036412980828,79.75,287.9750002861023,46090.89094512001,0.0130872899897024,0.2072516691021625,0.7796610409081352,461461.1748385003,515617.9716990163,0.0,0.6977710624161366,0.2083698439356962,0.0938590936481672,74.92003796199941
2021-08-24 08:00:00+00:00,0.0,7.703125,361.2812782563103,0.0,0.0,0.0,0.0,273.15,21.52027777777778,799.7336028713648,137.66046142578125,368.6244444444444,369.15,4.518555682765113,222.1482236311172,77.75,289.1000000476837,45803.266735165766,0.0137060926188503,0.2071217205500414,0.7791721868311082,458869.2012748441,512688.0396886639,0.0,0.697379480987861,0.2088140980526617,0.0938064209594773,58.916771149083345
2021-08-24 09:00:00+00:00,0.0,0.0,361.9278188747829,0.0,0.0,0.0,0.0,273.15,19.897500000000004,801.34489171346,137.19741821289062,368.7127777777778,369.15,4.053555599053701,222.66082708146843,78.75,289.1999997138977,45725.35683197464,0.0139676552611118,0.2070667923951664,0.7789655523437216,458210.1955067623,511937.4897843324,0.0,0.6972139473177011,0.2090018981094435,0.0937841545728553,54.65912123313156
2021-08-24 10:00:00+00:00,0.0,8.5,362.682704433865,0.0,0.0,0.0,0.0,273.15,16.381944444444446,800.3090638732912,137.06074241638186,368.8408333333333,369.15,2.9356389254331585,222.30807401445185,74.0,290.9250000953674,45350.25695646912,0.0146332581870736,0.2069270157807145,0.7784397260322118,454758.3254397063,508044.8773635576,0.0,0.6967926693862286,0.2094798432874554,0.0937274873263159,49.94320578918922
2021-08-24 11:00:00+00:00,0.0,0.0,362.6369659445021,0.0,0.0,0.0,0.0,273.15,16.732222222222223,800.5537115987142,136.9856719970703,368.9666666666666,369.15,3.058333362076018,222.37603136274552,74.0,290.7500003814697,45366.56275958684,0.0144749745759315,0.2069602553390543,0.7785647700850141,454848.7707068405,508154.4819493551,0.0,0.6968928567358709,0.2093661794634522,0.0937409638006768,51.33216212234022
