Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-08-24 12:00:00+00:00,0.0,7.203125,361.2421715248955,0.0,0.0,0.0,0.0,273.15,21.669444444444444,801.6455998738605,137.1358642578125,368.6194444444444,369.15,4.289944517744913,222.6793339792888,79.5,290.775,45474.33705404148,0.0155582478395736,0.2067327679536895,0.7777089842067368,456431.0260107077,509863.37204920646,0.0,0.6962071195123393,0.2101441570760574,0.0936487234116033,59.760937971312565
2021-08-24 13:00:00+00:00,0.0,0.0,361.6685578770108,0.0,0.0,0.0,0.0,273.15,21.89861111111112,801.5283323838975,136.78571701049805,368.89666666666665,369.15,4.504361225234138,222.7000236172147,76.0,291.3500002861023,45262.088205968495,0.0154236664070685,0.2067610300545156,0.7778153035384159,454238.562279466,507421.515921479,0.0,0.696292321299458,0.2100474945635705,0.0936601841369714,58.83517645174333
2021-08-24 14:00:00+00:00,0.0,0.0,361.846199760437,0.0,0.0,0.0,0.0,273.15,20.81,801.439262407091,136.7891845703125,368.67,369.15,4.036250067949295,222.60317571428087,69.75,291.54999961853025,45227.15921548044,0.0143497249625463,0.2069865577578652,0.7786637172795884,453393.4782465643,506535.3903247538,0.0,0.6969721324613618,0.2092762401433474,0.0937516273952907,55.562753060466406
2021-08-24 15:00:00+00:00,0.0,11.90625,361.5199139489068,0.0,0.0,0.0,0.0,273.15,21.050555555555555,802.0099343193901,136.91804122924805,368.65,369.15,4.226444603999456,222.79224423302543,65.0,292.37499990463255,45174.16880769955,0.0140841411393913,0.2070423303607278,0.7788735284998809,452740.2686815809,505819.9170306279,0.0,0.6971402245923327,0.2090855374801947,0.0937742379274725,58.17292169513193
2021-08-24 16:00:00+00:00,0.0,0.0,361.75138480504353,0.0,0.0,0.0,0.0,273.15,20.28,801.6622278849283,137.2162322998047,368.65,369.15,4.05144446750482,222.58534149593785,59.0,293.3499998092651,45102.519102456914,0.0135887192905362,0.2071463689489873,0.7792649117604763,451795.1611338423,504790.62107922905,0.0,0.6974537593865381,0.2087298282634655,0.0938164123499964,56.32225544351148
2021-08-24 17:00:00+00:00,0.0,0.0,362.262162077162,0.0,0.0,0.0,0.0,273.15,19.243888888888893,800.9690711636011,137.30531311035156,368.4975,369.15,3.664055587450663,222.4914094924927,50.5,294.4750002861023,44920.50585328772,0.012479570649564,0.2073792901635915,0.7801411391868445,449466.52856243786,502248.12294005096,0.0,0.6981555800874748,0.2079336037409295,0.0939108161715956,51.09289128871383
2021-08-24 18:00:00+00:00,0.0,0.0,362.25523187849257,0.0,0.0,0.0,0.0,273.15,18.280833333333334,801.6965015496147,137.61543655395508,368.9216666666666,369.15,3.404277847078111,222.67265387641064,50.25,294.57500019073484,45047.55599492135,0.0124939718308901,0.207376265915513,0.7801297622535968,450744.3427858026,503675.2210798352,0.0,0.6981464687120379,0.2079439407123913,0.0939095905755707,54.517035995577736
2021-08-24 19:00:00+00:00,0.0,14.390625,362.0353877321879,0.0,0.0,0.0,0.0,273.15,17.601111111111113,801.3090548197429,137.73173904418945,368.65,369.15,3.1274445233080126,222.58584931691493,47.5,294.37499990463255,45094.45441288601,0.0116759064150183,0.2075480596528461,0.7807760339321355,450840.1237922886,503826.1077274296,0.0,0.6986640001245255,0.2073567947344296,0.0939792051410449,54.01429427306409
2021-08-24 20:00:00+00:00,0.0,0.0,362.9592527686225,0.0,0.0,0.0,0.0,273.15,15.721111111111112,800.3728815714518,137.5975789727105,368.7155555555555,369.15,2.94011115902,222.32580108642583,47.0,293.6000002861023,45116.67504809799,0.0110220604948541,0.2076853672960806,0.7812925722090651,450764.0665475523,503776.1597290674,0.0,0.6990775768384083,0.2068875866858443,0.0940348364757474,46.93021951454763
2021-08-24 21:00:00+00:00,0.0,0.0,362.61017880757646,0.0,0.0,0.0,0.0,273.15,15.847500000000002,801.7552670966253,137.97661590576172,369.15,369.15,2.8218612105316585,222.7097971089681,64.5,292.4250000953674,45501.19385567912,0.0140203192094963,0.2070557329660057,0.7789239478244979,455988.23030915606,509452.133089579,0.0,0.6971806170678285,0.2090397117023675,0.0937796712298039,52.95912973326078
2021-08-24 22:00:00+00:00,0.0,0.0,363.4192464828491,0.0,0.0,0.0,0.0,273.15,13.158611111111112,800.1660030110678,138.07305908203125,369.0961111111111,369.15,2.35033338268598,222.3104588868883,67.75,292.0500000953674,45501.09114907358,0.0143809641775921,0.2069799975227056,0.7786390382997023,456154.0499775607,509617.8320777222,0.0,0.696952360051784,0.209298672193805,0.093748967754411,45.890745110648595
2021-08-24 23:00:00+00:00,0.0,0.0,362.89889781739976,0.0,0.0,0.0,0.0,273.15,15.29722222222222,800.3309682210289,138.07305908203125,368.9,369.15,2.609916757875019,222.3141586558024,65.75,291.3499998092651,45619.8157171849,0.0133713150262506,0.2071920238444873,0.7794366611292619,456876.263172219,510479.5466399112,0.0,0.6975913363427334,0.2085737454546906,0.0938349182025759,48.38425802567271
2021-08-25 00:00:00+00:00,0.0,12.40625,363.26345873726734,0.0,0.0,0.0,0.0,273.15,13.981666666666667,800.6504375542535,138.17264556884766,369.22,369.15,2.0045833688312107,222.40289954291453,65.0,290.95000019073484,45733.73135874377,0.0128964938129144,0.207291736299288,0.7798117698877977,457796.79529713735,511533.9296436613,0.0,0.6978917887974867,0.2082328783186665,0.0938753328838467,47.926487585609415
2021-08-25 01:00:00+00:00,0.0,0.0,361.95622370402015,0.0,0.0,0.0,0.0,273.15,18.76888888888889,802.0183454555937,138.27223205566406,369.15,369.15,3.237000083128611,222.78287450578483,63.0,290.32500019073484,45943.5786981901,0.0120264422534938,0.2074744471267663,0.7804991106197399,459492.3718027614,513476.0767731348,0.0,0.6984422522318646,0.2076083705424979,0.0939493772256374,57.710518823102895
2021-08-25 02:00:00+00:00,0.0,5.09375,362.2793992296855,0.0,0.0,0.0,0.0,273.15,19.64055555555556,800.8949352518716,137.78663635253906,368.65,369.15,3.731000052160687,222.489125849406,65.25,289.62499990463255,45828.5987699567,0.011915861857817,0.2074976690098584,0.7805864691323245,458291.1359989405,512139.7395536395,0.0,0.6985122068360544,0.2075290061532091,0.0939587870107366,51.16688542138759
2021-08-25 03:00:00+00:00,0.0,0.0,362.0638029670715,0.0,0.0,0.0,0.0,273.15,18.92972222222222,802.0483913845485,137.9100685119629,368.9,369.15,3.5191388784514537,222.79122063530824,63.25,289.7500003814697,45915.89784318752,0.0116460385937836,0.2075543318953054,0.7807996295109109,459038.7835059639,512989.9634717092,0.0,0.6986828936515093,0.2073353597874671,0.0939817465610235,54.876556743890305
2021-08-25 04:00:00+00:00,0.0,10.796875,361.2228587214152,0.0,0.0,0.0,0.0,273.15,22.36388888888889,801.3172430589464,137.85100555419922,369.1222222222222,369.15,4.618500056862832,222.5325688552857,63.75,289.525,45890.02941995563,0.0115720548813925,0.2075698684749075,0.7808580766436999,458745.8273497869,512666.61191823473,0.0,0.6987296931086459,0.2072822652073789,0.0939880416839752,63.37065482030989
2021-08-25 05:00:00+00:00,0.0,0.0,361.8196975008647,0.0,0.0,0.0,0.0,273.15,21.87805555555555,800.9199318101669,137.97233200073242,369.23333333333335,369.15,4.475944508314132,222.47775940789123,69.0,288.87499990463255,46010.94233265477,0.012010387257478,0.2074778186759296,0.7805117940665923,460158.61333775846,514221.4705786278,0.0,0.698452408934433,0.2075968476340938,0.0939507434314732,59.30569181636063
2021-08-25 06:00:00+00:00,0.0,0.0,360.91232140858966,0.0,0.0,0.0,0.0,273.15,23.62333333333334,800.7264606051974,137.85934448242188,369.15,369.15,4.866750166548624,222.4337395562067,74.75,288.2500001430511,46061.81567490723,0.0124935037517661,0.2073763642121291,0.7801301320361048,460892.77285073686,515015.4062687529,0.0,0.6981467648579485,0.2079436047310845,0.0939096304109669,65.80786351088622
2021-08-25 07:00:00+00:00,0.0,0.0,360.55859270943535,0.0,0.0,0.0,0.0,273.15,25.34611111111112,800.513785756429,137.62056732177734,368.8011111111111,369.15,5.621333426104652,222.3649411265056,70.5,288.9250000953674,45862.42525161024,0.012307128115119,0.207415503095825,0.780277368789056,458811.0868121834,512699.4364828254,0.0,0.6982646792923675,0.207809829303657,0.0939254914039756,66.10950456143624
2021-08-25 08:00:00+00:00,0.0,16.203125,361.5391785240173,0.0,0.0,0.0,0.0,273.15,22.093888888888884,801.0470958794488,137.42121505737305,368.9411111111111,369.15,4.735416742563248,222.5130833095976,68.0,290.4749998092651,45581.96614129448,0.0130906036083899,0.2072509732422381,0.779658423149372,456367.3610962323,509926.1713122533,0.0,0.6977689656788528,0.2083722227108455,0.0938588116103016,59.77671834578596
2021-08-25 09:00:00+00:00,0.0,6.796875,362.58789758258393,0.0,0.0,0.0,0.0,273.15,17.663055555555555,801.567640753852,137.33259384155275,368.4333333333333,369.15,3.480250104731984,222.65767855326337,64.25,291.6750000953674,45394.63958881399,0.0133358949853721,0.2071994620530718,0.779464642961556,454604.8344597647,507943.5359766211,0.0,0.697613750117862,0.2085483167413795,0.0938379331407586,47.43389846000821
2021-08-25 10:00:00+00:00,0.0,0.0,360.4071987173292,0.0,0.0,0.0,0.0,273.15,17.680000000000003,748.1936640760633,141.54782538096111,365.1825,369.15,2.751416670017772,207.8315741899279,61.5,292.8000000953674,43504.6956805715,0.0136883440619464,0.2071254477469912,0.7791862081910623,435833.6675629331,486951.6849876047,0.0,0.6973907130827779,0.2088013550979434,0.0938079318192786,37.72860150914551
2021-08-25 11:00:00+00:00,0.0,0.0,363.0762852350871,0.0,0.0,0.0,0.0,273.15,14.378333333333332,801.2750107998318,137.19085693359375,368.3588888888889,369.15,2.444055616623825,222.55139286888976,64.5,293.6000002861023,45034.01785766266,0.0150641963501539,0.2068365187664676,0.7780992848833783,451784.7603118692,504699.7312946228,0.0,0.6965198852358082,0.2097893203798723,0.0936907943843194,43.19042387988946
2021-08-25 12:00:00+00:00,0.0,8.8125,362.20209549797903,0.0,0.0,0.0,0.0,273.15,19.1275,803.1395137023922,136.6696014404297,368.3483333333333,369.15,3.5745000341203474,223.09431029849588,64.75,294.2500003814697,44867.97084299605,0.015729621289542,0.2066967795291961,0.7775735991812618,450423.2707992733,503143.1365397936,0.0,0.6960986216348531,0.2102672492997297,0.0936341290654171,50.55775114980414
2021-08-25 13:00:00+00:00,0.0,0.0,361.50617161009046,0.0,0.0,0.0,0.0,273.15,19.82027777777778,800.9163566250271,136.6604347229004,368.12277777777774,369.15,3.8057223012712273,222.5501697582669,59.25,295.49999990463255,44551.51281262151,0.0155397453321707,0.2067366534802441,0.7777236011875851,447160.1311618583,499508.15871668863,0.0,0.6962188333583558,0.2101308675685818,0.0936502990730623,54.67673914230927
2021-08-25 14:00:00+00:00,0.0,0.0,362.01301094267103,0.0,0.0,0.0,0.0,273.15,18.585,802.070127749973,136.81915664672852,368.4,369.15,3.4760833779970803,222.797258398268,55.0,296.82500019073484,44468.11846665354,0.0156286734419513,0.2067179785771902,0.7776533479808584,446363.4293127108,498613.4685110287,0.0,0.696162532989357,0.2101947410541669,0.0936427259564759,52.939511590773414
2021-08-25 15:00:00+00:00,0.0,0.0,363.4718978521559,0.0,0.0,0.0,0.0,273.15,15.919444444444444,802.0732188924155,137.29794311523438,368.5772222222222,369.15,2.6827500294976763,222.79811726888025,63.75,294.99999990463255,44899.96583966775,0.0162069687877901,0.2065965365545641,0.7771964946576458,450963.1703951831,503720.6302567928,0.0,0.6957963883118297,0.2106101368534846,0.0935934748346856,41.91359988767597
2021-08-25 16:00:00+00:00,0.0,11.390625,365.8200654093424,0.0,0.0,0.0,0.0,273.15,17.932222222222222,805.9032617017957,166.72942922380236,369.42277777777775,369.15,1.4534722426036994,223.8620173305936,58.5,295.9499997138977,54609.32555136137,0.0157646693166884,0.2066894194434954,0.7775459112398162,548234.887030841,612400.8445536906,-2.3762075702185047e-17,0.6960764319659265,0.2102924237617009,0.0936311442723726,24.439598137915237
2021-08-25 17:00:00+00:00,0.0,0.0,365.65575913323295,0.0,0.0,0.0,0.0,273.15,18.458333333333336,799.3425612555607,170.08985900878906,371.1161111111111,369.15,1.761361125641399,222.0396013429431,55.0,295.37499990463255,55364.01838811823,0.0143332601115161,0.2069900153765816,0.7786767245119023,555004.2495834446,620056.9711894835,0.0,0.6969825535978954,0.2092644172312422,0.0937530291708622,36.24222744429803
2021-08-25 18:00:00+00:00,0.0,0.0,364.9062253761292,0.0,0.0,0.0,0.0,273.15,15.324722222222224,803.6437201775444,146.77733544243705,367.4863888888889,369.15,1.6059722396069105,223.23436701032853,47.75,295.7500003814697,47971.99510935527,0.0127514098892252,0.2073222039232627,0.7799263861875121,480131.3509514695,536498.4452049619,0.0,0.6979835874451558,0.2081287315838776,0.0938876809709665,19.86532853196669
2021-08-25 19:00:00+00:00,0.0,0.0,365.4652563773261,0.0,0.0,0.0,0.0,273.15,10.0,802.8499352179632,137.2403450012207,370.65,369.15,1.7983333637979293,223.01387157440183,51.25,295.04999961853025,44916.97901754416,0.0131101190235421,0.2072468750050561,0.7796430059714017,449718.3924202972,502495.8427659116,0.0,0.6977566170045384,0.2083862324391091,0.0938571505563524,42.60127748110814
2021-08-25 20:00:00+00:00,0.0,0.0,363.6903908030192,0.0,0.0,0.0,0.0,273.15,11.001666666666669,801.5459456888834,137.43118286132812,369.4,369.15,1.8402778026130464,222.66123563130705,55.25,293.5999998092651,45128.1608912874,0.0129317641166279,0.2072843295355081,0.7797839063478639,451751.1480933271,504776.73714058974,0.0,0.6978694718636245,0.2082581971643279,0.0938723309720477,46.611932762302054
2021-08-25 21:00:00+00:00,0.0,0.0,363.126744925181,0.0,0.0,0.0,0.0,273.15,12.997222222222224,802.6330917188856,137.43118286132812,369.2605555555555,369.15,2.1138333690828746,222.9825726869372,60.0,292.3000000953674,45390.34775358901,0.012954923178457,0.207279466132524,0.779765610689019,454386.4056870933,507720.0642975604,0.0,0.6978548181064805,0.2082748220384156,0.0938703598551038,49.855475243905815
2021-08-25 22:00:00+00:00,0.0,10.40625,363.189197807312,0.0,0.0,0.0,0.0,273.15,13.819722222222223,801.1313782416448,137.46422958374023,368.9008333333333,369.15,2.218888888888889,222.5374828126696,63.5,291.49999990463255,45440.684580216606,0.0130402970545329,0.2072615376185481,0.779698165326919,454929.6583791791,508322.4627609336,0.0,0.6978007976756846,0.2083361089050758,0.0938630934192395,46.27921567139509
2021-08-25 23:00:00+00:00,0.0,4.5,362.1573562155829,0.0,0.0,0.0,0.0,273.15,17.870277777777776,802.5025044250489,137.62264251708984,369.15,369.15,3.3139722669124603,222.9173631329007,68.75,290.24999990463255,45767.16807669593,0.013048391131321,0.2072598378624225,0.7796917710062563,458202.0073864109,511978.42987652856,0.0,0.6977956760871552,0.2083419194124832,0.0938624045003615,56.34789173638832
2021-08-26 00:00:00+00:00,0.0,0.0,362.281285396152,0.0,0.0,0.0,0.0,273.15,16.919722222222223,801.2656811014809,137.87188720703125,368.78,369.15,3.1610278358062103,222.57380167219384,70.75,289.2749997615814,45933.69053798332,0.0126261112720944,0.2073485166328601,0.7800253720950454,459672.48482939217,513644.5712115226,0.0,0.6980628650959588,0.2080387900794817,0.0938983448245593,52.096680303378506
2021-08-26 01:00:00+00:00,0.0,0.0,362.2816029040018,0.0,0.0,0.0,0.0,273.15,17.166666666666668,802.3131967332629,137.67264938354492,368.605,369.15,3.153583356539408,222.83005529191763,70.5,288.9749998092651,45974.95507097578,0.0123460827238094,0.207407322628,0.7802465946481906,459954.9840551097,513975.55626350624,0.0,0.6982400342332069,0.2078377894371167,0.0939221763296764,50.7035252214405
2021-08-26 02:00:00+00:00,0.0,0.0,362.3970320892334,0.0,0.0,0.0,0.0,273.15,18.425000000000004,800.943595598009,137.84693145751953,369.115,369.15,3.406638991965188,222.484332661099,67.75,289.0749997138977,45938.67681855678,0.0119454650932401,0.2074914523304195,0.7805630825763402,459405.69275455584,513383.63801636006,0.0,0.698493479603625,0.2075502524368817,0.0939562679594932,53.82830722225999
2021-08-26 03:00:00+00:00,0.0,13.203125,362.1893312517802,0.0,0.0,0.0,0.0,273.15,18.63833333333333,802.69001308865,137.95547485351562,368.4,369.15,3.562444463769595,222.96944876776809,68.75,288.99999990463255,46087.05287715019,0.0120623551413035,0.2074669054203262,0.7804707394383702,460944.0456362896,515096.33276694105,0.0,0.6984195329152958,0.2076341458964639,0.0939463211882402,49.70866990135392
2021-08-26 04:00:00+00:00,0.0,0.0,360.79422738393146,0.0,0.0,0.0,0.0,273.15,23.03861111111111,801.8528844367133,137.74597930908203,369.4,369.15,4.841333390076956,222.7147016016643,71.5,288.8750001430511,45988.9662940121,0.0124401329684062,0.2073875720766347,0.780172294954959,460138.9760463201,514176.0114417843,0.0,0.6981805314753147,0.2079052960736821,0.0939141724510031,68.94486753984778
2021-08-26 05:00:00+00:00,0.0,0.0,361.3439473448859,0.0,0.0,0.0,0.0,273.15,22.176111111111112,802.3677509053547,137.64939880371094,368.62555555555554,369.15,4.318305655519168,222.8799315600926,75.25,288.65,46022.07564575255,0.012899154771804,0.2072911774979211,0.7798096677302747,460684.3770082508,514760.31589201,0.0,0.6978901051080593,0.2082347884857628,0.0938751064061778,58.33684738452772
2021-08-26 06:00:00+00:00,0.0,0.0,361.12345610088767,0.0,0.0,0.0,0.0,273.15,21.495833333333337,800.9994337463379,137.55035781860352,369.06888888888886,369.15,4.527305593225691,222.4998434321086,78.5,288.62499990463255,45914.51145014338,0.0134275071387968,0.2071802235008526,0.7793922693603504,459853.79129903,513803.3422529485,0.0,0.6975557776696328,0.2086140872221445,0.0938301351082227,63.69628370520971
2021-08-26 07:00:00+00:00,0.0,0.0,360.9757547187805,0.0,0.0,0.0,0.0,273.15,22.97638888888889,800.9196377563476,137.9367713928223,368.7422222222222,369.15,4.861000051365958,222.47753920237227,81.5,288.7500003814697,46018.97965097972,0.0140440690195208,0.2070507455059006,0.7789051854745785,461188.3069653648,515260.608055266,0.0,0.6971655860349308,0.2090567646006023,0.0937776493644668,62.11220046189987
2021-08-26 08:00:00+00:00,0.0,19.796875,360.9423926353454,0.0,0.0,0.0,0.0,273.15,23.45638888888889,799.299053938124,137.56930541992188,368.6977777777778,369.15,4.8866945401827495,222.0275157038372,85.5,288.37499990463255,45863.07988371568,0.0143780780050143,0.2069806036189469,0.7786413183760386,459781.6853114953,513670.8041748612,0.0,0.6969541868185084,0.2092965997036932,0.0937492134777984,62.1082205532971
2021-08-26 09:00:00+00:00,0.0,6.890625,359.3943598535326,0.0,0.0,0.0,0.0,273.15,28.62388888888888,798.3985076226128,137.35833740234375,369.2683333333333,369.15,6.47983338991801,221.7773640611437,85.75,288.42499985694883,45733.22424055207,0.0144652516982509,0.2069622971433673,0.7785724511583818,458520.4242945212,512256.9627771698,0.0,0.6968990108280025,0.2093591975675597,0.0937417916044377,79.2051637876496
2021-08-26 10:00:00+00:00,0.0,0.0,359.3122555075751,0.0,0.0,0.0,0.0,273.15,28.90666666666667,797.7672561984591,137.87273788452148,369.2033333333333,369.15,6.780083429151112,221.6020159488255,85.75,288.65,45832.44489350921,0.0146726278333583,0.2069187481549947,0.7784086240116469,459611.9201474879,513465.0428973613,0.0,0.6967677494120518,0.209508115315502,0.0937241352724461,79.10729533752472
2021-08-26 11:00:00+00:00,0.0,15.3125,360.17258103900485,0.0,0.0,0.0,0.0,273.15,26.435833333333328,799.6945249599877,137.5691146850586,368.5711111111111,369.15,5.978083412249883,222.1373684607612,84.75,288.82500019073484,45814.21637522167,0.014665213593237,0.2069203051454202,0.7784144812613427,459425.66589477606,513257.3701356615,0.0,0.6967724424514428,0.2095027910025495,0.0937247665460077,67.36013607527973
2021-08-26 12:00:00+00:00,0.0,0.0,360.2839776971605,0.0,0.0,0.0,0.0,273.15,26.65194444444444,799.0954795328776,137.72522735595703,369.2838888888888,369.15,5.942277857727476,221.9709670172797,89.5,288.4499997138977,45891.431910672574,0.0151121862011085,0.2068264408977672,0.7780613729011242,460408.8374837649,514331.2699788052,0.0,0.696489506078817,0.2098237859203416,0.0936867080008413,72.01168725623262
2021-08-26 13:00:00+00:00,0.0,0.0,360.912327348921,0.0,0.0,0.0,0.0,273.15,24.10305555555556,801.2820932345917,137.96946716308594,368.75166666666667,369.15,5.029333455959955,222.57835961235887,91.25,288.49999990463255,46090.62389906871,0.0154519059323705,0.2067550997542022,0.7777929943134273,462566.798614716,516723.2816961217,0.0,0.6962744434188255,0.2100677772468138,0.0936577793343608,62.625697754696276
2021-08-26 14:00:00+00:00,0.0,12.796875,361.0556060939365,0.0,0.0,0.0,0.0,273.15,23.363333333333333,800.7824708726671,137.9569091796875,368.9,369.15,4.980972329907948,222.4395757293701,93.75,288.0000001430511,46137.653753371786,0.0153738611096929,0.2067714891669644,0.7778546497233425,463002.0895237716,517213.8326839834,0.0,0.6963238517786103,0.2100117228334478,0.0936644253879418,62.564280559370324
2021-08-26 15:00:00+00:00,0.0,0.0,360.85879931132,0.0,0.0,0.0,0.0,273.15,23.61638888888889,801.5893167114258,137.7684555053711,368.74722222222215,369.15,5.002472298410203,222.6636999850804,95.0,288.24999990463255,46081.05082346848,0.0158244729161943,0.2066768606875992,0.7774986663962065,462645.7946989431,516791.0294165185,0.0,0.6960385686229248,0.2103353802065064,0.0936260511705688,63.05484425233002
2021-08-26 16:00:00+00:00,0.0,0.0,360.8500159772237,0.0,0.0,0.0,0.0,273.15,23.95583333333333,799.1011612786184,137.6198616027832,368.4855555555555,369.15,5.0535834398534565,221.97378012763136,94.0,288.27500023841856,45884.48664851839,0.0156853220114919,0.2067060823775866,0.7776085956109213,460607.1998488971,514521.4716609062,0.0,0.6961266682352025,0.2102354300744742,0.0936379016903231,61.10399105885954
2021-08-26 17:00:00+00:00,0.0,0.0,360.6168309466044,0.0,0.0,0.0,0.0,273.15,24.33194444444444,799.1446889071995,137.57511138916016,369.1722222222222,369.15,5.290777824587293,221.98463659922288,95.0,288.19999995231626,45884.00242371632,0.0157744370408604,0.2066873682214193,0.7775381947377202,460644.04345802055,514557.7463058873,0.0,0.696070247777621,0.2102994398020857,0.093630312420293,68.47114305904363
2021-08-26 18:00:00+00:00,0.0,0.0,361.0674836730957,0.0,0.0,0.0,0.0,273.15,22.80722222222222,800.428431922065,137.77790451049805,368.5972222222222,369.15,4.750250106520122,222.3384539794922,95.0,288.24999990463255,46017.470859123096,0.0158244729161943,0.2066768606875992,0.7774986663962065,462007.4628335483,516077.9910930179,0.0,0.6960385686229248,0.2103353802065064,0.0936260511705688,60.18309509979319
2021-08-26 19:00:00+00:00,0.0,27.296875,361.2940060191684,0.0,0.0,0.0,0.0,273.15,22.45138888888889,800.3122191704645,137.7515869140625,369.1038888888889,369.15,4.553889075716337,222.30895072089308,94.0,288.49999990463255,45962.13784599577,0.0159101708588302,0.2066588641196456,0.7774309650215241,461492.1137630259,515497.6257320709,0.0,0.6959843100016266,0.2103969373033245,0.0936187526950487,62.49186738134007
2021-08-26 20:00:00+00:00,0.0,0.0,361.1809481599596,0.0,0.0,0.0,0.0,273.15,23.016666666666666,799.8447261895074,137.62825775146484,369.0011111111111,369.15,4.862611176437804,222.15153916252987,94.5,288.45000019073484,45902.11894376823,0.0159429829320841,0.2066519735842623,0.7774050434836536,460904.8496189763,514839.839377904,0.0,0.6959635351701282,0.2104205066142162,0.0936159582156554,62.610751681186294
2021-08-26 21:00:00+00:00,0.0,0.0,361.8764803059896,0.0,0.0,0.0,0.0,273.15,19.30333333333333,802.3395426262749,137.7435760498047,368.4,369.15,3.8358056156502833,222.8720955446032,95.0,288.45000019073484,46083.8746451015,0.0160259854766299,0.2066345430499077,0.7773394714734623,462768.8985451473,516917.4512531416,0.0,0.6959109817967378,0.2104801290855676,0.0936088891176945,52.192455649078696
2021-08-26 22:00:00+00:00,0.0,10.296875,362.0989907370673,0.0,0.0,0.0,0.0,273.15,19.730833333333337,802.626271006266,137.73909759521484,369.0833333333333,369.15,3.852722276051839,222.95174307505297,95.0,288.45000019073484,46098.84456703496,0.0160259854766299,0.2066345430499077,0.7773394714734623,462919.2247565999,517085.367122866,0.0,0.6959109817967378,0.2104801290855677,0.0936088891176945,55.884253803779146
2021-08-26 23:00:00+00:00,0.0,0.0,362.1511499108208,0.0,0.0,0.0,0.0,273.15,18.72055555555556,802.9028978814019,137.8154754638672,368.66777777777776,369.15,3.6480278093285032,223.0285837639704,95.75,288.27500023841856,46168.31365743364,0.0159726717417655,0.2066457389342292,0.7773815893240053,463591.706914729,517839.4754622136,0.0,0.6959447376952586,0.210441832588832,0.0936134297159094,52.08022869793485
2021-08-27 00:00:00+00:00,0.0,0.0,361.644128097958,0.0,0.0,0.0,0.0,273.15,21.824166666666667,771.0596372477214,150.3012046983507,363.29083333333335,369.15,3.7220556303527617,214.16317237006297,96.0,288.20000019073484,48366.697467857855,0.0159378375618635,0.2066530541120086,0.7774091083261278,485649.233092912,542480.1026176449,0.0,0.6959667929500722,0.2104168106213835,0.0936163964285441,12.058446763389448
2021-08-27 01:00:00+00:00,0.0,0.0,363.6237525685629,0.0,0.0,0.0,0.0,273.15,27.72083333333333,803.2678143988715,170.64332580566406,369.67277777777775,369.15,4.440055567423503,223.12994889153384,96.0,288.12499990463255,57221.43039998511,0.0158622764654729,0.2066689219422506,0.7774688015922764,574515.3502719048,641750.5309918873,-2.267534583239918e-17,0.6960146338825721,0.210362534474233,0.0936228316431948,39.02867129110489
2021-08-27 02:00:00+00:00,0.0,15.0,359.8359569401211,0.0,0.0,0.0,0.0,273.15,24.59055555555556,764.8439234924316,148.8285467147827,367.2647222222222,369.15,3.372111173296968,212.4566458850437,96.0,288.2250002861023,47502.60134462514,0.0159630933419238,0.2066477503981959,0.77738915625988,476985.0995240143,532800.6561039487,0.0,0.6959508022737216,0.2104349522473365,0.0936142454789419,54.954623590540145
2021-08-27 03:00:00+00:00,0.0,0.0,361.8684353680081,0.0,0.0,0.0,0.0,273.15,19.56388888888889,800.7950610182021,137.42265701293945,368.2761111111111,369.15,3.970833381149504,222.44307317521844,96.0,288.20000019073484,45927.80925659928,0.0159378375618635,0.2066530541120086,0.7774091083261278,461160.3957025941,515125.57157909824,0.0,0.6959667929500724,0.2104168106213835,0.0936163964285441,51.34039709102417
2021-08-27 04:00:00+00:00,0.0,9.90625,359.67497230529784,0.0,0.0,0.0,0.0,273.15,28.58194444444445,800.5074054463702,137.47187042236328,368.5105555555555,369.15,6.246750107606252,222.3485854042902,95.75,287.37499990463255,46059.60309700941,0.015084683512012,0.2068322164624775,0.7780831000255105,462083.1225469802,516203.1561859663,0.0,0.696506916225238,0.2098040338875179,0.0936890498872441,70.55257740122096
2021-08-27 05:00:00+00:00,0.0,0.0,358.4894485876295,0.0,0.0,0.0,0.0,273.15,31.8275,798.0728842163085,137.51616668701172,368.15,369.15,7.549139003621208,221.6869123840333,96.0,286.9250000953674,46006.36305726737,0.0146945858117912,0.2069141369795238,0.778391277208685,461366.26881746994,515423.7454097592,0.0,0.6967538504853606,0.2095238838248287,0.0937222656898105,76.99215178340484
2021-08-27 06:00:00+00:00,0.0,0.0,359.44142929501004,0.0,0.0,0.0,0.0,273.15,28.841388888888883,801.4031012980142,137.59004974365234,368.9,369.15,6.615055598682827,222.6249359851414,97.0,286.8499998092651,46235.24596053794,0.0147742182407749,0.2068974141694372,0.7783283675897877,463699.0546897233,518025.4686933553,0.0,0.6967034443304958,0.2095810702494193,0.0937154854200849,75.33447475136398
2021-08-27 07:00:00+00:00,0.0,0.0,359.4083101971944,0.0,0.0,0.0,0.0,273.15,29.506944444444446,801.110045606825,137.70412826538086,368.5544444444444,369.15,6.678250073724323,222.46045555114748,97.0,286.9250000953674,46244.56805517228,0.0148453820521175,0.2068824697690553,0.7782721481788272,463826.0497450588,518163.4172098862,0.0,0.6966583979628331,0.2096321759271746,0.0937094261099922,72.77583972695938
2021-08-27 08:00:00+00:00,0.0,24.5,359.5252827729119,0.0,0.0,0.0,0.0,273.15,29.05888888888889,799.7606475151908,137.53955841064453,368.4,369.15,6.541527861621645,222.1589764107599,96.25,287.24999990463255,46059.32817084785,0.0150417523520994,0.2068412320060591,0.7781170156418414,462060.2238131593,516179.9344139055,0.0,0.6965340929196164,0.2097732015816643,0.0936927054987192,70.8039289304731
2021-08-27 09:00:00+00:00,0.0,0.0,359.97264141082763,0.0,0.0,0.0,0.0,273.15,27.634722222222223,801.135118340386,137.51845932006836,368.7922222222222,369.15,6.285444553163314,222.53753298017725,95.25,287.95000019073484,46019.26357326581,0.0155665182397445,0.2067310311696536,0.7777024505906018,461904.3951663105,515977.0298648978,0.0,0.696201883547932,0.2101500973443547,0.0936480191077133,70.54892814784243
2021-08-27 10:00:00+00:00,0.0,0.0,359.7285321977403,0.0,0.0,0.0,0.0,273.15,27.699166666666663,799.8257644483776,137.4070587158203,368.665,369.15,6.282333457205031,222.0696574613784,92.75,288.37499990463255,45839.176356748925,0.0155782788138281,0.2067285614490961,0.7776931597370759,460102.3210025821,513963.3532217621,0.0,0.6961944379494911,0.2101585444706017,0.0936470175799071,71.612249771313
2021-08-27 11:00:00+00:00,0.0,22.59375,361.25437292310926,0.0,0.0,0.0,0.0,273.15,22.61527777777778,802.1915579393172,137.00574111938477,368.7594444444444,369.15,4.860222360425526,222.83098896874324,90.0,288.999999666214,45741.35137135873,0.0157320643533085,0.2066962664858052,0.7775716691608863,459192.1552781772,512938.24313952366,0.0,0.6960970748833697,0.2102690041089847,0.0936339210076456,60.483023096308045
2021-08-27 12:00:00+00:00,0.0,0.0,362.1856464809841,0.0,0.0,0.0,0.0,273.15,18.509166666666665,802.8807678561741,137.0036163330078,368.4788888888888,369.15,3.717750056717131,223.03817710876467,84.25,290.17500057220457,45594.56448699335,0.0158689136988022,0.2066675281232515,0.7774635581779462,457782.2271822444,511355.8404544616,0.0,0.6960104315996912,0.2103673020176752,0.0936222663826334,50.92956245032566
2021-08-27 13:00:00+00:00,0.0,0.0,362.1423606597052,0.0,0.0,0.0,0.0,273.15,18.988888888888887,802.2039778984919,137.05441284179688,368.2655555555555,369.15,3.623138965368271,222.78459259033207,80.25,290.87499990463255,45463.34836658937,0.0158004998611832,0.2066818950291515,0.7775176051096653,456433.0506422309,509852.48497297335,0.0,0.6960537466970625,0.2103181604881122,0.0936280928148252,49.63915202210025
2021-08-27 14:00:00+00:00,0.0,11.40625,362.67109481175737,0.0,0.0,0.0,0.0,273.15,16.379166666666666,801.4280903625489,136.98892974853516,368.1561111111111,369.15,3.1769444631205657,222.6189147737292,74.25,291.5999998092651,45284.8041369513,0.0153085761701789,0.2067851990042624,0.7779062248255586,454413.4156441103,507623.06050502806,0.0,0.6963651815229066,0.2099648337122309,0.0936699847648625,44.60886416281818
2021-08-27 15:00:00+00:00,0.0,0.0,362.6295317310757,0.0,0.0,0.0,0.0,273.15,16.376388888888886,801.2642186313205,137.12838745117188,367.9044444444445,369.15,2.736583381527,222.5733951441447,71.25,292.32500019073484,45209.23304123336,0.0153702667767893,0.2067722439768742,0.7778574892463365,453683.5155256669,506804.3643491161,0.0,0.696326127247294,0.2100091412852494,0.0936647314674566,42.96227589434389
2021-08-27 16:00:00+00:00,0.0,0.0,362.9346593941583,0.0,0.0,0.0,0.0,273.15,15.259444444444444,800.7143417697482,137.5553970336914,368.15,369.15,2.5957500516374905,222.42065149519183,72.5,292.3749994277954,45311.139900120645,0.015683746338605,0.2067064132688929,0.7776098403925019,454850.9831208968,508091.5725035385,0.0,0.6961276658147089,0.2102342983078208,0.0936380358774703,42.353890562890335
2021-08-27 17:00:00+00:00,0.0,0.0,362.9441803868612,0.0,0.0,0.0,0.0,273.15,14.25416666666667,802.4015321689184,137.565673828125,368.43277777777774,369.15,2.4589167383313177,222.85598163604743,71.75,292.0500000953674,45460.5408399535,0.0152171045490864,0.2068044080446918,0.7779784874062217,456134.4854047696,509550.6208917149,0.0,0.6964230882262632,0.209899137819861,0.0936777739538758,44.51427893615969
2021-08-27 18:00:00+00:00,0.0,0.0,362.7174391831292,0.0,0.0,0.0,0.0,273.15,15.860277777777778,802.3183049689402,137.67785263061523,368.0366666666666,369.15,2.7803889799780315,222.86619655609127,76.5,291.15,45633.51998970792,0.0153325831868799,0.2067801575307552,0.7778872592823649,457923.7926374071,511543.1786253139,0.0,0.6963499835383617,0.2099820760192354,0.0936679404424027,42.97743885370243
2021-08-27 19:00:00+00:00,0.0,0.0,362.69780749003087,0.0,0.0,0.0,0.0,273.15,14.791666666666668,801.2727276272241,137.64934158325195,368.1277777777778,369.15,2.5164167654183176,222.5757584253948,74.25,291.275,45545.05894540652,0.0150040637273756,0.2068491466172511,0.7781467896553731,456883.6703329033,510399.1145937559,0.0,0.696557950729372,0.2097461345926798,0.0936959146779481,43.90031932269851
2021-08-27 20:00:00+00:00,0.0,16.203125,361.315857058631,0.0,0.0,0.0,0.0,273.15,21.62333333333333,802.043217163086,137.57241439819336,368.4588888888889,369.15,4.448361218041844,222.7897833930122,77.0,290.4749998092651,45688.86288040452,0.014797545567873,0.2068925154307466,0.7783099390013802,458230.160136331,511914.57402080623,0.0,0.6966886783141379,0.2095978224830147,0.0937134992028473,57.619995556176406
2021-08-27 21:00:00+00:00,0.0,0.0,362.11086015489366,0.0,0.0,0.0,0.0,273.15,20.04611111111112,800.8177343241374,137.59724044799805,368.26888888888885,369.15,3.951722296476364,222.4493713802762,78.75,289.6750000953674,45753.29440066924,0.0143909130086617,0.206977908268181,0.7786311787231572,458687.04866017634,512447.16958096274,0.0,0.6969460630553695,0.2093058162164261,0.0937481207282043,49.53045438697094
2021-08-27 22:00:00+00:00,0.0,7.1875,361.7614290746053,0.0,0.0,0.0,0.0,273.15,19.85361111111112,801.6180556742352,137.74229049682617,368.65,369.15,3.893638968533939,222.6716828918457,80.25,289.22500052452085,45918.63193325908,0.0142523338830582,0.2070070098845577,0.778740656232384,460279.8780323831,514234.2705539625,0.0,0.6970337738933056,0.2092063071538355,0.0937599189528588,55.262153929905125
2021-08-27 23:00:00+00:00,0.0,0.0,361.6402513270908,0.0,0.0,0.0,0.0,273.15,20.180833333333336,801.7423753017847,137.67227172851562,368.65,369.15,3.971611181100209,222.7062160958185,82.25,288.7250002861023,45981.899358082446,0.014149107045945,0.2070286875203515,0.7788222054337034,460865.7974448191,514894.5291905661,0.0,0.6970991075379888,0.2091321853019523,0.0937687071600588,56.16519663541044
2021-08-28 00:00:00+00:00,0.0,0.0,361.9221213849386,0.0,0.0,0.0,0.0,273.15,20.0225,801.2857204691568,137.71815490722656,368.5772222222222,369.15,3.86863896648089,222.579367612203,81.75,288.44999995231626,46014.8526358634,0.0138216762863737,0.2070974479798615,0.7790808757337647,461042.95417827286,515110.4060254123,0.0,0.6973063333423914,0.2088970849879441,0.0937965816696643,53.255745507109175
2021-08-28 01:00:00+00:00,0.0,13.5,360.6485606278313,0.0,0.0,0.0,0.0,273.15,24.652222222222218,799.8308017985024,137.8777478112115,368.6486111111111,369.15,5.232666711542342,222.17522355821407,85.25,287.7249998092651,46100.39930265853,0.0137565957613175,0.2071111148901233,0.7791322893485592,461869.6036847909,516037.5728654146,0.0,0.6973475200676824,0.20885035812361,0.0938021218087076,63.77885033204981
2021-08-28 02:00:00+00:00,0.0,0.0,360.7590386390686,0.0,0.0,0.0,0.0,273.15,24.80166666666667,800.2062939283583,137.62713241577148,368.2805555555556,369.15,5.224638981686698,222.37281422932944,86.25,287.44999995231626,46082.25161735709,0.0136737540810545,0.2071285116429785,0.779197734275967,461649.008857045,515795.6545074397,0.0,0.6973999462552022,0.2087908799462483,0.0938091737985494,60.03985323201284
2021-08-28 03:00:00+00:00,0.0,0.0,359.96074096679683,0.0,0.0,0.0,0.0,273.15,26.43305555555555,800.3445871480303,137.64264678955078,368.7683333333333,369.15,5.840333431959152,222.31794188181567,86.5,287.275,46123.49132538851,0.0135603380666614,0.2071523290060011,0.7792873329273375,462009.01992952527,516204.1222368568,0.0,0.6974717198481649,0.2087094518910326,0.0938188282608024,70.22430772797559
2021-08-28 04:00:00+00:00,0.0,15.3125,359.9556581772698,0.0,0.0,0.0,0.0,273.15,27.690833333333323,801.272371758355,137.71059036254883,368.5283333333333,369.15,6.241944542858336,222.57565967983672,87.25,287.20000019073484,46211.81780285757,0.0136108478797632,0.2071417219452497,0.779247430174987,462917.4704180277,517216.35633638536,0.0,0.6974397556981844,0.2087457156262324,0.0938145286755831,68.29869372196752
2021-08-28 05:00:00+00:00,0.0,0.0,359.3777338282267,0.0,0.0,0.0,0.0,273.15,28.584722222222226,801.1183022393119,137.69868087768555,368.5616666666666,369.15,6.398138909737269,222.5328619215224,89.5,286.9750000476837,46235.15827995228,0.0137573105447618,0.2071109647855999,0.7791317246696381,463220.0594990968,517546.3704780407,0.0,0.6973470677144221,0.2088508713241442,0.0938020609614336,73.11516111733695
2021-08-28 06:00:00+00:00,0.0,0.0,359.761191107432,0.0,0.0,0.0,0.0,273.15,28.560833333333324,800.4795229085287,137.7538948059082,368.35,369.15,6.582250114811791,222.355423749288,91.0,286.8500000476837,46236.95646363699,0.0138730274152691,0.2070866642427934,0.7790403083419374,463292.433691251,517620.8575360245,0.0,0.6972738349713813,0.2089339548037052,0.0937922102249135,68.32079905619824
2021-08-28 07:00:00+00:00,0.0,0.0,360.138393236796,0.0,0.0,0.0,0.0,273.15,26.27555555555556,801.0208689541287,137.61195373535156,369.0194444444444,369.15,5.959527873065737,222.5348248842028,88.75,287.6999997138977,46083.993851840365,0.014290526599696,0.2069989894140638,0.7787104839862401,461955.3337590928,516104.0265350052,0.0,0.6970096008486949,0.2092337317807775,0.0937566673705275,70.94169439764748
2021-08-28 08:00:00+00:00,0.0,24.796875,361.5093188794454,0.0,0.0,0.0,0.0,273.15,21.544444444444448,801.1712783643936,137.2902488708496,369.0905555555555,369.15,4.45558341410425,222.5475777901544,81.75,289.6250003814697,45679.25333340149,0.0148842195248185,0.2068743138997881,0.7782414665753934,458174.0907318372,511847.21339858393,0.0,0.6966338137320781,0.2096600670500337,0.0937061192178881,61.10426858960232
2021-08-28 09:00:00+00:00,0.0,0.0,362.1509788979424,0.0,0.0,0.0,0.0,273.15,20.07,800.6040290662978,137.38996505737305,368.4,369.15,4.157416790988711,222.39000871446407,81.25,289.6999997138977,45668.23945056419,0.0148642620015775,0.2068785049796687,0.7782572330187537,458054.3390393968,511714.5203938097,0.0,0.6966464469264795,0.2096457345301081,0.0937078185434123,50.34302735189114
2021-08-28 10:00:00+00:00,0.0,0.0,362.3328260591295,0.0,0.0,0.0,0.0,273.15,17.714444444444446,802.1324824354384,137.34630584716797,368.4,369.15,3.472083404461543,222.7937454393176,84.75,289.27500023841856,45808.08785034616,0.0150868709995867,0.2068317570900868,0.7780813719103264,459560.8702780972,513385.37350225385,0.0,0.6965055314742339,0.2098056049051661,0.0936888636206,48.817826721747295
2021-08-28 11:00:00+00:00,0.0,10.890625,362.46021587159896,0.0,0.0,0.0,0.0,273.15,16.3375,800.3904700893826,137.2751922607422,368.9,369.15,3.0761111591259644,222.33068652258984,82.0,290.24999990463255,45531.47517280383,0.0155241321774405,0.2067399322427374,0.7777359355798219,456988.6908574568,510488.1741855013,0.0,0.6962287179335732,0.2101196533921226,0.093651628674304,52.02436828563253
2021-08-28 12:00:00+00:00,0.0,0.0,362.4096343337165,0.0,0.0,0.0,0.0,273.15,16.884999999999998,801.0907975090875,137.16133880615234,367.8561111111111,369.15,3.2574445118506747,222.469667116801,81.75,291.0249995231628,45412.26264846887,0.0162414069091922,0.2065893045490696,0.7771692885417382,456124.5084843733,509483.9170963243,0.0,0.6957745825728008,0.2106348757420978,0.0935905416851014,44.13997546717676
2021-08-28 13:00:00+00:00,0.0,0.0,362.7291948191324,0.0,0.0,0.0,0.0,273.15,16.289166666666667,800.9678343031142,137.0329818725586,367.81555555555553,369.15,2.805694466034572,222.4910661231147,77.0,291.9499997138977,45219.07609052422,0.0162123974941482,0.2065953965262288,0.7771922059796229,454170.73403145926,507303.14843782526,0.0,0.6957929509411575,0.2106140365942855,0.093593012464557,41.40227722390915
2021-08-28 14:00:00+00:00,0.0,0.0,363.0335120328267,0.0,0.0,0.0,0.0,273.15,15.898611111111114,800.9092750549318,136.96527099609375,368.2416666666667,369.15,2.721333383984037,222.47479958004428,68.0,293.4749998092651,44958.58696698812,0.0157485287633485,0.2066928089596968,0.7775586622769546,451341.6234751101,504167.96316132107,0.0,0.6960866509221691,0.2102808302257105,0.0936325188521203,42.638077271834284
2021-08-28 15:00:00+00:00,0.0,12.90625,362.9822402509053,0.0,0.0,0.0,0.0,273.15,13.933055555555557,801.5858410135907,137.21097946166992,368.18888888888887,369.15,2.3580555871460174,222.6627342690362,63.0,293.9250000953674,45008.27357894191,0.0150125075087341,0.2068473734231658,0.7781401190681,451502.7971142951,504387.51856955176,0.0,0.6965526056284663,0.2097521986777243,0.0936951956938092,42.61438868433436
2021-08-28 16:00:00+00:00,0.0,0.0,363.43899765014646,0.0,0.0,0.0,0.0,273.15,12.518333333333333,800.6799718051483,137.31304931640625,368.4,369.15,1.95836111476024,222.4111039606732,62.25,294.4,44918.262728962894,0.0152693571178573,0.2067934350052499,0.7779372078768928,450717.3796896974,503496.3383962289,0.0,0.6963900095365991,0.2099366660145248,0.093673324448876,40.640915986320024
2021-08-28 17:00:00+00:00,0.0,0.0,363.62375297546384,0.0,0.0,0.0,0.0,273.15,12.591666666666669,800.2833052232531,137.31304931640625,368.65,369.15,2.0161111697554586,222.29991575029163,67.75,293.5500000953674,45026.01003014442,0.0157632676954595,0.2066897137839534,0.7775470185205869,452025.2561296212,504930.8179150409,0.0,0.6960773193660161,0.2102914169949986,0.0936312636389852,41.05742830665653
2021-08-28 18:00:00+00:00,0.0,0.0,363.9077045355903,0.0,0.0,0.0,0.0,273.15,12.538888888888891,801.2683008660211,137.54124450683594,368.4366666666666,369.15,1.9828888899087904,222.574528863695,65.5,293.15,45217.9628602552,0.0148806376408318,0.2068750660954253,0.7782442962637428,453545.5852942172,506676.69165501697,0.0,0.696636081083345,0.209657494711148,0.0937064242055071,36.88392386494927
2021-08-28 19:00:00+00:00,0.0,0.0,362.9376662551032,0.0,0.0,0.0,0.0,273.15,14.3975,801.8604694281681,137.5982780456543,368.19,369.15,2.5448055831922423,222.740408736335,69.75,292.4,45386.26185645196,0.0151210113661127,0.2068245876131163,0.778054401020771,455344.7655280873,508673.6232094183,0.0,0.6964839194247798,0.2098301240504899,0.0936859565247302,42.64504395794347
2021-08-28 20:00:00+00:00,0.0,10.09375,362.78727809058296,0.0,0.0,0.0,0.0,273.15,14.771111111111113,801.4099670240613,137.79901885986328,368.4166666666666,369.15,2.498805555370119,222.61388054317905,73.0,291.24999990463255,45606.3074524863,0.0147323695292672,0.2069062023988538,0.7783614280718788,457371.9244118381,510959.3356685095,0.0,0.6967299340551458,0.2095510173194708,0.0937190486253833,45.46029330782852
2021-08-28 21:00:00+00:00,0.0,0.0,362.8168945270114,0.0,0.0,0.0,0.0,273.15,14.945833333333333,801.7805405341252,137.78289413452148,368.2994444444444,369.15,2.5941944348149826,222.78208466847744,73.0,290.9499997138977,45669.09791051949,0.0144608010986245,0.2069632317692888,0.7785759671320867,457875.4272158106,511536.617260671,0.0,0.6969018278292773,0.2093560016437404,0.0937421705269822,44.24679076394341
2021-08-28 22:00:00+00:00,0.0,0.0,362.218469344245,0.0,0.0,0.0,0.0,273.15,17.977777777777778,801.7808443535697,137.70559310913086,368.1044444444444,369.15,3.256361164914237,222.69722631666403,83.25,290.4,45729.93920906755,0.0159050208768506,0.2066599456158613,0.777435033507288,459158.27363661263,512890.9522072671,0.0,0.6959875706787145,0.2103932380236453,0.0936191912976401,47.41905405913751
2021-08-28 23:00:00+00:00,0.0,7.3125,361.1747848743862,0.0,0.0,0.0,0.0,273.15,22.13833333333333,801.3125596279568,137.56752395629883,368.9161111111111,369.15,4.55411110844877,222.58682308197024,84.75,289.8750003814697,45740.09771411121,0.015665292432455,0.2067102885891844,0.7776244189783605,459148.4217092168,512893.0365232975,0.0,0.6961393492037452,0.2102210433541772,0.0936396074420776,62.32063006804916
2021-08-29 00:00:00+00:00,0.0,0.0,361.9291420470344,0.0,0.0,0.0,0.0,273.15,19.99805555555556,801.7065553114148,137.63254165649414,368.8894444444444,369.15,3.976694553229544,222.60362062666155,86.0,289.6750000953674,45815.826851592414,0.015694996762921,0.2067040506797865,0.7776009525572923,459922.4853330408,513756.0818836619,0.0,0.696120543013786,0.2102423792161728,0.093637077770041,55.94718460437892
2021-08-29 01:00:00+00:00,0.0,0.0,361.77295316060383,0.0,0.0,0.0,0.0,273.15,19.76,802.41664159139,137.7557373046875,368.4,369.15,3.80411120461093,222.9022846984864,85.25,289.5749997138977,45913.30309407595,0.0154630379835833,0.2067527620234475,0.7777841999929692,460792.41209557897,514740.5432311183,0.0,0.6962673959095357,0.2100757727358493,0.0936568313546149,53.22458884003039
2021-08-29 02:00:00+00:00,0.0,12.0,361.90061304728187,0.0,0.0,0.0,0.0,273.15,20.9525,803.000564812554,137.7592544555664,368.65,369.15,3.905305601557096,223.05571272956004,85.25,289.5249995231628,45955.82264861818,0.0154146274894619,0.206762928227213,0.7778224442833251,461196.4669560729,515194.5585681993,0.0,0.6962980436353335,0.2100410025006488,0.0936609538640177,54.19552822415755
2021-08-29 03:00:00+00:00,0.0,0.0,361.42489798227945,0.0,0.0,0.0,0.0,273.15,22.111944444444443,801.0949864027234,137.81873321533203,368.54777777777775,369.15,4.376194479995304,222.5263854938084,87.25,289.3499998092651,45894.301127586354,0.0155983207666095,0.206724352639012,0.7776773265943785,460665.0045049904,514590.80832990434,0.0,0.6961817493820349,0.2101729398119632,0.0936453108060019,57.133303734057705
2021-08-29 04:00:00+00:00,0.0,10.796875,360.1919308259752,0.0,0.0,0.0,0.0,273.15,26.091388888888893,801.0003899298772,137.57134628295898,368.1783333333333,369.15,5.643222352531222,222.50010881635885,89.0,288.8000000953674,45893.745780837526,0.0153650709460197,0.2067733351013358,0.7778615939526444,460550.3047506952,514475.4560431794,0.0,0.6963294165750928,0.2100054095009735,0.0936651739239334,64.04663480002435
2021-08-29 05:00:00+00:00,0.0,0.0,361.1355624792311,0.0,0.0,0.0,0.0,273.15,23.830277777777777,800.4297283935546,137.70220947265625,368.15,369.15,4.8466945436265725,222.3415919070774,89.5,288.65,45928.52908887845,0.0153044676762865,0.2067860617879798,0.7779094705357336,460870.9940863264,514837.0157657585,0.0,0.6963677824558162,0.2099618829207233,0.0936703346234604,56.17249929170829
2021-08-29 06:00:00+00:00,0.0,0.0,361.2123018519084,0.0,0.0,0.0,0.0,273.15,22.53638888888889,801.7814026896158,137.68887329101562,368.32333333333327,369.15,4.659666797055138,222.71705704583067,89.25,288.42499985694883,46037.51818725201,0.0150467862349086,0.2068401748906692,0.7781130388744222,461843.7897233537,515937.8735933748,0.0,0.6965309063357217,0.2097768168016724,0.0936922768626058,56.9080284950231
2021-08-29 07:00:00+00:00,0.0,14.890625,361.521512383355,0.0,0.0,0.0,0.0,273.15,21.571666666666665,801.6749472724067,137.76868057250977,368.65,369.15,4.321472304926979,222.4471989822388,90.75,288.775,46002.26318861402,0.0156377841388334,0.206716065330845,0.7776461505303216,461767.1875845776,515819.8468311991,0.0,0.6961567649487352,0.2102012849697054,0.0936419500815593,57.02448773005726
2021-08-29 08:00:00+00:00,0.0,0.0,361.5741269683838,0.0,0.0,0.0,0.0,273.15,21.693611111111107,802.4931291707355,137.50383758544922,368.5183333333333,369.15,4.241333281066683,222.91475858900284,87.0,289.775,45802.080644649934,0.0159742806313568,0.206645401067415,0.7773803183012281,459914.9888975434,513732.43365500704,0.0,0.6959437190231477,0.2104429882853141,0.0936132926915382,55.910115161530285
2021-08-29 09:00:00+00:00,0.0,0.0,362.172047996521,0.0,0.0,0.0,0.0,273.15,18.82027777777778,802.007967224121,136.9498176574707,368.4883333333333,369.15,3.61158335228761,222.77999181111656,87.75,290.0749997138977,45542.809702173705,0.0164145714664866,0.2065529399920378,0.7770324885414756,457516.2674307772,511029.0688308313,0.0,0.6956649347625052,0.2107592725791861,0.0935757926583086,51.114879705466564
2021-08-29 10:00:00+00:00,0.0,11.109375,362.2199996948242,0.0,0.0,0.0,0.0,273.15,18.106944444444444,800.6515960184734,136.82504272460938,368.65,369.15,3.312611160344548,222.40252765655524,87.0,290.32500019073484,45385.247796394746,0.0165322017520841,0.2065282376320623,0.7769395606158536,455987.957178496,509315.62333925976,0.0,0.6955904489511319,0.2108437776807274,0.0935657733681406,52.12796905141904
