Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-08-29 11:00:00+00:00,0.0,0.0,362.151718811459,0.0,0.0,0.0,0.0,273.15,18.694166666666664,802.6473266771104,136.80313873291016,367.9683333333333,369.15,3.428666660785675,222.9575920147366,87.5,290.7250002861023,45428.50296593485,0.0170441463686777,0.2064207292625777,0.7765351243687446,456660.2588367276,510038.749821701,0.0,0.6952662538170025,0.2112115811888545,0.093522164994143,47.22576682031806
2021-08-29 12:00:00+00:00,0.0,0.0,362.4793111546834,0.0,0.0,0.0,0.0,273.15,17.502222222222223,802.1267048305936,136.89817810058594,368.3522222222222,369.15,3.272805577251646,222.8129747729832,85.5,291.1000002861023,45372.05164041461,0.0170527440179272,0.2064189237562352,0.7765283322258375,456096.7833794183,509408.9440569055,0.0,0.6952608089496454,0.2112177584602086,0.0935214325901459,47.71327977559763
2021-08-29 13:00:00+00:00,0.0,0.0,363.177494430542,0.0,0.0,0.0,0.0,273.15,15.218055555555557,800.7446376715767,137.01780700683594,368.65,369.15,2.511750019656287,222.310789036221,81.0,291.99999990463255,45193.72928567275,0.0170926832648578,0.2064105365143798,0.7764967802207623,454322.680670121,507425.3125807865,0.0,0.6952355154049373,0.2112464543087801,0.0935180302862825,44.53780439750627
2021-08-29 14:00:00+00:00,0.0,11.703125,363.4458515951368,0.0,0.0,0.0,0.0,273.15,13.65388888888889,801.1859711371528,137.05818939208984,367.8422222222222,369.15,2.0568055666155285,222.6765902667576,79.25,292.3500002861023,45177.81343550857,0.0170927621900628,0.2064105199400868,0.7764967178698503,454162.7185760232,507246.6493627458,0.0,0.6952354654213532,0.2112465110157927,0.0935180235628539,35.850033953265715
2021-08-29 15:00:00+00:00,0.0,0.0,363.8062133259243,0.0,0.0,0.0,0.0,273.15,12.233611111111111,801.439722273085,137.2136459350586,368.17277777777775,369.15,2.138500021464295,222.62214610629616,81.75,292.20000019073484,45266.60629600647,0.0174612300083318,0.2063331416982503,0.7762056282934178,455225.9869215664,508414.2493193741,0.0,0.6950021044197368,0.2115112620438581,0.093486633536405,35.529947372966625
2021-08-29 16:00:00+00:00,0.0,0.0,363.57014188978405,0.0,0.0,0.0,0.0,273.15,12.145833333333334,803.0871980455188,137.335205078125,368.0822222222222,369.15,1.8579722412427264,223.13906027052144,77.5,292.49999990463255,45353.27912558492,0.0168759737887861,0.2064560455043549,0.7766679807068589,455826.1006873912,509116.2036599535,0.0,0.6953727550396659,0.2110907541955048,0.0935364907648292,36.72817246342594
2021-08-29 17:00:00+00:00,0.0,0.0,363.30562241448297,0.0,0.0,0.0,0.0,273.15,12.370833333333335,801.255086364746,137.87389755249023,368.0255555555556,369.15,1.9529444822669029,222.57085795084643,72.0,293.3000000953674,45303.39709159453,0.0164831155957997,0.206538545724882,0.7769783386793182,455142.8820956095,508374.3736782331,0.0,0.6956215314979497,0.2108085141355424,0.0935699543665078,38.3636958097698
2021-08-29 18:00:00+00:00,0.0,0.0,363.3145235125223,0.0,0.0,0.0,0.0,273.15,12.26,802.2149741448296,137.5679473876953,368.65,369.15,2.105027829607328,222.9078643798829,68.75,293.4749998092651,45230.03152276294,0.0159194606090843,0.2066569132720923,0.7774236261188234,454145.53969536745,507290.8267346139,0.0,0.695978428248547,0.2104036102270944,0.0936179615243584,43.504640131220754
2021-08-29 19:00:00+00:00,0.0,0.0,363.2405298127068,0.0,0.0,0.0,0.0,273.15,13.11,801.3468844265411,137.89679336547852,368.2738888888889,369.15,2.0940555755297345,222.7300613276164,65.75,293.04999961853025,45354.77060426921,0.0148456687296392,0.2068824095667757,0.778271921703585,454901.64775696985,508193.5032169861,0.0,0.6966582164958907,0.2096323818037318,0.0937094017003775,40.894575002712365
2021-08-29 20:00:00+00:00,0.0,0.0,362.97941561804873,0.0,0.0,0.0,0.0,273.15,13.583333333333334,801.8522636244032,138.12825393676758,368.51,369.15,2.276916702389717,222.73674078199608,67.25,292.3750003814697,45564.50178924164,0.0145645688940404,0.2069414405322515,0.778493990573708,456874.8577834583,510413.1473858173,0.0,0.6968361474430994,0.2094305168782649,0.0937333356786356,44.72882744133253
2021-08-29 21:00:00+00:00,0.0,0.0,363.2972149319119,0.0,0.0,0.0,0.0,273.15,13.311944444444444,802.0686032613119,138.1973876953125,368.4666666666666,369.15,2.3848333624998723,222.79683494991733,66.75,292.5249995231628,45576.22417778659,0.0145915794365976,0.2069357683183144,0.7784726522450878,457004.9244625312,510556.9878714304,0.0,0.6968190507364134,0.209449913309718,0.0937310359538686,41.809377744257496
2021-08-29 22:00:00+00:00,0.0,16.5,363.1293690490722,0.0,0.0,0.0,0.0,273.15,13.918333333333331,801.0530914306642,138.06002044677734,368.65,369.15,2.3704445139567056,222.5795630306669,69.25,292.2250002861023,45519.95732788565,0.0148537249751911,0.2068807177552098,0.778265557269599,456562.17979253456,510048.12965280015,0.0,0.6966531168859252,0.2096381673761785,0.0937087157378963,44.661274084128735
2021-08-29 23:00:00+00:00,0.0,0.0,362.651465411716,0.0,0.0,0.0,0.0,273.15,15.989444444444446,800.7600204637314,137.96414184570312,367.9016666666666,369.15,2.705777839157316,222.4333399920993,81.5,291.275,45620.00986126167,0.0164450143295539,0.2065465469907936,0.7770084386796524,458305.99369127816,511909.5052782606,0.0,0.695645657921542,0.2107811424007395,0.0935731996777184,42.349360793154474
2021-08-30 00:00:00+00:00,0.0,0.0,362.4777320628696,0.0,0.0,0.0,0.0,273.15,15.770555555555552,800.8636737738715,137.88338470458984,368.2961111111111,369.15,2.8238333398765985,222.46213226318363,89.5,290.49999990463255,45720.85823474464,0.0171852068890833,0.2063911065532924,0.7764236865576242,459665.0622278555,513387.0706536804,0.0,0.6951769193218438,0.2113129323112406,0.0935101483669156,46.83558917974109
2021-08-30 01:00:00+00:00,0.0,0.0,362.28815033170906,0.0,0.0,0.0,0.0,273.15,17.974444444444448,800.842405107286,138.0055046081543,368.6961111111111,369.15,3.258722312450409,222.456224284702,90.5,290.0500000953674,45831.13161459605,0.0168939218667799,0.2064522764079762,0.7766538017252439,460637.1978788831,514488.7775260334,0.0,0.6953613889675083,0.2111036491491087,0.093534961883383,51.45666832982761
2021-08-30 02:00:00+00:00,0.0,10.59375,361.025918911828,0.0,0.0,0.0,0.0,273.15,23.04111111111111,801.8109367031522,137.6599998474121,367.9716666666667,369.15,4.729944543441136,222.7252606243558,91.5,289.275,45894.30716980139,0.0162689310532463,0.2065835244788182,0.7771475444679353,460979.1009113228,514904.9118358393,0.0,0.695757154553008,0.2106546480524894,0.0935881973945025,55.758969528202854
2021-08-30 03:00:00+00:00,0.0,0.0,361.25965535693695,0.0,0.0,0.0,0.0,273.15,22.250000000000004,800.4894604831272,137.76832580566406,368.7611111111111,369.15,4.586111150450177,222.35818425072569,91.25,288.1000000476837,46041.73919978356,0.0150653542536041,0.2068362756067431,0.7780983701396527,461894.841991809,515993.8855515547,0.0,0.6965191522484236,0.2097901519633943,0.093690695788182,59.93205830443097
2021-08-30 04:00:00+00:00,0.0,0.0,361.1409584469265,0.0,0.0,0.0,0.0,273.15,24.84361111111111,800.5643894449869,137.9485626220703,368.3411111111111,369.15,5.094639011621474,222.3803170479669,90.25,287.32499995231626,46230.65133293697,0.014185153720902,0.2070211177186106,0.7787937285604875,463375.92306033865,517696.9383765396,0.0,0.697076293278833,0.2091580683694923,0.0937656383516746,57.29358228016079
2021-08-30 05:00:00+00:00,0.0,17.09375,360.26282171461315,0.0,0.0,0.0,0.0,273.15,26.74222222222222,800.244963378906,137.68439483642578,368.44,369.15,5.611166698402829,222.2902681477865,90.0,287.07499995231626,46163.87707417408,0.0139220038647093,0.207076379188411,0.7790016169468796,462583.1555696434,516825.7111317981,0.0,0.6972428391226979,0.2089691199887524,0.0937880408885495,65.13266848552223
2021-08-30 06:00:00+00:00,0.0,0.0,359.3361072709825,0.0,0.0,0.0,0.0,273.15,29.082222222222217,801.5200268046062,137.54442596435547,368.3194444444444,369.15,6.561250060929193,222.64445223066545,90.75,286.749999666214,46242.77916288826,0.0137469311712735,0.2071131444540325,0.7791399243746939,463291.5357252445,517626.8012416382,0.0,0.6973536363313141,0.2088434191446323,0.0938029445240535,71.54100720553369
2021-08-30 07:00:00+00:00,0.0,9.3125,358.85731740951536,0.0,0.0,0.0,0.0,273.15,31.00777777777777,799.490146806505,137.68967056274414,368.7566666666666,369.15,7.2237223300668925,222.08059681786435,90.25,286.54999961853025,46206.603295983245,0.0134976125834184,0.2071655013574821,0.7793368860590995,462812.1053500997,517104.86422288,0.0,0.6975114139683305,0.2086644184062208,0.0938241676254487,78.69760223861724
2021-08-30 08:00:00+00:00,0.0,11.890625,356.92885356055365,0.0,0.0,0.0,0.0,273.15,34.871666666666655,798.0516809590655,137.72298431396484,368.4505555555555,369.15,8.692250105672413,221.6810225465563,92.0,286.1499997615814,46199.11662680768,0.0134058082772954,0.2071847802617679,0.7794094114609366,462694.05928132107,516978.02131782006,0.0,0.697569508877099,0.2085985089924143,0.0938319821304867,91.43244900879446
2021-08-30 09:00:00+00:00,0.0,0.0,358.3203899892171,0.0,0.0,0.0,0.0,273.15,31.819166666666668,799.7779532199435,137.70213317871094,368.1983333333333,369.15,7.648194566170376,222.16054273393425,89.25,286.5500000953674,46227.4207899349,0.0133500515661975,0.2071964891710985,0.7794534592627039,462951.3681571342,517268.5875853078,0.0,0.6976047918644755,0.2085584799939249,0.0938367281415994,78.51506112278926
2021-08-30 10:00:00+00:00,0.0,13.203125,359.29371704525414,0.0,0.0,0.0,0.0,273.15,29.292222222222225,801.3374987114802,137.54462814331055,368.32,369.15,6.549277909331852,222.5937501695422,84.0,287.275,46147.8259648795,0.0131735837366717,0.2072335474152989,0.7795928688480293,462071.6098886592,516295.3053973926,0.0,0.6977164583920822,0.2084317928963398,0.0938517487115779,72.01433430601564
2021-08-30 11:00:00+00:00,0.0,0.0,360.2035574701097,0.0,0.0,0.0,0.0,273.15,27.546111111111102,801.8999414910207,137.45408630371094,368.2861111111111,369.15,5.798889048761791,222.76665090348988,79.25,287.82499995231626,46061.63012842446,0.0128826526751641,0.2072946429382155,0.7798227043866203,461072.6122091244,515195.0276100232,0.0,0.697900546593955,0.2082229424870473,0.0938765109189977,64.65930578447107
2021-08-30 12:00:00+00:00,0.0,11.796875,360.8856163067288,0.0,0.0,0.0,0.0,273.15,23.7075,802.2042211574977,137.49800872802734,368.66777777777776,369.15,5.127194508446587,222.83450655619305,73.75,288.4499997138977,45993.95844819795,0.0124859844475003,0.2073779432660249,0.7801360722864747,460210.2917839403,514253.1929605729,0.0,0.6981515221931966,0.2079382074736632,0.09391027033314,62.370858264638684
2021-08-30 13:00:00+00:00,0.0,6.90625,361.41904513888886,0.0,0.0,0.0,0.0,273.15,20.51777777777778,801.545881754557,137.4295539855957,368.15,369.15,3.993861166503694,222.6516348563301,64.0,289.65000047683714,45743.03439273781,0.011708657345209,0.2075411819575061,0.7807501606972849,457339.5769923151,511087.64240378205,0.0,0.6986432826874704,0.2073802989305943,0.0939764183819351,54.19732481799624
2021-08-30 14:00:00+00:00,0.0,0.0,362.0650268660651,0.0,0.0,0.0,0.0,273.15,20.061666666666667,800.5624305725097,137.20211029052734,368.345,369.15,3.840361176398065,222.3784534751045,64.25,289.8000000953674,45587.69092025024,0.0118652045837487,0.2075083070374127,0.7806264883788385,455858.6593955696,509424.1962268637,0.0,0.698544252740155,0.2074926496669189,0.0939630975929261,50.67870255237832
2021-08-30 15:00:00+00:00,0.0,0.0,362.2676905165778,0.0,0.0,0.0,0.0,273.15,18.895,801.2333831108942,137.54518127441406,368.15,369.15,3.569888948599498,222.52825533549,65.5,289.79999961853025,45739.98470163665,0.0120932531643254,0.2074604168354916,0.7804463300001829,457487.1182831783,511231.6003076013,0.0,0.6983999859782479,0.2076563221454648,0.0939436918762871,47.343440625477704
2021-08-30 16:00:00+00:00,0.0,0.0,361.4942842356364,0.0,0.0,0.0,0.0,273.15,21.18638888888889,801.5972862074109,137.62225341796875,368.67527777777775,369.15,4.280361257857747,222.6659132639568,68.75,289.15,45889.32674623415,0.0121771703969436,0.2074427942166418,0.7803800353864146,459019.8148748081,512939.7738016333,0.0,0.6983468969859938,0.2077165522832379,0.0939365507307681,57.64249703181815
2021-08-30 17:00:00+00:00,0.0,15.0,360.34539436764186,0.0,0.0,0.0,0.0,273.15,25.508611111111108,799.9608593919542,137.59982681274414,368.2811111111111,369.15,5.297944607602226,222.2113507927789,70.75,288.7500001430511,45851.61237646375,0.0122142564433574,0.2074350061468949,0.7803507374097475,458659.7867371888,512535.4312795337,0.0,0.6983234347468125,0.2077431704923687,0.0939333947608187,63.6169716311248
2021-08-30 18:00:00+00:00,0.0,0.0,361.0142349243164,0.0,0.0,0.0,0.0,273.15,23.06111111111111,802.1149730936686,137.8110237121582,368.65,369.15,4.810305735402637,222.8337895626493,70.0,288.45000019073484,46093.53523525384,0.0118586330567642,0.2075096870580794,0.7806316798851561,460913.8347665768,515073.738668,0.0,0.6985484098774063,0.2074879333417683,0.0939636567808254,61.065562073998606
2021-08-30 19:00:00+00:00,0.0,0.0,360.4169756804572,0.0,0.0,0.0,0.0,273.15,25.410833333333333,799.271382870144,137.7110137939453,368.2383333333333,369.15,5.314944646226035,222.08547707451723,69.25,288.4250000953674,45900.77492365127,0.0117144567065749,0.2075399640916192,0.7807455792018059,458919.3622705386,512852.7728058288,0.0,0.6986396141383263,0.2073844609463154,0.0939759249153582,62.59768329631056
2021-08-30 20:00:00+00:00,0.0,18.296875,359.7783793936835,0.0,0.0,0.0,0.0,273.15,27.70694444444444,798.8111613125271,137.6000146653917,368.0466666666666,369.15,6.0431946243180175,221.89198973337813,75.25,287.6000000476837,45968.85671555993,0.0120658507330258,0.2074661713460645,0.7804679779209096,459763.5222451712,513776.9288859541,0.0,0.6984173215145196,0.2076366547588056,0.0939460237266747,66.01572392892467
2021-08-30 21:00:00+00:00,0.0,0.0,359.3603531689114,0.0,0.0,0.0,0.0,273.15,29.801666666666662,801.8016638522674,137.79625701904297,368.4272222222222,369.15,6.683444567786324,222.7238335800172,79.25,287.0249997615814,46299.3217134443,0.0122401920421147,0.2074295596711559,0.7803302482867294,463150.4434936911,517552.14650698815,0.0,0.6983070266537111,0.2077617856829407,0.093931187663348,72.14434811284276
2021-08-30 22:00:00+00:00,0.0,0.0,359.68810724894206,0.0,0.0,0.0,0.0,273.15,27.823611111111106,799.7708957417805,137.71126556396484,368.5994444444444,369.15,6.206333471669091,222.15858287811287,80.5,286.8000000953674,46189.78044846605,0.0122525356069679,0.2074269675225367,0.7803204968704953,462060.4330059144,516333.425032862,0.0,0.6982992174957952,0.207770645272042,0.0939301372321627,70.89674008534898
2021-08-30 23:00:00+00:00,0.0,0.0,360.07450455559626,0.0,0.0,0.0,0.0,273.15,27.841111111111108,800.6765505981444,137.60438537597656,368.1516666666666,369.15,6.056277870469624,222.41015303717725,80.75,286.7500003814697,46214.252944820895,0.0122506758690549,0.2074273580674984,0.7803219660634465,462304.37370415975,516606.1209143242,0.0,0.6983003940605412,0.2077693104443547,0.093930295495104,64.29867762971622
2021-08-31 00:00:00+00:00,0.0,24.203125,360.6379412057664,0.0,0.0,0.0,0.0,273.15,25.669166666666666,799.1800474378797,138.00653076171875,368.24555555555554,369.15,5.595555698076884,222.0820801035564,82.5,286.37499990463255,46323.2636005852,0.0122143185872163,0.2074349930966845,0.7803506883160991,463377.80591538287,517807.6406460705,0.0,0.6983233954317605,0.2077432150957959,0.0939333894724436,60.33160697762396
2021-08-31 01:00:00+00:00,0.0,0.0,360.5589622455173,0.0,0.0,0.0,0.0,273.15,26.023333333333337,799.6940923055012,137.92058944702148,368.3861111111111,369.15,5.48247236304813,221.95823599073628,85.0,285.9749998092651,46388.98858480982,0.0122589700905495,0.2074256162809845,0.7803154136284658,464056.2387583206,518563.3003454721,0.0,0.6982951467107825,0.2077752636294783,0.0939295896597392,61.950330071039296
2021-08-31 02:00:00+00:00,0.0,0.0,360.1847005165947,0.0,0.0,0.0,0.0,273.15,26.621666666666663,798.6562821960445,138.2680625915527,368.6166666666667,369.15,5.710500137408575,221.84896761576343,87.25,285.62499990463255,46502.41978395695,0.0122974114893417,0.2074175435872382,0.78028504492342,465209.06275763817,519849.4060037877,0.0,0.6982708265900779,0.2078028551161216,0.0939263182938003,66.54118947109741
2021-08-31 03:00:00+00:00,0.0,18.390625,359.49999656677244,0.0,0.0,0.0,0.0,273.15,29.87388888888889,802.0162254333493,137.9991912841797,368.2855555555556,369.15,6.649194561110602,222.7822854148017,89.75,285.24999990463255,46668.51939701312,0.0123410178066769,0.2074083862605978,0.7802505959327252,466891.3320946017,521726.84238609206,0.0,0.6982432386199725,0.2078341540195249,0.0939226073605026,69.37114878710531
2021-08-31 04:00:00+00:00,0.0,8.40625,356.36534819708925,0.0,0.0,0.0,0.0,273.15,36.41805555555557,796.1591250949434,137.82062911987305,368.43888888888887,369.15,9.106166779862509,221.1553128263686,92.0,284.8500000476837,46332.726884452844,0.0123211531340604,0.2074125578418473,0.7802662890240922,463522.6009726325,517963.5550618646,0.0,0.6982558062343087,0.2078198959010182,0.0939242978646729,95.30544983995046
2021-08-31 05:00:00+00:00,0.0,0.0,356.6716174104478,0.0,0.0,0.0,0.0,273.15,35.383888888888904,794.4890072631833,137.39123153686523,368.5280555555555,369.15,8.787166743543414,220.75041922251387,82.5,285.67499985694883,45958.3737889861,0.0116735353398611,0.2075485575786291,0.7807779070815096,459476.2147456406,513477.3039476992,0.0,0.6986655000030465,0.2073550931031474,0.0939794068938061,94.18358340481271
2021-08-31 06:00:00+00:00,0.0,11.09375,355.86678376515704,0.0,0.0,0.0,0.0,273.15,37.38972222222221,792.6575682406955,137.72468948364258,368.47277777777776,369.15,9.503000193436938,220.1826580513848,76.0,286.3500000476837,45855.37028814341,0.0112446519794652,0.2076386230843123,0.7811167249362225,458247.5646125897,512127.6247011583,0.0,0.6989367876592433,0.2070473138024842,0.0940158985382724,100.09933847946864
2021-08-31 07:00:00+00:00,0.0,0.0,355.009585486518,0.0,0.0,0.0,0.0,273.15,39.8111111111111,789.6489765760634,137.51256561279297,368.46777777777777,369.15,10.163389019966123,219.346938387553,76.5,286.3499998092651,45610.96433083338,0.0113177925114183,0.2076232635726021,0.7810589439159795,455838.85619534337,509431.7392840727,0.0,0.6988905247956435,0.2070997996103717,0.0940096755939846,107.02551193661927
2021-08-31 08:00:00+00:00,0.0,27.3125,355.1240476078457,0.0,0.0,0.0,0.0,273.15,39.12416666666667,794.74984020657,137.3373031616211,368.2994444444444,369.15,10.160139152738784,220.76384514278843,78.25,286.37499990463255,45843.08567824538,0.0115923903070347,0.2075655980355227,0.7808420116574426,458285.9764944266,512151.6021663649,0.0,0.698716829717271,0.2072968588887024,0.0939863113940266,104.91912191535937
2021-08-31 09:00:00+00:00,0.0,0.0,355.24767874187893,0.0,0.0,0.0,0.0,273.15,39.0063888888889,791.6850405375162,137.44783401489258,368.5083333333333,369.15,10.08211122618781,219.91251188490128,78.75,286.45000019073484,45691.08719931488,0.0117221784525145,0.2075383425249719,0.7807394790225135,456826.4581142183,510513.48557341326,0.0,0.6986347295237234,0.2073900026037854,0.093975267872491,105.54291532365438
2021-08-31 10:00:00+00:00,0.0,19.5,357.0178260209825,0.0,0.0,0.0,0.0,273.15,35.227777777777774,793.6823840162486,137.22285079956055,368.84222222222223,369.15,8.602722497913572,220.71015371110707,77.0,286.9750000476837,45647.72036616908,0.011858683876043,0.207509676386031,0.780631639737926,456455.91766812216,510091.9890983708,0.0,0.6985483777292358,0.2074879698142771,0.0939636524564871,94.55485512568318
2021-08-31 11:00:00+00:00,0.0,0.0,358.5343677160475,0.0,0.0,0.0,0.0,273.15,32.23555555555555,800.1838101196287,137.1575164794922,368.43611111111113,369.15,7.527333491643271,222.273281648424,73.75,287.49999990463255,45915.73110186557,0.0117528004024415,0.2075319119154872,0.7807152876820712,459086.7069888013,513037.69103349344,0.0,0.6986153586411212,0.2074119791167757,0.0939726622421029,79.28090659032108
2021-08-31 12:00:00+00:00,0.0,14.6875,359.1114313719008,0.0,0.0,0.0,0.0,273.15,29.48638888888889,799.8776333787704,136.8452377319336,368.7844444444444,369.15,6.657611149681938,222.1882318793403,72.75,287.8750001430511,45734.00869614131,0.0118763530316377,0.207505965863356,0.7806176811050062,457326.93828660407,511064.39850457007,0.0,0.6985372002369067,0.2075006508216641,0.0939621489414292,77.73190878840815
2021-08-31 13:00:00+00:00,0.0,0.0,360.7920137511359,0.0,0.0,0.0,0.0,273.15,25.416944444444443,800.2060889689128,137.06262588500977,368.43555555555554,369.15,5.42325006140603,222.3155807410347,68.0,288.65,45702.43267998716,0.0116708833532256,0.2075491144958226,0.7807800021509518,456916.1764016202,510616.5348006051,0.0,0.6986671775777343,0.2073531898733011,0.0939796325489647,61.505847039308456
2021-08-31 14:00:00+00:00,0.0,10.40625,361.0691769239637,0.0,0.0,0.0,0.0,273.15,23.11027777777778,802.3498914591471,137.13578414916992,368.4033333333333,369.15,4.814138994746737,222.8749704064264,65.0,289.37499990463255,45734.46088271362,0.0116853369346273,0.2075460792437282,0.7807685838216445,457243.06947850215,510981.0610156906,0.0,0.6986580346233802,0.2073635626714466,0.0939784027051733,59.12424206581218
2021-08-31 15:00:00+00:00,0.0,0.0,361.7975036409166,0.0,0.0,0.0,0.0,273.15,20.36,800.6009705268012,137.1614761352539,368.4888888888889,369.15,3.9275278233157263,222.38915886773003,64.5,289.99999990463255,45544.95157685203,0.0120612740373917,0.2074671324521477,0.7804715935104605,455521.66940836137,509036.9875111625,0.0,0.698420216848963,0.207633369965009,0.0939464131860279,54.05161900071711
2021-08-31 16:00:00+00:00,0.0,0.0,361.9884458118015,0.0,0.0,0.0,0.0,273.15,20.47388888888889,802.4629244656032,137.7724380493164,368.15,369.15,3.900861185722881,222.9050573476156,63.75,289.8000000953674,45885.86452720556,0.0117739555238834,0.2075274693399845,0.7806985751361322,458797.90852153336,512713.7993409999,0.0,0.6986019762264588,0.2074271616366285,0.0939708621369127,49.51612568413217
2021-08-31 17:00:00+00:00,0.0,0.0,361.344990158081,0.0,0.0,0.0,0.0,273.15,20.44833333333333,800.2717642890079,137.63924026489258,368.0161111111111,369.15,3.91800003071626,222.2977126736112,67.25,289.025,45838.91515111048,0.0118209470081367,0.2075176011282913,0.780661451863572,458350.27208006266,512210.99738261744,0.0,0.698572249898022,0.2074608865347894,0.0939668635671885,53.5173018905121
2021-08-31 18:00:00+00:00,0.0,0.0,362.0302998712327,0.0,0.0,0.0,0.0,273.15,19.95388888888889,800.133052215576,137.75588989257812,368.4358333333333,369.15,3.718361197246445,222.2591822687785,66.75,289.2250000476837,45838.09258005811,0.0118832357627494,0.2075045204898226,0.7806122437474279,458370.9399636216,512230.6987451899,0.0,0.6985328462158679,0.2075055905139788,0.0939615632701533,51.382183902810816
2021-08-31 19:00:00+00:00,0.0,0.0,361.4107396464877,0.0,0.0,0.0,0.0,273.15,21.06083333333333,802.8628947787812,137.8228645324707,368.56388888888887,369.15,3.882972274223964,222.97024958292653,67.5,288.9250000953674,46064.62253775586,0.0117895948359254,0.2075241850844556,0.7806862200796189,460592.5411871574,514718.47266902047,0.0,0.6985920829919149,0.2074383856372037,0.0939695313708813,57.27798225831182
2021-08-31 20:00:00+00:00,0.0,23.5,358.85229970084293,0.0,0.0,0.0,0.0,273.15,30.342777777777773,799.5543497212727,137.58540725708008,368.4044444444445,369.15,6.855555639266967,222.0984308242799,70.0,287.95000019073484,45950.81944834867,0.0114873641779336,0.2075876535226339,0.7809249822994325,459314.1679542487,513306.38080605847,0.0,0.6987832645218438,0.2072214877569015,0.0939952477212545,76.36457142627513
2021-08-31 21:00:00+00:00,0.0,0.0,359.57369894027704,0.0,0.0,0.0,0.0,273.15,29.14222222222222,799.7106403096515,137.78240966796875,368.65,369.15,6.482889006932577,222.14184519026023,72.5,287.32499995231626,46125.7259948334,0.011427156212609,0.2076002971953521,0.7809725465920389,461034.4143641338,515232.142408063,0.0,0.6988213487025887,0.2071782807688642,0.0940003705285471,72.30370386114657
2021-08-31 22:00:00+00:00,0.0,0.0,359.2021500057644,0.0,0.0,0.0,0.0,273.15,29.80361111111112,800.368649037679,137.93548965454102,368.46777777777777,369.15,6.627250102228589,222.32462513817688,78.75,286.74999990463255,46307.63942706166,0.0119508793535107,0.2074903153357627,0.7805588053107265,463098.00848132063,517509.4848081181,0.0,0.6984900544885355,0.2075541382735678,0.0939558072378966,73.57996078632311
2021-08-31 23:00:00+00:00,0.0,0.0,359.7902865261501,0.0,0.0,0.0,0.0,273.15,27.57388888888889,798.9466401841906,137.77456665039062,368.5416666666666,369.15,6.210222340424854,221.9296228620742,81.5,286.300000333786,46244.00715835975,0.0120097906564561,0.2074779439621442,0.7805122653813996,462489.2314872003,516825.939898273,0.0,0.6984527863551677,0.2075964194454639,0.0939507941993683,69.47102978505687
2021-09-01 00:00:00+00:00,0.0,26.59375,360.5101619762845,0.0,0.0,0.0,0.0,273.15,24.97388888888889,799.1615722317161,137.83140563964844,368.5827777777777,369.15,5.366194569799635,221.9907152091133,81.5,285.94999995231626,46332.17167437769,0.0117411080361856,0.207534367312401,0.7807245246514134,463244.9915132152,517685.2932306091,0.0,0.6986227550319731,0.207403587817165,0.0939736571508617,63.98144319232767
2021-09-01 01:00:00+00:00,0.0,0.0,360.0357701979743,0.0,0.0,0.0,0.0,273.15,27.241666666666667,800.258567420112,137.90961456298828,368.19833333333327,369.15,5.896666739119425,222.29404665205217,82.5,285.5500000953674,46487.1254439817,0.0115791834010204,0.2075683714857857,0.7808524451131938,464718.1292881495,519340.501684828,0.0,0.6987251838935132,0.2072873809693693,0.0939874351371174,64.56341189056911
2021-09-01 02:00:00+00:00,0.0,0.0,360.0362785339355,0.0,0.0,0.0,0.0,273.15,27.10111111111112,801.7173710801867,138.04862213134766,368.3533333333333,369.15,5.882694502539104,222.6992703755697,82.25,285.3500000476837,46651.485020671054,0.0113953546362812,0.2076069755263809,0.7809976698373378,466274.4648750575,521089.9597743459,0.0,0.6988414643985232,0.2071554592556635,0.0940030763458132,65.67374667822446
2021-09-01 03:00:00+00:00,0.0,20.8125,359.6000048806932,0.0,0.0,0.0,0.0,273.15,29.03694444444444,801.2238710869683,137.9688262939453,368.5494444444444,369.15,6.313916724655363,222.5621868218317,85.25,284.69999995231626,46702.202475845166,0.0113159802285012,0.2076236441520147,0.7810603756194839,466743.903533582,521618.9914427,0.0,0.6988916711098894,0.2070984991022621,0.0940098297878484,70.54599743958526
2021-09-01 04:00:00+00:00,0.0,0.0,357.5059089681837,0.0,0.0,0.0,0.0,273.15,33.955,795.6452772352429,137.69031524658203,368.3272222222222,369.15,8.123472376134663,221.0205172644722,87.0,284.32499995231626,46344.45887144968,0.0112654391301549,0.2076342577826674,0.7811003030871776,463144.92215882096,517599.6613327743,0.0,0.6989236394398615,0.2070622306248087,0.0940141299353298,85.35238992872158
2021-09-01 05:00:00+00:00,0.0,13.796875,356.00351596620345,0.0,0.0,0.0,0.0,273.15,36.87777777777777,794.5536466471352,137.92906951904297,368.3405555555555,369.15,9.379055784808266,220.7093466949464,86.0,284.3750001430511,46352.97331808833,0.0111739870619164,0.2076534627169975,0.781172550221086,463187.1695109481,517651.9131597019,0.0,0.6989814839628056,0.2069966052769085,0.0940219107602858,97.14387350344214
2021-09-01 06:00:00+00:00,0.0,0.0,354.57729685465495,0.0,0.0,0.0,0.0,273.15,39.19277777777777,791.4099696011012,137.51168823242188,368.5597222222222,369.15,10.175111350218456,219.8361031341553,82.75,284.9250000953674,45941.01156162315,0.0111505880710189,0.207658376505086,0.781191035423895,459059.733562124,513040.4221470312,0.0,0.6989962839225147,0.2069798145341486,0.0940239015433365,110.6394921504224
2021-09-01 07:00:00+00:00,0.0,0.0,355.1054556083679,0.0,0.0,0.0,0.0,273.15,38.18638888888889,795.5192084079317,137.60347366333008,368.46777777777777,369.15,9.676472324795192,220.977558377584,83.25,285.3750001430511,46137.50687949217,0.0115510739555879,0.2075742744693265,0.7808746515750855,461209.9790289435,515421.5496123468,0.0,0.698742964759717,0.2072672083502311,0.0939898268900519,105.83195035722386
2021-09-01 08:00:00+00:00,0.0,29.296875,356.927027721405,0.0,0.0,0.0,0.0,273.15,35.81555555555555,799.1166171095108,137.4304161071777,368.1833333333333,369.15,8.688333505392073,221.90322688632543,81.75,286.8500000476837,46049.84244189661,0.0124804566162481,0.2073791041105879,0.780140439273164,460766.88139215903,514875.4462613876,0.0,0.6981550195526623,0.2079342396748123,0.0939107407725252,89.70425973129609
2021-09-01 09:00:00+00:00,0.0,0.0,357.9827874077691,0.0,0.0,0.0,0.0,273.15,32.42472222222222,800.6018225436741,136.98059844970703,368.4,369.15,7.652833366791407,222.38939581553151,82.0,287.275,45916.39467243418,0.012863961849575,0.2072985680115892,0.7798374701388356,459610.1162646448,513561.880004755,0.0,0.6979123729251833,0.2082095253636666,0.0938781017111501,83.4475093904473
2021-09-01 10:00:00+00:00,0.0,14.796875,357.4519069650438,0.0,0.0,0.0,0.0,273.15,32.78527777777777,799.224567430284,136.98938369750977,368.6455555555555,369.15,7.95630558066898,222.0068245188396,81.0,287.79999985694883,45756.72446076419,0.0131424323371599,0.2072400892091964,0.7796174784536437,458141.1039649004,511905.2552062983,0.0,0.6977361701534837,0.2084094296520108,0.0938544001945055,89.82371806565129
2021-09-01 11:00:00+00:00,0.0,0.0,356.33412460539074,0.0,0.0,0.0,0.0,273.15,35.98611111111111,795.3721332126194,136.9424285888672,368.43527777777774,369.15,8.99202797147963,220.936704580519,79.0,288.12499990463255,45469.21261947767,0.0130901010458553,0.2072510787803703,0.7796588201737743,455238.2392441005,508664.5640719868,0.0,0.6977692836822256,0.2083718619319694,0.0938588543858049,97.24109470471701
2021-09-01 12:00:00+00:00,0.0,18.296875,358.8536873266432,0.0,0.0,0.0,0.0,273.15,29.869444444444444,799.910802900526,137.1786231994629,368.50138888888887,369.15,7.165750144720079,222.19744592454705,79.5,288.3750001430511,45767.83550365875,0.0133825931519506,0.2071896554380903,0.779427751409959,458363.9007907373,512141.1075075363,0.0,0.6975841995178345,0.2085818422734223,0.0938339582087433,77.47185511170402
2021-09-01 13:00:00+00:00,0.0,0.0,359.6900353198581,0.0,0.0,0.0,0.0,273.15,28.544722222222216,798.0949750773111,136.9073600769043,368.305,369.15,6.265833485788768,221.6930491383871,81.25,288.3750001430511,45573.64287196769,0.0136731506254732,0.2071286383686506,0.7791982110058762,456553.5200932679,510102.5504678299,0.0,0.697400328147438,0.2087904466846436,0.0938092251679183,69.31867554568157
2021-09-01 14:00:00+00:00,0.0,13.203125,360.8778248087565,0.0,0.0,0.0,0.0,273.15,24.28083333333333,799.6205251905651,137.0318946838379,368.5261111111111,369.15,5.10013902399275,222.1168133799236,80.0,289.07499995231626,45591.62181821898,0.0140749462365777,0.2070442612903186,0.7788807924731036,456919.7652870564,510489.92092346365,0.0,0.6971460440190825,0.2090789352664397,0.0937750207144777,61.63911422383619
2021-09-01 15:00:00+00:00,0.0,0.0,361.18959206899007,0.0,0.0,0.0,0.0,273.15,22.46388888888889,801.1039892747666,137.01544189453125,368.65,369.15,4.673777918418249,222.52888665517176,75.0,289.9250000953674,45536.82261892801,0.0139316851232722,0.2070743461241128,0.7789939687526148,456304.2631927106,509810.02976995095,0.0,0.6972367120820004,0.2089760711944485,0.093787216723551,60.310604041748725
2021-09-01 16:00:00+00:00,0.0,0.0,361.744368932512,0.0,0.0,0.0,0.0,273.15,20.06277777777777,800.8757759602865,137.30545599195693,368.0275,369.15,3.905361128184531,222.46549387613936,74.25,290.4,45545.58874569973,0.0142099926988705,0.2070159015332371,0.7787741057678922,456520.9529672458,510037.0197434429,0.0,0.6970605723682736,0.2091759039427196,0.0937635236890067,50.7689407090404
2021-09-01 17:00:00+00:00,0.0,9.90625,362.4767954953511,0.0,0.0,0.0,0.0,273.15,19.42638888888889,802.2918608432345,137.69887161254883,368.9,369.15,3.622916660706202,222.8574616919624,75.25,290.12499990463255,45800.22317836207,0.0141534856050039,0.2070277680229492,0.778818746372047,459046.938498446,512862.20073302137,0.0,0.6970963363186043,0.2091353292856341,0.0937683343957616,51.70822065939345
2021-09-01 18:00:00+00:00,0.0,0.0,362.5634250831604,0.0,0.0,0.0,0.0,273.15,17.859166666666667,801.4188190544976,137.88377380371094,368.65472222222223,369.15,3.27533334394296,222.61633963267008,75.5,290.5000003814697,45752.68020365917,0.0145360942983962,0.2069474201973367,0.778516485504267,458748.4653447954,512507.86458409496,0.0,0.6968541707365433,0.2094100692223355,0.0937357600411211,49.033662373254984
2021-09-01 19:00:00+00:00,0.0,0.0,361.60450304667154,0.0,0.0,0.0,0.0,273.15,20.4175,798.9951547241209,137.89629889594184,368.4627777777777,369.15,3.953388997448816,221.83816271464028,81.5,289.67499961853025,45748.380060090094,0.0148859715893519,0.2068739459662361,0.778240082444412,458868.2648330212,512622.6114036271,0.0,0.69663270466545,0.2096613253002466,0.0937059700343033,55.01598617406944
2021-09-01 20:00:00+00:00,0.0,12.796875,360.9557271364,0.0,0.0,0.0,0.0,273.15,22.73083333333333,801.9649259779187,137.5250985209147,368.5563888888889,369.15,4.718472265932295,222.76803536309137,81.5,289.30000057220457,45854.175078767126,0.0145395623534307,0.2069466919057795,0.7785137457407897,459767.7421766244,513646.39789417584,0.0,0.6968519756006414,0.2094125596319702,0.0937354647673884,61.08353031312037
2021-09-01 21:00:00+00:00,0.0,0.0,361.3898281839158,0.0,0.0,0.0,0.0,273.15,22.20888888888889,799.2928673299152,137.8206672668457,368.6516666666666,369.15,4.495222348769506,222.02579686482744,85.25,289.04999985694883,45839.22770222126,0.0149611985436701,0.2068581483058292,0.7781806531505006,459814.60368428106,513675.6962343911,0.0,0.6965850851933222,0.2097153501977849,0.0936995646088928,58.18694103569776
2021-09-01 22:00:00+00:00,0.0,0.0,361.6629819340176,0.0,0.0,0.0,0.0,273.15,21.20333333333333,800.6234489101835,137.92950439453125,368.72833333333335,369.15,4.166416634519895,222.3954034720527,85.25,288.74999990463255,45999.53785823912,0.0146807813584159,0.2069170359147326,0.7784021827268514,461291.36073251726,515340.8177159482,0.0,0.6967625884141541,0.2095139705333396,0.0937234410525063,56.51037537980393
2021-09-01 23:00:00+00:00,0.0,0.0,361.2064952129788,0.0,0.0,0.0,0.0,273.15,22.892222222222223,800.4264259168834,137.81805769602457,368.6780555555556,369.15,4.4360834317737154,222.3406745317248,81.0,288.9250000953674,45923.2273159197,0.0141142335840355,0.2070360109473525,0.778849755468612,460261.46004505927,514221.25214126497,0.0,0.6971211790936287,0.209107144841009,0.0937716760653622,59.84204851182982
2021-09-02 00:00:00+00:00,0.0,0.0,360.820021709866,0.0,0.0,0.0,0.0,273.15,24.275,802.2561390346951,137.59373674180773,368.435,369.15,5.062861299249861,222.84892804039853,79.0,288.9749998092651,45945.33496448231,0.0138140548190183,0.2070990484880061,0.7790868966929755,460342.868532407,514328.6371156737,0.0,0.6973111566778165,0.2088916128524818,0.0937972304697017,61.09838090803205
2021-09-02 01:00:00+00:00,0.0,21.09375,361.14906183878577,0.0,0.0,0.0,0.0,273.15,23.775277777777777,800.7954776000977,137.84235248141815,368.3236111111111,369.15,4.929500063657761,222.44318879021543,80.0,288.42499985694883,46032.16136563834,0.0135083813194291,0.2071632399229199,0.779328378757651,461069.9025041261,515157.6921087512,0.0,0.6975045993036136,0.2086721497301233,0.0938232509662631,57.35219685505395
2021-09-02 02:00:00+00:00,0.0,0.0,361.55647359424165,0.0,0.0,0.0,0.0,273.15,22.689444444444447,801.8201659138997,137.82605063120525,368.6452777777777,369.15,4.478527789115905,222.72782435947,80.25,288.4,46089.60755014207,0.0135285662077782,0.2071590010963665,0.7793124326958552,461654.74423221766,515810.0331036346,0.0,0.6974918258732437,0.2086866413495409,0.0938215327772153,56.67108111464609
2021-09-02 03:00:00+00:00,0.0,12.0,361.9224265946282,0.0,0.0,0.0,0.0,273.15,20.291388888888893,800.1600801934137,137.97384868197972,368.6411111111111,369.15,4.168722228937678,222.26668946160208,81.75,288.3000000953674,46059.47642002785,0.0136908631592691,0.2071249187365534,0.7791842181041774,461428.8524748662,515548.737268399,0.0,0.6973891188858793,0.2088031637346261,0.0938077173794945,53.637224463029185
2021-09-02 04:00:00+00:00,0.0,0.0,360.8879760593838,0.0,0.0,0.0,0.0,273.15,23.987500000000004,801.6894133334689,137.8814326900906,368.49527777777774,369.15,5.094472451342477,222.70493030971951,82.0,288.17499985694883,46136.60295523061,0.0136236409985101,0.2071390353903128,0.779237323611177,462170.01518672047,516380.5236591165,0.0,0.6974316597679817,0.2087549005621449,0.0938134396698733,60.74494871924505
2021-09-02 05:00:00+00:00,0.0,9.5,360.1108588600158,0.0,0.0,0.0,0.0,273.15,27.92194444444445,801.0038434176973,137.76685604943168,368.48083333333335,369.15,5.904944515360726,222.50106794145373,80.25,287.8500002861023,46110.84629586525,0.0130638800918848,0.2072565851807041,0.7796795347274109,461650.0169608522,515830.2613584939,0.0,0.6977858753051842,0.2083530385244371,0.0938610861703786,66.80783790258296
2021-09-02 06:00:00+00:00,0.0,0.0,359.85839125315346,0.0,0.0,0.0,0.0,273.15,27.817777777777778,801.6126175435386,137.65266218821208,368.1916666666666,369.15,6.0921390032768254,222.6701718097264,80.75,287.6000000476837,46147.72091707599,0.0129363317412466,0.2072833703343382,0.7797802979244152,461959.4941382995,516183.0662158637,0.0,0.6978665817323252,0.2082614760550912,0.0938719422125836,66.51007083198647
2021-09-02 07:00:00+00:00,0.0,0.0,359.34356379614934,0.0,0.0,0.0,0.0,273.15,30.554722222222217,791.2203044467502,137.60947188483345,368.0366666666666,369.15,6.617833348115285,219.70841880374485,79.75,287.69999995231626,45519.33091969208,0.0128599830651149,0.2072994035563258,0.7798406133785591,455633.7839761178,509118.997806756,0.0,0.697914890433528,0.2082066692183904,0.0938784403480817,69.40132061792453
2021-09-02 08:00:00+00:00,0.0,18.109375,359.4673503367106,0.0,0.0,0.0,0.0,273.15,29.90972222222221,795.626452738444,137.54224258422852,368.15,369.15,6.570833368433846,221.0073494550917,75.75,288.525,45619.639099067645,0.0128813509293801,0.2072949163048301,0.7798237327657896,456647.72112098185,510250.7970623863,0.0,0.6979013702550197,0.2082220080330804,0.0938766217118998,69.57537189401003
2021-09-02 09:00:00+00:00,0.0,0.0,360.3083284780714,0.0,0.0,0.0,0.0,273.15,26.69083333333333,800.9844298299153,136.91720581054688,368.84777777777776,369.15,5.759222288793988,222.49567565070265,78.5,288.90000023841856,45658.80482993052,0.013662987611902,0.2071307726015005,0.7792062397865973,457401.9535203503,511051.04919551854,0.0,0.6974067597252503,0.2087831499777128,0.0938100902970369,68.83608573693446
2021-09-02 10:00:00+00:00,0.0,10.5,360.3925028928121,0.0,0.0,0.0,0.0,273.15,26.67666666666668,801.2392127312554,136.74467086791992,368.4622222222222,369.15,5.622333437734181,222.56644855499272,81.5,289.19999995231626,45568.45427011915,0.0144483675411837,0.2069658428163514,0.7785857896424648,456860.61682361295,510403.5505910029,0.0,0.696909697619228,0.2093470732668235,0.0937432291139483,65.19812346996535
2021-09-02 11:00:00+00:00,0.0,0.0,359.0630317306518,0.0,0.0,0.0,0.0,273.15,31.35916666666667,799.3191419474284,136.7067642211914,367.8338888888889,369.15,5.920750123196178,222.1025401178996,81.75,289.9250000953674,45333.00740608544,0.0151665202177986,0.2068150307542622,0.778018449027939,454831.4985838555,508097.7822860059,0.0,0.6964551104812228,0.2098628081638224,0.0936820813549547,71.07392103701989
2021-09-02 12:00:00+00:00,0.0,0.0,361.0110104645623,0.0,0.0,0.0,0.0,273.15,25.24277777777777,800.4017094082301,136.72436205546063,368.9280555555556,369.15,5.587416774431864,222.33380858951145,83.75,289.8000000953674,45419.83076552416,0.0154108211555731,0.2067637275573296,0.7778254512870971,455815.6788517506,509183.9800012415,0.0,0.6963004533365975,0.2100382686638784,0.093661277999524,64.11109327640165
2021-09-02 13:00:00+00:00,0.0,20.09375,360.3320487446255,0.0,0.0,0.0,0.0,273.15,23.36583333333333,800.3157657708061,136.65827436659072,368.2258333333333,369.15,5.226444490618177,222.30993562062588,76.25,291.7249998092651,45093.46794998792,0.0158360675380349,0.2066744258170126,0.7774895066449523,452735.96685382776,505720.79169506347,0.0,0.6960312276855197,0.2103437085934756,0.0936250637210047,64.37302110175749
2021-09-02 14:00:00+00:00,0.0,4.796875,362.4743824895223,0.0,0.0,0.0,0.0,273.15,18.79611111111112,800.2346829223633,136.8312530517578,369.0233333333333,369.15,3.5270833960506653,222.2874126052856,67.5,293.3000000953674,44903.54111035306,0.0154688568057412,0.2067515400707943,0.7777796031234644,450660.96132622927,503422.6221308941,0.0,0.6962637121071146,0.2100799520566075,0.093656335836278,53.63613533651016
2021-09-02 15:00:00+00:00,0.0,0.0,360.52617887073086,0.0,0.0,0.0,0.0,273.15,21.73555555555556,795.4180141533743,136.9376678466797,367.8772222222221,369.15,4.607583432462481,220.94944911532937,58.25,294.3000000953674,44516.19818574573,0.0142159403180009,0.2070146525332198,0.7787694071487793,446205.6675944691,498512.2004627204,0.0,0.6970568080308317,0.2091801746314843,0.0937630173376839,60.35220279899774
2021-09-02 16:00:00+00:00,0.0,7.40625,362.9294953621758,0.0,0.0,0.0,0.0,273.15,15.863055555555558,801.4752516004772,137.61509704589844,368.82916666666665,369.15,3.0086389552222355,222.63201491461868,58.0,293.57500019073484,45188.41486195775,0.0135460516821063,0.2071553291467576,0.779298619171136,452636.0061542734,505732.3936170737,0.0,0.6974807606456128,0.2086991949911981,0.093820044363189,48.08910850581644
2021-09-02 17:00:00+00:00,0.0,0.0,362.6667901802063,0.0,0.0,0.0,0.0,273.15,14.58972222222222,798.4950428263344,137.61509704589844,368.2325,369.15,2.893666682905621,221.80417961120608,53.0,294.4999994277954,44878.98090880235,0.0131091033777963,0.2072470882906627,0.7796438083315408,449337.4848053798,502070.2873732226,0.0,0.6977572596710218,0.2083855033257997,0.0938572370031784,45.50749051190161
2021-09-02 18:00:00+00:00,0.0,0.0,362.677494430542,0.0,0.0,0.0,0.0,273.15,16.068055555555553,802.7284807501898,137.61509704589844,368.15,369.15,2.8296111404233506,222.98013423919687,42.5,295.6250003814697,44945.22655431743,0.011280322317806,0.2076311323132607,0.7810885453689332,449168.4077487081,501979.0489500311,0.0,0.6989142255398039,0.2070729108143051,0.0940128636458909,44.91614693609487
2021-09-02 19:00:00+00:00,0.0,0.0,362.7171065711975,0.0,0.0,0.0,0.0,273.15,16.16111111111111,800.9882141282823,137.67436599731445,368.4433333333333,369.15,2.758388898703787,222.49672691769072,39.5,295.025,44958.35081451977,0.0101195425785116,0.2078748960585125,0.7820055613629757,448772.69794939406,501598.7601564548,0.0,0.6996483513532404,0.2062400357302492,0.0941116129165103,46.883963352160194
2021-09-02 20:00:00+00:00,0.0,0.0,362.6707888285319,0.0,0.0,0.0,0.0,273.15,15.849999999999998,801.6437202623154,137.7548065185547,368.4,369.15,2.724166745212344,222.6788121202258,41.25,293.9999994277954,45178.395836085525,0.0099261077899199,0.2079155173641168,0.7821583748459632,450881.07202553854,503965.6871329391,0.0,0.6997706700045118,0.2061012636627172,0.094128066332771,46.717872841030676
2021-09-02 21:00:00+00:00,0.0,0.0,362.6686348173353,0.0,0.0,0.0,0.0,273.15,15.877499999999998,801.7266739908855,137.81580352783203,368.4,369.15,2.9697778520981464,222.7018547566732,45.75,293.6750000953674,45253.10225634549,0.0107813260224913,0.2077359215352768,0.7814827524422319,452017.0921232377,505189.4872744436,0.0,0.6992298339563477,0.2067148490466264,0.0940553169970258,46.663105830523186
2021-09-02 22:00:00+00:00,0.0,0.0,362.6336797205607,0.0,0.0,0.0,0.0,273.15,17.04222222222222,801.0733482360837,137.98757553100586,368.65,369.15,3.0732778618070817,222.5203753026327,52.75,291.9749998092651,45536.178418518575,0.0111808116133877,0.2076520295611885,0.7811671588254236,455028.3973534846,508533.4069952439,0.0,0.6989771673915454,0.2070015024819725,0.094021330126482,48.63959406262102
2021-09-02 23:00:00+00:00,0.0,19.90625,361.7737523057725,0.0,0.0,0.0,0.0,273.15,20.7725,801.3009620666503,138.0300178527832,368.1222222222222,369.15,4.061222328808572,222.5836013666789,67.75,291.0249995231628,45711.85979128307,0.013497546006303,0.2071655153386763,0.7793369386550206,457856.6510543376,511568.0863090952,0.0,0.69751145609957,0.208664370607793,0.093824173292637,51.137828240791016
2021-09-03 00:00:00+00:00,0.0,0.0,361.1244551107618,0.0,0.0,0.0,0.0,273.15,23.36527777777778,801.9277245754664,137.7213478088379,368.4,369.15,4.785000043312708,222.8972849019369,61.0,290.2500003814697,45767.1894624595,0.0115945364456252,0.2075651473464187,0.7808403162079561,457528.2476306445,511304.6952490344,0.0,0.6987154721510631,0.2072983990648531,0.0939861287840838,58.61585768199078
2021-09-03 01:00:00+00:00,0.0,0.0,361.6881721835666,0.0,0.0,0.0,0.0,273.15,21.33555555555556,801.2138123914928,137.8627815246582,368.4,369.15,4.282027824785974,222.5593927171496,60.25,290.15,45789.180313015226,0.0113820780329893,0.2076097636130722,0.7810081583539383,457649.7150036931,511452.001871486,0.0,0.6988498623103466,0.2071459317177569,0.0940042059718965,53.96819660618429
2021-09-03 02:00:00+00:00,0.0,0.0,361.0359949111938,0.0,0.0,0.0,0.0,273.15,23.05111111111111,801.742639973958,137.837158203125,368.65,369.15,4.817333468331231,222.7062897406685,58.75,290.17499961853025,45806.9398697654,0.0111192654719122,0.2076649542508984,0.7812157802771893,457705.5409885175,511528.6953354918,0.0,0.699016095482236,0.206957338067355,0.094026566450409,61.237537281553415
2021-09-03 03:00:00+00:00,0.0,17.890625,360.9700035370721,0.0,0.0,0.0,0.0,273.15,23.7725,801.6666400824652,137.92420196533203,368.4316666666667,369.15,4.903111197551091,222.68517822265628,60.75,289.6750000953674,45910.630327689134,0.0111381989156346,0.2076609782277167,0.7812008228566486,458750.4053144247,512695.3959494594,0.0,0.6990041200853259,0.2069709243076499,0.0940249556070241,59.87003277159949
2021-09-03 04:00:00+00:00,0.0,7.5,359.94817477544143,0.0,0.0,0.0,0.0,273.15,27.906666666666663,800.5333081393771,137.89162826538086,368.62555555555554,369.15,6.254277815686332,222.37036401536736,61.0,289.2500001430511,45902.24412859142,0.0108878914020118,0.2077135428055775,0.7813985657924106,458550.5368611412,512485.6737122361,0.0,0.6991624356075744,0.2067913133315928,0.0940462510608328,69.53531718372952
2021-09-03 05:00:00+00:00,0.0,0.0,359.4729065004984,0.0,0.0,0.0,0.0,273.15,29.94083333333333,799.9521439446344,137.75334930419922,368.2644444444444,369.15,6.731583431561788,222.2089294730293,63.75,288.9,45878.436773500725,0.0111242970231259,0.2076638976251435,0.7812118053517304,458422.2746163445,512329.4378252078,0.0,0.6990129130324603,0.2069609485971524,0.0940261383703873,70.43188711225447
2021-09-03 06:00:00+00:00,0.0,0.0,358.3881702423096,0.0,0.0,0.0,0.0,273.15,31.82777777777777,798.9212264166935,137.83793258666992,368.15,369.15,7.529861201312805,221.9225634596083,63.5,288.90000023841856,45847.44605740957,0.0110811559082072,0.2076729572592764,0.7812458868325163,458092.62710287416,511963.3762203304,0.0,0.6990401996224087,0.2069299916133752,0.094029808764216,78.15148553741972
2021-09-03 07:00:00+00:00,0.0,16.796875,357.79618453555634,0.0,0.0,0.0,0.0,273.15,32.79638888888889,797.3841133287219,137.77467346191406,368.5919444444445,369.15,7.905194572607676,221.49558745490185,65.25,289.1999997138977,45690.78933094287,0.0116009780956753,0.2075637945999081,0.7808352273044165,456767.4629597873,510454.1404236451,0.0,0.6987113974028333,0.2073030219186097,0.0939855806785571,86.55762446026023
2021-09-03 08:00:00+00:00,0.0,12.3125,359.8715041266547,0.0,0.0,0.0,0.0,273.15,27.509444444444444,799.4516095818412,137.26140213012695,368.3327777777777,369.15,6.2281389995416,222.06989181942416,60.5,291.0999998092651,45340.71733675592,0.0121270287770083,0.2074533239568282,0.7804196472661634,453509.187894947,506784.53076563525,0.0,0.698378618451979,0.2076805638761214,0.0939408176718995,68.54898351383302
2021-09-03 09:00:00+00:00,0.0,0.0,361.2870246399773,0.0,0.0,0.0,0.0,273.15,22.11805555555556,800.4240951877167,137.2458953857422,368.2566666666666,369.15,4.768666727807786,222.34002694023988,57.25,292.1000002861023,45235.348552192525,0.0122169591482652,0.2074344385788643,0.7803486022728704,452496.4556939453,505647.9902427715,0.0,0.6983217248913922,0.2077451103451172,0.0939331647634906,56.66954999310637
