Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-09-03 10:00:00+00:00,0.0,0.0,361.3443535847134,0.0,0.0,0.0,0.0,273.15,21.471666666666668,801.0799725172254,137.36017990112305,368.3511111111111,369.15,4.314500087632073,222.52221538543708,60.0,292.525,45244.2837087824,0.0131354088356871,0.2072415641445056,0.7796230270198071,453007.0455859973,506169.0789438165,0.0,0.6977406144168211,0.2084043875786592,0.0938549980045197,57.007284698545455
2021-09-03 11:00:00+00:00,0.0,11.09375,361.92316537645127,0.0,0.0,0.0,0.0,273.15,20.011666666666663,800.7859198845756,137.00717544555664,368.65,369.15,3.865027849740452,222.44053397708475,59.0,293.0000003814697,45038.31149445557,0.0133011683783,0.207206754640557,0.779492076981143,451020.5109534749,503940.52695946017,0.0,0.6976357249245455,0.2085233860433591,0.0938408890320953,54.962882213892215
2021-09-03 12:00:00+00:00,0.0,0.0,362.0333937899272,0.0,0.0,0.0,0.0,273.15,19.180833333333336,800.3857628885902,137.3415870666504,368.1611111111111,369.15,3.812250032226245,222.32937912411165,65.25,292.4499997138977,45210.54798846546,0.0142028216153706,0.2070174074607721,0.7787797709238572,453159.414112759,506281.8079992059,0.0,0.6970651110483459,0.2091707547523799,0.0937641341992742,49.85086248079233
2021-09-03 13:00:00+00:00,0.0,0.0,362.573501625061,0.0,0.0,0.0,0.0,273.15,16.641666666666666,801.1293026733397,137.18970489501953,368.22777777777776,369.15,2.904166691303253,222.5359184349909,64.75,292.724999332428,45160.03867056335,0.0143352950612852,0.20698958803713,0.7786751169015845,452713.9801090364,505777.0255469484,0.0,0.6969812656143738,0.2092658784649493,0.0937528559206768,46.09521172733423
2021-09-03 14:00:00+00:00,0.0,10.0,362.3467232449849,0.0,0.0,0.0,0.0,273.15,17.20722222222222,802.5314743381074,137.31917190551758,368.4,369.15,3.105444540447659,222.9018584738838,62.75,292.4250000953674,45328.22686649255,0.0136451135019853,0.207134526164583,0.7792203603334316,454082.0523239945,507342.71889212326,0.0,0.6974180711718903,0.2087703169974543,0.0938116118306553,49.24555343843502
2021-09-03 15:00:00+00:00,0.0,0.0,362.2980890888638,0.0,0.0,0.0,0.0,273.15,18.574722222222224,801.5314703877765,137.33856201171875,368.2955555555556,369.15,3.621416721873813,222.6476317299737,61.75,291.74999990463255,45382.89431426583,0.0128832524738862,0.2072945169804839,0.7798222305456299,454278.8061826417,507603.7070019041,0.0,0.6979001670797977,0.2082233730506915,0.0938764598695107,48.67670675835737
2021-09-03 16:00:00+00:00,0.0,0.0,362.5237943394978,0.0,0.0,0.0,0.0,273.15,18.466944444444444,802.1448951551649,137.6478385925293,368.50055555555554,369.15,3.3402500666512385,222.8180274242825,70.25,291.20000019073484,45605.87884654173,0.0141413598332269,0.2070303144350223,0.7788283257317508,457093.4399864177,510680.3476311043,0.0,0.6971040107945311,0.2091266224949646,0.0937693667105042,48.309696230038725
2021-09-03 17:00:00+00:00,0.0,0.0,361.6656861347622,0.0,0.0,0.0,0.0,273.15,20.401666666666667,800.8133736673989,137.45465469360352,368.17277777777775,369.15,4.092472308807902,222.44815990448004,67.25,291.275,45454.568288848604,0.0136087891669415,0.2071421542749423,0.7792490565581163,455330.9273503602,508740.0450897573,0.0,0.6974410585211548,0.2087442375569818,0.0938147039218634,52.6799816389296
2021-09-03 18:00:00+00:00,0.0,13.796875,361.84705220540366,0.0,0.0,0.0,0.0,273.15,19.169444444444444,801.3206216430665,137.4083251953125,368.65,369.15,3.710750097698636,222.5890623770821,63.0,292.12499990463255,45335.730720848325,0.0134482110519183,0.2071758756790971,0.7793759132689845,454066.5796024993,507336.0631994961,0.0,0.6975426760140742,0.2086289512172185,0.0938283727687072,55.256737015816014
2021-09-03 19:00:00+00:00,0.0,0.0,361.7678130891588,0.0,0.0,0.0,0.0,273.15,19.851666666666663,801.7270820787218,137.45724868774414,368.9,369.15,3.969444534381231,222.7019682863024,69.5,290.9,45565.953190567874,0.0137342782048585,0.2071158015769797,0.7791499202181617,456504.7772817408,510044.772280658,0.0,0.6973616437785148,0.2088343345938123,0.0938040216276727,57.66811291255479
2021-09-03 20:00:00+00:00,0.0,0.0,361.85927547030974,0.0,0.0,0.0,0.0,273.15,19.97055555555556,800.7441533067487,137.84283447265625,368.3611111111111,369.15,3.980916712151633,222.42893241034625,65.75,291.325000667572,45571.17169226813,0.0133506121494378,0.207196371448618,0.7794530164019441,456379.5234459791,509925.6501843941,0.0,0.6976044371280714,0.2085588824468928,0.0938366804250357,52.49943420558773
2021-09-03 21:00:00+00:00,0.0,0.0,361.8715647930569,0.0,0.0,0.0,0.0,273.15,20.308888888888887,800.1726388549804,137.89263153076172,368.8877777777777,369.15,3.965527777936723,222.26601181454137,65.25,291.24999990463255,45566.82854062028,0.0131889448075532,0.2072303215904138,0.779580733602033,456261.2676375872,509802.29117281607,0.0,0.6977067382746006,0.2084428204934033,0.093850441231996,56.61856761375302
2021-09-03 22:00:00+00:00,0.0,19.5,360.8366852611965,0.0,0.0,0.0,0.0,273.15,24.74138888888889,800.1064300876194,137.7580795288086,368.6461111111111,369.15,5.171055667665269,222.25178654988613,75.25,289.8000000953674,45746.34900017724,0.0138684291934801,0.2070876298693691,0.7790439409371507,458374.4293912949,512126.3894665031,0.0,0.6972767450429709,0.2089306532904286,0.0937926016666006,62.763315864659056
2021-09-03 23:00:00+00:00,0.0,0.0,360.9174961090088,0.0,0.0,0.0,0.0,273.15,23.749166666666667,801.6866395568846,137.79545211791992,368.15,369.15,4.885889004468917,222.69073379940463,74.0,289.8249997138977,45845.17826424985,0.0136625976900395,0.2071308544850917,0.7792065478248688,459268.828561538,513136.91302203154,0.0,0.6974070064837502,0.2087828700270524,0.0938101234891974,58.11444366782591
2021-09-04 00:00:00+00:00,0.0,8.40625,361.3717222955492,0.0,0.0,0.0,0.0,273.15,21.422500000000003,801.4540874905055,137.88269424438477,369.0127777777777,369.15,4.361416758563784,222.62613617367225,78.75,289.4250000953674,45924.279019194175,0.014166788328808,0.2070249744509503,0.7788082372202416,460296.537736829,514257.5655843821,0.0,0.6970879169196753,0.2091448812009358,0.0937672018793889,61.27863113810672
2021-09-04 01:00:00+00:00,0.0,0.0,361.229999923706,0.0,0.0,0.0,0.0,273.15,23.10277777777777,801.835869615343,137.87731170654297,368.5077777777777,369.15,4.625833293464448,222.7321869744196,74.25,289.45000019073484,45940.39372640392,0.0133891168770475,0.20718828545582,0.7794225976671324,460095.1099748113,514075.0726033359,0.0,0.6975800712811792,0.2085865258104786,0.0938334029083422,58.37028226783798
2021-09-04 02:00:00+00:00,0.0,0.0,361.207409286499,0.0,0.0,0.0,0.0,273.15,21.47833333333333,801.1748886277943,137.84432983398438,368.15,369.15,4.494861139588886,222.5485810470581,72.5,289.02500023841856,45959.0247692917,0.0127320226323596,0.2073262752472044,0.7799417021204359,459975.3518099543,513977.2059138721,0.0,0.6979958540889438,0.2081148149202908,0.0938893309907653,55.612218365237595
2021-09-04 03:00:00+00:00,0.0,0.0,360.9529489517212,0.0,0.0,0.0,0.0,273.15,22.90333333333333,800.6527374098038,137.8554458618164,368.4,369.15,4.676027997069889,222.4748352771336,71.25,288.94999995231626,45944.69799358013,0.0124560926584778,0.2073842205417196,0.7801596867998024,459703.4822015309,513688.50234398746,0.0,0.6981704341417456,0.2079167516272005,0.0939128142310537,59.65190688676668
2021-09-04 04:00:00+00:00,0.0,0.0,360.5231924353705,0.0,0.0,0.0,0.0,273.15,25.105000000000004,801.4535596720376,137.62470245361328,368.31277777777774,369.15,5.234416717953152,222.62598922729487,71.25,289.27500047683714,45862.08892301869,0.0127142078188826,0.2073300163580346,0.7799557758230826,458996.8986976154,512884.85318216233,0.0,0.6980071257767031,0.2081020270469888,0.093890847176308,62.54853501724868
2021-09-04 05:00:00+00:00,0.0,21.296875,361.320287000868,0.0,0.0,0.0,0.0,273.15,22.681666666666665,802.2318982611761,137.6858024597168,369.15,369.15,4.664889132844078,222.6268908267552,70.0,289.4250000953674,45903.206560017774,0.0126125540014765,0.2073513636596899,0.7800360823388335,459361.1150219493,513297.3827299703,0.0,0.6980714427858669,0.2080290585810486,0.0938994986330844,62.82096683859707
2021-09-04 06:00:00+00:00,0.0,0.0,361.2838647164239,0.0,0.0,0.0,0.0,273.15,22.67861111111112,801.2269445800781,137.47568130493164,368.15,369.15,4.687777844667435,222.63248516506624,68.25,289.9499997138977,45692.8548914091,0.0127136616714118,0.2073301310490035,0.7799562072795846,457302.91791145614,510992.0224088618,0.0,0.6980074713313585,0.2081016350108317,0.0938908936578097,55.34128758401719
2021-09-04 07:00:00+00:00,0.0,0.0,360.6799968719482,0.0,0.0,0.0,0.0,273.15,24.63694444444444,802.7335602823891,137.34493255615234,369.11,369.15,5.180527847740387,222.98154524061417,71.5,289.4999994277954,45806.32743216476,0.0129402591790689,0.2072825455723955,0.7797771952485355,458543.815926582,512366.2506593756,0.0,0.6978640966723244,0.2082642953873081,0.0938716079403675,67.88554159974942
2021-09-04 08:00:00+00:00,0.0,0.0,360.1246175257365,0.0,0.0,0.0,0.0,273.15,23.930000000000003,800.8782224697537,139.7284289042155,365.6113888888889,369.15,4.563361132409837,222.48191423204216,69.0,290.0000003814697,46413.38482746079,0.0128919103187546,0.2072926988330615,0.7798153908481839,464598.001083195,519133.72825546144,0.0,0.6978946889455263,0.2082295880637837,0.0938757229906899,43.49774632068669
2021-09-04 09:00:00+00:00,0.0,21.90625,361.5207980261909,0.0,0.0,0.0,0.0,273.15,20.962777777777777,801.3965560913086,137.43046188354492,368.3794444444444,369.15,4.325444495081902,222.610154914856,64.75,290.9750002861023,45526.5541588447,0.0128675206123828,0.2072978206713996,0.7798346587162176,455709.56594545714,509203.2670820997,0.0,0.6979101211766048,0.2082120800011038,0.0938777988222915,55.47887611518616
2021-09-04 10:00:00+00:00,0.0,0.0,361.7258942328559,0.0,0.0,0.0,0.0,273.15,20.38361111111111,802.0287253655326,137.42946243286133,368.2022222222222,369.15,4.118166757822038,222.78436860826284,64.5,291.275,45515.20884532719,0.0130595634883951,0.207257491667437,0.7796829448441678,455684.6538777849,509165.0242710443,0.0,0.6977886066789124,0.2083499397461598,0.0938614535749276,52.44049758074459
2021-09-04 11:00:00+00:00,0.0,0.0,362.4132751380072,0.0,0.0,0.0,0.0,273.15,19.34888888888889,801.032550794813,137.62686157226562,368.5061111111111,369.15,3.714916737278304,222.5784735616049,61.25,291.775,45445.95906328915,0.0128000337003661,0.207311992922923,0.7798879733767107,454871.7308958826,508270.7327952473,0.0,0.6979528221186289,0.208163635238603,0.0938835426427681,49.36776782811532
2021-09-04 12:00:00+00:00,0.0,0.0,361.5574091339111,0.0,0.0,0.0,0.0,273.15,20.7725,801.2944970364041,137.56829833984375,368.4,369.15,4.015222251282798,222.58180541992192,62.75,292.025,45402.57376624252,0.0133132543660894,0.2072042165831212,0.7794825290507893,454673.85808319296,508021.8822585279,0.0,0.6976280769961215,0.2085320627155485,0.0938398602883299,55.49327148461263
2021-09-04 13:00:00+00:00,0.0,15.890625,360.4450472195943,0.0,0.0,0.0,0.0,273.15,26.15972222222221,800.4493359205458,137.7790565490723,368.06888888888886,369.15,5.350305518309275,222.18014865875244,81.0,289.79999985694883,45772.92377234572,0.0149123400158489,0.2068684085966717,0.7782192513874793,459126.7341007884,512909.91953329457,0.0,0.6966160132543513,0.2096802619186946,0.0937037248269541,61.21286222708231
2021-09-04 14:00:00+00:00,0.0,8.109375,358.7027678807576,0.0,0.0,0.0,0.0,273.15,29.55916666666665,798.1235087415904,137.6885986328125,368.9294444444444,369.15,7.107389063967599,221.70097483317068,86.75,288.6999997138977,45783.74134056959,0.0148881527952802,0.2068734879129911,0.7782383592917286,459223.9645596271,513019.8606347963,0.0,0.6966313239493459,0.2096628917402495,0.0937057843104046,81.91050544634535
2021-09-04 15:00:00+00:00,0.0,0.0,358.0575614314609,0.0,0.0,0.0,0.0,273.15,32.12638888888889,797.800181342231,137.66224670410156,368.9844444444444,369.15,7.798388918108409,221.61116168551985,91.25,288.025,45863.6673003296,0.0149938111323064,0.2068512996622156,0.7781548892054779,460074.9901189407,513964.799196828,0.0,0.6965644408365645,0.2097387714834217,0.0936967876800137,87.32773851999953
2021-09-04 16:00:00+00:00,0.0,0.0,358.8186815961202,0.0,0.0,0.0,0.0,273.15,31.27555555555556,799.170890875922,137.6743278503418,368.4055555555556,369.15,7.40080556458897,221.99191446940108,93.0,287.7500003814697,45990.408646983415,0.0150123139483909,0.2068474140708379,0.7781402719807712,461355.04459248,515393.7747526855,0.0,0.6965527281565649,0.2097520596680362,0.0936952121753988,76.53936168033259
2021-09-04 17:00:00+00:00,0.0,19.1875,358.67687331305603,0.0,0.0,0.0,0.0,273.15,30.56694444444445,798.9141441345216,137.7208709716797,368.2955555555556,369.15,7.068861229684617,221.92059654659707,93.25,287.8000000953674,45983.18622846742,0.0151000100122014,0.2068289978974377,0.7780709920903608,461323.6654145774,515353.90923302656,0.0,0.6964972140370037,0.2098150411436219,0.0936877448193743,76.7795154133953
2021-09-04 18:00:00+00:00,0.0,0.0,359.5430106692844,0.0,0.0,0.0,0.0,273.15,28.655833333333334,800.4734737989636,137.72245407104492,368.15,369.15,6.496194486088223,222.3537431038752,94.5,287.9,46057.46306646462,0.0153968684997546,0.2067666576150515,0.7778364738851938,462208.1575688107,516325.6766719066,0.0,0.6963092864210785,0.2100282474170501,0.0936624661618714,68.72996069963749
2021-09-04 19:00:00+00:00,0.0,0.0,359.73885510126746,0.0,0.0,0.0,0.0,273.15,28.01083333333333,801.2873883056639,137.64626693725586,368.355,369.15,6.216666767332289,222.543858748542,95.0,288.04999961853025,46054.79416926705,0.0156251453056551,0.2067187194858124,0.7776561352085324,462288.55392937886,516402.9370782676,0.0,0.6961647666720665,0.2101922069126884,0.0936430264152451,68.8675781901145
2021-09-04 20:00:00+00:00,0.0,19.109375,359.7357188585069,0.0,0.0,0.0,0.0,273.15,28.09805555555556,799.0736970350479,137.68026733398438,368.9,369.15,6.430277861356736,221.96491614447703,95.25,287.92499985694883,45958.848663100325,0.0155418268708867,0.2067362163571137,0.7777219567719995,461286.4289399658,515288.0761191088,0.0,0.6962175155487831,0.2101323626403236,0.0936501218108932,73.21314026474016
2021-09-04 21:00:00+00:00,0.0,0.0,359.9584968143039,0.0,0.0,0.0,0.0,273.15,27.54277777777777,800.0625385538735,137.7744102478027,368.00305555555553,369.15,6.1632500235239664,222.2395946417916,94.5,287.95000019073484,46043.18873585195,0.0154458404422423,0.2067563735071291,0.7777977860506285,462087.89120398514,516188.6379686112,0.0,0.6962782833687995,0.2100634207746683,0.0936582958565321,64.22672990033938
2021-09-04 22:00:00+00:00,0.0,0.0,360.02680868784586,0.0,0.0,0.0,0.0,273.15,26.58694444444445,800.731432003445,137.59560012817383,368.58166666666665,369.15,6.0071111461851325,222.39530621422668,92.0,288.3499998092651,45958.03460527882,0.0154298208898178,0.2067597376131382,0.7778104414970439,461225.7826733374,515226.47333454,0.0,0.6962884250282533,0.2100519149328693,0.0936596600388774,68.4780987011578
2021-09-04 23:00:00+00:00,0.0,0.0,360.4594611655341,0.0,0.0,0.0,0.0,273.15,26.78361111111111,800.2831420898438,137.61575317382812,368.39666666666665,369.15,5.729083469311396,222.3008737691244,91.5,288.6000000476837,45899.23772124933,0.0155918060851122,0.2067257207221264,0.7776824731927613,460711.5067196303,514643.1110420982,0.0,0.6961858738351544,0.2101682605673763,0.0936458655974692,63.589385412177215
2021-09-05 00:00:00+00:00,0.0,23.796875,360.9073732227749,0.0,0.0,0.0,0.0,273.15,23.559444444444445,801.7338982984754,137.48260498046875,368.35722222222216,369.15,5.061972259283066,222.6927501975166,92.25,288.6750000953674,45926.019314274046,0.015792204474234,0.2066836370604108,0.777524158465355,461074.1877416487,515037.2604359207,0.0,0.6960589987421415,0.210312201976088,0.0936287992817704,59.7567412373053
2021-09-05 01:00:00+00:00,0.0,0.0,360.9925722842746,0.0,0.0,0.0,0.0,273.15,23.6125,800.6751434834798,137.5158233642578,368.15,369.15,4.91533341884613,222.40976246727843,93.25,288.54999985694883,45896.32594634423,0.0158351842897453,0.2066746112991535,0.7774902044111012,460796.2039459964,514724.3869329509,0.0,0.6960317868997734,0.2103430741577833,0.0936251389424432,57.374883777122
2021-09-05 02:00:00+00:00,0.0,0.0,360.7953153228759,0.0,0.0,0.0,0.0,273.15,24.44527777777778,800.5632102796767,137.438232421875,368.22277777777776,369.15,5.048666825294495,222.3228959570991,94.0,288.3000000953674,45903.78816269946,0.0157101692501284,0.206700864457473,0.7775889662923985,460812.58870205807,514749.5397932299,0.0,0.6961109370729938,0.2102532772783285,0.0936357856486778,59.50613499839152
2021-09-05 03:00:00+00:00,0.0,0.0,360.6214137352837,0.0,0.0,0.0,0.0,273.15,24.75638888888889,801.6546876356335,137.38912963867188,368.5366666666666,369.15,5.296166733768251,222.681858291626,94.0,288.4250000953674,45930.0361348425,0.0158349150772089,0.2066746678337861,0.7774904170890049,461134.5259615714,515102.3184200113,0.0,0.6960319573472806,0.2103428807829158,0.0936251618698035,63.480768223458576
2021-09-05 04:00:00+00:00,0.0,23.0,360.3569256104363,0.0,0.0,0.0,0.0,273.15,25.93638888888889,800.436433546278,137.51624298095703,368.4,369.15,5.425388957129584,222.34345414055724,94.5,288.4,45906.64672957793,0.0158926565412297,0.2066625421263417,0.7774448013324284,460926.7406845306,514867.0505917847,0.0,0.6959953990615815,0.2103843566235923,0.0936202443148261,64.43910988803258
2021-09-05 05:00:00+00:00,0.0,0.0,360.5029001596239,0.0,0.0,0.0,0.0,273.15,26.5375,800.75779425727,137.6141357421875,368.7,369.15,5.711555731428995,222.43272134568969,95.0,288.4,45957.769791047525,0.0159754013294561,0.2066451657208142,0.7773794329497297,461478.8445874506,515479.22409193154,0.0,0.6959430094503861,0.210443793304648,0.0936131972449657,65.62819633378457
2021-09-05 06:00:00+00:00,0.0,0.0,360.18151389016043,0.0,0.0,0.0,0.0,273.15,27.48388888888889,799.8532429165309,137.35612106323242,368.65,369.15,5.939000161091487,222.18145720163983,95.75,288.4250000953674,45815.813914472965,0.0161249604067031,0.2066137583145923,0.7772612812787045,460123.3463251761,513956.9276746818,0.0,0.6958483142332962,0.2105512262343312,0.0936004595323726,67.93269283399933
2021-09-05 07:00:00+00:00,0.0,0.0,359.9651512145996,0.0,0.0,0.0,0.0,273.15,27.306111111111107,800.834961988661,137.46145248413086,368.8444444444444,369.15,6.085722250408597,222.45415692647305,95.75,288.4750000476837,45899.26711892256,0.0161760001279357,0.2066030399731335,0.7772209598989308,460985.3721617522,514917.0110264862,0.0,0.6958159970995664,0.2105878904340896,0.0935961124663439,71.1857773172008
2021-09-05 08:00:00+00:00,0.0,0.0,360.1936598163181,0.0,0.0,0.0,0.0,273.15,26.637500000000003,800.9126150512697,137.3284912109375,368.15,369.15,5.720638912121454,222.4757271999784,95.5,288.90000023841856,45791.853268233644,0.0165728144743448,0.2065197089603876,0.7769074765652676,460092.1433111751,513897.57090134965,0.0,0.695564731743027,0.2108729541808176,0.0935623140761552,63.94041501848451
2021-09-05 09:00:00+00:00,0.0,0.0,360.6544774097866,0.0,0.0,0.0,0.0,273.15,23.49444444444444,801.9285122341579,137.27771377563477,368.06055555555554,369.15,5.265305698977576,222.75792058308923,94.0,289.4750002861023,45741.94312154453,0.0169168584792202,0.2064474597193637,0.776635681801416,459751.5130785714,513498.2962463862,0.0,0.6953468637171194,0.2111201282306464,0.0935330080522341,59.66015809281927
2021-09-05 10:00:00+00:00,0.0,30.40625,361.1603135108948,0.0,0.0,0.0,0.0,273.15,22.986388888888893,798.8996233622233,137.05459594726562,368.4,369.15,4.776472241746054,221.9165627627903,92.0,290.0749997138977,45401.00843260532,0.0171959083212076,0.2063888592525464,0.776415232426246,456454.3495168997,509800.5344252109,0.0,0.6951701419295505,0.2113206213491038,0.0935092367213456,58.53882414793333
2021-09-05 11:00:00+00:00,0.0,0.0,361.21031326082016,0.0,0.0,0.0,0.0,273.15,22.192499999999995,800.7491428460014,137.26065063476562,368.15,369.15,4.701138923830456,222.37754100799563,92.0,290.15,45562.751252638205,0.0172764778189582,0.2063719396580187,0.776351582523023,458118.0416576597,511654.2743795096,0.0,0.6951191154507349,0.211378511539116,0.0935023730101491,56.02934663633386
2021-09-05 12:00:00+00:00,0.0,0.0,361.60475034713744,0.0,0.0,0.0,0.0,273.15,21.409722222222225,800.4635499403212,137.1296844482422,368.4,369.15,4.23927787621816,222.35098691728385,92.0,290.20000019073484,45495.2031553277,0.0173303706173116,0.2063606221703645,0.7763090072123238,457463.9558382865,510920.8195457965,0.0,0.6950849834382411,0.2114172347419436,0.0934977818198152,54.94025799558804
2021-09-05 13:00:00+00:00,0.0,0.0,361.5652334340413,0.0,0.0,0.0,0.0,273.15,20.97305555555556,801.2522272745769,137.21517944335938,368.26666666666665,369.15,4.084333443376753,222.57006382412385,92.0,290.1750000953674,45572.34686099617,0.0173034062125981,0.2063662846953543,0.7763303090920474,458227.0784986217,511774.58606029215,0.0,0.6951020608969269,0.2113978601475918,0.0935000789554811,54.14274699728537
2021-09-05 14:00:00+00:00,0.0,20.0,361.6141162766351,0.0,0.0,0.0,0.0,273.15,20.62194444444444,801.6473741828069,137.31039428710938,368.4,369.15,4.060527863899867,222.6798269102309,90.5,290.79999961853025,45528.397755969454,0.017700318503343,0.206282933114298,0.7760167483823591,457970.147686874,511466.0150501382,0.0,0.6948506731758477,0.2116830627184488,0.0934662641057034,54.905644712327174
2021-09-05 15:00:00+00:00,0.0,0.0,361.9829478221469,0.0,0.0,0.0,0.0,273.15,18.683333333333334,802.0617193094889,137.04660034179688,368.37055555555554,369.15,3.7437779036495415,222.7629785410564,88.25,291.1999997138977,45401.96663002297,0.0177006316086224,0.2062828673621893,0.7760165010291883,456698.522577187,510045.8333674639,0.0,0.6948504748596112,0.2116832877107448,0.0934662374296441,51.84748309398288
2021-09-05 16:00:00+00:00,0.0,0.0,362.1990434074402,0.0,0.0,0.0,0.0,273.15,18.756666666666668,801.3738012864854,137.21454238891602,368.4,369.15,3.38088896188471,222.60383430904807,83.0,292.1999997138977,45263.17876103224,0.0177234887576329,0.2062780673608971,0.77599844388147,455313.0496652401,508497.28470945294,0.0,0.6948359974449723,0.2116997125220149,0.0934642900330129,50.45147788221771
2021-09-05 17:00:00+00:00,0.0,0.0,361.9016835700141,0.0,0.0,0.0,0.0,273.15,19.03277777777777,801.3809122721353,137.35250854492188,368.17527777777775,369.15,3.652833419044813,222.6058098517524,82.25,291.8000000953674,45371.20165306676,0.01713985879753,0.2064006296525186,0.7764595115499513,456128.66389317566,509439.82583552913,0.0,0.6952056388398031,0.2112803496523874,0.0935140115078094,50.91976426560614
2021-09-05 18:00:00+00:00,0.0,0.0,362.2727724732293,0.0,0.0,0.0,0.0,273.15,19.24333333333333,800.5424850802951,137.37389373779297,368.0494444444444,369.15,3.505000098546346,222.37291351742223,84.25,291.224999332428,45420.29180326762,0.0169380613172842,0.2064430071233703,0.7766189315593455,456528.4472699928,509897.2901388323,0.0,0.6953334363646728,0.2111353617329875,0.0935312019023397,46.78751045075827
2021-09-05 19:00:00+00:00,0.0,0.0,362.376799560123,0.0,0.0,0.0,0.0,273.15,18.64916666666668,801.1547167799207,137.3787841796875,368.6166666666667,369.15,3.5048611597220107,222.5429778925578,86.25,290.7250002861023,45534.82403616426,0.0168047503151831,0.2064710024338115,0.7767242472510053,457617.5770993791,511120.995341872,0.0,0.695417858668866,0.211039583553806,0.093542557777328,50.45261211149582
2021-09-05 20:00:00+00:00,0.0,0.0,362.5584999084472,0.0,0.0,0.0,0.0,273.15,18.802777777777777,801.9626457214357,137.69839477539062,368.15,369.15,3.6250001192092896,222.7674021699694,87.5,290.4,45737.91733419342,0.016703426261441,0.2064922804850973,0.7768042932534616,459611.26607491146,513353.3189425887,0.0,0.6954820228883702,0.2109667884296804,0.0935511886819494,45.054078769926
2021-09-05 21:00:00+00:00,0.0,0.0,361.9013835610284,0.0,0.0,0.0,0.0,273.15,19.834722222222226,802.7350109185115,137.57086563110352,368.5338888888888,369.15,3.897611217035188,222.98194808959963,87.25,290.6750000953674,45696.29332116056,0.0169436185478257,0.2064418401049566,0.7766145413472176,459305.1902327603,512998.334885124,0.0,0.6953299170666674,0.211139354421391,0.0935307285119415,53.541384603495935
2021-09-05 22:00:00+00:00,0.0,29.5,361.23515325758194,0.0,0.0,0.0,0.0,273.15,21.99805555555556,798.7827463277181,137.6852912902832,368.2238888888888,369.15,4.469888998601172,222.0229862382677,88.25,290.6000002861023,45520.87408410603,0.0170548920412663,0.206418472671334,0.7765266352873995,457593.8020572194,511080.829106044,0.0,0.6952594486108827,0.2112193017818581,0.0935212496072592,56.38755834553262
2021-09-05 23:00:00+00:00,0.0,0.0,361.5303997929891,0.0,0.0,0.0,0.0,273.15,21.209722222222226,801.004853668213,137.76892852783203,368.8322222222222,369.15,4.275388974613614,222.50134892357724,88.5,290.52500047683714,45687.02696518992,0.0170228852619601,0.2064251940949883,0.7765519206430516,459249.08230506856,512931.3389891668,0.0,0.6952797183739479,0.2111963054775357,0.0935239761485164,58.82911846106544
2021-09-06 00:00:00+00:00,0.0,0.0,361.1694585227966,0.0,0.0,0.0,0.0,273.15,23.146111111111107,800.2403736368814,137.6747703552246,368.65,369.15,4.798805702394909,222.28899388631189,90.5,289.9,45710.56441261911,0.0167364851244452,0.2064853381238665,0.7767781767516883,459351.8455982882,513061.75878311566,0.0,0.6954610882667557,0.2109905390244935,0.0935483727087507,60.1784931197329
2021-09-06 01:00:00+00:00,0.0,12.59375,361.05931589338513,0.0,0.0,0.0,0.0,273.15,24.384444444444444,801.3410265943738,137.46006393432617,368.1655555555556,369.15,5.130639030536016,222.4036009004382,91.5,289.5749997138977,45753.34334638702,0.0165778981972249,0.2065186413785827,0.7769034604241922,459707.5925447121,513467.7709767168,0.0,0.6955615125597753,0.2108766063852115,0.0935618810550132,57.14127667684855
2021-09-06 02:00:00+00:00,0.0,0.0,361.3969709396362,0.0,0.0,0.0,0.0,273.15,21.300277777777776,801.2206198967826,137.75203323364258,368.9294444444444,369.15,4.496583418316311,222.5612841245864,92.75,289.3249997138977,45883.24805794152,0.0165393432952186,0.2065267379080041,0.7769339187967773,460994.739396108,514907.5558641893,0.0,0.6955859267254282,0.2108489082033765,0.0935651650711953,60.44403331609109
2021-09-06 03:00:00+00:00,0.0,0.0,361.5569425370958,0.0,0.0,0.0,0.0,273.15,21.74,800.8958726671008,137.46815490722656,368.4,369.15,4.4749167476760014,222.53774290720625,94.0,288.4250000953674,45912.95418870849,0.0158349150772089,0.2066746678337861,0.7774904170890049,460963.0243518212,514910.7455235537,0.0,0.6960319573472806,0.2103428807829158,0.0936251618698035,54.86927008021436
2021-09-06 04:00:00+00:00,0.0,0.0,360.9157012112936,0.0,0.0,0.0,0.0,273.15,24.35833333333333,800.1358509657118,137.3995590209961,368.1572222222222,369.15,4.938638897339503,222.2599594285753,94.0,288.29999985694883,45866.37383083734,0.0157101690130038,0.2067008645072691,0.777588966479727,460436.9987801405,514329.9880313744,0.0,0.6961109372231212,0.2102532771080069,0.0936357856688718,58.04752290815309
2021-09-06 05:00:00+00:00,0.0,19.203125,360.04925093332923,0.0,0.0,0.0,0.0,273.15,26.15111111111112,800.1221849568682,137.52602005004883,368.6588888888888,369.15,5.783750018941031,222.39980441623268,94.25,287.8500000476837,45979.572925033455,0.0153080489070114,0.2067853097295275,0.7779066413634609,461384.8727660408,515410.87095295504,0.0,0.696365515313508,0.2099644550225429,0.093670029663949,68.8861200790286
2021-09-06 06:00:00+00:00,0.0,0.0,359.2537558407254,0.0,0.0,0.0,0.0,273.15,29.865,800.8379150221082,137.56265258789062,368.4,369.15,6.7403889148765135,222.6091431299845,94.5,287.2500001430511,46129.11367575253,0.014772306195591,0.2068978156989259,0.7783298781054832,462633.7429123637,516835.45148137305,0.0,0.6967046546369526,0.2095796971413312,0.093715648221716,73.00624766838881
2021-09-06 07:00:00+00:00,0.0,10.703125,359.2925312211778,0.0,0.0,0.0,0.0,273.15,29.92305555555556,799.8663093736437,137.49942779541016,368.4366666666666,369.15,6.7197223443455165,222.22791063944504,93.75,287.3500000476837,46035.9461827348,0.0147506952611128,0.2069023539951663,0.7783469507437208,461689.22916849167,515781.465933205,0.0,0.6967183341191475,0.2095641775945801,0.0937174882862723,73.0122165345293
2021-09-06 08:00:00+00:00,0.0,0.0,359.3617626868354,0.0,0.0,0.0,0.0,273.15,28.85083333333333,799.5008690219455,137.29022598266602,368.7922222222222,369.15,6.692500058809915,221.96390209198003,92.25,287.775,45877.04928918992,0.0149167579539905,0.206867480829662,0.7782157612163475,460173.2321256141,514078.7650404123,0.0,0.6966132166573152,0.2096834346936452,0.0937033486490395,75.4713928432672
2021-09-06 09:00:00+00:00,0.0,0.0,360.4399864726596,0.0,0.0,0.0,0.0,273.15,25.85888888888889,800.4767224968805,137.3999366760254,368.5294444444445,369.15,5.617750067181058,222.3546460935805,87.25,288.79999985694883,45806.597220863805,0.0150675007640779,0.2068358248395436,0.7780966743963784,459536.8781352457,513359.6298697607,0.0,0.6965177934428589,0.209791693545611,0.0936905130115299,64.95639503997236
2021-09-06 10:00:00+00:00,0.0,19.0,361.19305259280736,0.0,0.0,0.0,0.0,273.15,22.38694444444444,801.7717660013835,136.9914093017578,368.16277777777776,369.15,4.69641683432791,222.7143801328872,82.5,290.12499990463255,45535.37512977256,0.0154959797607421,0.2067458442502441,0.7777581759890136,457014.7648526022,510518.83063008497,0.0,0.6962465409417188,0.2100994329624147,0.0936540260958664,56.39097244622635
2021-09-06 11:00:00+00:00,0.0,0.0,361.5423934851752,0.0,0.0,0.0,0.0,273.15,21.392499999999995,801.1803902689612,137.1506309509277,368.4,369.15,4.097000074850189,222.55010912153463,80.0,290.8500002861023,45441.12053127146,0.0157276325761414,0.2066971971590103,0.7775751702648483,456176.1184882037,509569.43511244765,0.0,0.696099880727634,0.210265820842936,0.09363429842943,55.55990693029689
2021-09-06 12:00:00+00:00,0.0,0.0,362.0079638904995,0.0,0.0,0.0,0.0,273.15,20.01,800.6603101603189,136.8404998779297,368.15,369.15,3.886916667686568,222.4056425815159,75.5,292.1250003814697,45111.18197059154,0.0160736181990726,0.2066245401781947,0.7773018416227325,453023.1622451578,506028.8010606029,0.0,0.6958808225398672,0.2105143451465499,0.0936048323135828,50.09447850141632
2021-09-06 13:00:00+00:00,0.0,14.59375,361.9608363215128,0.0,0.0,0.0,0.0,273.15,18.977222222222224,802.5659368218314,136.85694885253906,368.4122222222222,369.15,3.7400556651088928,222.93498314751525,75.75,292.42500057220457,45177.58970557442,0.0164255570724838,0.2065506330147783,0.7770238099127378,453852.39091646695,506936.0588205169,0.0,0.6956579785396114,0.210767164502643,0.0935748569577455,52.66593463906999
2021-09-06 14:00:00+00:00,0.0,0.0,362.5011734729343,0.0,0.0,0.0,0.0,273.15,17.989166666666666,800.6079702928331,136.95668029785156,368.2605555555555,369.15,3.2921112105581494,222.40052664862745,77.5,292.5500000953674,45080.944569619285,0.0169276924745325,0.2064451845803482,0.7766271229451194,453112.82107213896,506082.9309414417,0.0,0.6953400027623534,0.2111279120711992,0.0935320851664474,47.005711387702334
2021-09-06 15:00:00+00:00,0.0,0.0,362.06418761571246,0.0,0.0,0.0,0.0,273.15,19.32583333333333,801.5983405049644,136.95272064208984,368.3894444444444,369.15,3.605750032332209,222.66481773376464,74.25,293.20000019073484,45035.34428643493,0.0168863819600834,0.2064538597883825,0.7766597582515341,452635.4677511869,505551.9972877479,0.0,0.6953661638085008,0.2110982320311976,0.0935356041603016,51.73685528083891
2021-09-06 16:00:00+00:00,0.0,0.0,362.4359067493015,0.0,0.0,0.0,0.0,273.15,17.101111111111113,800.8164706081815,137.41023635864258,368.2472222222222,369.15,3.3082500831948387,222.449020521376,71.5,293.0500000953674,45164.82558403416,0.0161230272486152,0.2066141642777907,0.7772628084735939,453584.6485377897,506653.31859902974,0.0,0.6958495382559713,0.2105498375650189,0.0936006241790097,47.351578348355034
2021-09-06 17:00:00+00:00,0.0,0.0,362.857349887424,0.0,0.0,0.0,0.0,273.15,16.647777777777776,801.4799684651695,137.7006378173828,368.535,369.15,3.001166788869434,222.6333254496257,69.25,293.2249998092651,45270.74165555722,0.0157912231394628,0.2066838431407128,0.7775249337198245,454495.0757052062,507688.19715048594,0.0,0.696059620052443,0.2103114970916389,0.093628882855918,46.19445708373449
2021-09-06 18:00:00+00:00,0.0,16.5,362.9978186247084,0.0,0.0,0.0,0.0,273.15,16.440555555555555,801.4322328864206,137.4605484008789,368.4,369.15,2.9250000715255737,222.62006525251604,67.75,294.3499998092651,45016.40584553062,0.0165460556569234,0.206525328312046,0.7769286160310305,452288.5541106182,505182.8309791166,0.0,0.6955816762631913,0.2108537304069116,0.093564593329897,44.19890140054587
2021-09-06 19:00:00+00:00,0.0,0.0,362.7999977111816,0.0,0.0,0.0,0.0,273.15,16.72972222222222,801.3250112745495,137.47547912597656,368.4,369.15,2.979944496949514,222.59028161366783,72.0,292.9,45238.12001532758,0.0160859998749925,0.2066219400262515,0.7772920600987558,454303.6379383455,507458.4289563554,0.0,0.6958729828760555,0.2105232393449784,0.0936037777789661,45.58620371569167
2021-09-06 20:00:00+00:00,0.0,0.0,362.6115783691406,0.0,0.0,0.0,0.0,273.15,17.17361111111111,800.2800039333767,137.53991317749023,368.15,369.15,3.0211111826366848,222.36751503414587,73.5,291.3249997138977,45444.66816670573,0.0149008089646467,0.2068708301174242,0.778228360917929,455828.8202952009,509226.30539108015,0.0,0.6966233125074949,0.209671980823051,0.093704706669454,44.8338829198638
2021-09-06 21:00:00+00:00,0.0,10.203125,361.6270793512133,0.0,0.0,0.0,0.0,273.15,21.97083333333334,800.4496922132702,137.54122924804688,368.4938888888889,369.15,4.365749979880121,222.34713778177905,80.0,290.2249998092651,45627.01986092634,0.0151276146940956,0.2068232009142399,0.7780491843916645,457763.2770062386,511375.0253428271,0.0,0.696479739268431,0.2098348664910997,0.0936853942404691,55.35786745978648
2021-09-06 22:00:00+00:00,0.0,0.0,361.0313890393575,0.0,0.0,0.0,0.0,273.15,22.654444444444444,799.8764865620932,137.48102569580078,368.2855555555556,369.15,4.689388991594314,222.1879134665596,82.5,289.9499992370605,45617.613553300296,0.015327475206733,0.206781230206586,0.7778912945866808,457761.7998912712,511362.495816399,0.0,0.6963532172245991,0.2099784073610198,0.093668375414381,58.447904143037675
2021-09-06 23:00:00+00:00,0.0,0.0,360.9222708659702,0.0,0.0,0.0,0.0,273.15,22.95861111111111,802.0427984619142,137.6332130432129,368.35277777777776,369.15,4.767750126918158,222.78966734144427,84.25,289.82500019073484,45811.543795460064,0.0155256709394952,0.206739609102706,0.7777347199577987,459800.3923300221,513628.95628968766,0.0,0.696227743755917,0.2101207586090794,0.0936514976350036,59.776571051379825
2021-09-07 00:00:00+00:00,0.0,0.0,361.3725181261698,0.0,0.0,0.0,0.0,273.15,21.29611111111112,801.3449713304307,137.72034454345703,368.4983333333333,369.15,4.378250026040607,222.5958262507121,84.25,289.70000019073484,45820.42370490065,0.015404642155425,0.2067650251473607,0.7778303326972142,459832.9873241739,513671.9851774322,0.0,0.6963043651134084,0.2100338307032719,0.0936618041833195,57.26651272273821
2021-09-07 01:00:00+00:00,0.0,18.09375,361.6507857343885,0.0,0.0,0.0,0.0,273.15,20.619444444444444,803.1357256740993,137.86181640625,368.3366666666666,369.15,4.162694603270955,223.0932574462892,84.0,289.4250000953674,46013.6705758342,0.0150969825003628,0.2068296336749238,0.7780733838247134,461628.0788608863,515694.1417874915,0.0,0.6964991305559631,0.2098128668284565,0.0936880026155802,53.62527968723613
2021-09-07 02:00:00+00:00,0.0,0.0,361.98667236116194,0.0,0.0,0.0,0.0,273.15,20.567222222222224,801.0606627909344,137.86181640625,368.4638888888889,369.15,3.978999989297655,222.5168519634672,83.25,289.54999961853025,45874.97208801104,0.0150820781784979,0.2068327635825154,0.7780851582389866,460229.633999194,514132.726202607,0.0,0.6965085654855129,0.2098021627807334,0.0936892717337536,51.97555980048124
2021-09-07 03:00:00+00:00,0.0,0.0,361.7508345709906,0.0,0.0,0.0,0.0,273.15,19.89472222222222,800.8416859436032,137.76151275634766,368.4,369.15,3.784583345452945,222.45602501339383,82.25,289.5749997138977,45825.107200972205,0.0149270067421282,0.206865328584153,0.7782076646737187,459657.0053223576,513501.50628350006,0.0,0.6966067290664167,0.2096907949481356,0.0937024759854475,53.39781996197696
2021-09-07 04:00:00+00:00,0.0,0.0,361.6362159093221,0.0,0.0,0.0,0.0,273.15,22.23055555555555,802.4740018886989,137.79177856445312,368.4,369.15,4.447194553746118,222.9094455846152,83.25,289.12499990463255,46000.082581607865,0.0146845408243654,0.2069162464268832,0.7783992127487512,461298.5833887383,515348.68042212754,0.0,0.6967602087537828,0.2095166702883346,0.0937231209578826,54.22159101091416
2021-09-07 05:00:00+00:00,0.0,14.703125,359.7625669267442,0.0,0.0,0.0,0.0,273.15,27.08972222222222,800.9948905097112,137.4525260925293,368.7533333333333,369.15,6.007833517260021,222.4985814073352,84.25,288.5999998092651,45885.56934855296,0.0143741475961432,0.2069814290048099,0.7786444233990468,460005.30992582336,513920.8539103731,0.0,0.696956674519689,0.2092937773750241,0.0937495481052868,72.114084007655
2021-09-07 06:00:00+00:00,0.0,0.0,360.3066219329834,0.0,0.0,0.0,0.0,273.15,27.077222222222225,801.3258051384821,137.6264991760254,368.9,369.15,5.8781390146414445,222.59050206078427,86.0,288.65000023841856,45954.665474666086,0.0147147759367271,0.2069098970532873,0.7783753270099856,460857.2727450262,514854.0046777589,0.0,0.6967410705144627,0.2095383828645588,0.0937205466209785,68.8543760591592
2021-09-07 07:00:00+00:00,0.0,14.90625,357.70287687301635,0.0,0.0,0.0,0.0,273.15,32.44694444444444,799.3089266120063,137.33278274536133,368.20388888888886,369.15,7.846611285342111,222.03025803460025,85.0,288.92499985694883,45697.63677916755,0.0148009163240147,0.2068918075719569,0.7783072761040284,458319.724833925,512014.4480494469,0.0,0.6966865446456914,0.2096002431570386,0.09371321219727,84.38251813958325
2021-09-07 08:00:00+00:00,0.0,0.0,357.80687874688044,0.0,0.0,0.0,0.0,273.15,32.53583333333333,800.6385546705457,137.32394790649414,368.5358333333333,369.15,7.754638923671512,222.4586265691122,81.0,289.37499990463255,45699.531908132056,0.0145199624806611,0.2069508078790611,0.7785292296402777,458208.0624917839,511905.0124838391,0.0,0.6968643814909992,0.2093984849913767,0.0937371335176241,86.37924309723708
2021-09-07 09:00:00+00:00,0.0,12.59375,359.18052195443045,0.0,0.0,0.0,0.0,273.15,30.121944444444445,801.6920233832465,136.76881790161133,368.5411111111111,369.15,6.822583421468735,222.69222935994475,81.0,289.99999990463255,45476.45865110581,0.0151001256681081,0.2068289736096972,0.7780709007221945,456240.0037777893,509674.8426928386,0.0,0.6964971408228187,0.2098151242060472,0.093687734971134,75.81807590433694
2021-09-07 10:00:00+00:00,0.0,0.0,360.3366741498311,0.0,0.0,0.0,0.0,273.15,26.615,790.6183160400388,136.7030653889974,369.2594444444444,369.15,5.8603334326214265,219.6161992221409,82.25,290.474999332428,44753.43192954389,0.0157905372151453,0.2066839871848194,0.7775254756000352,449301.2376946452,501886.5202118592,0.0,0.6960600543301038,0.2103110043981025,0.0936289412717937,72.43336939534205
2021-09-07 11:00:00+00:00,0.0,15.09375,359.98295323689774,0.0,0.0,0.0,0.0,273.15,26.80805555555556,800.8594550408255,136.62096405029297,368.6611111111111,369.15,5.941111231380039,222.46096017201748,81.0,290.8749994277954,45243.60865744814,0.0159458129225258,0.2066513792862695,0.7774028077912045,454294.0303057659,507455.27047826746,0.0,0.6959617433663249,0.2104225394384488,0.0936157171952262,70.58294599072504
2021-09-07 12:00:00+00:00,0.0,0.0,360.4661675601535,0.0,0.0,0.0,0.0,273.15,25.65694444444444,800.6828274197047,136.6343650817871,368.36,369.15,5.638333544466231,222.41189741346577,84.5,291.025,45214.75053897494,0.016778587494945,0.2064764966260615,0.7767449158789934,454388.7992166317,507516.1310999272,0.0,0.6954344266042385,0.2110207870201418,0.0935447863756196,64.23123764481798
2021-09-07 13:00:00+00:00,0.0,12.8125,361.3171234300401,0.0,0.0,0.0,0.0,273.15,22.16638888888888,801.4183836534287,136.77588653564453,368.48333333333335,369.15,4.500888982216518,222.56505978902183,83.5,291.1750000953674,45279.82444784432,0.0167379808871421,0.2064850240137001,0.7767769950991577,455023.9717290251,508227.7654552422,0.0,0.6954601410671718,0.2109916136344836,0.0935482452983445,58.27042317997314
2021-09-07 14:00:00+00:00,0.0,0.0,362.0339102342393,0.0,0.0,0.0,0.0,273.15,19.47555555555556,801.4095300801597,136.82809448242188,368.4,369.15,3.643166713052326,222.59107373131653,78.75,292.12499990463255,45149.30152684687,0.0167539361974145,0.2064816733985429,0.7767643904040424,453719.6891434548,506770.1184374999,0.0,0.6954500372643677,0.2110030765274315,0.0935468862082007,51.922152864443085
2021-09-07 15:00:00+00:00,0.0,0.0,361.8137943903605,0.0,0.0,0.0,0.0,273.15,20.01833333333333,801.9621405707463,137.01736450195312,368.65,369.15,3.7698611219724016,222.7672616916233,76.75,292.5249995231628,45181.06549800735,0.0167409879730384,0.2064843925256619,0.7767746195012997,454032.9162976028,507120.6682577615,0.0,0.695458236813321,0.210993774034727,0.0935479891519519,55.76144611141801
2021-09-07 16:00:00+00:00,0.0,0.0,362.5206619262695,0.0,0.0,0.0,0.0,273.15,18.15861111111111,800.2094680786131,137.37566375732422,368.19333333333327,369.15,3.370083404713207,222.2804088126289,73.0,293.1750000953674,45099.99931955135,0.0165815523969839,0.2065178739966333,0.7769005736063826,453144.7897318303,506137.2889323031,0.0,0.6955591985961932,0.2108792316063625,0.0935615697974443,46.25332379530249
2021-09-07 17:00:00+00:00,0.0,0.0,362.49586181428697,0.0,0.0,0.0,0.0,273.15,16.96888888888889,801.6850201416014,137.48480224609375,367.9788888888888,369.15,3.237722273866336,222.69028413560665,65.5,294.07500019073484,45080.66728534707,0.0157413619593768,0.2066943139885308,0.7775643240520923,452563.89889025054,505533.6829505333,0.0,0.6960911883796482,0.2102756824224182,0.0936331291979334,44.808008366337454
2021-09-07 18:00:00+00:00,0.0,15.09375,362.4553162659539,0.0,0.0,0.0,0.0,273.15,17.86,801.7373096720378,137.40180206298828,368.3088888888889,369.15,3.186527879767948,222.70480945587167,63.0,294.2249998092651,45033.42016091974,0.0152878640687178,0.2067895485455692,0.7779225873857128,451881.3812938741,504795.6499829548,0.0,0.6963782935519162,0.2099499579483445,0.0936717484997392,47.89031291198564
2021-09-07 19:00:00+00:00,0.0,0.0,362.1826039187113,0.0,0.0,0.0,0.0,273.15,17.659166666666668,802.1409323628742,137.46778106689453,368.1405555555555,369.15,3.0808055732647577,222.9737948905098,61.5,294.42499961853025,45047.10623348299,0.015110977142735,0.2068266948000256,0.7780623280572393,451937.5292674532,504867.8790917957,0.0,0.6964902714564191,0.2098229175897054,0.0936868109538755,48.78700847884471
2021-09-07 20:00:00+00:00,0.0,0.0,362.1479604721069,0.0,0.0,0.0,0.0,273.15,18.1125,801.1699724155,137.5120849609375,368.23777777777775,369.15,3.4495000325308904,222.54721551259365,54.5,295.42500057220457,44854.73192004562,0.0142475120965701,0.2070080224597202,0.7787444654437097,449613.34168681776,502317.6516928714,0.0,0.6970368256983747,0.2092028448421214,0.0937603294595037,49.98504778753637
2021-09-07 21:00:00+00:00,0.0,0.0,362.014218811459,0.0,0.0,0.0,0.0,273.15,19.453055555555554,802.5635036383735,137.59064865112305,368.0455555555556,369.15,3.6284445361296336,223.120883102417,57.75,294.74999990463255,45061.38029951636,0.0144842101803065,0.2069583158621356,0.7785574739575578,451793.2209294872,504740.3427814189,0.0,0.6968870110514164,0.2093728114669076,0.0937401774816759,49.4040553071444
2021-09-07 22:00:00+00:00,0.0,13.203125,362.3169316101074,0.0,0.0,0.0,0.0,273.15,18.74611111111111,802.6773982747395,137.78036880493164,368.6155555555556,369.15,3.4258889255258773,222.96594470553936,65.5,294.1000002861023,45229.66094317704,0.015765205652463,0.2066893068129827,0.7775454875345542,454070.64305465686,507215.49466288986,0.0,0.6960760923987861,0.2102928090049459,0.0936310985962679,51.36855467834691
2021-09-07 23:00:00+00:00,0.0,0.0,362.3612567032708,0.0,0.0,0.0,0.0,273.15,18.435,801.2166441345214,137.7564353942871,368.1480555555555,369.15,3.345194530553288,222.56017976125088,70.75,293.6000002861023,45216.37969858079,0.0164998203633765,0.2065350377236909,0.7769651419129324,454276.373193762,507405.6193395943,0.0,0.6956109536697069,0.210820514816387,0.093568531513906,47.12108643223639
2021-09-08 00:00:00+00:00,0.0,0.0,362.5851627116733,0.0,0.0,0.0,0.0,273.15,17.04361111111111,800.5684711371528,137.83684158325195,368.595,369.15,3.200361165735457,222.3801313696968,74.75,293.1750000953674,45271.7039768775,0.0169723088222669,0.2064358151473239,0.7765918760304091,455050.8141476368,508245.0663204679,0.0,0.6953117479457307,0.2111599675204682,0.0935282845338011,48.83991474851376
2021-09-08 01:00:00+00:00,0.0,0.0,362.7841481802199,0.0,0.0,0.0,0.0,273.15,15.615833333333336,801.1044668409559,137.64643096923828,368.69388888888886,369.15,2.86436112927066,222.5290195931329,74.75,293.0999998092651,45251.00926716195,0.0168949512333908,0.2064520602409879,0.7766529885256213,454807.01001364697,507976.9459025623,0.0,0.6953607370938748,0.2111043887080471,0.093534874198078,48.08147275374986
2021-09-08 02:00:00+00:00,0.0,12.796875,362.66383020189073,0.0,0.0,0.0,0.0,273.15,16.11583333333333,801.865245123969,137.53370666503906,368.3516666666667,369.15,3.03163890865114,222.78131906721327,75.25,292.95000019073484,45280.06227328748,0.0168512372905087,0.2064612401689931,0.7766875225404981,455078.7796303381,508282.8528014508,0.0,0.6953884199786479,0.2110729821227449,0.0935385978986071,46.29749885132083
2021-09-08 03:00:00+00:00,0.0,0.0,362.1907715225219,0.0,0.0,0.0,0.0,273.15,17.50888888888889,802.6134317016603,137.61716842651367,368.9,369.15,3.351111173762216,222.9481761508518,84.5,290.8000000953674,45685.10406687386,0.0165462342483492,0.2065252908078466,0.7769284749438041,459007.1780940526,512687.17537262937,0.0,0.6955815631738345,0.2108538587082271,0.0935645781179383,54.167968644119426
2021-09-08 04:00:00+00:00,0.0,8.703125,361.9649480798509,0.0,0.0,0.0,0.0,273.15,19.58083333333333,801.9946798366968,137.5858039855957,368.79083333333335,369.15,3.993888969752524,222.7763011932373,84.0,290.92499961853025,45619.87077343492,0.0165779426788321,0.2065186320374452,0.7769034252837226,458366.54504719854,511969.89320598455,0.0,0.6955614843925194,0.2108766383413219,0.0935618772661586,55.144942549721435
2021-09-08 05:00:00+00:00,0.0,0.0,362.0476684570313,0.0,0.0,0.0,0.0,273.15,20.536388888888894,801.8944680955673,137.75563430786133,368.2933333333333,369.15,4.1602778723504805,222.7484641816882,84.75,290.57500019073484,45725.485081356,0.0163641337016403,0.2065635319226555,0.7770723343757041,459327.8429192437,513055.28788983705,0.0,0.6956968723761667,0.2107230389497781,0.093580088674055,50.33334965842231
2021-09-08 06:00:00+00:00,0.0,0.0,361.62029523001775,0.0,0.0,0.0,0.0,273.15,20.70777777777778,800.8445330132378,137.7131576538086,368.55277777777775,369.15,4.00997230384085,222.46391384548613,79.25,290.6000002861023,45647.60760689349,0.0153422678841047,0.206778123744338,0.7778796083715572,458069.66457155306,511705.6035096529,0.0,0.6963438524805768,0.2099890317823683,0.0936671157370548,55.8916113764424
2021-09-08 07:00:00+00:00,0.0,13.0,360.8616252411736,0.0,0.0,0.0,0.0,273.15,23.33777777777778,800.2781169976125,137.6342735290527,368.4,369.15,4.915194500287374,222.29947720845547,80.75,290.37499990463255,45624.51844746711,0.0154107405933201,0.2067637444754027,0.777825514931277,457869.8070045669,511478.6161803408,0.0,0.6963005043386611,0.2100382108013879,0.093661284859951,60.75890701300931
2021-09-08 08:00:00+00:00,0.0,0.0,360.9607323816088,0.0,0.0,0.0,0.0,273.15,23.45722222222222,800.8184946865505,137.42581176757812,368.65,369.15,4.878194504181543,222.4495826382108,77.5,291.3750003814697,45429.72398841276,0.0157476142032529,0.2066930010173168,0.7775593847794301,456070.9690796872,509450.89476607216,0.0,0.6960872299501883,0.2102801733110491,0.0936325967387625,62.284190587250535
2021-09-08 09:00:00+00:00,0.0,0.0,360.8887008772956,0.0,0.0,0.0,0.0,273.15,23.409444444444446,800.4651834954155,137.3219451904297,368.6144444444444,369.15,4.839361248413722,222.35144053565136,71.75,292.0999998092651,45262.73750441564,0.0152639797664942,0.2067945642490362,0.7779414559844696,454171.41723588685,507355.1338035752,0.0,0.6963934137065513,0.2099328039403637,0.0936737823530849,62.78239998395869
