Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-09-08 10:00:00+00:00,0.0,0.0,361.1001112429301,0.0,0.0,0.0,0.0,273.15,22.96250000000001,801.9016857062444,137.03164672851562,368.65,369.15,4.700500069326825,222.75046909332283,71.25,293.2500003814697,45070.66455096781,0.0162646279334291,0.2065844281339798,0.7771509439325909,452704.1548485202,505662.1856959073,0.0,0.6957598792532783,0.2106515568453351,0.0935885639013865,61.72630393067242
2021-09-08 11:00:00+00:00,0.0,17.296875,362.43888074027166,0.0,0.0,0.0,0.0,273.15,17.31638888888889,801.2347197299533,136.97848510742188,367.9122222222222,369.15,3.32261118736532,222.56520105573867,73.75,294.0999998092651,44885.6041133786,0.0177157209847451,0.2062796985932035,0.7760045804220513,451511.3662199683,504251.9510531881,0.0,0.6948409174570678,0.2116941307056387,0.0934649518372935,44.897666037252435
2021-09-08 12:00:00+00:00,0.0,0.0,362.3242134284973,0.0,0.0,0.0,0.0,273.15,16.979166666666668,800.5487256876627,136.95516967773438,368.15722222222223,369.15,2.8673056036896174,222.37596638573544,69.5,294.3249997138977,44805.2627435356,0.016940613291198,0.2064424712088484,0.7766169154999535,450347.8361232265,502994.0198468808,0.0,0.6953318202442395,0.2111371952421996,0.0935309845135609,47.89343016534395
2021-09-08 13:00:00+00:00,0.0,0.0,362.6315612030029,0.0,0.0,0.0,0.0,273.15,17.629444444444445,801.5775199551051,136.89662170410156,368.0858333333333,369.15,3.2636389502551824,222.66042281680643,63.75,294.9250000953674,44752.43304532189,0.0161340620138737,0.2066118469770865,0.7772540910090397,449448.08309729374,502032.19192554697,0.0,0.6958425513385206,0.2105577643118416,0.0935996843496378,44.894582813715886
2021-09-08 14:00:00+00:00,0.0,0.0,362.482916331821,0.0,0.0,0.0,0.0,273.15,17.968611111111112,800.6272209845649,136.81456756591797,368.1455555555555,369.15,3.1838333829906253,222.39645114898684,69.0,295.3249997138977,44612.07889443004,0.017862838700412,0.2062488038729134,0.7758883574266744,448827.1542315573,501246.3469325125,0.0,0.6947477335173444,0.211799849071904,0.0934524174107515,46.70062375196339
2021-09-08 15:00:00+00:00,0.0,0.0,362.5900504154629,0.0,0.0,0.0,0.0,273.15,17.031944444444445,800.0013491143121,136.89847946166992,368.2722222222222,369.15,3.1906112185451723,222.29250536176897,66.5,296.0249995231628,44499.06999336391,0.0179620057757708,0.2062279787870881,0.775810015437141,447735.41776093486,500021.8250031374,0.0,0.6946849197286261,0.211871112115106,0.0934439681562678,46.95943378380036
2021-09-08 16:00:00+00:00,0.0,0.0,362.8711390982734,0.0,0.0,0.0,0.0,273.15,15.334722222222224,800.4450875515408,137.48611450195312,368.44833333333327,369.15,2.812194505267673,222.49585906982423,67.0,295.37499990463255,44813.269194757,0.017406083570754,0.2063447224501416,0.7762491939791043,450641.68579154735,503297.2770953868,0.0,0.6950370313701817,0.2114716369738018,0.0934913316560165,45.81184882205892
2021-09-08 17:00:00+00:00,0.0,17.203125,362.83192382812496,0.0,0.0,0.0,0.0,273.15,16.199166666666667,801.9444730801051,137.5316925048828,368.5077777777777,369.15,2.9037500535117253,222.6929102834067,70.0,294.65,45022.60510400486,0.0173978669037669,0.2063464479502089,0.7762556851460242,452742.9791927053,505644.540189911,0.0,0.6950422353542856,0.211465732987566,0.0934920316581485,46.446635738521515
2021-09-08 18:00:00+00:00,0.0,0.0,362.7603725179037,0.0,0.0,0.0,0.0,273.15,16.333055555555553,801.6194707065159,137.65781784057617,368.65,369.15,2.8815556507640414,222.68964575025785,70.0,294.6750000953674,45041.80910310595,0.0174240602841593,0.2063409473403265,0.7762349923755141,452948.16706833546,505872.292764485,0.0,0.6950256458787345,0.2114845539588368,0.0934898001624285,48.174939733413886
2021-09-08 19:00:00+00:00,0.0,0.0,361.98990622838335,0.0,0.0,0.0,0.0,273.15,16.494722222222222,800.7352198282877,140.3213201819526,366.4458333333333,369.15,2.9521389230423503,222.42645070393883,70.5,294.2250002861023,45932.8085423216,0.0170767689360049,0.2064138785234389,0.7765093525405561,461745.00671714527,515716.05675437313,0.0,0.6952455939830009,0.2112350200336214,0.0935193859833775,35.69206523341331
2021-09-08 20:00:00+00:00,0.0,0.0,362.3528712526957,0.0,0.0,0.0,0.0,273.15,17.96083333333333,801.2179852294922,137.3745231628418,368.7944444444444,369.15,3.4743611968225907,222.56055181715223,73.5,293.5249995231628,45102.62006271731,0.0170523574944974,0.2064190049261555,0.776528637579347,453388.1783977141,506383.75697140687,0.0,0.6952610537340725,0.2112174807491589,0.0935214655167686,52.58725842885092
2021-09-08 21:00:00+00:00,0.0,11.703125,361.5638329845005,0.0,0.0,0.0,0.0,273.15,19.5675,801.1557516140407,139.12677358839247,366.4383333333333,369.15,3.3855555878082915,222.5432650163439,72.25,293.5249995231628,45674.36860770241,0.0167672140086635,0.2064788850581806,0.7767539009331558,459002.4536130047,512669.836727055,0.0,0.6954416289788637,0.2110126158344108,0.0935457551867253,39.28535275969339
2021-09-08 22:00:00+00:00,0.0,0.0,362.33111684163407,0.0,0.0,0.0,0.0,273.15,18.456388888888885,801.2419313897026,137.64818572998047,368.15,369.15,3.295388907061682,222.5672039116753,76.25,293.0999998092651,45259.35103251169,0.0172281395141224,0.2063820907020343,0.7763897697838433,455045.0723364827,508224.8097996839,0.0,0.6951497292937033,0.2113437797444168,0.0935064909618798,47.338769769965886
2021-09-08 23:00:00+00:00,0.0,0.0,362.5658739768134,0.0,0.0,0.0,0.0,273.15,17.05472222222222,801.385725250244,137.64601135253906,368.65,369.15,3.1690278107590144,222.6071467208863,77.25,292.80000057220457,45313.13812799352,0.0171338325576764,0.2064018951628879,0.7764642722794356,455542.1428731759,508785.0801735682,0.0,0.6952094553125829,0.211276019815418,0.093514524871999,49.44895905292123
2021-09-09 00:00:00+00:00,0.0,0.0,360.13594900978933,0.0,0.0,0.0,0.0,273.15,20.90388888888889,800.7150905185275,139.08356575436062,366.2344444444444,369.15,4.006833430065049,222.4208590232002,74.5,292.82500019073484,45744.16003588952,0.0165592438627598,0.2065225587888204,0.7769181973484197,459606.6048723049,513355.9929144751,0.0,0.6955733250908155,0.2108632049183199,0.0935634699908646,49.043091403472175
2021-09-09 01:00:00+00:00,0.0,14.0,361.9040128495958,0.0,0.0,0.0,0.0,273.15,20.2375,802.2181668429904,137.34775161743164,368.2183333333333,369.15,3.85447232928541,222.7719684685601,75.25,292.62499990463255,45288.98633728726,0.0165199720774194,0.2065308058637419,0.7769492220588387,455015.1550363413,508229.71398265386,0.0,0.6955981931086642,0.2108349918353892,0.0935668150559466,51.381823718843634
2021-09-09 02:00:00+00:00,0.0,0.0,361.5982122400072,0.0,0.0,0.0,0.0,273.15,20.762500000000003,801.3535075378417,137.51677322387695,368.75555555555553,369.15,3.985583343373405,222.68194785647927,77.25,292.3499998092651,45338.45299551032,0.0166685888333026,0.2064995963450064,0.776831814821691,455580.9872311108,508853.6695008355,0.0,0.695504083632083,0.210941760235006,0.0935541561329109,58.15556144668578
2021-09-09 03:00:00+00:00,0.0,0.0,362.3424953460693,0.0,0.0,0.0,0.0,273.15,19.366666666666667,801.9372350056967,137.50828552246094,368.4,369.15,3.729999963442484,222.760343644884,83.5,291.4,45516.5858294013,0.0169722970843939,0.2064358176122772,0.7765918853033289,457512.25096700806,510994.2393165547,0.0,0.6953117553791724,0.2111599590871337,0.0935282855336937,49.04484637992853
2021-09-09 04:00:00+00:00,0.0,0.0,362.00386922624375,0.0,0.0,0.0,0.0,273.15,18.058055555555555,801.784219224718,137.70191192626953,368.27166666666665,369.15,3.5103056171867584,222.71783940633145,87.25,290.6750000953674,45685.64628862077,0.0169436185478257,0.2064418401049566,0.7766145413472176,459198.1741719229,512878.80856105225,0.0,0.6953299170666674,0.2111393544213911,0.0935307285119415,50.54860850637293
2021-09-09 05:00:00+00:00,0.0,15.59375,361.54699154747857,0.0,0.0,0.0,0.0,273.15,19.00305555555555,802.5778915066188,140.15850426567926,364.70666666666665,369.15,3.427500048147308,222.936914990743,87.25,290.7500003814697,46534.69825376487,0.0170226580818371,0.2064252418028142,0.7765521001153487,467769.8232699644,522448.0937181381,0.0,0.6952798622457014,0.2111961422531992,0.0935239955010994,25.03569837317354
2021-09-09 06:00:00+00:00,0.0,0.0,361.9312346818712,0.0,0.0,0.0,0.0,273.15,19.504722222222224,800.1678789944119,137.45301818847656,368.65,369.15,3.612388953897688,222.40464235093864,87.0,290.7250002861023,45503.31053034712,0.0169484019382472,0.206440835592968,0.7766107624687847,457367.6960726584,510834.0859458162,0.0,0.6953268878248935,0.2111427911347593,0.0935303210403471,54.32721712977546
2021-09-09 07:00:00+00:00,0.0,0.0,361.7172918319702,0.0,0.0,0.0,0.0,273.15,18.79472222222222,800.3087210761176,137.4244384765625,369.1833333333333,369.15,3.806944482790099,222.30797941419817,84.25,290.95000019073484,45466.66907390743,0.0166522393895318,0.2065030297281983,0.7768447308822698,456861.76349341567,510285.0996552568,0.0,0.6955144368338709,0.2109300143957349,0.0935555487703941,60.39318288773611
2021-09-09 08:00:00+00:00,0.0,0.0,361.2021767997742,0.0,0.0,0.0,0.0,273.15,20.508611111111108,800.6383437093097,137.48170471191406,368.7761111111111,369.15,4.348388991819488,222.39954065958665,81.75,291.5999998092651,45402.916834083,0.0168288741568749,0.2064659364270562,0.7767051894160688,456303.127097223,509651.5543772705,0.0,0.6954025818605435,0.2110569152873901,0.0935405028520664,61.37376694158305
2021-09-09 09:00:00+00:00,0.0,13.796875,361.9717853800456,0.0,0.0,0.0,0.0,273.15,20.909166666666668,801.1665384928384,137.4013214111328,368.9638888888889,369.15,4.126500072611703,222.54626129998104,81.5,292.15,45320.82436426532,0.0173554560460054,0.2063553542303388,0.7762891897236557,455722.1735612443,508974.142189256,0.0,0.6950690959098182,0.2114352593452587,0.0934956447449229,56.80242702036307
2021-09-09 10:00:00+00:00,0.0,0.0,361.16730645921496,0.0,0.0,0.0,0.0,273.15,22.70638888888889,802.5243346659341,137.19012832641602,368.9,369.15,4.660250140560999,222.923426882426,79.5,293.04999961853025,45188.645855433046,0.0178947201756643,0.2062421087631105,0.7758631710612252,454642.559234708,507739.2181148419,0.0,0.6947275394973481,0.2118227594447501,0.0934497010579016,63.10600075550371
2021-09-09 11:00:00+00:00,0.0,0.0,361.756123070187,0.0,0.0,0.0,0.0,273.15,20.907222222222224,801.9958094787596,136.92599487304688,369.0194444444444,369.15,4.143638978269365,222.7766144010756,79.75,292.9749998092651,45083.478900869246,0.0178681725537042,0.2062476837637221,0.7758841436825736,453572.214786532,506545.3024950534,0.0,0.6947443550151043,0.2118036820257189,0.0934519629591767,59.377201725424676
2021-09-09 12:00:00+00:00,0.0,0.0,363.8316360431247,0.0,0.0,0.0,0.0,273.15,17.326388888888886,803.4565277777778,137.34032455444338,369.225,369.15,2.9761112039287885,223.18236926608623,72.5,295.0249995231628,44987.4745975302,0.0184181310115646,0.2061321924875714,0.7754496765008639,452859.92771606287,505720.21036816086,0.0,0.6943959866503578,0.2121989103718146,0.0934051029778276,44.27115501918378
2021-09-09 13:00:00+00:00,0.0,16.609375,363.7166074985928,0.0,0.0,0.0,0.0,273.15,11.7875,803.7964040968152,142.71225876702204,368.4713888888888,369.15,1.906833357612292,223.33094616360137,65.75,296.65,46510.70966724709,0.0184345918456996,0.2061287357124031,0.7754366724418973,468201.2055523929,522851.2894114082,0.0,0.6943855589904768,0.2122107406847403,0.0934037003247827,37.77428907705674
2021-09-09 14:00:00+00:00,0.0,0.0,366.2797407107883,0.0,0.0,0.0,0.0,273.15,10.0,801.4020357767743,136.86228942871094,370.8094444444444,369.15,1.6884444873862794,222.6116772333781,64.25,297.37499990463255,44362.883515749454,0.018809957688959,0.2060499088853186,0.7751401334257224,446750.9051237393,498877.29325474496,0.0,0.6941477611586682,0.2124805253531596,0.0933717134881722,37.61818183114582
2021-09-09 15:00:00+00:00,0.0,0.0,366.4962689590454,0.0,0.0,0.0,0.0,273.15,10.0,801.9836542256674,136.86228942871094,372.0822222222222,369.15,1.817111130423016,222.7732385550605,61.75,297.49999990463255,44376.4265345338,0.0182249399593423,0.2061727626085381,0.7756022974321195,446620.9983032178,498763.299481295,0.0,0.69451836718069,0.2120600681017,0.0934215647176099,46.41381757784732
2021-09-09 16:00:00+00:00,0.0,6.796875,359.43999523586695,0.0,0.0,0.0,0.0,273.15,19.85861111111111,788.1832199944387,136.89657974243164,368.24027777777775,367.6044444444444,4.839583414263196,218.9397841856215,57.0,298.65,43455.749343545926,0.018021966295915,0.2062153870778578,0.7757626466262271,437264.5570517652,488325.06253043166,0.0,0.6946469392673921,0.2119142014320374,0.0934388593005703,73.33716478904303
2021-09-09 17:00:00+00:00,0.0,3.0,362.6977916336059,0.0,0.0,0.0,0.0,273.15,18.70555555555556,783.5723140462238,137.34445190429688,368.9333333333333,369.15,3.162833382685979,217.6589767625597,63.0,297.12499990463255,43565.32803273068,0.0181808101329121,0.2061820298720884,0.7756371599949994,438438.09144762735,489627.3518860859,0.0,0.6945463213484531,0.212028353742391,0.0934253249091559,51.54241869619255
2021-09-09 18:00:00+00:00,0.0,0.0,362.1170102861192,0.0,0.0,0.0,0.0,273.15,18.694166666666668,782.5340964931912,137.08966064453125,368.58833333333337,369.15,3.5965555508269205,217.41525938669844,74.0,294.3000000953674,43843.74958722316,0.0179905832253689,0.2062219775226725,0.7757874392519586,441154.63097761234,492671.0367425995,0.0,0.6946668181329932,0.211891648605866,0.0934415332611407,53.08915890311291
2021-09-09 19:00:00+00:00,0.0,0.0,361.98499908447263,0.0,0.0,0.0,0.0,273.15,19.363333333333333,782.3527254909934,137.35650634765625,368.65,369.15,3.712583398885197,217.3202019839817,68.75,294.45000019073484,43896.536668238936,0.0168877593698367,0.2064535705323343,0.776658670097829,441190.30420125485,492768.7347864356,0.0,0.6953652915287097,0.2110992216437286,0.0935354868275616,54.58818041460276
2021-09-09 20:00:00+00:00,0.0,0.0,361.4869159698486,0.0,0.0,0.0,0.0,273.15,20.809444444444445,782.8422217305498,137.38315963745117,368.65,369.15,3.9456666661633375,217.4772379430135,66.75,294.9499997138977,43858.05026227448,0.0169058696966866,0.2064497673636958,0.7766443629396176,440811.6097989988,492344.8188571713,0.0,0.6953538226793997,0.2111122331993206,0.0935339441212796,58.759739853717086
2021-09-09 21:00:00+00:00,0.0,14.09375,361.812498474121,0.0,0.0,0.0,0.0,273.15,19.441388888888888,783.1998723178438,137.4621810913086,368.5483333333333,369.15,3.945111100938585,217.5555208248563,73.25,294.20000019073484,44015.2476421493,0.0177043351289185,0.2062820896229271,0.7760135752481544,442751.1812800096,494469.0972595351,0.0,0.6948481291038225,0.2116859490005588,0.0934659218956186,55.07819142903353
2021-09-09 22:00:00+00:00,0.0,0.0,361.9063894208272,0.0,0.0,0.0,0.0,273.15,18.38611111111111,783.2827535332569,137.45843887329102,368.9,369.15,3.689500091605716,217.57854357825389,85.5,292.20000019073484,44319.99875307138,0.018247588021029,0.2061680065155839,0.775584405463387,446063.3779551616,498139.3764900204,0.0,0.694504020597687,0.2120763444828133,0.0934196349194997,56.80033290073556
2021-09-09 23:00:00+00:00,0.0,0.0,361.8764233122931,0.0,0.0,0.0,0.0,273.15,17.712777777777777,784.5920695156518,139.81017626868356,367.8572222222222,369.15,3.058388928439882,217.9408534198338,87.25,291.6750000953674,45234.88290813746,0.0180237895732144,0.206215004189625,0.7757612062371607,455167.5684475125,508318.5558645741,0.0,0.6946457843513207,0.2119155116990277,0.0934387039496515,47.668228197837884
2021-09-10 00:00:00+00:00,0.0,10.609375,362.8149990081787,0.0,0.0,0.0,0.0,273.15,15.545833333333334,783.471183742947,137.5359854634603,368.8983333333333,369.15,2.9084444526831312,217.6308852301705,87.5,291.5500000953674,44454.558882446814,0.0179359505070747,0.2062334503935143,0.7758305990994109,447275.6941469376,499509.80083381257,0.0,0.6947014236224649,0.2118523882373775,0.0934461881401577,49.27233046785183
2021-09-10 01:00:00+00:00,0.0,0.0,362.327610030704,0.0,0.0,0.0,0.0,273.15,17.35527777777778,782.2108123948838,137.82960510253906,368.65,369.15,3.077500061790148,217.2807815509373,88.75,290.9250000953674,44573.34874872336,0.0174989820816393,0.2063252137628557,0.7761758041555049,448271.4301699741,500645.11494972405,0.0,0.6949781939389514,0.2115383887887968,0.0934834172722518,50.98764962270145
2021-09-10 02:00:00+00:00,0.0,0.0,362.8637470245361,0.0,0.0,0.0,0.0,273.15,15.338055555555556,783.9143589104547,137.82960510253906,368.9,369.15,2.799999952316284,217.7526001188491,85.0,290.9,44674.26231104552,0.0167460249159015,0.2064833347676606,0.7767706403164377,448942.2567672418,501434.5149827203,0.0,0.6954550471385367,0.2109973927613886,0.0935475601000746,48.67791033050957
2021-09-10 03:00:00+00:00,0.0,0.0,362.857498550415,0.0,0.0,0.0,0.0,273.15,16.944444444444443,782.8762804158526,137.82960510253906,368.65,369.15,3.057083321412404,217.4656342061361,87.5,290.275,44711.165711403846,0.0165739464742938,0.2065194712403983,0.7769065822853078,449234.48764386855,501770.1073547681,0.0,0.6955640149231236,0.2108737674221263,0.0935622176547499,46.611440828175425
2021-09-10 04:00:00+00:00,0.0,13.5,362.29253044128416,0.0,0.0,0.0,0.0,273.15,17.76638888888889,782.0311588372125,137.7504425048828,368.65,369.15,3.6272222905688816,217.23087796953,89.5,290.0000003814697,44679.57580513522,0.0166583108090404,0.2065017547301015,0.776839934460858,448955.6029043337,501454.1044753676,0.0,0.6955105921426747,0.2109343762468572,0.093555031610468,51.136798566337895
2021-09-10 05:00:00+00:00,0.0,0.0,362.50499572753904,0.0,0.0,0.0,0.0,273.15,18.414444444444445,783.3838888210719,137.67127990722656,368.65,369.15,3.1937222609917324,217.74205331590449,88.0,290.4499997138977,44661.83728612889,0.0168495927879314,0.2064615855145344,0.7766888216975342,448864.67445147794,501342.33326267934,0.0,0.6953894613936407,0.2110718006241738,0.0935387379821856,49.56444994215091
2021-09-10 06:00:00+00:00,0.0,0.0,361.4824966430664,0.0,0.0,0.0,0.0,273.15,21.64444444444445,783.0658100382485,137.67127990722656,369.15,369.15,4.006055624087652,217.51828137291807,89.0,289.9250000953674,44724.54450483165,0.0164893843629298,0.2065372292837847,0.7769733863532854,449330.2741076895,501881.6139008666,0.0,0.6956175619803845,0.2108130176037701,0.0935694204158455,61.69248962364923
2021-09-10 07:00:00+00:00,0.0,9.59375,360.86488098144525,0.0,0.0,0.0,0.0,273.15,23.71777777777778,782.359554833306,137.55620193481445,368.95666666666665,369.15,4.923500230709712,217.3786503855388,89.75,289.77500047683714,44669.96698835278,0.0164708985613633,0.2065411113021137,0.776987990136523,448773.5197921511,501260.73100346565,0.0,0.6956292675705047,0.2107997374627139,0.0935709949667813,65.14072293014829
2021-09-10 08:00:00+00:00,0.0,0.0,360.7874988555908,0.0,0.0,0.0,0.0,273.15,24.3725,783.0854746331108,137.4134178161621,368.9,369.15,4.989666676521301,217.5237437227038,89.0,289.9,44645.74501834692,0.0164636518405724,0.2065426331134797,0.7769937150459477,448526.8707800928,500985.62117665046,0.0,0.6956338563307269,0.2107945314558063,0.0935716122134667,65.38599714065379
2021-09-10 09:00:00+00:00,0.0,0.0,360.8649961090088,0.0,0.0,0.0,0.0,273.15,22.311666666666664,782.5589791700571,137.2887954711914,368.4,369.15,4.850000143051148,217.37749507056355,86.25,290.77500047683714,44441.12950628954,0.0168569638780827,0.2064600375856026,0.7766829985363146,446649.8447057408,498868.171875631,0.0,0.6953847934967443,0.2110770964126458,0.0935381100906098,60.96844846444297
2021-09-10 10:00:00+00:00,0.0,17.703125,361.4953731536865,0.0,0.0,0.0,0.0,273.15,21.20555555555556,783.3328545973034,137.22433471679688,368.9,369.15,4.356999966303508,217.5924604670208,81.0,292.12499990463255,44258.707876323446,0.0172243750578904,0.206382881237843,0.7763927437042666,444982.7344814278,496986.7162361079,0.0,0.6951521134036347,0.2113410749413392,0.093506811655026,60.22412254931854
2021-09-10 11:00:00+00:00,0.0,0.0,361.694994354248,0.0,0.0,0.0,0.0,273.15,20.04,782.8781922912594,137.22433471679688,368.4,369.15,4.024999976158142,217.46616565704352,83.5,291.9749998092651,44255.743624365394,0.017583928719224,0.2063073749689629,0.776108696311813,445115.7794740652,497116.2782326945,0.0,0.694924391821521,0.2115994279761638,0.0934761802023153,54.50488460189003
2021-09-10 12:00:00+00:00,0.0,0.0,361.97728935453625,0.0,0.0,0.0,0.0,273.15,18.451944444444443,782.4533096143932,137.21745681762695,368.65,369.15,3.693083406421873,217.3481422636244,87.0,291.4750002861023,44305.38003915619,0.0177530509542234,0.2062718592996131,0.7759750897461635,445691.73853091616,497750.5600769248,0.0,0.6948172730377293,0.2117209556004775,0.0934617713617931,54.153947019133
2021-09-10 13:00:00+00:00,0.0,0.0,361.9859428151448,0.0,0.0,0.0,0.0,273.15,17.960833333333333,784.6442525566947,137.2151641845703,369.15,369.15,3.603666740457217,217.95673760732024,80.25,292.700000667572,44242.75512718326,0.0176791422978714,0.206287380117447,0.7760334775846816,445028.2748107909,497013.5120852312,0.0,0.6948640858393912,0.2116678458808554,0.0934680682797533,58.388730886125394
2021-09-10 14:00:00+00:00,0.0,12.5,362.8373555798,0.0,0.0,0.0,0.0,273.15,15.92361111111111,796.2823438517252,137.1076316833496,369.7194444444444,369.15,2.963250044849184,221.1504832034641,73.0,294.4,44604.727390144326,0.0178591416911062,0.2062495802448677,0.7758912780640261,448751.5040014371,501162.0586848567,0.0,0.6947500752282104,0.2117971923711061,0.0934527324006834,56.45557771591419
2021-09-10 15:00:00+00:00,0.0,0.0,362.8370241567823,0.0,0.0,0.0,0.0,273.15,15.834722222222222,800.3535541280108,136.7850341796875,368.70388888888886,369.15,2.795666655037138,222.32043242136643,77.5,294.1250003814697,44769.11406440735,0.0186278522993749,0.2060881510171312,0.7752839966834938,450758.140267478,503361.84929315664,0.0,0.6942631290291955,0.2123496390348963,0.0933872319359082,48.20139126488653
2021-09-10 16:00:00+00:00,0.0,0.0,362.2102385838826,0.0,0.0,0.0,0.0,273.15,18.074166666666663,801.5833038160538,137.23091888427734,368.47277777777776,369.15,3.4300000570880047,222.6856407165528,78.75,293.12499990463255,45137.52624448224,0.0178100329519053,0.2062598930800999,0.7759300739679948,454089.08905488544,507125.6823921521,0.0,0.6947811808630839,0.211761902632228,0.0934569165046881,51.113398377073096
2021-09-10 17:00:00+00:00,0.0,0.0,362.6922196769714,0.0,0.0,0.0,0.0,273.15,16.317500000000003,800.2066758558485,137.32946395874023,369.4811111111111,369.15,2.955833391083611,222.38518825954867,77.0,293.70000019073484,45004.084155577184,0.0180402716974759,0.20621154294353,0.775748185358994,452852.8000413401,505732.5989241433,0.0,0.694635344081313,0.2119273563183029,0.093437299600384,55.503732975634094
2021-09-10 18:00:00+00:00,0.0,0.0,362.32727501975165,0.0,0.0,0.0,0.0,273.15,17.596944444444446,802.2702226596407,137.6338768005371,368.9,369.15,3.1027222832043964,222.85284041934548,77.5,293.025,45324.32252758377,0.0174258334916087,0.2063405749667621,0.7762335915416291,455789.9931212549,509046.0720911658,0.0,0.6950245228213521,0.2114858280817388,0.093489649096909,53.465865417116795
2021-09-10 19:00:00+00:00,0.0,0.0,362.38487872441607,0.0,0.0,0.0,0.0,273.15,18.10277777777777,801.6949563259546,137.36476135253906,368.65,369.15,3.3552222515477075,222.6930443827312,78.75,292.025,45358.05617578241,0.0166513441283006,0.2065032177330568,0.7768454381386425,455769.9758771468,509065.6918836911,0.0,0.6955150037524336,0.2109293712194062,0.0935556250281601,50.88864446047575
2021-09-10 20:00:00+00:00,0.0,20.390625,362.01023457845054,0.0,0.0,0.0,0.0,273.15,19.38777777777777,801.3048881022136,137.44419860839844,369.15,369.15,3.813888943129116,222.58469166225865,77.0,290.9,45537.63418771336,0.0151938754666056,0.2068092861520128,0.7779968383813815,456897.2346340917,510403.9548046549,0.0,0.6964377933681279,0.2098824546491529,0.093679751982719,57.73660906852327
2021-09-10 21:00:00+00:00,0.0,0.0,361.2714722845289,0.0,0.0,0.0,0.0,273.15,22.24194444444445,800.6200484381782,137.70660018920898,368.4386111111111,369.15,4.597833396328821,222.39445855458573,79.5,290.0999998092651,45711.28906808529,0.0149175920545545,0.2068673056685435,0.7782151022769019,458510.949856201,512221.71451120125,0.0,0.6966126886633971,0.2096840337094691,0.0937032776271337,57.68332755063036
2021-09-10 22:00:00+00:00,0.0,0.0,361.0713798713684,0.0,0.0,0.0,0.0,273.15,22.93916666666667,802.0435176255967,137.60804748535156,368.65,369.15,4.624666791094674,222.7898663965861,80.25,289.70000019073484,45822.97165644254,0.0146840040389718,0.2069163591518159,0.7783996368092122,459522.2271302168,513364.2188265368,0.0,0.6967605485274061,0.2095162848108321,0.0937231666617618,60.95461790491699
2021-09-10 23:00:00+00:00,0.0,15.109375,360.6857778739929,0.0,0.0,0.0,0.0,273.15,24.924722222222226,802.7737550014921,137.62110137939453,368.8811111111111,369.15,5.223083446953032,222.99271062639028,82.5,289.2250000476837,45944.37466926933,0.0146460790436702,0.2069243234008292,0.7784295975555006,460721.9483524082,514706.5885887997,0.0,0.6967845541364719,0.209489050141648,0.0937263957218801,65.79988288870014
2021-09-11 00:00:00+00:00,0.0,0.0,361.5943103112115,0.0,0.0,0.0,0.0,273.15,22.826666666666664,799.9630953470867,137.65209197998047,369.00555555555553,369.15,4.700972260104286,222.2119716008505,83.0,288.9,45845.34087153101,0.0144349101494957,0.2069686688686058,0.7785964209818983,459630.3528860186,513498.62841006747,0.0,0.6969182154191024,0.2093374097143965,0.0937443748665011,59.42799148859985
2021-09-11 01:00:00+00:00,0.0,0.0,361.5778768412272,0.0,0.0,0.0,0.0,273.15,21.662777777777777,802.5533073255749,137.74225997924805,369.3016666666667,369.15,4.278555635876126,222.931474923028,82.0,288.775,46043.834097778,0.0141513458588178,0.2070282173696482,0.7788204367715339,461487.6028338749,515589.1078987641,0.0,0.697097690578634,0.2091337928603844,0.0937685165609814,61.86790360945702
2021-09-11 02:00:00+00:00,0.0,13.796875,361.40992774963377,0.0,0.0,0.0,0.0,273.15,21.485833333333336,800.0290631103514,137.70549774169922,368.93944444444446,369.15,4.33277782254749,222.33081698099767,81.0,288.9749998092651,45855.005638995455,0.0141588260600222,0.2070266465273953,0.7788145274125824,459598.5024001474,513478.134025967,0.0,0.6970929563053215,0.2091391639537462,0.0937678797409323,60.39499947712697
2021-09-11 03:00:00+00:00,0.0,0.0,361.6408631409539,0.0,0.0,0.0,0.0,273.15,21.30222222222222,802.2175171576605,137.8334503173828,368.65,369.15,4.163444504737854,222.8381998697917,79.75,288.94999995231626,46027.14635582448,0.0139213956051658,0.2070765069229151,0.779002097471919,461212.76675720775,515294.6637253015,0.0,0.6972432240754262,0.2089686832549801,0.0937880926695937,56.13833812942182
2021-09-11 04:00:00+00:00,0.0,0.0,361.1549064678616,0.0,0.0,0.0,0.0,273.15,22.562500000000004,801.6243640475802,137.58273315429688,368.5027777777778,369.15,4.631139002574816,222.61511767917213,79.25,288.5000001430511,45981.06258056493,0.0134471998031138,0.2071760880413461,0.77937671215554,460529.52228556,514557.27081772377,0.0,0.6975433159443719,0.2086282252081465,0.0938284588474814,58.849095763176905
2021-09-11 05:00:00+00:00,0.0,10.796875,360.2950315178765,0.0,0.0,0.0,0.0,273.15,25.91333333333333,800.7195144822861,137.6357421875,369.06555555555553,369.15,5.699055635929107,222.42069911532937,79.75,287.9,46042.61239731646,0.0130249553422601,0.2072647593781253,0.7797102852796145,460948.6967832058,515048.7663500527,0.0,0.6978105052363711,0.2083250955538561,0.0938643992097726,70.08667918920834
2021-09-11 06:00:00+00:00,0.0,0.0,360.0793330616421,0.0,0.0,0.0,0.0,273.15,28.08972222222222,800.1333916897244,137.552490234375,368.9,369.15,6.192833417786492,222.25927607218432,81.25,287.54999985694883,46037.04720202881,0.0129739096311631,0.2072754789774557,0.7797506113913811,460869.1458124659,514962.6762748498,0.0,0.6978428044887897,0.2082884516406731,0.0938687438705372,70.44309468767264
2021-09-11 07:00:00+00:00,0.0,0.0,360.3076251983642,0.0,0.0,0.0,0.0,273.15,27.438611111111108,799.9409784613716,137.65494537353516,368.7255555555555,369.15,6.02880561735895,222.08179932488343,84.0,287.4250000953674,46080.28993333568,0.0133005380523799,0.2072068870090002,0.7794925749386199,461454.7469530698,515599.0876247393,0.0,0.6976361237898332,0.2085229335256109,0.0938409426845558,67.11028704256948
2021-09-11 08:00:00+00:00,0.0,0.0,360.05249824523924,0.0,0.0,0.0,0.0,273.15,26.81583333333333,799.3319026014537,137.7238006591797,368.9644444444445,369.15,5.759916792313257,222.03663996378583,86.25,287.3499998092651,46080.26038016472,0.0135866724626308,0.2071467987828475,0.7792665287545216,461588.3076671479,515732.61361384136,0.0,0.6974550546822327,0.2087283587340052,0.0938165865837622,71.0342573286497
2021-09-11 09:00:00+00:00,0.0,0.0,360.7989372211032,0.0,0.0,0.0,0.0,273.15,24.58555555555556,802.2109316168888,137.7432632446289,369.15,369.15,5.333250206973818,222.836371006436,85.5,287.99999990463255,46148.37738888157,0.014039955772599,0.2070516092877541,0.7789084349396467,462483.16258603806,516707.5060179738,0.0,0.6971681892759233,0.2090538111905455,0.0937779995335312,66.70858303904181
2021-09-11 10:00:00+00:00,0.0,27.90625,361.1477205424839,0.0,0.0,0.0,0.0,273.15,23.558888888888887,800.1121348571776,137.5786895751953,369.2911111111111,369.15,4.82069450683064,222.2533717812433,82.5,288.775,45849.268695629056,0.0142364061121845,0.2070103547164412,0.7787532391713743,459577.1678848984,513450.0586022626,0.0,0.6970438548860144,0.2091948701392311,0.0937612749747544,65.30471631938885
2021-09-11 11:00:00+00:00,0.0,0.0,361.0564485465155,0.0,0.0,0.0,0.0,273.15,22.907222222222224,802.5460676913788,137.54613494873047,369.20388888888886,369.15,4.899750055074693,222.9294637383356,82.25,289.1000000476837,45926.1722593349,0.0144878783664065,0.2069575455430546,0.7785545760905388,460465.48913238215,514428.74153710064,0.0,0.6968846892663938,0.2093754455615825,0.0937398651720236,65.42549354737022
2021-09-11 12:00:00+00:00,0.0,0.0,360.7289258554247,0.0,0.0,0.0,0.0,273.15,24.62833333333333,800.8157253350151,137.65931701660156,368.9,369.15,5.160000048875808,222.4488131713868,85.0,289.15,45856.931039349736,0.0150122019483111,0.2068474375908546,0.7781403604608342,460016.0051045162,513897.8990757521,0.0,0.6965527990551599,0.2097519792326775,0.0936952217121627,65.57013642139948
2021-09-11 13:00:00+00:00,0.0,0.0,360.99218534469605,0.0,0.0,0.0,0.0,273.15,23.77722222222222,799.5314859856497,137.4865951538086,368.8011111111111,369.15,5.021611209975349,222.17633911132813,87.0,289.2250002861023,45714.0898603085,0.0154326275421398,0.2067591482161506,0.7778082242417096,458778.9090762493,512492.96466211183,0.0,0.6962866481950895,0.2100539307727207,0.0936594210321898,62.783456500772616
2021-09-11 14:00:00+00:00,0.0,0.0,361.3009703021579,0.0,0.0,0.0,0.0,273.15,22.65944444444444,801.7607109239366,137.62827682495117,368.995,369.15,4.713972333404753,222.71130904303664,90.25,289.02500023841856,45920.54274341763,0.0157999222674518,0.2066820163238351,0.777518061408713,461022.8208887618,514979.4586122775,0.0,0.6960541123883589,0.2103177456066796,0.0936281420049615,61.731760878506655
2021-09-11 15:00:00+00:00,0.0,0.0,361.00502841737534,0.0,0.0,0.0,0.0,273.15,22.78555555555556,799.5068817308213,137.69053649902344,369.0361111111111,369.15,4.803583358393776,222.0852453486125,93.0,288.74999990463255,45855.80115386094,0.015994051920156,0.2066412490967672,0.7773646989830767,460463.6673953885,514344.2337511752,0.0,0.6959312007580992,0.2104571904164252,0.0936116088254755,64.34462832366702
2021-09-11 16:00:00+00:00,0.0,0.0,360.7961632008023,0.0,0.0,0.0,0.0,273.15,24.126666666666665,801.6254851108124,137.63734436035156,369.20388888888886,369.15,5.177083382341597,222.70623139699305,94.0,288.37499990463255,46019.317421346015,0.0157849146226257,0.2066851679292486,0.7775299174481256,462007.4319120018,516080.1298820834,0.0,0.6960636141465798,0.2103069657409779,0.0936294201124421,67.3104373713841
2021-09-11 17:00:00+00:00,0.0,0.0,360.5560878308614,0.0,0.0,0.0,0.0,273.15,24.65611111111111,801.5528175693087,137.70411682128906,369.32,369.15,5.279111239247852,222.7787845865886,94.0,288.4750000476837,46021.510305295975,0.0158850515516327,0.2066641391741571,0.7774508092742101,462076.4602174896,516151.73482621234,0.0,0.6960002140913192,0.210378893911038,0.0936208919976427,70.18096989125057
2021-09-11 18:00:00+00:00,0.0,39.890625,359.8249146885342,0.0,0.0,0.0,0.0,273.15,26.16888888888889,801.0797046915688,137.5723114013672,369.235,369.15,5.881138938268025,222.5221406004165,94.0,288.4250000953674,45958.287912240005,0.0158349150772089,0.2066746678337861,0.7774904170890049,461418.1719386727,515419.1602355547,0.0,0.6960319573472806,0.2103428807829158,0.0936251618698035,75.3684613495033
2021-09-11 19:00:00+00:00,0.0,0.0,360.415147190094,0.0,0.0,0.0,0.0,273.15,25.182500000000005,800.651900753445,137.64090728759766,369.0291666666666,369.15,5.476333448357051,222.4033062489828,94.0,288.37499990463255,45964.61619938791,0.0157849146226257,0.2066851679292486,0.7775299174481256,461458.2631608027,515466.6871950835,0.0,0.6960636141465799,0.2103069657409779,0.0936294201124422,68.9477933559807
2021-09-11 20:00:00+00:00,0.0,0.0,359.65658019595674,0.0,0.0,0.0,0.0,273.15,28.36083333333334,800.3322775607636,137.7848014831543,369.1316666666666,369.15,6.356444547043907,222.314522365994,93.5,288.1000000476837,46038.20355039829,0.0154310964833769,0.2067594697384908,0.7778094337781322,462030.9410151892,516125.830186907,0.0,0.6962876174766545,0.2100528311104419,0.0936595514129036,75.6854034823971
2021-09-11 21:00:00+00:00,0.0,18.0,360.0365244420369,0.0,0.0,0.0,0.0,273.15,26.856944444444448,802.3134351094563,137.58221054077148,369.1680555555556,369.15,6.009527889755038,222.8648437627157,95.25,287.77500023841856,46136.35335096707,0.015394388222971,0.2067671784731761,0.7778384333038529,462998.6921046857,517208.907292072,0.0,0.6963108566207827,0.2100264660054898,0.0936626773737273,72.96800137984309
2021-09-11 22:00:00+00:00,0.0,0.0,360.18620165507,0.0,0.0,0.0,0.0,273.15,27.337222222222223,800.802721235487,137.75749588012695,369.0727777777778,369.15,5.890444466537899,222.44520120832664,96.0,287.7500003814697,46112.15584366839,0.0154890812708935,0.2067472929331123,0.777763625795994,462800.3685957211,516982.15171203134,0.0,0.6962509082890523,0.210094478151249,0.0936546135596986,70.91434155211147
2021-09-11 23:00:00+00:00,0.0,0.0,360.34777899212304,0.0,0.0,0.0,0.0,273.15,25.60722222222222,799.2269451565212,137.6343002319336,369.1538888888888,369.15,5.644194598462846,221.8933645545112,96.25,287.7500003814697,45980.26218838293,0.0155287910484047,0.2067389538798349,0.7777322550717601,461495.2443667203,515522.0524380702,0.0,0.6962257684395364,0.2101229996306678,0.0936512319297958,70.30001453161842
2021-09-12 00:00:00+00:00,0.0,0.0,360.4351890521579,0.0,0.0,0.0,0.0,273.15,25.16333333333333,800.5918820190428,137.55305099487305,368.9005555555556,369.15,5.368444515201781,222.38663461049404,97.0,287.8000000953674,46023.60141419213,0.0156977167547765,0.2067034794814969,0.7775988037637266,462009.5083740343,516087.2400357101,0.0,0.696118820946354,0.2102443329236041,0.0936368461300418,67.66559225552406
2021-09-12 01:00:00+00:00,0.0,22.40625,360.7903620232476,0.0,0.0,0.0,0.0,273.15,24.836666666666662,802.1711668395994,137.72329775492352,369.04777777777775,369.15,5.3009721824857925,222.82532482147224,97.0,287.7500003814697,46179.4874020936,0.0156479011631649,0.2067139407557353,0.7776381580810996,463550.9148972847,517811.8125947447,0.0,0.6961503597826412,0.2102085517122056,0.0936410885051531,65.91237737761922
2021-09-12 02:00:00+00:00,0.0,0.0,360.8899978637695,0.0,0.0,0.0,0.0,273.15,23.98777777777777,799.4800004747182,137.62106323242188,368.9,369.15,5.211111221048567,222.22708694881865,97.0,287.8000000953674,45982.40718826083,0.0156977167547765,0.2067034794814969,0.7775988037637266,461595.978717824,515625.3071640306,0.0,0.696118820946354,0.2102443329236041,0.0936368461300418,64.03892473637896
2021-09-12 03:00:00+00:00,0.0,0.0,361.1390346399943,0.0,0.0,0.0,0.0,273.15,23.572222222222223,800.2309121365017,137.70877838134766,369.15,369.15,4.901611225605011,222.3291888597277,97.0,287.8499998092651,46046.9316041268,0.0157476688568271,0.2066929895400663,0.7775593416031066,462267.1687664655,516372.3134013145,0.0,0.6960871953478172,0.2102802125678798,0.0936325920843029,63.98821607778499
2021-09-12 04:00:00+00:00,0.0,0.0,360.30999931335447,0.0,0.0,0.0,0.0,273.15,25.745833333333337,800.6572392781576,137.58905029296875,369.43,369.15,5.630444587469101,222.56991313086613,97.0,287.8499998092651,46031.40745015864,0.0157476688568271,0.2066929895400663,0.7775593416031066,462111.3211029544,516198.2248568908,0.0,0.696087195347817,0.2102802125678798,0.0936325920843029,72.94773986589513
2021-09-12 05:00:00+00:00,0.0,23.5,359.52333503723145,0.0,0.0,0.0,0.0,273.15,28.288611111111106,800.146761135525,137.5232925415039,368.7913888888888,369.15,6.325583441257477,222.2629895952013,97.0,287.57499995231626,46024.04277087522,0.01547461587257,0.2067503306667602,0.7777750534606696,461909.2431029413,515987.4933587196,0.0,0.6962600661303343,0.2100840884636942,0.0936558454059714,74.03513001093478
2021-09-12 06:00:00+00:00,0.0,0.0,357.7808152855767,0.0,0.0,0.0,0.0,273.15,32.81444444444444,798.6095567830403,137.46824474334716,369.0822222222222,369.15,7.881166792710621,221.83598890516487,97.0,286.8500000476837,46033.29009883824,0.0147742184665291,0.2068974141220289,0.778328367411442,461673.61424223415,515762.73010836914,0.0,0.6967034441875953,0.2095810704115415,0.093715485400863,90.07842988442262
2021-09-12 07:00:00+00:00,0.0,0.0,358.8849967956543,0.0,0.0,0.0,0.0,273.15,31.278333333333336,800.5467109849715,137.54752349853516,368.8088888888889,369.15,7.4478889286518095,222.37408688015407,97.0,286.95000019073484,46155.4727376037,0.0148691689343938,0.2068774745237773,0.7782533565418289,462943.6150600347,517176.2955267191,0.0,0.696643340822775,0.2096492584443154,0.0937074007329095,79.0848713013572
2021-09-12 08:00:00+00:00,0.0,0.0,358.9449981689453,0.0,0.0,0.0,0.0,273.15,31.26333333333333,801.2848707580565,137.7007293701172,368.6533333333333,369.15,7.321166820791033,222.57812836541072,96.75,286.99999990463255,46241.43113345132,0.0148789674438209,0.2068754168367976,0.7782456157193814,463810.39888178906,518144.0804635944,0.0,0.696637138326183,0.2096562952556847,0.0937065664181322,77.29365590623352
2021-09-12 09:00:00+00:00,0.0,29.703125,359.4549983978271,0.0,0.0,0.0,0.0,273.15,28.413333333333338,801.5962562561032,137.10652542114258,368.7261111111111,369.15,6.366139049132665,222.43229394276943,93.25,287.40000023841856,45995.67756891058,0.0147200852886022,0.2069087820893935,0.7783711326220042,461271.0489700471,515315.97011351696,0.0,0.6967377097850547,0.2095421956548694,0.093720094560076,74.1610788440485
2021-09-12 10:00:00+00:00,0.0,0.0,359.37241897371075,0.0,0.0,0.0,0.0,273.15,29.721666666666668,801.0373821682398,136.67097854614258,369.1244444444444,369.15,6.647722363471985,222.51038450453024,89.25,287.90000023841856,45738.02445667471,0.0145539363059453,0.2069436733757514,0.7785023903183032,458609.8197613256,512351.9984979183,0.0,0.6968428774638394,0.2094228815840321,0.0937342409521284,78.47646802018208
2021-09-12 11:00:00+00:00,0.0,0.0,359.5307112905714,0.0,0.0,0.0,0.0,273.15,28.748611111111103,800.1565095180936,136.80072402954102,369.0711111111111,369.15,6.442555659744475,222.26569803449848,88.25,287.92499985694883,45727.12987683291,0.0144161111840942,0.2069726166513402,0.7786112721645655,458436.4638645249,512165.84146980353,0.0,0.6969301141049005,0.2093239105038348,0.0937459753912646,76.7078141048084
2021-09-12 12:00:00+00:00,0.0,0.0,359.5800421142578,0.0,0.0,0.0,0.0,273.15,28.416666666666664,800.780842912462,136.80559539794922,368.57388888888886,369.15,6.401111237075593,222.4391233952841,86.75,288.3000000953674,45704.91154949714,0.0145160696202165,0.2069516253797545,0.778532305000029,458260.1914393288,511963.46250998793,0.0,0.6968668455008251,0.2093956895408514,0.0937374649583235,72.40297744040909
2021-09-12 13:00:00+00:00,0.0,27.59375,359.9725660747952,0.0,0.0,0.0,0.0,273.15,26.64999999999999,801.1210651821559,136.77763748168945,368.7633333333333,369.15,5.8387779152393335,222.53362970564103,85.25,289.0500000953674,45596.36856574285,0.0149611987683462,0.2068581482586472,0.7781806529730064,457378.4768469295,510954.2099116774,0.0,0.6965850850510986,0.2097153503591393,0.0936995645897619,70.96926059145794
2021-09-12 14:00:00+00:00,0.0,4.5,356.7048988596598,0.0,0.0,0.0,0.0,273.15,15.86,499.3558152940956,137.21031550089518,362.0211111111111,369.15,3.237138931213154,138.70994927301507,83.75,289.3500002861023,28481.53341297144,0.0149819751419622,0.2068537852201879,0.7781642396378499,285705.1021280897,319170.90388833114,0.0,0.6965719332484785,0.2097302712466933,0.0936977955048281,42.801451990031666
2021-09-12 15:00:00+00:00,0.0,0.0,354.65079199049205,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,136.92874145507812,360.9,369.15,0.2000000029802322,9.765626501900826e-11,81.5,289.8500002861023,1.9976247286193863e-08,0.0150500476664436,0.2068394899900468,0.7781104623435096,2.0040038350919773e-07,2.238724740704756e-07,0.0,0.6965288417595735,0.2097791590896038,0.0936919991508226,50.49385870489617
2021-09-12 16:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4486427307129,360.4,369.15,0.2000000029802322,9.765626501900826e-11,72.25,291.37499990463255,1.9947145862916122e-08,0.0146965177657491,0.2069137312691926,0.7783897509650581,2.000366404475233e-07,2.2347453683644974e-07,0.0,0.6967526275970699,0.2095252712071675,0.0937221011957626,54.614819201162234
2021-09-12 17:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.38991928100586,360.15,369.15,0.2000000029802322,9.765626501900826e-11,76.75,290.4749998092651,2.0000400966901293e-08,0.0147502102475497,0.2069024558480145,0.7783473339044357,2.005816307797027e-07,2.240821019158117e-07,0.0,0.6967186411266396,0.2095638292906707,0.0937175295826896,52.4512067771205
2021-09-12 18:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.53098678588867,360.15,369.15,0.2000000029802322,9.765626501900826e-11,76.0,289.9499997138977,2.0057187784789643e-08,0.0141369283964957,0.2070312450367359,0.7788318265667683,2.010260076736419e-07,2.245932033207697e-07,0.0,0.6971068154732935,0.2091234405511925,0.0937697439755139,52.30270454643713
2021-09-12 19:00:00+00:00,0.0,0.0,350.82533294677734,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.39810180664062,359.65,369.15,0.2000000029802322,9.765626501900826e-11,79.75,289.19999995231626,2.008977341316397e-08,0.0141425141083747,0.2070300720372413,0.778827413854384,2.0135374258487705e-07,2.2495922634534475e-07,0.0,0.6971032802475068,0.2091274513098669,0.0937692684426263,70.87865291006949
2021-09-12 20:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4565887451172,359.15,369.15,0.2000000029802322,9.765626501900826e-11,79.75,288.65,2.0136620911022152e-08,0.0136599957774439,0.2071314008867367,0.7792086033358193,2.017245488201904e-07,2.253850783906414e-07,0.0,0.6974086530799175,0.208781001942732,0.0938103449773505,133.34725864316124
2021-09-12 21:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.66167449951172,359.15,369.15,0.2000000029802322,9.765626501900826e-11,82.25,288.3750001430511,2.0185896139367045e-08,0.0138391066431448,0.2070937876049395,0.7790671057519155,2.02254905729425e-07,2.2597333369318127e-07,0.0,0.6972953023063019,0.2089095998388624,0.0937950978548358,133.0217483674003
2021-09-12 22:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.40592575073242,359.15,369.15,0.2000000029802322,9.765626501900826e-11,84.25,287.9,2.0181637062775873e-08,0.013749800378356,0.2071125419205452,0.7791376577010988,2.0219392083616649e-07,2.2590734438492813e-07,0.0,0.6973518205466653,0.2088454791754394,0.0938027002778952,133.0498209074438
2021-09-12 23:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.47980499267578,359.15,369.15,0.2000000029802322,9.765626501900826e-11,85.0,287.54999985694883,2.0217066047767106e-08,0.0135645830445427,0.207151437560646,0.7792839793948112,2.0251084203475666e-07,2.2626589464088298e-07,0.0,0.6974690335099426,0.208712499575955,0.0938184669141024,132.81666046285315
2021-09-13 00:00:00+00:00,0.0,0.0,339.3787980821397,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.75862884521484,359.15,369.15,0.2000000029802322,9.765626501900826e-11,87.25,287.1250001430511,2.02880542369031e-08,0.0135456611096771,0.2071554111669678,0.7792989277233551,2.032180202507144e-07,2.2705648397907561e-07,0.0,0.6974810078096656,0.2086989145804328,0.0938200776099016,157.13233452907903
2021-09-13 01:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.67242050170898,358.15,369.15,0.2000000029802322,9.765626501900826e-11,89.75,286.54999985694883,2.0316043295186613e-08,0.0134238375935861,0.2071809941053469,0.7793951683010669,2.034732482076852e-07,2.273445990795295e-07,0.0,0.6975580997906933,0.2086114527462304,0.0938304474630763,201.25686966529398
2021-09-13 02:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.75969314575195,358.15,369.15,0.2000000029802322,9.765626501900826e-11,88.5,286.1750000953674,2.035556068254952e-08,0.0129232260924352,0.2072861225205886,0.7797906513869761,2.0376563516496385e-07,2.2768341896695955e-07,0.0,0.6978748742288793,0.20825206811215,0.0938730576589707,200.86615845856076
2021-09-13 03:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.6822509765625,358.15,369.15,0.2000000029802322,9.765626501900826e-11,88.0,285.6750000953674,2.037972482368477e-08,0.0124420883444718,0.2073871614476609,0.7801707502078673,2.039081335312951e-07,2.2785431019912475e-07,0.0,0.6981792943551155,0.2079066996023023,0.0939140060425822,200.62799242617905
2021-09-13 04:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.85247802734375,358.15,369.15,0.2000000029802322,9.765626501900826e-11,90.75,285.32499995231626,2.042995197234214e-08,0.0125378094214628,0.2073670600214928,0.7800951305570444,2.0443049314686797e-07,2.2843568671436998e-07,0.0,0.6981187332636454,0.2079754069317892,0.0939058598045654,200.13474740954553
2021-09-13 05:00:00+00:00,0.0,0.0,326.85749013582864,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.68770217895508,358.15,369.15,0.2000000029802322,9.765626501900826e-11,92.0,285.2500003814697,2.041089707477263e-08,0.0126464904140339,0.2073442370130528,0.7800092725729132,2.042623033090956e-07,2.2824510737195346e-07,0.0,0.6980499711590896,0.2080534184150575,0.0938966104258528,246.99527337690648
2021-09-13 06:00:00+00:00,0.0,0.0,326.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4715576171875,357.65,369.15,0.2000000029802322,9.765626501900826e-11,91.75,285.2500003814697,2.0378855691746457e-08,0.0126125583873619,0.2073513627386539,0.780036078873984,2.039346402254969e-07,2.2787979566329895e-07,0.0,0.6980714400109197,0.2080290617292616,0.0938994982598186,249.47874051867598
2021-09-13 07:00:00+00:00,0.0,0.0,326.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.10068893432617,357.15,369.15,0.2000000029802322,9.765626501900826e-11,92.5,285.12499990463255,2.033278803159481e-08,0.0126113466878011,0.2073516171955617,0.7800370361166371,2.0347338369571345e-07,2.2736440963283734e-07,0.0,0.6980722066524555,0.2080281919646764,0.093899601382868,246.07498509678587
2021-09-13 08:00:00+00:00,0.0,0.0,327.7535789267222,0.0,0.0,0.0,0.0,273.15,0.0,64.59249594826605,137.1575164794922,357.12,369.15,0.3287777838110924,17.942359996461317,92.0,285.57500019073484,3731.3971322934094,0.0129162781491369,0.2072875815886812,0.7797961402621817,37352.208898227625,41736.60052867238,0.0,0.6978792704761558,0.2082470805136306,0.0938736490102134,232.95167269716364
2021-09-13 09:00:00+00:00,0.0,0.5,360.4506764793396,0.0,0.0,0.0,0.0,273.15,19.17833333333333,785.236504160563,136.86558532714844,367.1530555555555,369.15,3.50747238897615,218.12125155554887,89.0,286.525,45115.128494010525,0.0132917560961451,0.2072087312198095,0.7794995126840453,451785.4584311174,504795.7344115797,0.0,0.6976416809371428,0.2085166288712207,0.0938416901916364,53.59852235822691
