Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-09-13 10:00:00+00:00,0.0,3.109375,363.5499938964844,0.0,0.0,0.0,0.0,273.15,7.25,173.62499717949007,137.2102165222168,368.9,369.15,1.215222255256441,48.22916596890463,85.25,287.7249998092651,9958.893377775566,0.0137565957613175,0.2071111148901233,0.7791322893485592,99775.92834574498,111477.62806463128,0.0,0.6973475200676823,0.20885035812361,0.0938021218087076,42.867652515881296
2021-09-13 11:00:00+00:00,0.0,0.0,360.3909587054782,0.0,0.0,0.0,0.0,273.15,0.0,5.62500076739525e-07,137.09868621826172,368.15,369.15,0.0,1.5625002447450242e-07,85.5,288.12499990463255,3.219325698197623e-05,0.0141518926119343,0.2070281025514938,0.7788200048365719,0.0003226663791742,0.000360493456128,0.0,0.6970973445348971,0.2091341854514106,0.0937684700136921,62.292559689177665
2021-09-13 12:00:00+00:00,0.0,0.0,357.01398128933374,0.0,0.0,0.0,0.0,273.15,0.0,59.69996871659784,138.33340402815077,368.15,369.15,0.1743333379427592,16.58332462183569,82.75,288.800000333786,3439.489261928189,0.0143014947942737,0.2069966860932025,0.7787018191125237,34478.524044039565,38519.92392680519,0.0,0.6970026587909538,0.2092416076336882,0.0937557335753578,88.79545671370634
2021-09-13 13:00:00+00:00,0.0,0.5,361.71403867933486,0.0,0.0,0.0,0.0,273.15,10.66888888888889,764.9535242886011,136.7929573059082,353.83666666666664,369.1622222222222,2.638055599754056,212.4870907084148,79.75,289.0000001430511,43550.27736482304,0.0139653793159341,0.2070672703436538,0.778967350340412,436412.88834315934,487584.4642468264,0.0,0.6972153877220045,0.2090002639524185,0.0937843483255769,-63.525828403904484
2021-09-13 14:00:00+00:00,0.0,0.0,361.34575590133664,0.0,0.0,0.0,0.0,273.15,24.27638888888889,788.0703163994682,136.8943214416504,369.0933333333333,369.88055555555553,5.152694572210312,218.9084219911364,80.0,289.4250000953674,44833.67514785699,0.0143884224652105,0.2069784312823057,0.7786331462524837,449466.5234220287,502146.0917207607,0.0,0.6969476394170065,0.2093040278140747,0.0937483327689187,62.581706808612324
2021-09-13 15:00:00+00:00,0.0,8.390625,364.2728278774685,0.0,0.0,0.0,0.0,273.15,14.387222222222222,784.4446378072103,136.9881248474121,369.6044444444444,369.15,2.698361153437032,217.9012888463338,74.25,290.8750003814697,44435.37018143935,0.0146364452130741,0.2069263465052544,0.7784372082816714,445585.5655101192,497797.1254733104,0.0,0.6967906520884561,0.2094821319374675,0.0937272159740763,43.26179516759005
2021-09-13 16:00:00+00:00,0.0,0.0,365.1390282313029,0.0,0.0,0.0,0.0,273.15,5.3277777777777775,320.5183567588797,137.1873779296875,370.60277777777776,369.15,0.8238611247142156,89.03287690760742,72.5,290.9,18180.81390920418,0.0143186359922525,0.2069930864416269,0.7786882775661205,182253.37623649256,203615.83257980747,0.0,0.6969918096451531,0.2092539161277576,0.0937542742270893,44.27840422912335
2021-09-13 17:00:00+00:00,0.0,1.796875,361.7232348124186,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.4308319091797,369.15,369.15,0.0,2.187500285799615e-05,75.0,290.3249997138977,0.0044837391645583,0.0142844705689594,0.2070002611805185,0.7787152682505221,0.0449456378141717,0.0502140313325277,0.0,0.6970134338622849,0.2092293831780483,0.0937571829596668,59.943535015908886
2021-09-13 18:00:00+00:00,0.0,0.0,358.729386399587,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.55637741088867,369.15,369.15,0.0,2.187500285799615e-05,72.5,290.57500019073484,0.0044839739647904,0.014032006588317,0.2070532786164534,0.7789147147952296,0.0449364822383491,0.0502051516469779,0.0,0.6971732202444512,0.2090481034926838,0.093778676262865,84.08792863523297
2021-09-13 19:00:00+00:00,0.0,0.0,355.1393319447835,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.6763458251953,369.15,369.15,0.0,2.187500285799615e-05,76.0,289.6250001430511,0.0045026053448339,0.0138518185275234,0.2070911181092201,0.7790570633632565,0.0451149531463876,0.0504055144265675,0.0,0.6972872573932197,0.2089187268952018,0.0937940157115784,112.56488262755
2021-09-13 20:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.5988807678223,368.15,369.15,0.0,2.187500285799615e-05,81.5,288.70000019073484,0.0045144902168316,0.0139997550372016,0.2070600514421876,0.7789401935206106,0.0452408233006796,0.0505453493054567,0.0,0.6971936318789808,0.2090249462333784,0.0937814218876408,115.21134721352391
2021-09-13 21:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.47145080566406,368.15,369.15,0.0,2.187500285799615e-05,82.75,288.1750000953674,0.0045185262859659,0.0137465347719784,0.2071132276978845,0.779140237530137,0.0452696437962714,0.0505789121822814,0.0,0.6973538871934806,0.2088431345383099,0.0938029782682095,115.1084373413707
2021-09-13 22:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,1.4100753812598483,137.6192391035292,367.4,369.15,0.0197222223215632,0.3916876059055135,82.75,287.9750000476837,81.05068233292494,0.0135729195238029,0.2071496869000013,0.7792773935761956,811.8774802783354,907.112032019522,0.0,0.6974637579505664,0.2087184847652489,0.0938177572841847,108.90706281448826
2021-09-13 23:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,44.22803756501939,137.65798950195312,367.15,369.15,0.7556666688455475,12.285566031138105,82.5,287.90000023841856,2543.5917444938345,0.013468042949641,0.2071717109805753,0.7793602460697836,25476.22377999076,28464.94407977101,0.0,0.697530126124955,0.2086431892262405,0.0938266846488043,106.8499364323151
2021-09-14 00:00:00+00:00,0.0,0.5,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,63.07958210574267,137.68548965454102,367.15,369.15,1.6198889365626703,17.522106168535053,82.25,287.5000001430511,3633.5330223976503,0.0130896299586688,0.2072511777086795,0.7796591923326517,36378.95381261987,40648.35511393711,0.0,0.6977695817691071,0.2083715237486063,0.0938588944822864,106.68017031189736
2021-09-14 01:00:00+00:00,0.0,1.3125,343.8713626607259,0.0,0.0,0.0,0.0,273.15,0.0,7.500000036328129,137.68195142110187,367.15,369.15,0.180555565489663,2.0833333434244805,84.0,287.3000000953674,432.3073625418231,0.0131946698366868,0.2072291193342957,0.7795762108290174,4328.724554521745,4836.685705508387,0.0,0.697703115605252,0.2084469304579121,0.0938499539368357,185.36595500881143
2021-09-14 02:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,5.970000027765629,137.77976608276367,367.15,369.15,0.0,1.6583333410460075,84.75,287.0000001430511,344.7210938141596,0.0130576115293551,0.2072579015788354,0.7796844868918095,3451.2376329946646,3856.284918226303,0.0,0.6977898417995567,0.2083485384860602,0.0938616197143829,215.84221557112454
2021-09-14 03:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502273759492e-08,137.7600135803223,366.15,369.15,0.0,3.906250434226877e-09,85.75,286.82500019073484,8.123791337808394e-07,0.0130621479641784,0.2072569489275225,0.7796809031082991,8.133318141167485e-06,9.087863623359973e-06,0.0,0.6977869713264946,0.2083517950743034,0.093861233599202,207.785415171955
2021-09-14 04:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502273759492e-08,137.73921966552734,366.15,369.15,0.0,3.906250434226877e-09,86.25,286.67499985694883,8.126815173402196e-07,0.0130113063891979,0.2072676256582684,0.7797210679525336,8.135926404933391e-06,9.090827187808148e-06,0.0,0.6978191416668429,0.2083152974135056,0.0938655609196515,207.70810211378108
2021-09-14 05:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,12.867500133240243,137.4620475769043,365.4,369.15,0.5890833550029331,3.574305599406552,84.25,286.9250000953674,741.4785286645231,0.0129192657597976,0.2072869541904425,0.7797937800497599,7422.406069826004,8293.643341006818,0.0,0.6978773800937604,0.2082492251765312,0.0938733947297082,202.32696627126364
2021-09-14 06:00:00+00:00,0.0,0.0,334.0007987976074,0.0,0.0,0.0,0.0,273.15,0.0,0.6720000118719079,137.35268020629883,365.15,369.15,0.4480000178019205,0.1875000000010986,85.25,286.74999990463255,38.71622209278357,0.0129245520816472,0.207285844062854,0.7797896038554987,387.5622149005314,433.0537758595521,0.0,0.6978740352206512,0.2082530199776691,0.0938729448016797,249.08307057925555
2021-09-14 07:00:00+00:00,0.0,0.59375,347.1093131277296,0.0,0.0,0.0,0.0,273.15,8.615555555555556,442.7867388301447,137.2735366821289,365.8663888888889,369.15,1.6305833362870747,122.99631644884806,84.75,286.99999990463255,25473.5522951328,0.0130576113297183,0.2072579016207591,0.7796844870495225,255033.08003725487,284964.5039840359,0.0,0.6977898419258788,0.2083485383427463,0.0938616197313748,149.66706932247544
2021-09-14 08:00:00+00:00,0.0,4.40625,361.12900729921125,0.0,0.0,0.0,0.0,273.15,22.49583333333333,783.7949778578015,137.21978759765625,368.5588888888889,369.15,4.599250092506408,217.76110568152544,84.0,287.37499990463255,45015.30684757633,0.0132581028497456,0.2072157984015534,0.7795260987487009,450770.46455556666,503663.4501014689,0.0,0.6976629763294306,0.2084924689774843,0.0938445546930849,59.45732882172084
2021-09-14 09:00:00+00:00,0.0,0.0,361.5299114227295,0.0,0.0,0.0,0.0,273.15,19.79583333333333,482.7442370605907,137.4694709777832,368.15,369.15,3.3002501751979194,134.09562174480388,84.75,287.5500000953674,27758.753930102077,0.0135252270180423,0.2071597023262111,0.7793150706557465,278043.52756918385,310660.06343705376,-2.3420962236614258e-17,0.6974939389879321,0.2086842439940175,0.0938218170180503,52.9031621020977
2021-09-14 10:00:00+00:00,0.0,4.59375,359.533814907074,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,137.2668685913086,368.5433333333333,369.15,0.0,1.9531253003801647e-10,90.0,286.8750001430511,4.046649719038761e-08,0.0137446945989766,0.2071136141342149,0.7791416912668084,4.05419904534334e-07,4.529680387330394e-07,0.0,0.697355051750738,0.2088418133332713,0.0938031349159906,71.9277822779993
2021-09-14 11:00:00+00:00,0.0,0.5,357.4734659555224,0.0,0.0,0.0,0.0,273.15,13.510277777777778,424.1812373439964,137.3079490661621,367.5366666666666,369.15,3.015138942334387,117.82812191442108,92.25,286.4250000953674,24458.29578359777,0.0136821207984239,0.2071267546323309,0.7791911245692451,245023.69981634192,273762.1973620693,0.0,0.6973946514372378,0.2087968869846559,0.0938084615781064,80.17481614536966
2021-09-14 12:00:00+00:00,0.0,6.90625,359.2915184423658,0.0,0.0,0.0,0.0,273.15,26.35833333333333,352.68849199281806,137.40855407714844,369.91472222222217,371.045,4.589194509651926,98.13965098063152,93.75,286.27500023841856,20361.58656078837,0.013767852559841,0.2071087509624334,0.7791233964777255,204000.5162374789,227925.38044640524,0.0,0.6973403961544675,0.2088584402938715,0.0938011635516609,84.69913534062859
2021-09-14 13:00:00+00:00,0.0,0.0,358.48800605350067,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.2852325439453,370.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.37499990463255,1.5203465381803662e-11,0.0140389915980034,0.2070518117644192,0.7789091966375773,1.52363750881526e-10,1.7022782270514527e-10,0.0,0.6971687994939633,0.2090531188904083,0.0937780816156284,92.93238115869781
2021-09-14 14:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.14733505249023,369.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.4250000953674,1.5185542763768116e-11,0.0140842443841135,0.2070423086793361,0.7788734469365504,1.5219112188137848e-10,1.7003413462880606e-10,0.0,0.6971401592489892,0.20908561161305,0.0937742291379607,100.3482199864467
2021-09-14 15:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.41397094726562,369.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.20000019073484,1.5227027361421167e-11,0.0138815952848116,0.2070848649901895,0.7790335397249988,1.5257552393529944e-10,1.7046728108496932e-10,0.0,0.6972684126255652,0.2089401065240841,0.0937914808503505,100.07483074030372
2021-09-14 16:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.3896446228027,369.15,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.1750000953674,1.5225661718113768e-11,0.0140030787314182,0.2070593534664021,0.7789375678021796,1.5258063707908002e-10,1.704707895978637e-10,0.0,0.697191528357742,0.209027332705011,0.0937811389372469,100.08380680488271
2021-09-14 17:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.31477737426758,368.65,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.20000019073484,1.5216035587879464e-11,0.0140256678810188,0.207054609744986,0.7789197223739951,1.5248766440764766e-10,1.7036650622340607e-10,0.0,0.6971772319502182,0.209043552161404,0.0937792158883776,96.16377204022169
2021-09-14 18:00:00+00:00,0.0,0.0,347.4608625857035,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.33273315429688,368.15,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.15,1.5220684401513118e-11,0.0139805210181758,0.207064090586183,0.778955388395641,1.5252726845939736e-10,1.704115726311753e-10,0.0,0.6972058048009616,0.2090111358983752,0.0937830593006631,164.5501505407337
2021-09-14 19:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.13015747070312,367.65,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.0249997615814,1.520487481089679e-11,0.0138682029697443,0.2070876773763537,0.7790441196539021,1.5235148528549476e-10,1.7021721318829849e-10,0.0,0.6972768882128653,0.20893049086236,0.0937926209247746,176.72310741375256
2021-09-14 20:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.40995407104492,367.15,371.15,0.1820000072320302,7.324220033634934e-14,96.0,286.04999961853025,1.523456685022649e-11,0.0138906038194687,0.2070829731979115,0.7790264229826198,1.5265246449792989e-10,1.7055308054694603e-10,0.0,0.6972627113854444,0.2089465746536035,0.0937907139609519,172.40089882343364
2021-09-14 21:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.44175338745117,367.15,371.15,0.0,7.324220033634934e-14,96.75,285.99999990463255,1.5240756410065316e-11,0.0139524946669187,0.207069976119947,0.7789775292131342,1.52724070111288e-10,1.706319588931147e-10,0.0,0.6972235421688356,0.208991012628646,0.0937854452025183,172.33088355313967
2021-09-14 22:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.6111717224121,367.15,371.15,0.0,7.324220033634934e-14,97.0,285.99999990463255,1.5259543012468877e-11,0.0139880433143791,0.2070625109039804,0.7789494457816406,1.5291783921984811e-10,1.7084780225949906e-10,0.0,0.6972010440585223,0.2090165370212982,0.0937824189201794,172.11872046355552
2021-09-14 23:00:00+00:00,0.0,0.0,342.881362657547,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.54721069335938,366.65,371.15,0.0,7.324220033634934e-14,97.0,286.04999961853025,1.5249784417268278e-11,0.0140332670826575,0.2070530139126419,0.7789137190047005,1.528270565488236e-10,1.7074555323911384e-10,0.0,0.6971724224892831,0.2090490085560808,0.0937785689546359,188.6116395573296
2021-09-15 00:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.28993225097656,366.15,371.15,0.0,7.324220033634934e-14,97.0,286.15,1.5215940746984627e-11,0.0141240945475247,0.2070339401450198,0.7788419653074554,1.5250193773966386e-10,1.7038066811737076e-10,0.0,0.6971149380664131,0.2091142253658615,0.0937708365677255,257.6819790286918
2021-09-15 01:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.5029258728027,365.9,371.15,0.0,7.324220033634934e-14,97.0,286.27500023841856,1.5232892725901618e-11,0.0142383423601074,0.2070099481043774,0.7787517095355151,1.5268953350159054e-10,1.7058818245452494e-10,0.0,0.6970426293992668,0.2091962604695522,0.0937611101311809,255.40644394378705
2021-09-15 02:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,5.975901250054535,137.61127471923828,365.15,371.15,0.2715000107884407,1.6599725694621836,95.75,286.0000001430511,345.8449006751487,0.0138102746533483,0.2070998423227968,0.7790898830238548,3465.1314112658765,3871.499169559176,0.0,0.697313548997302,0.2088888987355605,0.0937975522671374,249.00466714608226
2021-09-15 03:00:00+00:00,0.0,0.390625,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,23.280003761716163,137.64198684692383,365.15,371.15,0.8795000093844204,6.466667713589361,89.5,285.9750000476837,1347.7082603082886,0.0128996026908357,0.2072910834349245,0.7798093138742398,13490.66536678897,15074.222572651208,0.0,0.697889821692637,0.2082351100241686,0.0938750682831944,248.92734531408172
2021-09-15 04:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,36.59507501119205,137.39716720581055,365.15,371.15,1.5180555965668625,10.16529861333709,83.0,285.99999990463255,2114.581202613232,0.0119933637812605,0.2074813936059353,0.7805252426128041,21147.708327793574,23632.341240864123,0.0,0.6984631782784946,0.2075846296761138,0.0939521920453915,249.3926936214746
2021-09-15 05:00:00+00:00,0.0,1.5,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,3.750000785156304,137.31341552734375,364.9,371.15,0.1458333432674408,1.041666884765646,79.5,285.90000023841856,216.6307746293015,0.0114192391141296,0.2076019597860327,0.7809788010998375,2165.243805111916,2419.784965301345,-2.349110341452555e-17,0.6988263565785757,0.2071725992697841,0.09400104415164,247.46888713178672
2021-09-15 06:00:00+00:00,0.0,0.0,326.5633548312717,0.0,0.0,0.0,0.0,273.15,0.0,8.437500582658686e-07,137.12546920776367,364.15,371.15,0.0,2.343750225008989e-07,80.75,285.5000001430511,4.874339890295959e-05,0.0112995721018787,0.2076270898586054,0.7810733380395158,0.0004871356275932,0.0005444091213042,0.0,0.6989020496400035,0.2070867245276824,0.094011225832314,298.2578941767173
2021-09-15 07:00:00+00:00,0.0,0.40625,347.7903124173482,0.0,0.0,0.0,0.0,273.15,31.537777777777777,577.1214417567109,138.32829266866048,353.695,371.15,3.6077500969068046,160.3115124246623,83.25,285.15,33674.00953090986,0.0113830789344525,0.2076095534237649,0.7810073676417825,336562.4010279267,376129.3622267458,0.0,0.6988492292063012,0.2071466499823585,0.0940041208113402,46.421468530596954
2021-09-15 08:00:00+00:00,0.0,6.203125,356.85999743991425,0.0,0.0,0.0,0.0,273.15,45.83833333333334,710.8598030747304,136.96728808932835,366.9166666666666,370.8444444444444,5.976389044440456,197.4291134214402,84.5,285.04999985694883,41083.71885333742,0.0114769547223017,0.2075898395083166,0.7809332057693816,410659.3888342008,458932.7584868723,0.0,0.6987898489943183,0.2072140175890294,0.0939961334166522,79.9175002949015
2021-09-15 09:00:00+00:00,0.0,0.0,358.5939417711893,0.0,0.0,0.0,0.0,273.15,30.99916666666666,783.2432498677571,137.11252618577743,367.87694444444446,369.1775,7.328027819262611,217.5677012634277,81.25,285.4,45259.50546149741,0.0112950566197223,0.2076280381098583,0.7810769052704193,452315.952544504,505495.8714617634,0.0,0.6989049057834427,0.2070834841965792,0.0940116100199781,73.80588783343593
2021-09-15 10:00:00+00:00,0.0,11.1875,357.47047577752005,0.0,0.0,0.0,0.0,273.15,31.4175,782.9337979804143,137.65661035325792,367.1241666666666,369.15,6.082444491386414,217.48161133660224,81.0,285.6250001430511,45385.36941754229,0.011426573972143,0.2076004194658499,0.7809730065620071,453634.1582724589,506961.9673380712,0.0,0.6988217169928571,0.2071778629388647,0.0940004200682781,76.50117231905072
2021-09-15 11:00:00+00:00,0.0,0.0,358.08930045869613,0.0,0.0,0.0,0.0,273.15,29.343333333333337,784.7131365119083,137.432615369161,367.61,369.15,5.625583428674274,217.9758721881444,76.5,286.04999985694883,45347.02101715055,0.0111003951752758,0.207668917013192,0.781230687811532,453101.3594326688,506384.1091278206,0.0,0.6990280308906255,0.206943797194546,0.0940281719148286,75.687807474852
2021-09-15 12:00:00+00:00,0.0,13.40625,360.6649402618408,0.0,0.0,0.0,0.0,273.15,23.97083333333333,781.5972017245821,136.6391944885254,368.9,369.15,5.031222424772051,217.11033453623463,73.0,286.6750000953674,44808.297948415,0.0110345244163382,0.2076827498725689,0.7812827257110928,447688.690081437,500338.44017082464,0.0,0.6990696935806799,0.2068965303421261,0.0940337760771937,66.00683851930926
2021-09-15 13:00:00+00:00,0.0,2.796875,360.7824977874756,0.0,0.0,0.0,0.0,273.15,9.023333333333332,53.57999777900065,136.63816833496094,367.8038888888889,369.15,1.5897222682564625,14.883332778083556,71.5,287.275,3065.256833883226,0.0112352540973835,0.2076405966395494,0.7811241492630671,30631.81301366104,34233.48979347383,0.0,0.6989427319572526,0.207040569920695,0.0940166981220522,56.39370629006674
2021-09-15 14:00:00+00:00,0.0,0.0,357.9043449232313,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,136.88425827026367,368.15,369.15,0.1000000014901161,9.765626892213608e-13,68.0,288.04999985694883,2.0094547970709216e-10,0.0112342039028659,0.2076408171803981,0.7811249789167359,2.0080920314909e-09,2.244202970146733e-09,0.0,0.6989433962199222,0.2070398163062373,0.0940167874738403,82.35091854468895
2021-09-15 15:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,136.93418502807617,368.15,369.15,0.1000000014901161,9.765626892213608e-13,66.5,288.5000001430511,2.0070522428742144e-10,0.0113082347518196,0.2076252707021178,0.7810664945460625,2.005841287951425e-09,2.241669926489146e-09,0.0,0.6988965703125183,0.2070929408944907,0.0940104887929908,83.85158699672681
2021-09-15 16:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.36978780110678,367.9,369.15,0.1000000014901161,9.765626892213608e-13,62.5,288.82499995231626,2.0111712815959387e-10,0.0108568547293562,0.2077200605068352,0.7814230847638086,2.009040628588808e-09,2.2453532541763312e-09,2.3024790503857287e-17,0.6991820652218851,0.2067690432841842,0.0940488914939305,81.67092893996302
2021-09-15 17:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,138.906453666687,367.15,369.15,0.1000000014901161,9.765626892213608e-13,64.5,288.57499995231626,2.0354307578934279e-10,0.011024241229841,0.2076849093417334,0.7812908494284256,2.0336185407093342e-09,2.2727816547618122e-09,0.0,0.6990761975552389,0.2068891515001645,0.0940346509445967,74.74295045032187
2021-09-15 18:00:00+00:00,0.0,0.0,354.90520095825195,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.56816864013672,366.9,369.15,0.1000000014901161,9.765626892213608e-13,66.75,288.24999990463255,2.0180933599605358e-10,0.0111713433651118,0.2076540178933265,0.7811746387415617,2.016596531288542e-09,2.253722501083906e-09,0.0,0.6989831561157958,0.206994708198047,0.094022135686157,95.97224643583225
2021-09-15 19:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.3676643371582,366.15,369.15,0.1000000014901161,9.765626892213608e-13,68.25,287.70000019073484,2.0190043994745766e-10,0.0110260124438904,0.207684537386783,0.7812894501693266,2.017210420007109e-09,2.2544434369453717e-09,0.0,0.6990750772876365,0.2068904224580254,0.0940345002543381,169.91550593959795
2021-09-15 20:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,15.73000000000221,137.36222457885742,366.15,369.15,0.7186111258053117,4.369444444445058,72.0,287.3500000476837,904.4297022513535,0.0113674351572165,0.2076128386169845,0.781019726225799,9039.381401811,10102.08630195634,0.0,0.6988591244093608,0.2071354237484771,0.094005451842162,169.71551882055803
2021-09-15 21:00:00+00:00,0.0,0.296875,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,65.53899999080559,137.40505981445312,366.15,369.15,1.837250005768405,18.2052778034808,76.75,286.8000000953674,3776.70765670984,0.0116884367271645,0.2075454282872954,0.7807661349855399,37758.80997400234,42196.4414706364,2.155382468462006e-17,0.6986560737727214,0.2073657872814893,0.0939781389457892,169.33786989486376
2021-09-15 22:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,17.469994343623014,137.4770965576172,365.9,369.15,0.7054166650772095,4.852776204795886,79.75,285.9250000953674,1010.3246888296665,0.0114733034135429,0.2075906062831559,0.780936090303301,10098.837162515974,11285.96867189083,0.0,0.6987921586161562,0.2072113972936426,0.0939964440902012,166.74606025227942
2021-09-15 23:00:00+00:00,0.0,0.0,340.3241814719306,0.0,0.0,0.0,0.0,273.15,0.0,8.400000001078126,137.6338119506836,365.15,369.15,0.5833333333333334,2.3333333336328126,76.75,285.3499998092651,487.32257209541706,0.010641463862071,0.2077652925889651,0.7815932435489639,4867.003167360097,5439.607189572212,0.0,0.699318288870638,0.2066144958199366,0.0940672153094254,196.34599309117664
2021-09-16 00:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,14.27999984778073,137.691650390625,365.15,369.15,0.5424166689647569,3.966666628636805,75.75,285.17499985694883,829.3051036908798,0.0103851322673927,0.2078191222238475,0.7817957455087596,8280.316420088848,9254.74991692563,2.456832194108214e-17,0.6994803972879524,0.2064305817561266,0.094089020955921,240.10103424118938
2021-09-16 01:00:00+00:00,0.0,1.203125,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,37.854997526663375,137.69511032104492,364.4,369.15,1.4748889247907533,10.515277113591956,79.0,284.525,2203.4910370018747,0.0103754267641606,0.2078211603795262,0.7818034128563132,22000.85830253756,24589.960271014763,0.0,0.6994865350379114,0.206423618400637,0.0940898465614515,233.62708758273797
2021-09-16 02:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,6.210000001163671,137.67020797729492,364.15,369.15,0.2070000082254409,1.7250000003232422,80.25,284.0999998092651,361.9514453143441,0.0102477991524647,0.2078479621779823,0.7819042386695527,3613.454956003526,4038.74790424788,0.0,0.6995672454249946,0.2063320514386862,0.0941007031363192,231.34946739237176
2021-09-16 03:00:00+00:00,0.0,0.90625,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,1.406250227375949e-09,137.73980712890625,364.15,369.15,0.0,3.906250600760329e-10,82.0,284.4750002861023,8.18969917507068e-08,0.0107299615664167,0.2077467080710525,0.7815233303625307,8.179973558213775e-07,9.14226321128458e-07,0.0,0.6992623193786183,0.2066779939213754,0.0940596867000063,231.53778358761045
2021-09-16 04:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,1.406250227375949e-09,137.6570587158203,364.15,369.15,0.0,3.906250600760329e-10,83.25,284.82499995231626,8.1747214911973e-08,0.0111441624745306,0.2076597258803485,0.7811961116451208,8.168433730866063e-07,9.128963506081746e-07,0.0,0.6990003481262986,0.2069752036432003,0.094024448230501,231.96200595788358
2021-09-16 05:00:00+00:00,0.0,0.0,336.9057514890035,0.0,0.0,0.0,0.0,273.15,0.0,121.35499301086236,137.43485641479492,363.4766666666666,369.15,1.470944454057349,33.70972036368235,83.25,284.6250001430511,7048.090608433996,0.0109993103509885,0.2076901448262924,0.781310544822719,70416.37928815738,78697.88575306731,0.0,0.6990919659354271,0.2068712620720387,0.0940367719925341,209.85160604630644
2021-09-16 06:00:00+00:00,0.0,2.09375,354.909603568183,0.0,0.0,0.0,0.0,273.15,34.10694444444445,781.9118896653916,136.71954963684084,366.9155555555556,369.15,7.78269446114699,217.273141292996,87.5,282.6499997615814,45491.41299557433,0.0101422856190192,0.2078701200200059,0.7819875943609748,454104.1394344312,507556.54970423103,0.0,0.6996339694416741,0.2062563521920674,0.0941096783662584,94.81292831046434
2021-09-16 07:00:00+00:00,0.0,0.0,356.26353047476874,0.0,0.0,0.0,0.0,273.15,35.62916666666666,782.716756218804,136.61724477132162,368.7872222222222,369.15,9.03688885476854,217.42132188585072,86.75,282.95000019073484,45455.91820687963,0.0102588154142836,0.2078456487630004,0.7818955358227159,453803.24697981245,507213.950872896,0.0,0.699560278940919,0.2063399550035844,0.0940997660554965,99.06589831323576
2021-09-16 08:00:00+00:00,0.0,17.40625,358.2005939165751,0.0,0.0,0.0,0.0,273.15,31.16888888888888,783.257144080268,136.91129302978516,369.15222222222224,369.15,7.4648334660795,217.57142960866307,81.5,284.77500023841856,45293.06971623871,0.0108768378016408,0.2077158640616554,0.7814072981367037,452459.9990749802,505679.35599156073,0.0,0.6991694266396279,0.2067833819167009,0.0940471914436711,87.01420007589773
2021-09-16 09:00:00+00:00,0.0,0.0,359.8149367544386,0.0,0.0,0.0,0.0,273.15,27.22111111111111,781.5240949334038,136.69097900390625,369.2233333333333,369.15,6.030888973739412,217.19780392964685,78.5,285.4499997138977,45013.43537760528,0.0109525088919844,0.2076999731326832,0.7813475179753323,449700.9652902708,502591.75185895694,0.0,0.6991215668801313,0.2068376794233191,0.0940407536965496,75.09568999984783
2021-09-16 10:00:00+00:00,0.0,11.09375,361.65935765372376,0.0,0.0,0.0,0.0,273.15,18.24388888888889,668.4599743143717,136.70891571044922,368.6594444444444,369.15,4.181666794286834,185.6833270136516,76.75,286.17499985694883,38408.78199913175,0.011226693075079,0.2076423944542334,0.7811309124706876,383824.4249575186,428954.7438064984,0.0,0.6989481469188532,0.2070344265778026,0.0940174265033443,55.984262414677765
2021-09-16 11:00:00+00:00,0.0,3.90625,360.02492517259384,0.0,0.0,0.0,0.0,273.15,0.0,69.83510897970869,138.52369330936006,367.71527777777777,369.15,0.4619166761636734,19.39864145742781,74.25,286.6000002861023,4059.86573101118,0.011167257806462,0.2076548758606429,0.781177866332895,40568.37749141844,45338.71972535658,0.0,0.6989857402526037,0.2069917764619306,0.0940224832854653,60.77956135120298
2021-09-16 12:00:00+00:00,0.0,2.390625,358.642139983707,0.0,0.0,0.0,0.0,273.15,25.838888888888885,782.7163339063853,136.30614471435547,367.35972222222216,369.15,5.73730557375484,217.4212044652304,76.0,286.4750000476837,44794.33389727023,0.0113357322284191,0.2076194962320319,0.7810447715395489,447685.5233911096,500318.8657204021,0.0,0.6988791774523604,0.207112673315829,0.0940081492318105,69.98102887927105
2021-09-16 13:00:00+00:00,0.0,0.0,360.8362781800164,0.0,0.0,0.0,0.0,273.15,24.021666666666665,785.0689163377548,136.60152053833008,369.28777777777776,369.15,5.329166765213013,218.0746994315254,74.75,286.74999990463255,44983.150545443066,0.0113507407874263,0.2076163444346404,0.7810329147779331,449579.42803572805,502434.62992662366,0.0,0.6988696841103911,0.2071234436331859,0.0940068722564228,67.78040557941159
2021-09-16 14:00:00+00:00,0.0,12.90625,358.2118815337287,0.0,0.0,0.0,0.0,273.15,29.65,791.0713910420735,136.92636489868164,365.5175,369.15,7.1206113085481855,219.7420539389717,74.25,286.9,45411.11745260911,0.0113849980380532,0.2076091504120088,0.781005851549938,453872.4257922372,507230.48879905295,0.0,0.6988480153079554,0.2071480271654902,0.0940039575265543,58.459222297496574
2021-09-16 15:00:00+00:00,0.0,4.203125,362.2597732671102,0.0,0.0,0.0,0.0,273.15,14.1125,447.3782823689856,137.05046844482422,368.7583333333333,369.15,2.989888986017969,124.27174513923016,69.25,287.99999990463255,25606.65877795379,0.0114019682821229,0.2076055866607542,0.780992445057123,255936.3542132392,286024.17827733496,0.0,0.6988372810294086,0.2071602053411971,0.0940025136293942,52.176549513221815
2021-09-16 16:00:00+00:00,0.0,0.59375,362.9400009155273,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.16104888916016,369.15,369.15,0.0,9.277344517610864e-12,70.0,287.7500001430511,1.9148362043955513e-09,0.0113416995584957,0.2076182430927159,0.7810400573487883,1.9137456636440288e-08,2.1387389176605062e-08,0.0,0.6988754029493894,0.2071169555375158,0.0940076415130946,49.779529046821864
2021-09-16 17:00:00+00:00,0.0,0.0,361.3075996398925,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.3384552001953,369.15,369.15,0.0,9.277344517610864e-12,71.25,287.3500000476837,1.9199818432886763e-09,0.0112503565378542,0.2076374251270505,0.781112218335095,1.918711100557267e-08,2.1443089671436864e-08,0.0,0.6989331794367445,0.2070514073768579,0.0940154131863975,62.690164788097235
2021-09-16 18:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.4433479309082,368.4,369.15,0.0,9.277344517610864e-12,63.75,287.9250000953674,1.9176110118383003e-09,0.0104557509125247,0.2078042923083698,0.7817399567791055,1.9148030126633762e-08,2.1401223065543766e-08,0.0,0.6994357377499423,0.206481248570715,0.0940830136793425,107.20232962742571
2021-09-16 19:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.3993682861328,368.15,369.15,0.0,9.277344517610864e-12,66.75,287.4750000476837,1.919998186315398e-09,0.0106321245240926,0.2077672538499405,0.7816006216259668,1.917528466483888e-08,2.1431282533759465e-08,0.0,0.6993241953804734,0.2066077948093119,0.0940680098102146,105.06987870395572
2021-09-16 20:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.40903854370117,368.15,369.15,0.0,9.277344517610864e-12,74.0,287.0749997138977,1.922808764118849e-09,0.0114753826151032,0.2075901696508283,0.7809344477340685,1.9219735656354053e-08,2.14790359541937e-08,0.0,0.6987908434251267,0.2072128893946138,0.0939962671802595,104.91629761237384
2021-09-16 21:00:00+00:00,0.0,0.0,353.80119873046874,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.43680953979492,368.15,369.15,0.0,9.277344517610864e-12,75.5,287.15,1.922695055484811e-09,0.0117617270208013,0.2075300373256317,0.780708235653567,1.9224167699015946e-08,2.1483334389210595e-08,0.0,0.6986097118026804,0.2074183855268964,0.0939719026704231,114.47918946559861
2021-09-16 22:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.46897506713867,367.9,369.15,0.0,9.277344517610864e-12,74.75,287.2500003814697,1.9224755357246886e-09,0.011721159672442,0.2075385564687872,0.7807402838587708,1.922118378629407e-08,2.1480092540770583e-08,0.0,0.6986353739830993,0.2073892714564166,0.093975354560484,182.5430481441247
2021-09-16 23:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.44745254516602,367.15,369.15,0.0,9.277344517610864e-12,73.5,287.0749997138977,1.9233463035665034e-09,0.0113987300622227,0.2076062666869332,0.7809950032508439,1.922361807083006e-08,2.14835499775207e-08,0.0,0.698839329320821,0.2071578815285058,0.0940027891506732,176.47390108933973
2021-09-17 00:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.58913803100586,366.9,369.15,0.0,9.277344517610864e-12,71.5,287.20000019073484,1.9244909768808447e-09,0.0111813476038851,0.2076519170031841,0.7811667353929308,1.923083029841e-08,2.1492107196244996e-08,0.0,0.6989768283739559,0.207001887101745,0.0940212845242991,174.37474332691602
2021-09-17 01:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.59107208251953,366.15,369.15,0.0,9.277344517610864e-12,69.25,287.2250000476837,1.924350520243124e-09,0.0108506902212994,0.2077213550535271,0.7814279547251735,1.922299865834945e-08,2.1484110519635123e-08,0.0,0.6991859640430615,0.2067646200219101,0.0940494159350282,168.4048225849804
2021-09-17 02:00:00+00:00,0.0,0.0,344.788000547621,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.66732025146484,366.15,369.15,0.0,9.277344517610864e-12,68.0,287.04999985694883,1.9265907596159782e-09,0.0105378247084866,0.2077870568112177,0.7816751184802956,1.923929183825531e-08,2.1503035980804085e-08,0.0,0.699383833081548,0.2065401350779876,0.0940760318404644,169.97311554543856
2021-09-17 03:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.79449462890625,366.15,369.15,0.0,9.277344517610864e-12,81.0,285.3499998092651,1.939858959092421e-09,0.0112241165921248,0.2076429355156537,0.7811329478922214,1.9385236151283953e-08,2.1664570428217544e-08,0.0,0.6989497765769981,0.2070325777098843,0.0940176457131176,252.23756432850993
2021-09-17 04:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.70615768432617,366.15,369.15,0.0,9.277344517610864e-12,83.75,284.9750000476837,1.9411663910744548e-09,0.011320711129272,0.2076226506628528,0.7810566382078752,1.9400196696362453e-08,2.1681067205874937e-08,0.0,0.6988886786959664,0.2071018940339646,0.0940094272700689,252.06767499795598
2021-09-17 05:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,13.85125000002605,137.6033821105957,365.4,369.15,0.2206944528553221,3.84756944445168,87.5,284.7500001430511,805.0897976568323,0.0116491934224658,0.2075536693812822,0.7807971371962521,8048.816169417158,8994.796681663936,0.0,0.6986808980030509,0.2073376238760568,0.0939814781208922,246.12675496793827
2021-09-17 07:00:00+00:00,0.0,2.5,347.56700390285914,0.0,0.0,0.0,0.0,273.15,21.5425,541.9649749471267,137.00862884521484,365.8391666666666,369.15,4.8743612963292335,150.5458268329075,94.5,283.87499990463255,31461.684635257912,0.0118687203618219,0.2075075687240174,0.7806237109141607,314605.37087678845,351572.85032321647,0.0,0.6985420286622932,0.2074951729115755,0.0939627984261312,144.49297024252925
2021-09-17 08:00:00+00:00,0.0,0.0,356.3654950459798,0.0,0.0,0.0,0.0,273.15,35.189722222222215,782.4432603793672,136.96657943725586,369.15,369.15,8.800916910039053,217.3453509394329,95.0,283.9,45403.78425162837,0.0119504090489441,0.2074904140997217,0.7805591768513341,454058.8187213764,507408.2652170397,0.0,0.6984903520080551,0.207553800733884,0.0939558472580608,101.21262411334193
2021-09-17 09:00:00+00:00,0.0,0.0,358.0960377438863,0.0,0.0,0.0,0.0,273.15,39.786666666666655,781.3246370103624,136.76024627685547,371.8358333333333,370.69,9.21625023682912,217.1563124084474,95.0,283.7500003814697,45294.50335819463,0.011832986519405,0.2075150728309249,0.7806519406496699,452912.1339770341,506133.1754229128,0.0,0.6985646337794852,0.2074695271182567,0.093965839102258,108.97252534534903
2021-09-17 10:00:00+00:00,0.0,0.0,370.0361456616719,0.0,0.0,0.0,0.0,273.15,35.83694444444444,783.3949721611868,136.8512191772461,382.79527777777776,381.8166666666666,8.662805817259683,217.60971480475536,96.0,283.62499990463255,45464.76198102041,0.0118579706124818,0.2075098261713788,0.7806322032161394,454626.0909722129,508047.1862999119,0.0,0.6985488289382562,0.2074874579118974,0.0939637131498462,101.16746829295158
2021-09-17 11:00:00+00:00,0.0,32.609375,370.701372051239,0.0,0.0,0.0,0.0,273.15,34.621666666666655,783.0072570800779,136.8271484375,382.41277777777776,382.4894444444444,8.31319463133812,217.5020170593262,96.0,283.5249997615814,45450.29269551536,0.0117800066259162,0.2075261986085576,0.7806937947655261,454445.549407878,507849.64332510857,0.0,0.6985981483783783,0.2074315043790214,0.0939703472426002,92.84521128877063
2021-09-17 12:00:00+00:00,0.0,0.0,370.7605462900797,0.0,0.0,0.0,0.0,273.15,33.4175,781.7072476704914,136.77751541137695,382.66527777777776,383.15,8.174944552845425,217.14090301089823,96.0,283.5249997615814,45358.37321102363,0.0117800066259162,0.2075261986085576,0.7806937947655261,453526.4706043381,506822.5591272909,0.0,0.6985981483783783,0.2074315043790214,0.0939703472426002,94.41388796253402
2021-09-17 13:00:00+00:00,0.0,0.0,371.1186629189385,0.0,0.0,0.0,0.0,273.15,33.0,783.1875303649898,136.6226577758789,382.3594444444444,383.15,8.011777897675833,217.55209263695625,96.0,283.65,45372.81095436676,0.011877531460129,0.2075057183933729,0.780616750146498,453715.6058120364,507028.65868341736,0.0,0.6985364547625816,0.207501496571779,0.0939620486656393,89.28892351549882
2021-09-17 14:00:00+00:00,0.0,0.0,371.3451554764641,0.0,0.0,0.0,0.0,273.15,32.914166666666674,781.8679738362628,136.77567291259766,382.6038888888889,383.15,7.66786124944687,217.1855488501656,96.25,283.8000000953674,45323.12775971252,0.0120263476143639,0.2074744670009835,0.7804991853846525,453287.0548401392,506541.7299578014,0.0,0.6984423121025196,0.2076083026184774,0.0939493852790029,89.38127147303628
2021-09-17 15:00:00+00:00,0.0,34.5,371.7899936676025,0.0,0.0,0.0,0.0,273.15,31.80111111111112,782.8089202033146,137.22481536865234,382.44666666666666,383.15,7.444611183140013,217.4469229337905,97.0,283.94999995231626,45502.63301270914,0.0122391008423803,0.2074297888231001,0.7803311103345195,455180.34818949184,508645.9419794251,0.0,0.6983077170003786,0.2077610024758553,0.093931280523766,84.37075304475975
2021-09-17 16:00:00+00:00,0.0,0.0,372.2156264050801,0.0,0.0,0.0,0.0,273.15,30.97722222222222,782.6969698588049,136.9118614196777,382.43777777777774,383.15,7.179277893437279,217.41582579294848,97.0,284.3000000953674,45336.48519787733,0.0125235397983002,0.2073700566423569,0.7801064035593427,453648.9419388058,506919.3120463116,0.0,0.6981277614888963,0.2079651642952722,0.0939070742158314,81.21760422124103
2021-09-17 17:00:00+00:00,0.0,0.0,372.7744701597425,0.0,0.0,0.0,0.0,273.15,28.86,782.4987238226995,137.05775833129883,382.5877777777778,383.15,6.7956389048364425,217.36075745476623,97.0,284.74999990463255,45301.596710229824,0.0128976502374822,0.2072914934501287,0.779810856312389,453471.6384603697,506701.01459488977,0.0,0.6978910570840001,0.2082337084569349,0.0938752344590648,78.01288312153241
2021-09-17 18:00:00+00:00,0.0,18.59375,373.68876996146304,0.0,0.0,0.0,0.0,273.15,26.931111111111115,782.0460596042207,137.224609375,382.15,383.15,5.883055636088054,217.1961862521701,96.25,285.57500019073484,45199.5519090152,0.0135048959960209,0.2071639718408356,0.7793311321631434,452728.673706183,505838.1471992758,0.0,0.6975068048854799,0.2086696474694091,0.093823547645111,67.3670383283891
2021-09-17 19:00:00+00:00,0.0,0.0,374.8628855323792,0.0,0.0,0.0,0.0,273.15,23.65416666666667,784.0124313524034,137.23347854614258,382.3483333333333,383.15,5.112555684116152,217.78123185899528,96.0,286.1250001430511,45229.02176262224,0.0139579949204829,0.2070688210666985,0.7789731840128185,453232.0205136592,506376.12108474027,0.0,0.6972200611667577,0.2089949618698322,0.0937849769634101,59.72458922195705
2021-09-17 20:00:00+00:00,0.0,0.0,375.2062866444058,0.0,0.0,0.0,0.0,273.15,22.312222222222225,783.578764936659,137.3678436279297,382.87666666666667,383.15,4.591222280926176,217.6607687505088,96.75,286.42499985694883,45200.870336853724,0.014339970314541,0.2069886062339463,0.7786714234515125,453125.4529196859,506236.475565489,0.0,0.6969783064978666,0.2092692356203096,0.0937524578818237,61.20760390613441
2021-09-17 21:00:00+00:00,0.0,13.5,375.6329631678263,0.0,0.0,0.0,0.0,273.15,20.063888888888886,783.7550245327418,137.24597930908203,382.65,383.15,3.869555573993259,217.70972923702664,97.0,286.82499995231626,45107.93501760865,0.0147505626856735,0.2069023818360085,0.778347055478318,452382.2506583069,505384.0743039971,0.0,0.6967184180377382,0.2095640823878703,0.0937174995743914,56.12276619729401
2021-09-17 22:00:00+00:00,0.0,0.0,376.53572444915767,0.0,0.0,0.0,0.0,273.15,16.869999999999997,631.1244222344291,137.42052459716797,382.36,383.15,2.962722292807367,175.31234060499406,97.0,286.9,36360.17960673563,0.014821628000154,0.2068874581199676,0.7782909138798784,364678.3298010594,407401.5408389738,0.0,0.6966734342451516,0.2096151170734052,0.0937114486814432,46.537707208526086
2021-09-17 23:00:00+00:00,0.0,6.40625,376.1896622594197,0.0,0.0,0.0,0.0,273.15,1.17,4.160009950000956,137.32746124267578,382.9,383.15,0.1964444499545627,1.1555583194447767,96.25,286.94999995231626,239.46139686952327,0.0147558973611507,0.2069012615541583,0.778342841084691,2401.543590270459,2682.9107315921487,-2.118721960871013e-17,0.6967150412531855,0.209567913392947,0.0937170453538675,53.66392657159559
2021-09-18 00:00:00+00:00,0.0,0.0,372.7083501942952,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.44393920898438,383.15,383.15,0.0,3.1250003758032108e-06,96.0,286.775,0.0006485251895305,0.0145539745480413,0.2069436653449113,0.7785023601070473,0.0065026864486672,0.0072647035463656,0.0,0.6968428532580857,0.2094229090457679,0.0937342376961463,83.3659541327157
2021-09-18 01:00:00+00:00,0.0,0.0,368.0483835220337,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2462501525879,382.65,383.15,0.0,3.1250003758032108e-06,97.0,286.5249997615814,0.0006481574401131,0.0144692331396233,0.206961461040679,0.7785693058196974,0.0064984402481118,0.0072600252402447,0.0,0.6968964907775758,0.2093620565968605,0.0937414526255637,116.6085735372096
2021-09-18 02:00:00+00:00,0.0,0.0,366.8399948120117,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.4100112915039,382.15,383.15,0.0,3.1250003758032108e-06,96.25,286.4,0.0006492140433843,0.0142439879123633,0.2070087625384037,0.778747249549233,0.0065075464608538,0.0072703729618304,0.0,0.6970390562230357,0.2092003142834889,0.0937606294934752,122.05408099928408
2021-09-18 03:00:00+00:00,0.0,0.0,361.2884543185763,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.43462753295898,381.4,383.15,0.0,3.1250003758032108e-06,93.25,286.5999998092651,0.0006488772203613,0.0139849086869629,0.2070631691757378,0.7789519221372994,0.0065024612421874,0.007264891976112,0.0,0.6972030279156236,0.2090142863101534,0.0937826857742229,160.35441370668067
2021-09-18 04:00:00+00:00,0.0,0.0,357.81719457414414,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.3610610961914,381.15,383.15,0.0,3.1250003758032108e-06,94.25,286.44999995231626,0.0006488694907232,0.0139971062254955,0.2070606076926459,0.7789422860818586,0.0065024642217279,0.0072648858733276,0.0,0.6971953082751159,0.209023044340615,0.093781647384269,185.99827551136855
2021-09-18 05:00:00+00:00,0.0,0.0,355.2522228325737,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.43804550170898,381.15,383.15,0.0,3.1250003758032108e-06,93.0,286.2250000476837,0.0006497435101372,0.0136152564979194,0.2071407961354369,0.7792439473666436,0.0065087023352623,0.0072721509596736,0.0,0.6974369657738713,0.2087488808308939,0.0938141533952348,206.1350121126003
2021-09-18 06:00:00+00:00,0.0,0.0,355.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2367706298828,380.9,383.15,0.0,3.1250003758032108e-06,90.5,286.0749997138977,0.0006491321626979,0.0131263981784046,0.207243456382535,0.7796301454390603,0.0064993571382635,0.0072620874294336,0.0,0.6977463160836641,0.208397918965018,0.0938557649513179,206.26098285048715
2021-09-18 07:00:00+00:00,0.0,0.0,355.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2430305480957,380.15,383.15,0.0,3.1250003758032108e-06,91.5,285.5500000953674,0.0006503552923765,0.0128261652426216,0.2073065052990494,0.7798673294583289,0.0065096231772113,0.0072737906457538,0.0,0.6979362880007306,0.2081823934059118,0.0938813185933573,199.9000437949754
2021-09-18 08:00:00+00:00,0.0,0.0,350.8001677195231,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.23323822021484,379.4,383.15,0.0,3.1250003758032108e-06,92.25,285.62499990463255,0.0006501381303364,0.0129929777641443,0.2072714746695297,0.7797355475663259,0.0065085493437968,0.0072724616469421,0.0,0.6978307391393003,0.2083021399333149,0.0938671209273849,227.41776457813336
2021-09-18 09:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.90072631835938,379.15,383.15,0.0,3.1250003758032108e-06,88.0,286.99999990463255,0.0006454556394327,0.0135515599558238,0.2071541724092769,0.7792942676348991,0.0064653317683452,0.0072237421446787,0.0,0.6974772748693305,0.2087031496487799,0.0938195754818895,263.03231038347104
2021-09-18 10:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.89723587036133,379.15,383.15,0.0,3.1250003758032108e-06,85.75,287.94999995231626,0.0006433097601096,0.0140357433232378,0.20705249390212,0.7789117627746421,0.0064470015650161,0.0072028905331449,0.0,0.6971708552989816,0.2090507865534354,0.093778358147583,263.9097035634889
2021-09-18 11:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.94987106323242,378.65,383.15,0.0,3.1250003758032108e-06,82.25,288.6250001430511,0.0006420520331053,0.0140599301531789,0.2070474146678324,0.7788926551789885,0.0064345549584907,0.0071889660973895,0.0,0.6971555476292884,0.2090681532996375,0.093776299071074,260.3939656203339
2021-09-18 12:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.95272064208984,378.15,383.15,0.0,3.1250003758032108e-06,80.75,288.8500000476837,0.0006415652553011,0.0140048220698456,0.2070589873653324,0.7789361905648219,0.0064293171800416,0.0071831563550205,0.0,0.6971904250217709,0.2090285844537206,0.0937809905245084,256.5560057690685
