Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-09-18 13:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.1702003479004,377.4,383.15,0.0,3.1250003758032108e-06,80.25,288.74999990463255,0.0006428065954878,0.0138316481058207,0.2070953538977776,0.7790729979964015,0.0064406258302425,0.0071959235799407,0.0,0.6973000225471322,0.2089042446655304,0.0937957327873373,250.01941802261504
2021-09-18 14:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.34150314331055,377.15,383.15,0.0,3.1250003758032108e-06,83.25,288.2250002861023,0.0006447816836338,0.013872405872034,0.2070867947668728,0.7790407993610932,0.006460682319442,0.0072183007977118,0.0,0.6972742283269344,0.2089335085368209,0.0937922631362446,247.24613645336032
2021-09-18 15:00:00+00:00,0.0,0.0,331.6277103169759,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.19729232788086,377.15,383.15,0.0,3.1250003758032108e-06,73.75,289.44999995231626,0.0006413786962939,0.013300153448203,0.2072069677758773,0.7794928787759196,0.0064228573444954,0.0071764773126408,0.0,0.697636367164307,0.2085226574141712,0.0938409754215218,366.4417819700885
2021-09-18 16:00:00+00:00,0.0,0.0,330.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.22721099853516,376.65,383.15,0.0,3.1250003758032108e-06,69.75,289.525,0.0006413523797397,0.0126474147217806,0.207344042908426,0.7800085423697933,0.0064183478304592,0.0071719368766534,0.0,0.6980493863458139,0.2080540818931661,0.0938965317610199,368.5831810867628
2021-09-18 17:00:00+00:00,0.0,0.0,327.4390803951688,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.33467864990234,376.15,383.15,0.0,3.1250003758032108e-06,71.25,289.3500002861023,0.0006422428418009,0.0127744245403134,0.2073173708465341,0.7799082046131524,0.0064280860368587,0.0071827213759748,0.0,0.6979690256222688,0.20814525215738,0.0938857222203509,391.4567089541414
2021-09-18 18:00:00+00:00,0.0,0.390625,345.2204667409261,0.0,0.0,0.0,0.0,273.15,0.0,112.77000844037607,137.40401077270508,365.5077777777777,383.15,2.085555566681756,31.32500248677592,72.25,288.775,6453.917507453886,0.0124897319125656,0.2073771562983612,0.7801331117890732,64577.40605093176,72160.75912219007,0.0,0.6981491512370737,0.2079408973535778,0.0939099514093486,162.7011990062838
2021-09-18 19:00:00+00:00,0.0,0.0,353.79263832728066,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,142.80651480780708,360.15,383.15,0.0,7.812500371073838e-06,83.75,286.32500019073484,0.0016872183194259,0.0123571745917417,0.2074049933357342,0.7802378320725241,0.0168799118888219,0.0188623934141475,0.0,0.6982330168042955,0.20784575079958,0.0939212323961245,48.64970501050694
2021-09-18 20:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.60980224609375,360.15,383.15,0.0,7.812500371073838e-06,90.5,285.525,0.0016303759566426,0.0126672001762346,0.2073398879629907,0.7799929118607747,0.016316349657898,0.0182320414069531,0.0,0.6980368679806126,0.2080682841379019,0.0938948478814854,58.440805578552336
2021-09-18 21:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.5226707458496,359.4,383.15,0.0,7.812500371073838e-06,94.0,285.3499998092651,0.001630342886553,0.0130020960261373,0.2072695598345111,0.7797283441393514,0.0163215548501123,0.0182372077418121,-2.3780003777656617e-17,0.69782496954729,0.2083086856089232,0.0938663448437867,52.50035201093204
2021-09-18 22:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.54890823364258,359.15,383.15,0.0,7.812500371073838e-06,93.0,285.4750000476837,0.0016299399237481,0.0129704179182176,0.2072762122371743,0.7797533698446081,0.0163169970411629,0.018232176451567,-2.3786566027717843e-17,0.6978450138627172,0.2082859450778169,0.0938690410594657,50.53241689306049
2021-09-18 23:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.56763458251953,359.15,383.15,0.0,7.812500371073838e-06,94.5,285.275,0.0016313046997054,0.0130068050515709,0.2072685709391701,0.7797246240092589,0.0163312615923919,0.0182480446145458,0.0,0.6978219899010022,0.2083120660555809,0.0938659440434167,50.49014065389294
2021-09-19 00:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.6448860168457,359.15,383.15,0.0,7.812500371073838e-06,95.0,285.12499990463255,0.0016330794502509,0.0129477806806876,0.2072809660570556,0.7797712532622567,0.0163480512645715,0.0182669196186163,-2.3741324648531566e-17,0.6978593374867081,0.2082696947439955,0.0938709677692964,50.43527044861658
2021-09-19 01:00:00+00:00,0.0,0.0,346.3775978088379,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.65245819091797,358.9,383.15,0.0,7.812500371073838e-06,95.0,285.0249997615814,0.0016337422822674,0.0128637454469093,0.207298613456149,0.7798376410969415,0.0163532943090427,0.018272941490707,0.0,0.6979125098503522,0.2082093700203186,0.093878120129329,98.91164801588208
2021-09-19 02:00:00+00:00,0.0,0.296875,337.5500015258789,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.64340591430664,358.15,383.15,0.0,7.812500371073838e-06,95.5,284.99999990463255,0.0016337781448785,0.0129095318551987,0.2072889983104082,0.7798014698343929,0.0163544118513542,0.0182741011715866,0.0,0.6978835391254319,0.208242237676668,0.0938742231979001,162.61523829684262
2021-09-19 03:00:00+00:00,0.0,0.0,361.0931931792365,0.0,0.0,0.0,0.0,273.15,0.0,741.7195869303386,137.6213417053223,364.53222222222223,383.15,1.344277811108364,206.03321930948903,96.0,284.9,43094.62103254164,0.0128919437150201,0.2072926918198457,0.7798153644651341,431377.1887348461,482013.3684480825,0.0,0.6978946678144714,0.2082296120372346,0.093875720148294,27.19227360983257
2021-09-19 04:00:00+00:00,0.0,0.0,362.4623720932007,0.0,0.0,0.0,0.0,273.15,0.0,785.4691744825576,137.47218322753906,366.15,383.15,0.2000000029802322,218.1858818605212,96.0,284.65,45627.08960243941,0.0126832643308219,0.2073365144905274,0.7799802211786506,456630.6670954828,510242.49737834913,0.0,0.6980267040634047,0.2080798152314064,0.0938934807051888,29.1692885792203
2021-09-19 05:00:00+00:00,0.0,0.0,362.8669548649258,0.0,0.0,0.0,0.0,273.15,0.0,436.3179708489567,137.35492706298828,365.65,383.15,0.2000000029802322,121.19943670909696,96.0,284.5999998092651,25328.08924958638,0.0126418812275322,0.2073452049422182,0.7800129138302495,253469.98117240128,283230.4860406653,0.0,0.6980528874084433,0.2080501098930288,0.0938970026985278,22.02879589617651
2021-09-19 06:00:00+00:00,0.0,0.0,360.1997692489624,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.22660064697266,366.15,383.15,0.2000000029802322,0.0018750000745058,96.0,284.5749997138977,0.3915032080048679,0.0126212335722688,0.2073495409498235,0.7800292254779077,3.917872944829359,4.377889214235079,0.0,0.6980659512212118,0.208035288831082,0.093898759947706,47.13185186096647
2021-09-19 07:00:00+00:00,0.0,0.0,358.1614389419556,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.33322525024414,365.6555555555556,383.15,0.2000000029802322,0.0018750000745058,96.0,284.65,0.3917041702854807,0.0126832643308219,0.2073365144905274,0.7799802211786506,3.920130302853656,4.380382702939096,0.0,0.6980267040634047,0.2080798152314064,0.0938934807051888,59.321336070796264
2021-09-19 08:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.41792678833008,365.15,383.15,0.2000000029802322,0.0018750000745058,96.0,284.9,0.3916018247127469,0.0128919437150201,0.2072926918198457,0.7798153644651341,3.919934557968607,4.380066702006085,0.0,0.6978946678144714,0.2082296120372346,0.093875720148294,55.34367633688155
2021-09-19 09:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.20884704589844,364.9,383.15,0.2000000029802322,0.0018750000745058,95.25,285.32499995231626,0.3904235922796807,0.0131513426641159,0.2072382180405356,0.7796104392953485,3.909167728038835,4.36791544896746,0.0,0.6977305319534036,0.2084158262618013,0.0938536417847951,53.52451557413364
2021-09-19 10:00:00+00:00,0.0,0.40625,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.21770095825195,364.15,383.15,0.2000000029802322,0.0018750000745058,93.25,285.9750002861023,0.3895613241831773,0.0134328287863016,0.2071791059548766,0.7793880652588218,3.901647050529064,4.359381606444297,0.0,0.697552410080228,0.2086179077952088,0.0938296821245632,47.67162901329399
2021-09-19 11:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.14540100097656,364.15,383.15,0.1750000026077032,0.0018750000745058,91.5,286.19999995231626,0.3890499673806855,0.0133770092507865,0.2071908280573348,0.7794321626918786,3.896305111013545,4.353438822685851,0.0,0.6975877330259785,0.2085778334634352,0.0938344335105861,47.73428731897625
2021-09-19 12:00:00+00:00,0.0,0.0,343.2031189600626,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.13015365600586,364.15,383.15,0.1000000014901161,0.0018750000745058,88.75,286.9250000953674,0.3880237746435789,0.0135999309333275,0.2071440145040012,0.7792560545626711,3.886906094358203,4.342834029564408,0.0,0.6974466643039031,0.2087378777250669,0.0938154579710298,167.2132985094419
2021-09-19 13:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.17975616455078,364.15,383.15,0.1000000014901161,0.0018750000745058,87.5,287.37499990463255,0.3875563047458237,0.0138028987913266,0.2071013912538214,0.7790957099548519,3.883022356725697,4.33840101480204,0.0,0.6973182168872902,0.2088836029549256,0.093798180157784,179.9705332771048
2021-09-19 14:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.26471710205078,363.65,383.15,0.1000000014901161,0.0018750000745058,85.25,287.65000023841856,0.387425591302029,0.0136909903919986,0.2071248920176802,0.779184117590321,3.881272280316207,4.336497350096091,0.0,0.6973890383673229,0.2088032550839537,0.0938077065487233,176.02870794915492
2021-09-19 15:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.3477783203125,363.15,383.15,0.1000000014901161,0.0018750000745058,88.5,287.0999998092651,0.3884026734400221,0.0137150880554076,0.2071198315083643,0.7791650804362279,3.8911558662382304,4.347529007530256,0.0,0.6973737882498329,0.2088205565364486,0.0938056552137185,171.5936504009145
2021-09-19 16:00:00+00:00,0.0,0.0,335.3498605028788,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.21947479248047,362.9,383.15,0.1000000014901161,0.0018750000745058,90.25,287.07499995231626,0.3880736391540415,0.0139601362280265,0.2070683713921144,0.7789714923798591,3.888825685115239,4.344812211121238,0.0,0.6972187059743136,0.2089964993529177,0.0937847946727687,219.7738439880681
2021-09-19 17:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.25388717651367,362.15,383.15,0.1000000014901161,0.0018750000745058,88.0,287.7250000476837,0.3872940438720855,0.0141940583588284,0.207019247744646,0.7787866938965256,3.8819344084654617,4.337004910015162,0.0,0.6970706574278267,0.2091644623142286,0.0937648802579446,236.86871237541774
2021-09-19 18:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.2934608459473,362.15,383.15,0.1000000014901161,0.0018750000745058,88.75,287.4750000476837,0.387742614091385,0.0140869814473864,0.2070417338960488,0.7788712846565647,3.886008434625933,4.341606006183311,0.0,0.6971384269675146,0.2090875769084426,0.0937739961240426,236.59468458895842
2021-09-19 19:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.29558944702148,362.15,383.15,0.1000000014901161,0.0018750000745058,89.75,287.025,0.3883565410005878,0.0138394772874633,0.2070937097696327,0.7790668129429039,3.8911844472370567,4.347503382912747,0.0,0.6972950677386074,0.2089098659588987,0.0937950663024937,236.22066785920467
2021-09-19 20:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.25580215454102,362.15,383.15,0.1000000014901161,0.0018750000745058,91.5,286.7249998092651,0.3886502174729443,0.0138367395376574,0.2070942846970919,0.7790689757652507,3.894116162770589,4.3507801683012985,0.0,0.6972968003632989,0.2089079002741222,0.0937952993625788,236.04217200530897
2021-09-19 21:00:00+00:00,0.0,0.0,325.31292331059774,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.32216262817383,361.15,383.15,0.1000000014901161,0.0018750000745058,93.0,286.32500019073484,0.3893813339253011,0.0137032942988745,0.2071223081972363,0.7791743975038891,3.900913788222164,4.358436855584393,0.0,0.6973812518949695,0.2088120889359954,0.093806659169035,284.7133149976769
2021-09-19 22:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.26173400878906,361.15,383.15,0.1000000014901161,0.0018750000745058,94.5,286.15,0.3894480150478025,0.0137650822994919,0.2071093327171067,0.7791255849834015,3.9018262510071935,4.359427668688363,0.0,0.697342149327192,0.20885645129709,0.093801399375718,289.6807316379018
2021-09-19 23:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.20862197875977,361.15,383.15,0.1000000014901161,0.0018750000745058,95.75,285.775,0.3898081662855963,0.0136108523462095,0.2071417210072959,0.7792474266464944,3.904823910457531,4.362848505843107,0.0,0.6974397528716657,0.2087457188329539,0.0938145282953803,289.41309005650925
2021-09-20 00:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.43861389160156,361.15,383.15,0.1000000014901161,0.0018750000745058,96.0,285.5749997138977,0.3907350275484268,0.0134702904339014,0.2071712390088806,0.7793584705572179,3.913550867590413,4.372664524959815,0.0,0.6975287038836275,0.2086448027771381,0.0938264933392343,288.72657422553164
2021-09-20 01:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.33677673339844,360.65,383.15,0.1000000014901161,0.0018750000745058,96.0,285.45000019073484,0.3906164841063387,0.0133615273482953,0.2071940792568579,0.7794443933948466,3.9119322686621847,4.370906637487133,0.0,0.6975975299948508,0.2085667186774903,0.0938357513276587,284.84580492614134
2021-09-20 02:00:00+00:00,0.0,0.0,322.9225873777601,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.5211181640625,360.15,383.15,0.1000000014901161,0.0018750000745058,96.5,285.5249997615814,0.3910380503934022,0.0134956804772542,0.2071659070997766,0.7793384124229692,3.916686707410384,4.376156416622631,0.0,0.6975126366408796,0.2086630312686437,0.0938243320904767,294.4442990134652
2021-09-20 03:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.3275604248047,360.15,383.15,0.1000000014901161,0.0018750000745058,97.0,285.3000000953674,0.3907956286564076,0.0133680053997576,0.2071927188660508,0.7794392757341914,3.913752056056996,4.372936919728275,0.0,0.6975934306790368,0.2085713694034839,0.093835199917479,324.4872634562031
2021-09-20 04:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.2599105834961,359.15,383.15,0.1000000014901161,0.0018750000745058,96.0,285.0249997615814,0.390979981370304,0.012997393344672,0.2072705473976188,0.7797320592577092,3.914128039557158,4.373529517667265,0.0,0.6978279451764374,0.2083053097197625,0.0938667451038001,316.4060737031642
2021-09-20 05:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.0181121826172,359.15,383.15,0.1000000014901161,0.0018750000745058,96.0,284.9750000476837,0.3903597049714911,0.0129551243994416,0.2072794238761172,0.7797654517244411,3.907751057335758,4.36642371067726,0.0,0.6978546907847958,0.2082749664864884,0.0938703427287158,316.9088387618002
2021-09-20 06:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.0181121826172,359.15,383.15,0.1000000014901161,0.0018750000745058,95.0,285.07499995231626,0.3902227728193345,0.0129057039519672,0.2072898021700868,0.7798044938779458,3.906184699504553,4.364696457567272,0.0,0.6978859611897711,0.2082394898138314,0.0938745489963974,317.0200444944016
2021-09-20 10:00:00+00:00,0.0,0.0,317.16709758758543,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.67034912109375,358.15,383.15,0.1000000014901161,0.0018750000745058,89.25,286.67499985694883,0.3870599594490185,0.0134577830170603,0.2071738655664173,0.7793683514165224,3.876692717302385,4.331488169654982,0.0,0.6975366187536098,0.2086358232563514,0.0938275579900387,327.3220646107929
2021-09-20 11:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.8062973022461,357.4,383.15,0.1000000014901161,0.0018750000745058,84.0,287.6000000476837,0.3861988452668934,0.013449986222201,0.2071755028933377,0.7793745108844612,3.8680374500713888,4.321821093259989,0.0,0.6975415526648256,0.2086302256712462,0.093828221663928,341.08990525596585
2021-09-20 12:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,140.9947755262587,357.15,383.15,0.1000000014901161,0.0018750000745058,83.25,287.79999985694883,0.3977461595384438,0.0135025705515296,0.2071644601841787,0.7793329692642916,3.983903804294039,4.45125554175171,0.0,0.6975082764720241,0.2086679779357349,0.0938237455922411,329.23966523746714
2021-09-20 13:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.74005889892578,357.15,373.1166666666667,0.1000000014901161,0.0018750000745058,80.0,288.37499990463255,0.3849744606194782,0.0134656268360566,0.2071722183644281,0.7793621547995152,3.855835556002217,4.308180547230103,0.0,0.6975316550766577,0.2086414546110636,0.0938268903122788,340.1623375358517
2021-09-20 14:00:00+00:00,0.0,0.0,314.75247342851424,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.10769653320312,357.15,371.15,0.1000000014901161,0.0018750000745058,75.75,288.9,0.3853080270235735,0.013190661293989,0.2072299611282623,0.7795793775777486,3.85810117282735,4.310838104580049,0.0,0.6977056521211505,0.208444052748324,0.0938502951305253,340.0880536011537
2021-09-20 15:00:00+00:00,0.0,0.0,313.4410003662109,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,142.48604231092665,357.15,371.15,0.2827500011875397,0.0018750000745058,78.0,288.9,0.4004225672912919,0.013577143565035,0.2071487998513426,0.7792740565836224,4.011014438537407,4.481510955104675,0.0,0.6974610848544761,0.2087215174268039,0.0938173977187201,337.3462355734418
2021-09-20 16:00:00+00:00,0.0,0.0,313.4410003662109,0.0,0.0,0.0,0.0,273.15,0.0,0.2250000089407626,137.31574249267578,356.15,371.15,0.1333333333333333,0.0625000000000183,78.75,288.94999995231626,12.86086400927387,0.0137492327575586,0.2071126611209126,0.7791381061215287,128.84916197211035,143.96067718300714,0.0,0.6973521797669494,0.2088450716354528,0.0938027485975978,342.07763327970906
2021-09-20 17:00:00+00:00,0.0,0.0,312.9555000305176,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.25528717041016,356.15,371.15,0.0,2.441406790816037e-14,76.25,289.1000000476837,5.018958753008199e-12,0.01344522166389,0.2071765034505831,0.7793782748855269,5.026795625487568e-11,5.6165232789660306e-11,0.0,0.6975445677340544,0.208626805036811,0.0938286272291346,346.28787353274316
2021-09-20 18:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.3499755859375,355.4,371.15,0.0,2.441406790816037e-14,72.25,288.9750000476837,5.024593701562351e-12,0.0126486696108877,0.2073437793817135,0.7800075510073987,5.028379419836787e-11,5.618769179770364e-11,0.0,0.698048592372181,0.2080549826663634,0.0938964249614554,343.7551052599293
2021-09-20 19:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.3330116271973,355.15,371.15,0.0,2.441406790816037e-14,76.5,288.5500000953674,5.031372835979232e-12,0.0130278510997357,0.2072641512690554,0.7797079976312088,5.037098104391588e-11,5.6282844126191474e-11,0.0,0.697808672930844,0.2083271743278101,0.0938641527413457,341.28752349079235
2021-09-20 20:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4760513305664,355.15,371.15,0.0,2.441406790816037e-14,78.5,288.275,5.04141796088117e-12,0.0131328793362292,0.2072420953393918,0.7796250253243788,5.047691807833236e-11,5.640058418236773e-11,0.0,0.6977422150073977,0.2084025716882672,0.093855213304335,340.60750135663494
2021-09-20 21:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.49912643432617,324.6733333333333,371.15,0.0,2.441406790816037e-14,81.75,287.9750000476837,5.047516967295793e-12,0.0134110960579868,0.2071836698278227,0.7794052341141904,5.055223568461121e-11,5.6483068121183765e-11,0.0,0.6975661627344045,0.2086023052339125,0.0938315320316829,97.08698357852806
2021-09-20 22:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.5752410888672,273.15,371.15,0.0,2.441406790816037e-14,83.5,287.90000023841856,5.051626732866932e-12,0.0136290670234544,0.2071378959250745,0.779233037051471,5.060457635666268e-11,5.6540237767781316e-11,0.0,0.6974282259841422,0.2087587962336383,0.0938129777822195,-311.5565485973223
2021-09-20 23:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.61559295654297,273.15,371.15,0.0,2.441406790816037e-14,85.25,287.1250001430511,5.066747628152255e-12,0.0132392696724426,0.207219753368787,0.7795409769587703,5.073599962116135e-11,5.668942808424025e-11,0.0,0.6976748936836621,0.2084789485873475,0.0938461577289903,-310.62675807043263
2021-09-21 00:00:00+00:00,0.0,0.0,311.9129220814175,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4893035888672,273.15,371.15,0.0,2.441406790816037e-14,84.75,286.54999985694883,5.072255656478147e-12,0.0126854782736171,0.2073360495625404,0.7799784721638425,5.076266529336682e-11,5.6722565689728656e-11,0.0,0.6980253032816256,0.2080814044361731,0.0938932922822012,-305.8825911707498
2021-09-21 01:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.55522537231445,273.15,371.15,0.0,2.441406790816037e-14,85.0,286.1000000476837,5.0826694971874525e-12,0.0123584576236353,0.2074047238990365,0.7802368184773281,5.085004337605136e-11,5.682218003524662e-11,0.0,0.6982322050747457,0.207846671717091,0.0939211232081631,-281.0812575237488
2021-09-21 02:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.66439819335938,273.15,371.15,0.0,2.441406790816037e-14,86.0,285.67499985694883,5.094270951329964e-12,0.0121627527405363,0.2074458219244873,0.7803914253349762,5.0956014085728356e-11,5.6941782453541056e-11,0.0,0.6983560181698836,0.2077062041839616,0.0939377776461548,-280.4411362285456
2021-09-21 03:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.6211929321289,273.15,371.15,0.0,2.441406790816037e-14,86.0,285.49999990463255,5.095793742709513e-12,0.012025384604154,0.2074746692331276,0.7804999461627183,5.096415892699211e-11,5.6951716574675785e-11,0.0,0.6984429213224642,0.2076076114506922,0.0939494672268436,-280.3573311598395
2021-09-21 04:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4791145324707,273.15,371.15,0.0,2.441406790816037e-14,85.5,285.3500000476837,5.093208847984682e-12,0.0118402956499243,0.2075135379135158,0.7806461664365597,5.0928765736588926e-11,5.691328613297093e-11,0.0,0.698560010060315,0.2074747727865359,0.0939652171531489,-280.4996175274345
2021-09-21 05:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.2510108947754,273.15,371.15,0.0,2.441406790816037e-14,86.5,285.0749997138977,5.089663320026039e-12,0.0117645676813597,0.2075294407869144,0.7807059915317257,5.0889412841900487e-11,5.686976724293108e-11,0.0,0.6986079148432186,0.2074204242002892,0.0939716609564921,-280.69501733559457
2021-09-21 06:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.89011764526367,273.15,371.15,0.0,2.441406790816037e-14,89.0,284.74999990463255,5.08207417716832e-12,0.0118465279394541,0.2075122291327146,0.7806412429278312,5.081774679833449e-11,5.6789183956507256e-11,0.0,0.6985560675396528,0.2074792456264333,0.0939646868339139,-281.11418370581004
2021-09-21 07:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.74990693834093,273.15,368.3959585465325,0.0,2.441406790816037e-14,90.0,284.44999995231626,5.0450588667283616e-12,0.0117452208866949,0.207533503613794,0.780721275499511,5.044244406889849e-11,5.637038823730431e-11,0.0,0.6986201533152051,0.20740653949797,0.0939733071868249,-283.17670250961817
2021-09-21 08:00:00+00:00,0.0,0.0,308.56161719322205,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.99124908447266,273.15,383.15,0.0,2.441406790816037e-14,85.5,285.95000019073484,5.027516413940439e-12,0.0123102651284581,0.2074148443230238,0.7802748905485181,5.029580497468961e-11,5.6203136761069615e-11,0.0,0.6982626946341396,0.20781208092369,0.0939252244421703,-281.86418619782717
2021-09-21 09:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.09385299682617,273.15,383.15,0.0,2.441406790816037e-14,82.0,287.0000003814697,5.012902386535246e-12,0.0126392686501405,0.2073457535834705,0.7800149777663891,5.016631530808384e-11,5.605647561226276e-11,0.0,0.6980545403945554,0.2080482345592348,0.0938972250462098,-265.63376869606407
2021-09-21 10:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,138.6806968222724,273.15,383.15,0.0,2.441406790816037e-14,81.5,287.2500001430511,5.103740835835424e-12,0.012766079922546,0.2073191232162653,0.7799147968611886,5.108193624430512e-11,5.707883172641174e-11,0.0,0.6979743054344734,0.2081392621431985,0.0938864324223281,-260.90591114877486
2021-09-21 11:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.95561981201172,273.15,383.15,0.0,2.441406790816037e-14,82.25,287.44999995231626,4.999971015342948e-12,0.0130478832156778,0.2072599445247076,0.7796921722596145,5.005762150823992e-11,5.593258745126789e-11,0.0,0.6977959974748935,0.2083415547940013,0.093862447731105,-266.3207744514329
2021-09-21 12:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.92148729112412,273.15,383.15,0.0,2.441406790816037e-14,80.75,287.8499998092651,5.028494853556788e-12,0.0131442047130506,0.2072397170102593,0.77961607827669,5.0348103981505615e-11,5.6256585434434845e-11,0.0,0.6977350486455585,0.2084107020170338,0.0938542493374077,-264.8100856857749
2021-09-21 13:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,140.04894911872017,273.15,383.15,0.0,2.441406790816037e-14,80.75,288.57500019073484,5.1304302226034095e-12,0.0137634396312547,0.2071096776774365,0.7791268826913088,5.140099116219069e-11,5.7429246673749685e-11,0.0,0.6973431888972803,0.2088552718915862,0.0938015392111333,-259.5486334019644
2021-09-21 14:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.80105209350586,273.15,383.15,0.0,2.441406790816037e-14,78.5,289.3750001430511,4.9975950683172805e-12,0.0140781247707364,0.2070435937981453,0.7788782814311183,5.008611750078331e-11,5.5958291706056125e-11,0.0,0.6971440323355184,0.2090812175470608,0.0937747501174206,-266.44738816128364
2021-09-21 15:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.1578369140625,273.15,383.15,0.0,2.441406790816037e-14,75.5,289.70000019073484,5.005007900697359e-12,0.0138268749646049,0.2070963562574329,0.7790767687779621,5.0147629739257056e-11,5.6028514022576455e-11,0.0,0.6973030432931239,0.2089008175907353,0.0937961391161407,-266.05275745025637
2021-09-21 16:00:00+00:00,0.0,0.0,305.85874877929683,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.298786561754,273.15,383.15,0.0,2.441406790816037e-14,75.5,289.6999997138977,5.0101512832939945e-12,0.0138268745509358,0.2070963563443034,0.7790767691047606,5.0199163791908e-11,5.6086091549778436e-11,0.0,0.6973030435549197,0.2089008172937246,0.0937961391513557,-261.2081144458067
2021-09-21 17:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.60476684570312,273.15,383.15,0.0,2.441406790816037e-14,73.5,289.92499961853025,5.01741991270064e-12,0.0136568562734069,0.2071320601825845,0.7792110835440086,5.026332625512689e-11,5.615879465255015e-11,0.0,0.6974106398846106,0.2087787478875068,0.0938106122278826,-247.4166117521758
2021-09-21 18:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.6749153137207,273.15,383.15,0.0,2.441406790816037e-14,74.5,289.6000002861023,5.025611300324478e-12,0.0135608331839882,0.2071522250313625,0.7792869417846493,5.034048486128733e-11,5.62455781391686e-11,0.0,0.6974714065244902,0.2087098073607315,0.0938187861147781,-247.0133403389434
2021-09-21 19:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.33973481920032,273.15,383.15,0.0,2.441406790816037e-14,77.5,288.9499997138977,5.024653771629517e-12,0.0135339444363619,0.207157871668364,0.7793081838952741,5.032952159704715e-11,5.623348977871183e-11,0.0,0.6974884224055581,0.2086905026269717,0.0938210749674702,-247.06041270893402
2021-09-21 20:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.46918106079102,273.15,383.15,0.0,2.441406790816037e-14,72.75,289.8500002861023,5.013773099351364e-12,0.0134559872228641,0.2071742426831985,0.7793697700939373,5.021656672380244e-11,5.6107750115540285e-11,0.0,0.6975377551558039,0.2086345339935908,0.0938277108506053,-247.59657246932258
2021-09-21 21:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4343376159668,273.15,383.15,0.0,2.441406790816037e-14,78.25,289.1499995231628,5.02463701391962e-12,0.013836551265864,0.2070943242341685,0.7790691244999673,5.0344797436814547e-11,5.62487459281701e-11,0.0,0.6972969195137982,0.2089077650963634,0.0937953153898383,-247.0612366822303
2021-09-21 22:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.32921981811523,273.15,383.15,0.0,2.441406790816037e-14,76.25,289.5249995231628,5.014290821000419e-12,0.0138097500932805,0.207099952480411,0.7790902974263083,5.023976745991775e-11,5.6131559174593225e-11,0.0,0.6973138809707673,0.2088885221074367,0.093797596921796,-247.57100831471428
2021-09-21 23:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.44966888427734,273.15,383.15,0.0,2.441406790816037e-14,80.25,289.35000076293943,5.02172406900235e-12,0.0143648571935247,0.2069833799893598,0.7786517628171156,5.034258037391954e-11,5.6243106154997304e-11,0.0,0.6969625547509317,0.2092871061777975,0.0937503390712706,-247.20454917088142
2021-09-22 00:00:00+00:00,0.0,0.0,303.5390543937683,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.41921615600586,273.15,383.15,0.0,2.441406790816037e-14,81.25,289.4749998092651,5.018443513555879e-12,0.0146559132277084,0.2069222582221812,0.7784218285501103,5.0324553675841275e-11,5.622122480426944e-11,0.0,0.6967783293533245,0.209496112237398,0.0937255584092774,-242.24683599976572
2021-09-22 01:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.45891189575195,273.15,383.15,0.0,2.441406790816037e-14,90.25,287.82500019073484,5.048670455432299e-12,0.0146445949279035,0.2069246350651402,0.7784307700069563,5.062708551702488e-11,5.655927330215783e-11,0.0,0.6967854935420847,0.2094879843740173,0.0937265220838979,-232.706716930524
2021-09-22 02:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.48955917358398,273.15,383.15,0.0,2.441406790816037e-14,89.5,287.82500019073484,5.0497960863862776e-12,0.0145246623478645,0.2069498209069484,0.778525516745187,5.0632210423428825e-11,5.656572082493271e-11,0.0,0.6968614066785892,0.2094018599539384,0.0937367333674722,-232.65484515604146
2021-09-22 03:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.37552642822266,273.15,383.15,0.0,2.441406790816037e-14,88.75,287.8500000476837,5.045169613210794e-12,0.0144276293284011,0.2069701978410357,0.7786021728305631,5.058084234645677e-11,5.650891664197946e-11,0.0,0.6969228237742388,0.2093321814768091,0.093744994748952,-232.86819207651808
2021-09-22 04:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.48069381713867,273.15,383.15,0.0,2.441406790816037e-14,90.75,287.49999990463255,5.055178576529782e-12,0.014422847269874,0.2069712020733264,0.7786059506567995,5.0680942281926935e-11,5.662077710934944e-11,0.0,0.6969258505476472,0.2093287475638328,0.0937454018885198,-232.4071264272304
2021-09-22 05:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.3733024597168,273.15,383.15,0.0,2.441406790816037e-14,94.5,286.8000000953674,5.063558446487877e-12,0.0143528272730104,0.2069859062726678,0.7786612664543218,5.0761348758795954e-11,5.6711029933419215e-11,0.0,0.6969701689046803,0.2092784678234074,0.0937513632719121,-232.02250728688148
2021-09-22 06:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.41443634033203,273.15,383.15,0.0,2.441406790816037e-14,95.5,286.5749997138977,5.069051407907781e-12,0.0142945347738184,0.2069981476974981,0.7787073175286834,5.081340962905522e-11,5.6769545033346847e-11,0.0,0.6970070639721485,0.2092366098995252,0.0937563261283262,-231.77108141278438
2021-09-22 07:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.2684326171875,273.15,383.15,0.0,2.441406790816037e-14,96.25,286.49999990463255,5.064991071673837e-12,0.0143359050205412,0.2069894599456863,0.7786746350337724,5.0774838856437316e-11,5.6726203365654065e-11,0.0,0.6969808795519249,0.2092663164577141,0.0937528039903611,-231.9568800660345
2021-09-22 08:00:00+00:00,0.0,0.0,302.02499904632566,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.24460983276367,273.15,383.15,0.0,2.441406790816037e-14,97.0,286.32499995231626,5.067207199981632e-12,0.01428426409341,0.2070003045403839,0.778715431366206,5.079439357979597e-11,5.6748362039774375e-11,0.0,0.6970135645457464,0.2092292349159971,0.0937572005382565,-227.9406307426788
2021-09-22 09:00:00+00:00,0.0,0.0,301.5299991607666,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.0179672241211,273.15,383.15,0.0,2.441406790816037e-14,97.0,286.2250000476837,5.060606762735303e-12,0.0141925477374942,0.2070195649751262,0.7787878872873796,5.072351028240949e-11,5.6669723228623466e-11,0.0,0.6970716135187467,0.2091633776169046,0.0937650088643487,-224.3182630043596
2021-09-22 10:00:00+00:00,0.0,0.0,331.01753811518347,0.0,0.0,0.0,0.0,273.15,0.0,6.43223020647707,136.88711166381836,291.7822222222222,383.15,0.2905555627412266,1.7867306161615206,97.5,285.77500023841856,370.5867480612748,0.0138561679819889,0.2070902047237823,0.7790536272942288,3713.200743863268,4148.640172835266,0.0,0.6972845047685398,0.2089218497829545,0.0937936454485057,-310.8680357863252
2021-09-22 11:00:00+00:00,0.0,0.5,359.56253532621594,0.0,0.0,0.0,0.0,273.15,32.48138888888889,731.8697347725763,139.20718144310845,368.97527777777776,382.37638888888887,7.096333470948868,203.2971493233576,98.0,286.2500001430511,42809.47606039004,0.0143598754873385,0.2069844261476588,0.7786556983650025,429161.0942841655,479462.2286551237,0.0,0.696965707847849,0.2092835289491919,0.0937507632029591,73.94015972871108
2021-09-22 12:00:00+00:00,0.0,4.5,359.7130753962199,0.0,0.0,0.0,0.0,273.15,43.33999999999998,801.4554806349013,136.74141311645508,375.1294444444444,376.3202777777777,11.403500208059944,222.62652311113152,98.0,286.5500000953674,46001.186519105264,0.0146397192680656,0.2069256589537062,0.7784346217782282,461288.6700943077,515340.0642542564,0.0,0.6967885797023563,0.2094844830858887,0.0937269372117551,123.46107634938967
2021-09-22 13:00:00+00:00,0.0,11.40625,361.6311156633165,0.0,0.0,0.0,0.0,273.15,35.66416666666666,801.6627210150825,136.58683395385742,373.8094444444444,374.15,8.927194690969255,222.68409011840825,97.5,287.32500019073484,45837.09555250825,0.0153072385177699,0.2067854799112683,0.7779072815709617,459954.7962084533,513813.3834826505,0.0,0.69636602834057,0.2099638729868078,0.093670098672622,97.90746608794588
2021-09-22 14:00:00+00:00,0.0,13.09375,363.2078987121582,0.0,0.0,0.0,0.0,273.15,23.655,760.6550867207844,143.03859706454807,371.6716666666666,369.0344444444444,5.153416714602046,211.2930802875096,93.0,288.3499998092651,45384.86418083424,0.0155949208251949,0.206725066626709,0.777680012548096,455549.947144454,508877.1625569343,0.0,0.6961839018899708,0.2101704977642987,0.0936456003457304,65.20474097376656
2021-09-22 15:00:00+00:00,0.0,3.09375,367.1771335665385,0.0,0.0,0.0,0.0,273.15,21.121666666666663,634.5049792141384,136.88414764404297,375.26666666666665,374.2744444444444,3.949555639425914,176.25138359069828,85.0,288.94999995231626,36153.92657286199,0.0148242653355744,0.2068869042795293,0.7782888303848963,362610.66354073473,405091.5272638476,0.0,0.6966717648191995,0.209617011058407,0.0937112241223934,65.28932892289755
2021-09-22 16:00:00+00:00,0.0,2.40625,367.8421235762702,0.0,0.0,0.0,0.0,273.15,0.7361111111111112,8.42502549218871,137.26179775238035,376.8975,378.15,0.4000000059604645,2.3402848589413088,80.0,289.8249997138977,479.9268437410669,0.0147540316865908,0.2069016533458159,0.7783443149675933,4813.14762187159,5377.061663267343,2.1142929882737265e-17,0.6967162222028773,0.2095665735904829,0.0937172042066398,73.11435384778825
2021-09-22 17:00:00+00:00,0.0,0.0,364.2597151438395,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.56050491333008,376.15,378.15,0.4000000059604645,7.812500371073838e-06,78.25,289.82500019073484,0.0016056114183125,0.0144359467961239,0.2069684511728139,0.778595602031062,0.0160973504614805,0.0179839438779977,0.0,0.6969175592788153,0.2093381541139078,0.0937442866072769,95.77002772264838
2021-09-22 18:00:00+00:00,0.0,0.0,360.51466445922847,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.55901336669922,376.15,378.15,0.4000000059604645,7.812500371073838e-06,80.75,289.775,0.0016058710514799,0.0148437373407348,0.2068828151584456,0.7782734475008195,0.0161066177935991,0.017993516279088,0.0,0.6966594390653331,0.2096309947831305,0.0937095661515363,125.88529449346377
2021-09-22 19:00:00+00:00,0.0,0.0,358.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.4043083190918,376.15,378.15,0.4000000059604645,7.812500371073838e-06,85.5,288.82500019073484,0.0016093410886098,0.014793074389676,0.206893454378168,0.778313471232156,0.0161405916339992,0.0180315674131158,0.0,0.6966915085407914,0.2095946115548347,0.0937138799043736,138.89335143287178
2021-09-22 20:00:00+00:00,0.0,0.0,358.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.4462928771973,375.9,378.15,0.4000000059604645,7.812500371073838e-06,87.75,287.9750000476837,0.001614584486645,0.0143812412213288,0.2069799393435209,0.7786388194351502,0.0161864131394302,0.0180835499112381,0.0,0.6969521847003673,0.2092988711322199,0.0937489441674125,136.43844258159393
2021-09-22 21:00:00+00:00,0.0,0.0,358.3259599982367,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.48103713989258,375.15,378.15,0.4000000059604645,7.812500371073838e-06,88.5,287.62499990463255,0.001616957852569,0.0141829032523742,0.2070215903170014,0.7787955064306243,0.0162069450772894,0.0181068705540581,0.0,0.6970777176253773,0.2091564524301995,0.0937658299444231,134.5009788489256
2021-09-22 22:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.21356201171875,374.65,378.15,0.4000000059604645,7.812500371073838e-06,90.25,287.124999666214,0.0016166222896982,0.0140048912470759,0.207058972838114,0.77893613591481,0.0162006562919952,0.0181001874823907,2.3960020823879345e-17,0.6971903812404029,0.2090286341242402,0.0937809846353569,205.37892239463199
2021-09-22 23:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.05523300170898,374.15,378.15,0.3726666722198327,7.812500371073838e-06,90.25,287.20000019073484,0.0016143352056019,0.0140722569066406,0.2070448260496054,0.7788829170437539,0.0161788421161588,0.0180756859827412,0.0,0.6971477460858793,0.2090770042499838,0.0937752496641369,201.66236441014772
2021-09-23 00:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.5058631896973,374.15,378.15,0.0,7.812500371073838e-06,90.75,287.15,0.0016199250738396,0.0141039331960543,0.2070381740288285,0.7788578927751171,0.0162353853050749,0.0181387972668365,2.3909020130408976e-17,0.6971276982196597,0.2090997488095093,0.0937725529708311,200.96648898741356
2021-09-23 01:00:00+00:00,0.0,0.0,359.0143188052707,0.0,0.0,0.0,0.0,273.15,0.0,120.12500320789108,137.53977584838867,374.15,378.15,0.7487500176516672,33.36805671625544,92.0,287.07499995231626,6922.394264994734,0.0142269802156241,0.2070123341547189,0.778760685629657,69387.0157955351,77520.82905690392,0.0,0.6970498207012451,0.2091881018458802,0.0937620774528745,120.71802616938203
2021-09-23 02:00:00+00:00,0.0,0.0,365.05232881969874,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.55719757080078,373.15,378.15,0.1000000014901161,1.660156179195127e-10,92.0,286.92499985694883,3.4463258692963833e-08,0.01409093870893,0.2070409028711246,0.7788681584199452,3.453967829362348e-07,3.858911119004673e-07,0.0,0.6971359224233871,0.2090904183456494,0.0937736592309634,64.56275446623842
2021-09-23 03:00:00+00:00,0.0,0.0,361.8183732816908,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.59828567504883,372.9,378.15,0.1000000014901161,1.660156179195127e-10,91.75,286.70000019073484,3.4500607354913213e-08,0.0138517642698811,0.2070911295033249,0.7790571062267939,3.456872364989227e-07,3.862254501409457e-07,0.0,0.697287291731056,0.2089186879384893,0.0937940203304546,88.23941125326456
2021-09-23 04:00:00+00:00,0.0,0.0,357.6517565684848,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.2764892578125,372.15,378.15,0.1000000014901161,1.660156179195127e-10,89.25,286.7250002861023,3.4416920823175236e-08,0.0135010859708688,0.2071647719461175,0.7793341420830135,3.447261329096209e-07,3.851660148768517e-07,0.0,0.6975092159431858,0.2086669120937382,0.093823871963076,115.6907503816742
2021-09-23 05:00:00+00:00,0.0,0.0,354.45714679718014,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.25963973999023,371.65,378.15,0.1000000014901161,1.660156179195127e-10,89.0,286.90000023841856,3.4391705780215736e-08,0.0136158699697197,0.2071406673063588,0.7792434627239214,3.44513660315687e-07,3.849239146074405e-07,0.0,0.6974365775477321,0.2087493212783927,0.0938141011738752,137.26230331385227
2021-09-23 06:00:00+00:00,0.0,0.0,352.2045971679687,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.2147445678711,371.15,378.15,0.1000000014901161,1.660156179195127e-10,89.25,286.74999990463255,3.4398441454542264e-08,0.0135227820490732,0.2071602157696946,0.7793170021812321,3.44548617855885e-07,3.849667865649721e-07,0.0,0.6974954862185688,0.208682488641157,0.0938220251402741,151.1989916634975
2021-09-23 07:00:00+00:00,0.0,0.0,351.05499877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.09193801879883,371.15,378.15,0.1000000014901161,1.660156179195127e-10,90.0,286.62499990463255,3.438264308630134e-08,0.0135258035684391,0.2071595812506277,0.779314615180933,3.44391429898486e-07,3.8479103552489e-07,0.0,0.6974935741339257,0.2086846579255342,0.0938217679405402,160.43605882675723
2021-09-23 08:00:00+00:00,0.0,0.203125,351.05499877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,136.89520348442926,371.15,378.15,0.1000000014901161,1.660156179195127e-10,91.0,286.8999997615814,3.43003928737001e-08,0.0139175857223096,0.2070773069983149,0.7790051072793753,3.437040796242673e-07,3.840070412508649e-07,0.0,0.6972456352568465,0.2089659477389537,0.0937884170041998,160.82077453529143
2021-09-23 09:00:00+00:00,0.0,0.59375,359.33305603875056,0.0,0.0,0.0,0.0,273.15,23.41027777777777,647.1486516658235,137.14284133911133,371.39416666666665,375.6697878689236,5.824000169438207,179.76351463748452,91.0,287.32500019073484,37152.98889897956,0.0143013502285235,0.20699671645201,0.7787019333194665,372433.21192128974,416087.9738775908,0.0,0.6970027502905105,0.209241503826276,0.0937557458832133,96.54416529211663
2021-09-23 10:00:00+00:00,0.0,0.0,359.34895163430105,0.0,0.0,0.0,0.0,273.15,38.24444444444445,802.0179747009277,137.11404418945312,372.7188888888888,373.15,9.945277939902413,222.81227312723803,89.75,287.20000019073484,46054.4485284608,0.0139953853817207,0.2070609690698386,0.7789436455484406,461520.9767724219,515634.95379336335,0.0,0.697196397372731,0.2090218087455016,0.0937817938817673,107.01961815007405
2021-09-23 11:00:00+00:00,0.0,19.109375,360.7848027631972,0.0,0.0,0.0,0.0,273.15,33.86444444444445,802.0650569491917,136.89988708496094,372.1144444444444,372.82444444444445,8.55152789142397,222.69885885026727,88.25,287.57499995231626,45925.25088500465,0.0140983898295449,0.2070393381357956,0.7788622720346595,460274.3442112504,514236.5140011309,0.0,0.6971312066160457,0.2090957684891316,0.0937730248948226,90.90153906155287
2021-09-23 12:00:00+00:00,0.0,0.0,360.22742193857823,0.0,0.0,0.0,0.0,273.15,32.595277777777774,802.8125399949814,136.73854446411133,370.2894444444444,371.1666666666666,7.724916798935996,223.00348417070185,88.0,287.8500002861023,45870.01116685176,0.014307450333522,0.2069954354299603,0.7786971142365177,459818.2224333295,513715.48555438034,0.0,0.6969988893673245,0.2092458840927976,0.093755226539878,80.92700562155365
2021-09-23 13:00:00+00:00,0.0,14.6875,361.119580101437,0.0,0.0,0.0,0.0,273.15,29.2775,802.3207828436956,136.85496139526367,370.4638888888889,371.15,6.616611199246512,222.86966334025072,84.75,288.7500001430511,45737.9373479644,0.014595934061221,0.2069348538471435,0.7784692120916353,458628.4921685084,512370.5685523665,0.0,0.6968162944056839,0.209453040402031,0.093730665192285,75.331267641803
2021-09-23 14:00:00+00:00,0.0,7.0,360.66389366573753,0.0,0.0,0.0,0.0,273.15,14.226388888888888,586.8692314995659,139.72705212910972,367.5844444444445,368.7075,3.8994722526251446,163.01923159281415,85.25,288.4250000953674,34196.28405221464,0.0143821194913707,0.2069797549068121,0.7786381256018171,342822.36656571686,383003.00032706914,0.0,0.6969516288101072,0.2092995017967991,0.0937488693930935,54.571483076097
2021-09-23 15:00:00+00:00,0.0,0.703125,358.5160183186001,0.0,0.0,0.0,0.0,273.15,28.85805555555556,800.0912264336479,136.9993667602539,368.0144444444444,371.1833333333333,5.99094449215465,222.21682285308847,86.5,288.4749998092651,45702.49038369832,0.0146361772522188,0.206926402777034,0.7784374199707471,458291.7707623684,511992.1969632139,0.0,0.6967908217001896,0.2094819395107961,0.0937272387890143,76.38502273481276
2021-09-23 16:00:00+00:00,0.0,6.296875,362.1799968719482,0.0,0.0,0.0,0.0,273.15,13.628055555555555,711.1286939324272,137.23273086547852,367.6911111111111,368.15,2.5172777570949663,197.5357488886516,85.75,288.32499995231626,40711.17035832338,0.0143738989859708,0.2069814812129461,0.778644619801083,408131.57775506965,455967.2029260997,0.0,0.6969568318741944,0.2092935988543338,0.0937495692714716,44.23640403892129
2021-09-23 17:00:00+00:00,0.0,1.8125,360.95299214257136,0.0,0.0,0.0,0.0,273.15,2.84,25.58500000392246,137.44552993774414,366.65,368.15,0.374722217520078,7.106944445534017,82.5,288.84999957084653,1464.312096591403,0.0143039903097794,0.2069961620349462,0.7786998476552741,14678.762980707792,16399.329694202686,0.0,0.6970010793115384,0.209243399573199,0.0937555211152626,45.73452002310441
2021-09-23 18:00:00+00:00,0.0,0.0,357.7771246910095,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.21984481811523,367.15,368.15,0.0,1.3671876963883272e-09,80.0,289.10000052452085,2.80989092213352e-07,0.014097140898254,0.2070396004113666,0.7788632586903793,2.816139352975177e-06,3.1463015363258653e-06,0.0,0.6971319970640256,0.2090948717158324,0.0937731312201419,75.42032467141114
