Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-09-23 19:00:00+00:00,0.0,0.0,356.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.31956100463867,366.65,368.15,0.0,1.3671876963883272e-09,81.25,288.1499997615814,2.8212034915695e-07,0.0134792951266876,0.2071693480233956,0.7793513568499167,2.8257062643966136e-06,3.1571976746560294e-06,0.0,0.6975230055738394,0.2086512675821578,0.0938257268440028,79.01471879387748
2021-09-23 20:00:00+00:00,0.0,0.0,356.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.23260879516602,366.15,368.15,0.0,1.3671876963883272e-09,79.25,287.99999990463255,2.820885520445988e-07,0.013027013003141,0.2072643272693403,0.7797086597275186,2.824093046807327e-06,3.1555470954597317e-06,0.0,0.6978092032409172,0.2083265726842788,0.0938642240748038,75.01404659661202
2021-09-23 21:00:00+00:00,0.0,0.0,354.9175432374742,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.3298110961914,366.15,368.15,0.0,1.3671876963883272e-09,84.0,287.57499995231626,2.827055432320121e-07,0.0134285479832873,0.2071800049235097,0.7793914470932031,2.831421895288599e-06,3.1636009085862137e-06,0.0,0.6975551190135909,0.2086148344758115,0.0938300465105974,89.81373743439968
2021-09-23 22:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.49370574951172,365.15,368.15,0.0,1.3671876963883272e-09,90.25,287.07499995231626,2.835359121803323e-07,0.0139601362280265,0.2070683713921144,0.7789714923798591,2.841269353783088e-06,3.1744240505949782e-06,0.0,0.6972187059743136,0.2089964993529177,0.0937847946727687,135.30865926446128
2021-09-23 23:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6953125,365.15,368.15,0.0,1.3671876963883272e-09,92.0,286.67499985694883,2.8434786052733624e-07,0.0138666985575751,0.2070879933029092,0.7790453081395157,2.849135776458045e-06,3.183244512577665e-06,0.0,0.6972778403078836,0.2089294106984374,0.093792748993679,134.92228870404506
2021-09-24 00:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6562385559082,365.15,368.15,0.0,1.3671876963883272e-09,91.0,286.7249998092651,2.84217599486137e-07,0.0137621695049648,0.2071099444039573,0.7791278860910777,2.847528739534853e-06,3.181484418931064e-06,0.0,0.6973439927022486,0.2088543599646138,0.0938016473331376,134.98412554257774
2021-09-24 01:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.59384155273438,365.15,368.15,0.0,1.3671876963883272e-09,89.75,286.9750000476837,2.8384128307564055e-07,0.0137952086608936,0.2071030061812123,0.779101785157894,2.8438537578088693e-06,3.1773672654227465e-06,0.0,0.6973230836574644,0.2088780815421873,0.0937988348003482,135.16308732378084
2021-09-24 02:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.39987564086914,365.15,368.15,0.0,1.3671876963883272e-09,91.0,286.7500001430511,2.836635558796442e-07,0.0137842799118225,0.2071053012185172,0.7791104188696601,2.8420415845812973e-06,3.1753462627398797e-06,0.0,0.6973300000036933,0.2088702348593145,0.0937997651369921,135.24777270550982
2021-09-24 03:00:00+00:00,0.0,0.0,341.5492472754584,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6592788696289,364.4,368.15,0.0,1.3671876963883272e-09,90.5,286.74999990463255,2.84199096937456e-07,0.0137095802337173,0.2071209881509193,0.7791694316153633,2.8471915444683222e-06,3.181125483369833e-06,0.0,0.6973772738613903,0.2088166020657494,0.0938061240728604,181.58372401793164
2021-09-24 04:00:00+00:00,0.0,0.0,335.3899978637695,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.51273345947266,364.15,368.15,0.0,1.3671876963883272e-09,93.0,286.19999995231626,2.844421256658912e-07,0.013593323533346,0.2071454020579973,0.7792612744086566,2.849290425434946e-06,3.1835099230923683e-06,0.0,0.6974508456779192,0.2087331339029982,0.0938160204190826,228.25623292050085
2021-09-24 05:00:00+00:00,0.0,0.0,335.3899978637695,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.51995849609375,364.15,368.15,0.0,1.3671876963883272e-09,92.25,286.24999990463255,2.844073837212647e-07,0.0135287301112589,0.2071589666766356,0.7793123032121054,2.848755864585917e-06,3.182934540458403e-06,0.0,0.6974917221513802,0.2086867590233158,0.0938215188253038,228.28411568958023
2021-09-24 06:00:00+00:00,0.0,0.0,347.39315580579967,0.0,0.0,0.0,0.0,273.15,6.241666666666666,366.2540745569864,137.0319938659668,365.3230555555555,369.8716666666666,0.8888611275247402,101.73724318680937,91.0,286.3499998092651,21081.29251965487,0.0134341759856437,0.2071788230430148,0.7793870009713415,211139.73588507992,235910.2545956744,0.0,0.6975515575590028,0.2086188749913952,0.093829567449602,142.99215950122934
2021-09-24 07:00:00+00:00,0.0,3.890625,365.598846083747,0.0,0.0,0.0,0.0,273.15,24.618611111111107,792.8099259270562,137.44044530656603,373.28972222222217,374.3519444444444,5.124805645214187,220.22497993893097,91.5,286.3000000953674,45777.52032353927,0.013463544597033,0.207172655634623,0.7793637997683439,458498.513620778,512287.1000009366,0.0,0.697532972747067,0.2086399596972042,0.0938270675557287,61.24034556758456
2021-09-24 08:00:00+00:00,0.0,0.0,364.8738954077826,0.0,0.0,0.0,0.0,273.15,23.22416666666667,794.9901774936251,137.01554863823785,372.4038888888888,373.6683333333333,4.983222351604037,220.8306046973335,88.75,287.12499990463255,45630.01258818559,0.0137753296414291,0.2071071807752998,0.779117489583271,457165.5882043522,510780.8529954704,0.0,0.6973356642418879,0.2088638087089517,0.0938005270491604,60.312603580266796
2021-09-24 09:00:00+00:00,0.0,7.90625,365.5886416202121,0.0,0.0,0.0,0.0,273.15,11.943888888888887,201.17834121669296,136.3957481384277,372.3822222222222,373.15,2.086722273255388,55.882872598810415,83.25,288.3000000953674,11447.941263448924,0.0139385701703229,0.2070729002642321,0.7789885295654448,114715.5329902898,128166.86397484229,0.0,0.6972323546900773,0.2089810147110744,0.0937866305988482,54.88747437343289
2021-09-24 10:00:00+00:00,0.0,0.59375,363.0984342024061,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.5088996887207,373.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,288.0500000953674,0.0128252430743926,0.0139628142900063,0.2070678089990986,0.778969376710895,0.1285201186413316,0.143589779253743,0.0,0.6972170110794198,0.2089984222327583,0.0937845666878219,81.06355213757848
2021-09-24 11:00:00+00:00,0.0,0.0,358.9867648696899,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.45775604248047,372.15,373.15,0.1000000014901161,6.25000029685907e-05,86.0,288.2500001430511,0.0128115426795047,0.0143468207289979,0.2069871676469104,0.7786660116240917,0.1284328461623319,0.1434864088107501,0.0,0.696973970647323,0.209274154697966,0.0937518746547108,106.23877180796745
2021-09-24 12:00:00+00:00,0.0,0.0,356.03415522257484,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.5447769165039,371.9,373.15,0.1000000014901161,6.25000029685907e-05,85.0,288.8500002861023,0.0127930836174954,0.014731059986143,0.2069064774029099,0.778362462610947,0.1282978128065593,0.1433296860571165,-2.4206059800975562e-17,0.6967307629761847,0.2095500768979964,0.0937191601258189,128.2108205163379
2021-09-24 13:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.7846565246582,371.15,373.15,0.1000000014901161,6.25000029685907e-05,77.75,290.54999961853025,0.012740574848262,0.0150094654935553,0.2068480122463533,0.7781425222600913,0.1278073331381977,0.1427775085849056,0.0,0.6965545312926618,0.2097500139871722,0.0936954547201658,123.97860235867259
2021-09-24 14:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.85110473632812,371.15,373.15,0.1000000014901161,6.25000029685907e-05,72.25,290.8750003814697,0.0127325218263543,0.0142478146984927,0.2070079589133165,0.7787442263881907,0.1276278599546431,0.1425885731006095,0.0,0.6970366341756601,0.2092030621270801,0.0937603036972597,124.05701592155485
2021-09-24 15:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.00471115112305,371.15,373.15,0.1000000014901161,6.25000029685907e-05,71.25,290.9250000953674,0.012744622523193,0.0140971207371548,0.2070396046451975,0.7788632746176477,0.1277296282561221,0.1427045597208739,2.4312095974646868e-17,0.6971320098239734,0.2090948572395092,0.0937731329365173,123.93922692171206
2021-09-24 16:00:00+00:00,0.0,0.0,345.9527600648668,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.15951919555664,370.9,373.15,0.1000000014901161,6.25000029685907e-05,68.5,291.9499997138977,0.0127142279484065,0.0144485755815435,0.2069657991278758,0.7785856252905806,0.1274704473111676,0.1424096651505453,2.436244020576807e-17,0.6969095659407595,0.209347222657723,0.0937432114015174,202.7095402331198
2021-09-24 17:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.2518768310547,370.15,373.15,0.1000000014901161,6.25000029685907e-05,67.5,291.5999998092651,0.0127380600251777,0.0139362823947599,0.2070733806971004,0.7789903369081396,0.127643033900658,0.1426102544302419,0.0,0.6972338025726502,0.2089793720698574,0.0937868253574923,206.78736177086597
2021-09-24 18:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.43102264404297,369.9,373.15,0.1000000014901161,6.25000029685907e-05,65.5,291.65,0.012752499522996,0.013570833901976,0.207150124880585,0.779279041217439,0.1277403840594878,0.1427245709990082,-2.4308687198490327e-17,0.697465077791804,0.2087169873885573,0.0938179348196387,204.5250550786493
2021-09-24 19:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.38811874389648,369.15,373.15,0.1000000014901161,6.25000029685907e-05,73.25,290.7249998092651,0.0127890803653356,0.0143081008333283,0.206995298825001,0.7786966003416707,0.1282026302467228,0.1432297996759922,-2.422294075535981e-17,0.6969984776479212,0.2092463511937036,0.0937551711583752,197.87333032625406
2021-09-24 20:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.38910675048828,369.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.67499985694883,0.0128799935111363,0.0146536097410679,0.2069227419543757,0.7784236483045562,0.1291592518211493,0.1442932441967345,0.0,0.6967797874017256,0.2094944580629194,0.0937257545353549,196.4766458547544
2021-09-24 21:00:00+00:00,0.0,0.0,335.2535474014282,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.42817306518555,369.15,373.15,0.1000000014901161,6.25000029685907e-05,82.75,288.92499985694883,0.0128725079871167,0.01441477491219,0.2069728972684401,0.7786123278193698,0.1290529070510344,0.1441781039358967,0.0,0.6969309598879057,0.2093229509522448,0.0937460891598494,271.8318596354212
2021-09-24 22:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.65562057495117,369.15,373.15,0.1000000014901161,6.25000029685907e-05,82.25,289.22500052452085,0.0128804381539593,0.0146023455062215,0.2069335074436935,0.7784641470500849,0.1291569910529743,0.1442915058838766,0.0,0.6968122361722755,0.2094576445195123,0.0937301193082121,292.243954540997
2021-09-24 23:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.66451263427734,368.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,288.9,0.0128957610790655,0.01473477612799,0.2069056970131221,0.7783595268588879,0.1293280205685393,0.1444805398364413,2.4013247430285e-17,0.6967284107138632,0.2095527455695548,0.0937188437165818,283.8755219196441
2021-09-25 00:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.66373825073242,368.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.99999990463255,0.0128912263667631,0.01495722676287,0.2068589823797972,0.7781837908573326,0.1293117388633444,0.1444589298442911,2.4016839635273842e-17,0.6965875993924066,0.2097124978069066,0.0936999028006866,283.97538005454726
2021-09-25 01:00:00+00:00,0.0,0.0,331.1919211726718,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.56180572509766,367.4,373.15,0.1000000014901161,6.25000029685907e-05,89.75,288.1250001430511,0.0129208011755053,0.0148449067385925,0.2068825695848955,0.7782725236765119,0.1295936264372992,0.1447755678185179,2.3964312516478653e-17,0.6966586988363883,0.209631834582295,0.0937094665813168,289.1810870837845
2021-09-25 02:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.61236190795898,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.99999990463255,0.0128864153390153,0.01495722676287,0.2068589823797972,0.7781837908573326,0.1292634795010396,0.1444050175243826,0.0,0.6965875993924066,0.2097124978069066,0.0936999028006866,339.63662599045625
2021-09-25 03:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.6252326965332,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.75,288.44999995231626,0.0129121939738992,0.0144881680548159,0.2069574847084886,0.7785543472366954,0.1294604180833569,0.1446322460026885,2.3988059702046818e-17,0.6968845059075142,0.2093756535845664,0.0937398405079193,338.9585562067847
2021-09-25 04:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.55815887451172,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.0,288.49999990463255,0.0129036642905752,0.0144088057665439,0.2069741507890257,0.7786170434444304,0.1293644800612621,0.144526285602688,0.0,0.69693473800971,0.2093186646249456,0.0937465973653445,339.1826173013154
2021-09-25 05:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.45586013793945,366.65,373.15,0.1000000014901161,6.25000029685907e-05,86.5,288.24999990463255,0.0129052512017976,0.0144290287087356,0.2069699039711655,0.7786010673200989,0.1293830442490851,0.1445467144111974,0.0,0.6969219380448094,0.2093331863481262,0.0937448756070644,335.13412295602245
2021-09-25 06:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.533203125,366.15,373.15,0.1000000014901161,6.25000029685907e-05,89.5,287.4,0.0129507020684349,0.0141364927849385,0.2070313365151629,0.7788321706998985,0.1298001898859128,0.1450172648163239,2.392437173841301e-17,0.6971070911739127,0.2091231277653293,0.0937697810607581,329.96547956033515
2021-09-25 07:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3669404898749,365.65,373.15,0.1000000014901161,6.25000029685907e-05,92.25,286.9750000476837,0.012954202434284,0.0141740296905245,0.2070234537649898,0.7788025165444856,0.1298402164696429,0.1450614043299267,0.0,0.697083333794648,0.2091500808146428,0.093766585390709,325.8851616390381
2021-09-25 08:00:00+00:00,0.0,0.0,322.263468503952,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3850975036621,365.15,373.15,0.1000000014901161,6.25000029685907e-05,89.75,288.02500023841856,0.0129086836924379,0.0147509734735877,0.2069022955705465,0.7783467309558656,0.1294597461470686,0.1446274494856832,0.0,0.6967181580141317,0.209564377387963,0.0937174645979051,342.6045544101277
2021-09-25 09:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.8977279663086,365.15,373.15,0.1000000014901161,6.25000029685907e-05,84.5,289.67499961853025,0.0127896230275879,0.0154254690799609,0.2067606514932082,0.7778138794268309,0.1283535701333229,0.1433813771907387,0.0,0.6962911800663903,0.2100487893070189,0.0936600306265908,387.70494244562445
2021-09-25 10:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.9228858947754,365.15,373.15,0.1000000014901161,6.25000029685907e-05,80.75,291.20000019073484,0.0127249824411701,0.0162207300091813,0.2065936466980719,0.7771856232927468,0.1278080860057468,0.1427599403741218,0.0,0.6957876749172074,0.2106200223106442,0.0935923027721483,389.6744127339041
2021-09-25 11:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.8778076171875,364.9,373.15,0.1000000014901161,6.25000029685907e-05,77.0,292.1750000953674,0.0126783432677826,0.0164381202602681,0.2065479947453437,0.7770138849943882,0.1273677932002389,0.1422648465398835,-2.4387239970634374e-17,0.6956500233522867,0.210776189763968,0.0935737868837451,389.0691069761458
2021-09-25 12:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.78635787963867,364.15,373.15,0.1000000014901161,6.25000029685907e-05,74.75,292.99999990463255,0.0126341981635311,0.0167922785728959,0.2064736214996918,0.7767340999274122,0.1269700264804351,0.1418152093225842,0.0,0.6954257565682328,0.2110306232863986,0.0935436201453685,384.29121281129335
2021-09-25 13:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.77317810058594,364.15,373.15,0.1000000014901161,6.25000029685907e-05,71.0,293.82500019073484,0.0125975100034184,0.0167846856186677,0.2064752160200798,0.7767400983612526,0.1266003434259695,0.1414024176799862,2.4535980422947688e-17,0.6954305648988496,0.2110251681740823,0.093544266927068,385.4103972804224
2021-09-25 14:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.78843688964844,364.15,373.15,0.1000000014901161,6.25000029685907e-05,67.75,294.6750000953674,0.0125625734226406,0.0168734513332367,0.2064565752200203,0.776669973446743,0.1262606425791937,0.1410216663507965,-2.4602226322608026e-17,0.6953743524446534,0.2110889419192044,0.0935367056361422,386.4822255614754
2021-09-25 15:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.9822769165039,364.15,373.15,0.1000000014901161,6.25000029685907e-05,64.75,294.15,0.0126028290867364,0.0156347517461393,0.2067167021333107,0.7776485461205499,0.1265058414975751,0.1413141656744904,0.0,0.6961586847772385,0.2101991068998204,0.093642208322941,385.24773300872204
2021-09-25 16:00:00+00:00,0.0,0.0,313.775319764879,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.18157577514648,363.65,373.15,0.1000000014901161,6.25000029685907e-05,64.25,294.0500000953674,0.0126254574297225,0.0154222219333735,0.2067613333939915,0.7778164446726349,0.126705625934194,0.1415405384141179,0.0,0.6962932357640751,0.2100464570918171,0.0936603071441077,407.11644554573974
2021-09-25 17:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.30742645263672,363.15,373.15,0.1000000014901161,6.25000029685907e-05,60.75,294.6750000953674,0.0126102371333963,0.0151564924702684,0.2068171365812436,0.778026370948488,0.1265187328493861,0.1413357614811268,0.0,0.696461458474921,0.2098556062841334,0.0936829352409456,425.13932162191077
2021-09-25 18:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.27391815185547,362.9,373.15,0.1000000014901161,6.25000029685907e-05,62.25,293.42499961853025,0.0126608666790862,0.0143921698675286,0.2069776443278189,0.7786301858046524,0.1269281928704068,0.141804711218333,0.0,0.6969452675402822,0.2093067187384233,0.0937480137212946,421.3981359359481
2021-09-25 19:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.58978271484375,362.15,373.15,0.1000000014901161,6.25000029685907e-05,64.75,292.525,0.0127290418796812,0.0141605699824904,0.207026280303677,0.7788131497138325,0.1275816860622474,0.1425383102708728,2.4340452369334577e-17,0.697091852563125,0.2091404161633235,0.0937677312735513,413.05105955879844
2021-09-25 20:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5637664794922,362.15,373.15,0.1000000014901161,6.25000029685907e-05,61.75,292.0749997138977,0.0127462429433055,0.013144331332319,0.207239690420213,0.779615978247468,0.1276225324103234,0.1425993678687074,-2.4330030376768338e-17,0.6977349685245512,0.2084107929153369,0.0938542385601119,412.4936468696509
2021-09-25 21:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.6425819396973,362.15,373.15,0.1000000014901161,6.25000029685907e-05,62.75,291.54999961853025,0.0127765113184731,0.0129282273397251,0.2072850722586577,0.7797867004016171,0.127897589039842,0.1429099898390479,0.0,0.6978717097315892,0.2082556582746237,0.093872631993787,411.51642295097065
2021-09-25 22:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.61101531982422,362.15,373.15,0.1000000014901161,6.25000029685907e-05,67.25,290.67499961853025,0.0128120326626166,0.0131106147689899,0.2072467708985121,0.7796426143324979,0.1282768733122896,0.1433310116908641,2.420583592500209e-17,0.6977563033134351,0.2083865883256608,0.0938571083609043,410.3754941955362
2021-09-25 23:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.48801040649414,361.4,373.15,0.1000000014901161,6.25000029685907e-05,60.25,290.6750000953674,0.0128005804845098,0.0117619927438818,0.2075299815237848,0.7807080257323333,0.1279873120516508,0.1430279941209499,0.0,0.6986095437102727,0.2074185762298736,0.0939718800598536,404.6871138792901
2021-09-26 00:00:00+00:00,0.0,0.0,308.3788862948948,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.59265899658203,361.15,373.15,0.1000000014901161,6.25000029685907e-05,67.5,290.3000000953674,0.012826871563315,0.0128543116969242,0.2073005945436458,0.7798450937594298,0.1283920991759386,0.1434636732628338,2.4183452668170453e-17,0.6979184788918185,0.2082025980667624,0.0938789230414189,423.7879472800377
2021-09-26 01:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5437469482422,360.65,373.15,0.1000000014901161,6.25000029685907e-05,69.75,288.6499997615814,0.0128956075620466,0.0119676422634249,0.2074867951246807,0.7805455626118943,0.1289642826434688,0.1441166215288737,-2.407388485205721e-17,0.6984794500793794,0.207566169110797,0.0939543808098234,427.5443156696972
2021-09-26 02:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.64146041870117,360.15,373.15,0.1000000014901161,6.25000029685907e-05,79.0,287.3000000953674,0.0129654073000582,0.0124190266890778,0.2073920043952936,0.7801889689156285,0.1297215879949873,0.1449559415725557,0.0,0.698193884886389,0.2078901464587696,0.0939159686548414,421.25759046989197
2021-09-26 03:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.60269927978516,360.15,373.15,0.1000000014901161,6.25000029685907e-05,79.75,286.7250000476837,0.0129877497026054,0.0120813574049343,0.2074629149449638,0.7804557276501018,0.129900713291605,0.1451613191921665,0.0,0.6984075115772154,0.2076477842576018,0.0939447041651828,420.53291476564317
2021-09-26 04:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.65419006347656,360.15,373.15,0.1000000014901161,6.25000029685907e-05,83.75,286.12499990463255,0.0130198550264722,0.0121986233701704,0.2074382890922642,0.7803630875375653,0.130237283088628,0.1455356127447329,-2.383916133323991e-17,0.6983333249285674,0.2077319499552214,0.0939347251162111,419.49593352447357
2021-09-26 05:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.61460494995117,359.9,373.15,0.1000000014901161,6.25000029685907e-05,79.0,286.7250002861023,0.0129888734187737,0.0119690997098201,0.2074864890609377,0.7805444112292421,0.1298971921783293,0.1451591184453885,0.0,0.6984785280802789,0.2075672151305178,0.0939542567892032,418.507711551954
2021-09-26 06:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.6340560913086,359.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,286.15,0.0130168133384885,0.0123624326077147,0.2074038891523799,0.7802336782399053,0.1302284532259639,0.145523208898688,0.0,0.6982296902394887,0.2078495248297153,0.0939207849307959,411.65611389097245
2021-09-26 07:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5621856774224,359.15,373.15,0.1000000014901161,6.25000029685907e-05,89.75,285.45000019073484,0.0130419201983607,0.0125025120689097,0.2073744724655289,0.7801230154655614,0.1304981470952116,0.1458224033282854,0.0,0.6981410654396862,0.2079500707936821,0.0939088637666315,410.8636391472385
2021-09-26 08:00:00+00:00,0.0,0.0,305.1831816122267,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.36489486694336,358.4,373.15,0.1000000014901161,6.25000029685907e-05,93.0,285.025,0.0130426344493949,0.0125963412358169,0.2073547683404784,0.7800488904237046,0.1305176953445125,0.1458427908225515,0.0,0.6980817005759276,0.2080174209875971,0.0939008784364752,420.142393968032
2021-09-26 09:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.42926788330078,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.0,284.95000019073484,0.0130521810657174,0.0128010297376046,0.207311783755103,0.7798871865072923,0.1306403100720848,0.1459766228243028,2.3767140825893974e-17,0.6979521919012113,0.2081643502282888,0.0938834578704999,421.26237708601326
2021-09-26 10:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5417022705078,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.07499995231626,0.0130571315817063,0.0130062659172397,0.2072686841573796,0.7797250499253806,0.1307170359197553,0.1460591655282602,0.0,0.6978223310395976,0.2083116790295004,0.093865989930902,421.1026585352553
2021-09-26 11:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4763298034668,358.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,285.275,0.0130417759140636,0.0132105348642688,0.2072257876785035,0.7795636774572275,0.1305903349426106,0.1459144216416354,0.0,0.697693076550453,0.2084583198934237,0.0938486035561231,421.59847386826925
2021-09-26 12:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.40886688232422,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.8000000953674,0.0130114306787328,0.0136328867993787,0.2071370937721304,0.7792300194284908,0.1303422683339943,0.1456306993815054,0.0,0.6974258086901045,0.2087615386845071,0.0938126526253884,422.58172507411473
2021-09-26 13:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4615592956543,357.65,373.15,0.1000000014901161,6.25000029685907e-05,94.75,285.92499985694883,0.0130107297180717,0.0136019384849191,0.2071435929181669,0.7792544685969138,0.1303311571681788,0.1456187645869131,0.0,0.6974453938598887,0.2087393190599797,0.0938152870801314,418.6345657509068
2021-09-26 14:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.37149810791016,357.15,373.15,0.1000000014901161,6.25000029685907e-05,94.0,286.2250002861023,0.0129885774559391,0.0137596428968785,0.2071104749916555,0.7791298821114659,0.1301300584731874,0.145391636983916,0.0,0.6973455916765615,0.2088525459078937,0.0938018624155447,415.3721018520178
2021-09-26 15:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.22263717651367,356.9,373.15,0.1000000014901161,6.25000029685907e-05,94.0,286.275,0.0129722364662333,0.0138040598152062,0.2071011474388067,0.779094792745987,0.12997219474792,0.1452145725957442,0.0,0.6973174821218971,0.2088844365556211,0.0937980813224818,413.90470228118784
2021-09-26 16:00:00+00:00,0.0,0.0,303.3092084089915,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.30338287353516,356.15,373.15,0.1000000014901161,6.25000029685907e-05,94.5,286.20000019073484,0.0129832711233056,0.0138095431964164,0.2070999959287525,0.779090460874831,0.130083477114733,0.1453388206846171,-2.38714400984597e-17,0.6973140119076565,0.2088883735578683,0.093797614534475,418.97387813742756
2021-09-26 17:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.2447624206543,356.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.87499990463255,0.0129924819112492,0.013699174863441,0.2071231732786773,0.7791776518578815,0.1301611960607092,0.145427362306427,0.0,0.6973838588635022,0.2088091312969965,0.0938070098395011,419.2234091745841
2021-09-26 18:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4585418701172,356.15,373.15,0.1000000014901161,6.25000029685907e-05,96.75,285.9250000953674,0.0130104441080466,0.01388506428611,0.2070841364999169,0.779030799213973,0.130365715020415,0.1456529868473698,0.0,0.6972662171966222,0.2089425972661777,0.0937911855372,418.64463005565955
2021-09-26 19:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4016571044922,356.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,285.95000019073484,0.0130039229587725,0.0138011876187824,0.2071017506000557,0.7790970617811619,0.1302892904636114,0.1455688999401692,0.0,0.6973192998193516,0.2088823743547116,0.0937983258259368,418.8545700971416
2021-09-26 20:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.30450820922852,355.9,373.15,0.1000000014901161,6.25000029685907e-05,96.5,286.15,0.0129856461739875,0.0140523130096383,0.2070490142679759,0.7788986727223857,0.1301393097971963,0.1453974440516317,0.0,0.6971603684728322,0.2090626839912462,0.0937769475359216,417.4557516899851
2021-09-26 21:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5461654663086,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.75,286.49999990463255,0.0129926093291045,0.0144093041613447,0.2069740461261176,0.7786166497125377,0.1302562560982371,0.145522572059935,0.0,0.6969344225549902,0.2093190225123424,0.0937465549326675,411.27056759782346
2021-09-26 22:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.42412567138672,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.8000000953674,0.0129675029056608,0.0145773288823669,0.2069387609347029,0.7784839101829301,0.1300267209860054,0.1452635369001569,0.0,0.6968280708394413,0.2094396798879664,0.0937322492725922,412.06682984624246
2021-09-26 23:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.35265731811523,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.82499995231626,0.0129596293990414,0.0146007153256837,0.2069338497816064,0.7784654348927098,0.1299508564277492,0.1451784209716228,0.0,0.6968132680233616,0.209456473871315,0.0937302581053233,412.31717735329926
2021-09-27 00:00:00+00:00,0.0,0.0,302.6024998664856,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3035430908203,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.87499990463255,0.0129527373773523,0.0146475855755427,0.206924007029136,0.7784284073953213,0.1298879257360491,0.1451073921544382,-2.3909512123690238e-17,0.6967836005417595,0.2094901320069926,0.0937262674512478,417.5862916962757
2021-09-27 01:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4285011291504,355.15,373.15,0.1000000014901161,6.25000029685907e-05,95.0,287.04999961853025,0.0129566216742868,0.0146606187383984,0.2069212700649363,0.7784181111966652,0.129928595381751,0.145152625849038,0.0,0.6967753508826288,0.2094994913503318,0.0937251577670395,419.1437494682265
2021-09-27 02:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.2866439819336,354.15,373.15,0.1000000014901161,6.25000029685907e-05,92.75,287.025,0.0129443748694687,0.0142954651043826,0.2069979523280796,0.7787065825675378,0.1297576983349904,0.1449673388066162,0.0,0.6970064751416842,0.2092372779351854,0.0937562469231303,411.5629360350309
2021-09-27 03:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3424186706543,354.15,373.15,0.1000000014901161,6.25000029685907e-05,88.0,286.44999995231626,0.0129756279142815,0.0130810578654815,0.2072529778482488,0.7796659642862696,0.1299109339787065,0.1451572967779873,0.0,0.6977750058734769,0.2083653700331258,0.0938596240933973,410.57164721508616
2021-09-27 04:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.33108139038086,354.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,286.49999990463255,0.0129722924895767,0.0126447022636208,0.2073446125246396,0.7800106852117394,0.1298201413970815,0.1450625850723342,0.0,0.6980511025288119,0.2080521348617002,0.0938967626094878,410.67721304443455
2021-09-27 05:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.1228485107422,353.15,373.15,0.1000000014901161,6.25000029685907e-05,80.5,286.82499995231626,0.0129379462584721,0.0122722388274294,0.2074228298462398,0.7803049313263307,0.1294275972718651,0.1446296841255699,0.0,0.6982867522082874,0.2077847872994586,0.093928460492254,403.7870808910277
2021-09-27 06:00:00+00:00,0.0,0.5,351.1406482892566,0.0,0.0,0.0,0.0,273.15,16.428611111111113,661.3432726634403,137.0248794555664,364.70138888888886,372.18555555555554,3.920027931885173,183.7064645646842,81.75,286.6000000476837,38031.21169950874,0.012281409954638,0.207420903909526,0.7802976861358359,380457.14192288986,425143.8156698127,0.0,0.6982809500558461,0.2077913699152906,0.0939276800288632,108.26864857549845
2021-09-27 07:00:00+00:00,0.0,6.40625,361.6634452777439,0.0,0.0,0.0,0.0,273.15,27.84277777777778,789.7271066284178,136.7730316374037,370.8488888888888,371.1791666666667,6.297111290031009,219.3686416286893,85.75,286.24999990463255,45386.00984535572,0.0125874851981096,0.2073566281083969,0.7800558866934933,454173.9094054038,507502.4709736968,0.0,0.6980873037614126,0.2080110641023106,0.0939016321362766,73.45663818098033
2021-09-27 08:00:00+00:00,0.0,0.0,361.18982288784446,0.0,0.0,0.0,0.0,273.15,29.495277777777776,792.4114866977268,137.07929573482937,372.0808333333333,372.15,7.210055606100295,220.0434689585368,91.25,285.8500000476837,45706.125744598685,0.0130426461008635,0.2072610443188186,0.7796963095803179,457588.21312390285,511292.9108738064,0.0,0.6977993112996962,0.2083377952175628,0.0938628934827408,86.75623932290101
2021-09-27 09:00:00+00:00,0.0,12.59375,362.5099229092068,0.0,0.0,0.0,0.0,273.15,25.827777777777776,775.744084387885,137.0298194885254,371.13694444444445,372.12555555555554,5.986611223419507,215.48446836259632,92.25,286.3750001430511,44646.60453451016,0.0136381423753597,0.2071359901011744,0.7792258675234659,447250.6413002309,499710.4016282804,0.0,0.6974224827660171,0.208765311987738,0.0938122052462448,68.89645947196472
2021-09-27 10:00:00+00:00,0.0,3.109375,358.262344924079,0.0,0.0,0.0,0.0,273.15,3.878055555555555,780.306467013889,136.8632049560547,362.9633333333333,371.15,0.4823333503326608,216.7517971844144,89.25,287.3750001430511,44698.4956885463,0.01407507144582,0.2070442349963778,0.7788806935578022,447968.90169560246,500489.6341296443,0.0,0.6971459647746006,0.2090790251703136,0.0937750100550858,37.69098248993006
2021-09-27 11:00:00+00:00,0.0,0.0,358.49149814181857,0.0,0.0,0.0,0.0,273.15,0.0,802.9483006964789,136.8535614013672,362.15,371.15,0.3000000063329935,223.04119586944583,86.75,287.65000023841856,45948.28309569449,0.0139285322393465,0.2070750082297372,0.7789964595309163,460425.8536007836,514415.0862382247,0.0,0.6972387074694208,0.2089738074020098,0.0937874851285693,29.361755401653976
2021-09-27 12:00:00+00:00,0.0,0.0,358.63423694398665,0.0,0.0,0.0,0.0,273.15,0.0,584.7892277865941,137.1099967956543,340.9608333333333,371.15,0.452250007275078,162.44145266638867,87.75,287.0500000953674,33597.03201396841,0.0135569504725482,0.2071530404007648,0.7792900091266869,336533.0351614141,376009.547777827,0.0,0.6974738636087239,0.2087070197673789,0.0938191166238972,-141.0969066706095
2021-09-27 13:00:00+00:00,0.0,0.0,358.18627396901445,0.0,0.0,0.0,0.0,273.15,0.0,804.8434468417697,137.1539328257243,361.9016666666666,371.15,0.3957500082751115,223.6267225774129,90.5,286.7250000476837,46306.728088370895,0.0136875884035833,0.2071256064352475,0.7791868051611692,463904.30636305007,518314.7118668859,0.0,0.6973911912968541,0.2088008125579842,0.0938079961451617,29.664192710110367
2021-09-27 14:00:00+00:00,0.0,0.0,357.1308337105645,0.0,0.0,0.0,0.0,273.15,0.0,802.8672483147512,137.15276336669922,361.15,371.15,0.3000000119209289,223.01868011898463,91.75,286.3000000953674,46261.20445173896,0.013499833637975,0.2071650349360252,0.7793351314259997,463360.04175126215,517716.9569820554,0.0,0.6975100084432683,0.2086660129923025,0.0938239785644292,32.03025393067932
2021-09-27 15:00:00+00:00,0.0,0.0,356.18749656677244,0.0,0.0,0.0,0.0,273.15,0.0,805.3845707363553,137.0698356628418,359.9,371.15,0.4998888888955116,223.7179372321235,90.75,285.525,46504.077853041694,0.0127017479789749,0.2073326329244152,0.7799656190966098,465416.177781526,520058.46925885,0.0,0.6980150092705529,0.208093083122824,0.093891907606623,29.520133963538616
2021-09-27 16:00:00+00:00,0.0,0.0,357.0649990081787,0.0,0.0,0.0,0.0,273.15,0.0,802.8638911098905,137.12871170043945,360.65,371.15,0.5,223.0177483834161,92.75,286.3000000953674,46252.89849062944,0.0136449631083403,0.2071345577472485,0.7792204791444111,463345.01307680015,517692.1688032897,0.0,0.6974181663467792,0.2087702090203308,0.0938116246328899,28.574246745101444
2021-09-27 17:00:00+00:00,0.0,0.0,358.7236576546563,0.0,0.0,0.0,0.0,273.15,0.0,804.1127198961046,137.2879630279541,361.65,371.15,0.5,223.36464498307976,90.75,286.775,46301.82240085285,0.0137690131045072,0.2071085072480535,0.7791224796474393,463893.4573880119,518298.098709014,0.0,0.6973396616978285,0.2088592735442815,0.09380106475789,23.339808841170637
2021-09-27 18:00:00+00:00,0.0,0.890625,358.4394627804226,0.0,0.0,0.0,0.0,273.15,0.0,802.3924504258897,137.23374152713353,361.4,371.15,0.5,222.88679272969569,90.5,286.4,46244.99151372099,0.0134044547552731,0.2071850645013926,0.7794104807433342,463152.87070476095,517490.7357333831,0.0,0.6975703653942069,0.208597537262848,0.093832097342945,23.590207130589746
2021-09-27 19:00:00+00:00,0.0,0.0,358.172497177124,0.0,0.0,0.0,0.0,273.15,0.0,804.4530212910969,137.28171157836914,361.9,371.15,0.5,223.45917338901103,92.25,286.0500000953674,46436.70541052749,0.0133552490998766,0.2071953976890259,0.7794493532110974,465049.729876061,519612.85873343085,0.0,0.6976015028697555,0.2085622114003184,0.0938362857299259,29.655316651626112
2021-09-27 20:00:00+00:00,0.0,0.0,355.2350052515666,0.0,0.0,0.0,0.0,273.15,0.0,801.899705657959,139.44215947469075,358.6555555555555,371.15,0.9130000193085934,222.74991885715065,93.5,285.57499995231626,47095.99192801998,0.0131241056127809,0.207243937821316,0.779631956565903,471541.8181973478,526879.6087127712,0.0,0.6977477667469474,0.2083962731690497,0.093855960084003,26.73700415883591
2021-09-27 21:00:00+00:00,0.0,0.0,357.5349033249749,0.0,0.0,0.0,0.0,273.15,0.0,802.8216341315375,137.24285125732422,361.2116666666666,371.15,0.3496666805611716,223.0709640375773,91.75,285.29999985694883,46451.20746357512,0.0126536343725966,0.2073427367817547,0.7800036288456487,464864.3930477914,519444.5618174921,0.0,0.6980454511444207,0.2080585464292595,0.0938960024263198,29.189336032822833
2021-09-27 22:00:00+00:00,0.0,0.0,358.9181520737542,0.0,0.0,0.0,0.0,273.15,0.0,806.1293683539494,137.5874402999878,361.9,371.15,0.4500000029802322,223.9248256089953,94.75,284.9750000476837,46813.02998205901,0.0127885951473789,0.2073143950190504,0.7798970098335706,468549.4087559447,523554.718984864,0.0,0.6979600595646871,0.2081554242638848,0.0938845161714281,23.582433983951418
2021-09-27 23:00:00+00:00,0.0,0.0,359.98999824523924,0.0,0.0,0.0,0.0,273.15,0.0,806.3454114956324,137.48418807983398,363.00166666666667,371.15,0.3436666664356986,223.9848372607761,95.5,284.95000019073484,46794.54086229855,0.0128675366429646,0.2072978173049774,0.7798346460520579,468401.8073688519,523385.39288205263,0.0,0.6979101110335142,0.2082120915085691,0.0938777974579166,23.837244527410018
2021-09-28 00:00:00+00:00,0.0,0.0,360.3531998019748,0.0,0.0,0.0,0.0,273.15,0.0,802.0666200764973,137.49481582641602,363.3977777777778,371.15,0.1000000014901161,222.8484837468465,96.0,284.9750000476837,46545.74474782638,0.0129551243994416,0.2072794238761172,0.7797654517244411,465952.76340339135,520644.01348208735,0.0,0.6978546907847958,0.2082749664864883,0.0938703427287158,24.104740607768523
2021-09-28 01:00:00+00:00,0.0,0.0,360.32250061035154,0.0,0.0,0.0,0.0,273.15,0.0,802.5883034939236,137.3990478515625,363.9,371.15,0.1000000014901161,222.94119618733728,95.25,284.69999995231626,46588.53587122362,0.0126266075349274,0.2073484124176652,0.7800249800474074,466225.9566186724,520967.4862673602,0.0,0.6980625511098195,0.2080391463007552,0.0938983025894251,28.310597161917944
2021-09-28 02:00:00+00:00,0.0,1.203125,360.25749626159666,0.0,0.0,0.0,0.0,273.15,0.0,802.8809675428605,137.345148824056,363.6533333333333,371.15,0.1000000014901161,223.02249177720816,94.25,284.54999961853025,46611.80036704973,0.0123737586592078,0.2074015106815663,0.7802247306592257,466339.35039232345,521108.2158236069,0.0,0.6982225246258841,0.2078576543096001,0.0939198210645157,26.868878619489696
2021-09-28 03:00:00+00:00,0.0,0.0,360.64749374389646,0.0,0.0,0.0,0.0,273.15,0.0,803.8707224358452,137.5517807006836,364.15,371.15,0.1000000014901161,223.297423930698,94.25,284.4250000953674,46760.01497229191,0.0122729295412886,0.2074226847963294,0.780304385662382,467774.4440670876,522717.4616595306,0.0,0.6982863152256356,0.2077852830618418,0.0939284017125225,27.660592362809393
2021-09-28 04:00:00+00:00,0.0,0.0,359.28703307469686,0.0,0.0,0.0,0.0,273.15,0.0,803.2298542616102,137.41590881347656,362.3983333333333,371.15,0.4434444446551303,223.11940518697108,95.5,284.20000019073484,46713.53811161328,0.0122516528852765,0.2074271528940919,0.7803211942206315,467299.4361113771,522187.84339252266,0.0,0.6982997759504697,0.2077700116981023,0.0939302123514281,24.571248491247182
2021-09-28 05:00:00+00:00,0.0,0.0,357.59916534423826,0.0,0.0,0.0,0.0,273.15,0.0,802.1624637518989,137.06046295166016,361.4,371.15,0.5,222.8229075876872,96.0,284.0999998092651,46547.16946191307,0.0122344429263981,0.2074307669854563,0.7803347900881454,465627.0525203309,520319.9766380787,0.0,0.6983106638255171,0.2077576592652095,0.0939316769092734,30.07909492112117
2021-09-28 06:00:00+00:00,0.0,0.0,359.4602982754177,0.0,0.0,0.0,0.0,273.15,0.0,794.0874012586803,136.52561572180855,362.6461111111111,371.15,0.7915833539929655,220.5701123174032,96.0,284.2250002861023,45878.5996817468,0.0123352206251374,0.2074096036687211,0.7802551757061413,458985.9517386521,512893.3063647046,0.0,0.6982469062792539,0.2078299930133643,0.0939231007073817,25.3255384056547
2021-09-28 07:00:00+00:00,0.0,0.0,362.900102174547,0.0,0.0,0.0,0.0,273.15,0.0,797.6867294311521,136.56390903049044,366.5594444444444,371.15,0.1947500106195608,221.57964745415583,96.0,284.27500023841856,46091.370087406896,0.0123757325191025,0.2074010961709884,0.780223171309909,461133.49783127854,515290.85768398165,0.0,0.6982212758290424,0.2078590710855198,0.0939196530854377,29.10118342260323
2021-09-28 08:00:00+00:00,0.0,1.0,361.66872084511647,0.0,0.0,0.0,0.0,273.15,26.42055555555556,792.9846761406791,136.74679442087808,369.6011111111111,371.15,5.731166691051589,220.2735218980577,95.25,284.49999990463255,45844.75527271029,0.0124625681863647,0.2073828606808634,0.7801545711327718,458706.504860418,512574.0923058525,0.0,0.6981663372124867,0.2079213996456172,0.0939122631418961,63.0553750677234
2021-09-28 09:00:00+00:00,0.0,0.0,362.638769170973,0.0,0.0,0.0,0.0,273.15,24.2825,786.6258897060819,137.10929906633163,370.9044444444445,371.15,5.023361198107401,218.5965978707208,95.0,284.9250000953674,45529.67700181266,0.0127801832193902,0.207316161523928,0.7799036552566817,455700.506339238,509197.8768163679,0.0,0.6979653819814752,0.2081493859142604,0.0938852321042643,65.66484263334247
2021-09-28 10:00:00+00:00,0.0,10.296875,363.6562743314107,0.0,0.0,0.0,0.0,273.15,19.40138888888889,783.5127639431425,136.73829714457193,370.65277777777777,371.15,4.041472171346347,217.64243470933704,93.25,285.95000019073484,45064.6623696937,0.0134111431472296,0.2071836599390817,0.7794051969136886,451334.69716969447,504285.6754540845,0.0,0.6975661329360026,0.2086023390405792,0.0938315280234183,55.913229709957115
2021-09-28 11:00:00+00:00,0.0,5.609375,361.0026549063789,0.0,0.0,0.0,0.0,273.15,32.690277777777766,771.1066857231988,136.7275814819336,372.1816666666666,372.4594444444445,7.821027859912977,214.1963021469117,84.0,287.8000000953674,44062.5665728838,0.0136225584250355,0.2071392627307425,0.779238178844222,441393.024351845,493166.5400749836,0.0,0.697432344858958,0.2087541233177079,0.0938135318233339,89.9169913069155
2021-09-28 12:00:00+00:00,0.0,0.0,361.4624961853027,0.0,0.0,0.0,0.0,273.15,32.41916666666666,766.2125209554038,136.6168441772461,372.31,373.15,7.741277901066675,212.83681170145672,78.25,288.5000001430511,43641.29766713495,0.0132797723702973,0.2072112478022375,0.7795089798274651,437021.1251549982,488299.6499138818,0.0,0.6976492641203079,0.208508025653352,0.09384271022634,87.53680436010295
2021-09-28 13:00:00+00:00,20.09297237502204,0.0,361.6061224301656,5.0875,1.5516666809717816,1.77,4.885138870345221,316.3741666666666,32.445,768.6743417867023,136.4580039978027,372.81444444444446,373.15,7.6858055545224095,213.52250272538933,70.5,288.99999990463255,43654.9541396184,0.0123656001528129,0.2074032239679092,0.7802311758792777,587125.5965994216,638420.1677134732,0.0488513887034521,0.7175426432160965,0.1618073248596883,0.0717986432207629,90.71512246753967
2021-09-28 14:00:00+00:00,84.72152650939094,23.5,365.8846275626289,0.0,8.279944324360955,20.81305555555556,5.877638877961371,375.6019444444444,15.983333333333334,776.7417139858671,142.58040359920923,371.8883333333333,371.5169444444445,3.0039167074114084,215.76158763885505,65.0,289.775,45969.05057398103,0.0119832132377349,0.2074835252200756,0.7805332615421894,662782.6254781089,716796.2599025365,0.0587763887796137,0.7217167740638947,0.1521690093764708,0.0673378277800208,46.638646801596444
2021-09-28 15:00:00+00:00,87.04963813145956,1.796875,361.2822571245829,0.0,10.075305780304804,23.46805555555555,3.377972226175997,375.8,24.15194444444445,617.2096305378444,141.02113233778212,369.97,371.24861111111113,4.361111227658888,171.4471197894381,69.0,288.94999995231626,36231.32131438987,0.0120674891143964,0.2074658272859767,0.7804666835996269,441129.446611799,483701.2491562071,0.0337797222617599,0.7117757848172622,0.1757949392006322,0.0786495537203455,68.0139359260896
2021-09-28 16:00:00+00:00,87.0999984741211,3.203125,362.2441639582316,0.0,10.300000190734863,24.0,3.299999952316284,374.15,0.0,804.9248852369518,137.0803792826335,364.85833333333335,372.15,0.6000000238418579,223.5902468066745,71.0,289.29999961853025,45874.590283250975,0.0126901375465743,0.2073350711152193,0.7799747913382062,556219.4753169467,610122.1188997666,0.0329999995231628,0.7110661222722441,0.1769852246395076,0.0789486535650854,21.074104798235044
2021-09-28 17:00:00+00:00,87.0999984741211,0.0,363.6107876841226,0.0,10.300000190734863,24.0,3.299999952316284,374.15,0.0,808.7668016730413,137.2782778761122,367.3183333333333,372.15,0.4001111170815097,224.6574456914267,73.0,288.5000001430511,46288.094242904735,0.0123998451810763,0.2073960325119739,0.7802041223069497,561036.9382005315,615425.4489359446,0.0329999995231628,0.7112532195529725,0.1767729603919342,0.0789738205319303,29.76969711193168
2021-09-28 18:00:00+00:00,86.45660923851862,0.0,360.4650058237711,0.0,10.063805646101637,24.22833333333334,3.8149444335036815,377.1541666666666,11.426666666666666,803.9359313286673,137.3127013481988,366.60527777777776,372.15,2.931000048907267,223.31553712632927,72.25,287.5000001430511,46183.22761468549,0.0115165134773513,0.2075815321697562,0.7809019543528924,577814.9186800735,632080.2111273289,0.0381494443350368,0.7138600312241573,0.1712717977005199,0.0767187267402859,49.108440558124265
2021-09-28 19:00:00+00:00,86.6029984664917,1.09375,357.05838715659246,0.0,10.875500235557556,27.64333333333334,2.626000059843064,391.0177777777777,41.708888888888886,801.2067590332027,137.03140167236327,371.3375,372.15,11.06947234471639,222.58404425727,72.5,286.82500019073484,46040.250905335226,0.011066133894936,0.2076761118820634,0.7812577542230006,534429.4668028239,588526.7616165929,0.0262600005984306,0.7094446544420286,0.1821541976006455,0.0821411473588952,114.18960033135033
