Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-09-28 20:00:00+00:00,86.5999984741211,0.0,357.20158689710826,0.0,11.0,27.023888888888884,2.625,391.0361111111111,40.69194444444444,800.3141081915961,137.40406036376953,371.6452777777777,372.15,10.725805790954164,222.30947527143687,73.5,286.15,46222.802037305744,0.0107390248018746,0.2077448047916063,0.781516170406519,536312.8652057659,590624.6575996001,0.02625,0.7096506574222674,0.1819254246508697,0.0821739179268628,114.91079945093658
2021-09-28 21:00:00+00:00,86.30000305175781,0.0,357.6409837595621,0.0,10.760000000000002,27.238333333333333,2.7162778258985947,390.25166666666667,40.21527777777776,801.7615297614204,137.1964958190918,371.74277777777775,372.15,10.509333606296115,222.7115365303888,76.25,285.8499998092651,46284.973206077535,0.0109220661860183,0.2077063661009361,0.7813715677130455,540138.6114752822,594523.4549924233,0.0271627782589859,0.7098945383679901,0.1811978481469676,0.0817448352260564,112.24636564062591
2021-09-28 22:00:00+00:00,86.49866668701172,37.796875,359.1870133039686,0.0,10.479194419119093,25.730277777777776,3.11719442235099,387.6563888888889,36.435833333333335,800.1854027981227,137.29254338582356,371.7238888888888,372.15,9.243194508817462,222.18365402221684,76.25,285.7500001430511,46242.50111191992,0.0108514378092687,0.2077211980600535,0.7814273641306777,553085.9710089937,607420.9098154996,0.0311719442235099,0.711527221864146,0.1773651165491336,0.0799357173632104,99.65426997820484
2021-09-28 23:00:00+00:00,86.82500076293945,0.0,359.1685491159227,2.1675,10.453750030199686,26.203055555555554,3.1994722347789333,386.3975,36.00777777777778,802.0228024800618,137.4197967147827,372.165,372.15,9.222666909694672,222.78411273956303,79.5,285.04999985694883,46505.56793577938,0.0108051828804309,0.2077309115951095,0.7814639055244595,559061.7097688939,613705.7520934347,0.0319947223477893,0.7118827641013656,0.1765553167859465,0.0795671967648985,103.0032798828451
2021-09-29 00:00:00+00:00,86.40150152206421,18.90625,358.977052499983,0.0,10.69991671482722,26.71999999999999,2.866527786784702,387.5133333333333,37.33361111111111,801.1215010240343,137.3827546564738,371.81,372.15,9.647916777398851,222.5337511867948,85.0,283.95000019073484,46620.69188103563,0.0107412489348417,0.2077443377236832,0.781514413341475,548965.3561935395,603744.6691537563,0.028665277867847,0.7106055924133182,0.17964894967567,0.0810801800431646,101.33888114999947
2021-09-29 01:00:00+00:00,86.47500038146973,0.0,359.3208585611979,0.0,10.366972019937304,26.15972222222221,3.207722218963834,386.43777777777774,36.43333333333332,801.3818920728896,137.26723807440865,371.8877777777777,372.15,9.183528008990816,222.60608193715416,89.5,283.9250000953674,46600.73489607926,0.0112848935258684,0.2076301723595676,0.7810849341145639,560816.2142181786,615572.0777210717,0.0320772221896383,0.7116065065112853,0.1768279816059647,0.0794882896931117,99.3154453877955
2021-09-29 02:00:00+00:00,86.72450035095216,0.0,359.5380024909973,1.37,10.678305636247,25.815,3.2031389057967394,387.3394444444445,36.089444444444446,801.4607225545245,137.55380867004396,371.6766666666667,372.15,9.12566679292255,222.6279791090224,92.75,283.77500023841856,46727.30250630629,0.0115750195904052,0.2075692458860149,0.7808557345235799,562373.4074330326,617277.9878779425,0.0320313890579673,0.711401522103978,0.1770831794890577,0.0794839093489969,95.68058208913533
2021-09-29 03:00:00+00:00,86.59886149088541,0.0,359.22898765987816,3.081666666666667,10.459916687806446,25.878333333333327,3.0323333277967235,386.1588888888888,35.374722222222225,802.2572622511121,137.57599848429362,371.8697222222222,372.15,9.15005566014184,222.84924047258176,92.0,283.5749997138977,46814.28234607811,0.0113320577516043,0.2076202678721631,0.7810476743762326,557300.2436281365,612307.0253847783,0.0303233332779672,0.7108820267765699,0.1785162919508557,0.0802783479946072,99.55106059572283
2021-09-29 04:00:00+00:00,86.4000015258789,37.203125,356.01212435616384,0.0,10.677499713897705,26.314722222222223,2.803999953269958,392.3927777777778,43.43388888888888,799.3425166998967,137.25113623301186,371.4891666666667,372.15,11.535916906462772,222.0395884577433,91.5,283.4,46562.79010059135,0.0111416304972633,0.2076602575955747,0.7811981119071619,546441.1126959135,601152.3910641083,0.0280399995326995,0.7101007529070494,0.1805305689550168,0.0813286786052341,122.07439326906193
2021-09-29 05:00:00+00:00,72.95505681567721,11.6875,354.14773053910994,4.5922222222222215,8.741000017589993,14.133611111111112,9.682722273270285,371.6633333333333,41.56972222222223,792.3842266167536,140.55298991309272,362.8663888888889,372.15,6.306250098538068,220.0150635867649,93.0,283.12499990463255,47313.78270370209,0.0111180500010429,0.2076652094997809,0.781216740499176,934328.4300608652,989922.1247377152,0.0968272227327028,0.7373438702375256,0.1156436746792469,0.0501852323505245,67.01634409694275
2021-09-29 06:00:00+00:00,86.70122298982409,0.0,360.46526301489934,2.5297222222222224,10.43619443125195,25.033888888888885,2.91775000386768,384.3136111111111,33.63916666666666,785.257820332845,136.34302704281276,371.3608333333333,372.15,8.369305729733574,218.3905989837646,93.75,282.92499985694883,45515.97576655321,0.0110590862234833,0.2076775918930685,0.7812633218834482,537849.0202454505,591330.2917711507,0.0291775000386768,0.7106040703075295,0.1793976511143835,0.08082077853941,86.49284460539435
2021-09-29 07:00:00+00:00,86.87344445122613,0.0,360.4413881789313,9.522777777777778,10.839055551687876,24.903611111111108,2.900305529137452,384.41277777777776,33.13722222222222,786.8737758043076,136.30948574490017,371.7,372.15,8.136250196960237,218.57604962666835,95.0,282.87499990463255,45606.48108459437,0.0111677708334034,0.2076547681249853,0.7811774610416113,538408.7915734401,591996.4068478385,0.0290030552913745,0.7104651446168785,0.1796414355812534,0.0808903645104935,89.27489503491134
2021-09-29 08:00:00+00:00,86.58797282536824,0.0,363.4680156305101,1.3491666666666666,10.700333460436928,23.14944444444445,2.815499971840117,379.4722222222222,28.677777777777774,784.3417115953233,136.1452931933933,373.0341666666667,373.7138888888889,6.778138940466776,217.87269866943365,94.75,282.99999990463255,45384.91094035189,0.0112314652341777,0.2076413923008226,0.7811271424649995,533049.4312493418,586376.7016042552,0.0281549997184011,0.7100885452734195,0.1804876113501801,0.0812688436579992,75.99985642705396
2021-09-29 09:00:00+00:00,86.5,22.203125,363.487158203125,0.0,10.188055793974137,22.87833333333333,3.3499999046325684,379.4,28.39305555555556,783.3451330057777,136.65903854370117,372.82333333333327,373.15,6.178833464516534,217.6491116884021,94.0,283.04999961853025,45490.25083981011,0.0111805535183348,0.2076520837611497,0.7811673627205155,552292.443686871,605743.4884236478,0.0334999990463256,0.7122368460089895,0.1754100359353482,0.0788531190093366,73.92420964566614
2021-09-29 10:00:00+00:00,86.5,0.0,363.51249542236326,0.0,10.650000095367432,23.835,3.099999964237213,378.15,28.112222222222226,782.3016652933752,136.6258316040039,372.65,373.15,6.297833482954237,217.3060192828709,94.0,283.1750000953674,45398.56689640224,0.0112735241570916,0.2076325599270107,0.7810939159158977,542684.0268616964,596027.342964969,0.0309999996423721,0.711187492737769,0.1778354800491221,0.0799770275707368,72.38230865742868
2021-09-29 11:00:00+00:00,86.7750015258789,0.0,363.88248481750486,0.0,10.590861068036824,23.745555555555555,2.94561111115747,378.5708333333333,27.282222222222217,780.111443464491,136.85794830322266,373.14,373.15,6.225000143051148,216.6976239564684,93.0,283.42499985694883,45308.37625505609,0.0113409326621771,0.2076184041409428,0.78104066319688,536494.2500917352,589731.5921914261,0.0294561111115746,0.710533114456156,0.1793405242748612,0.080670250157408,73.27707033264065
2021-09-29 12:00:00+00:00,86.80000305175781,0.0,364.2047481918335,0.0,10.35097229692671,26.585833333333333,3.2298888904518552,378.9,26.027500000000003,781.9867223442925,136.46910095214844,372.8611111111111,373.15,5.7770556713475125,217.42708837297224,91.75,283.92499985694883,45208.49558272286,0.0115653107243605,0.2075712847478842,0.7808634045277552,544999.3667385392,598119.3490482386,0.0322988889045185,0.7115136162274595,0.1768238688000904,0.0793636260679314,68.90142791889976
2021-09-29 13:00:00+00:00,87.0999984741211,28.40625,364.5749534606933,0.0,10.225083101060656,25.558611111111112,3.56613885263602,378.7111111111111,25.78555555555556,781.8748074679902,136.92378616333008,373.13,373.15,5.650000214576721,217.1874472808838,91.75,284.2500001430511,45300.77437295244,0.0118149380947097,0.2075188630001109,0.7806661989051793,558004.8591031032,611233.2689913223,0.0356613885263602,0.7126829549797038,0.1738362453056433,0.0778194111882927,67.88402548954303
2021-09-29 14:00:00+00:00,87.19999694824219,0.0,364.5300182342529,0.0,10.21350010448032,25.10055555555555,3.436111121376356,375.65,25.6575,782.2255483161077,136.9584197998047,372.97,373.15,5.550000071525574,217.28619465721988,92.0,283.99999990463255,45372.46484818795,0.0116538070116736,0.2075527005275485,0.7807934924607778,554182.4906471524,607495.1368437732,0.0343611112137635,0.7122725040748409,0.1749442127445294,0.0784221719668662,66.89473759557242
2021-09-29 15:00:00+00:00,87.07505441029868,0.0,364.3648371357388,0.0,9.742555391523574,24.593333333333334,3.8408889085716673,376.6786111111111,26.01,781.9755189683702,136.80216731177435,372.89972222222224,373.15,5.60591667453448,217.40472799513083,91.75,284.0000001430511,45306.21424482489,0.0116225073010682,0.2075592734667757,0.7808182192321561,567867.9626116763,621102.7643493456,0.0384088890857166,0.713894184306103,0.1711048911389757,0.0765920354692046,67.78183618538955
2021-09-29 16:00:00+00:00,87.0,0.0,364.44993057250974,0.0,9.798027647071414,23.75055555555556,3.7309722143080495,375.69166666666666,24.968333333333334,781.3507192654076,136.75186157226562,373.15,373.15,5.48477791150411,217.0418672943116,90.25,284.3500000476837,45197.66620259227,0.0117005247742984,0.2075428897973973,0.7807565854283042,562561.196045531,615668.4538335768,0.0373097221430804,0.7134089066673203,0.1721984067836461,0.0770829644059532,69.14544174907267
2021-09-29 17:00:00+00:00,86.80000305175781,0.0,364.1424964904785,0.0,10.314722078641257,24.087777777777774,3.0263610658380724,376.7611111111111,25.514166666666664,781.4249164157442,136.70996856689453,372.9,373.15,5.578611218664381,217.0624772813586,91.25,284.3000000953674,45196.05811536199,0.0117899175539144,0.2075241173136779,0.7806859651324075,538128.7833309335,591234.1516164838,0.0302636106583807,0.710563805273466,0.1789068198334896,0.0802657642346636,69.60862698065831
2021-09-29 18:00:00+00:00,87.0999984741211,0.0,364.93354429668847,0.0,10.151610923078325,23.79083333333333,3.3841944488220745,376.65,24.6125,781.8255156792533,136.9705467224121,372.9,373.15,5.168888971938028,217.173755077786,91.5,284.32500019073484,45301.43517863855,0.0118412346130952,0.20751334073125,0.7806454246556548,551627.1489561372,604856.3352910376,0.0338419444882207,0.7119462669449412,0.1755707887752379,0.0786409997916,63.20916564203627
2021-09-29 19:00:00+00:00,87.0999984741211,35.5,364.83999862670896,0.0,10.258472127119704,24.564166666666665,3.2629444627629383,376.9,24.179166666666674,781.9182809109158,136.9579849243164,372.9,373.15,5.035333401362101,217.2085980860393,92.5,284.19999995231626,45322.58068007534,0.0118713529344505,0.2075070158837653,0.7806216311817841,547708.9127053889,600962.9450044775,0.0326294446276293,0.7114472338152171,0.1767358939301062,0.079187427627047,63.931449184908914
2021-09-29 20:00:00+00:00,86.90050151824951,0.0,364.9192248789469,0.0,10.322861092090609,23.317222222222224,3.0413055708673262,374.905,23.069166666666668,783.9687150234645,137.0886714553833,372.9,373.15,4.814250008794996,217.76769896613223,94.0,284.1750000953674,45488.792724518986,0.0120417657798291,0.2074712291862359,0.780487005033935,542278.283530154,595727.6149814639,0.0304130557086732,0.7104608595667705,0.1789497907949368,0.0801762939296193,63.23438187629928
2021-09-29 21:00:00+00:00,87.00000190734863,0.0,365.5349925994873,0.0,10.063694656954867,24.559166666666663,3.415055537919203,375.65,21.430277777777786,781.926885969374,137.35789489746094,373.3666666666667,373.15,4.600000143051148,217.20191323598232,94.0,284.49999990463255,45407.48852549858,0.0123010292654935,0.2074167838542463,0.7802821868802601,554306.5224177439,607660.3214352047,0.034150555379192,0.7117718407095774,0.1756162312167532,0.0784613726944773,62.00669954363184
2021-09-29 22:00:00+00:00,86.8499984741211,15.0,365.7414777247111,0.0,10.212750208642747,25.78944444444444,3.286444381409221,373.65,19.639166666666664,782.7499875386554,137.52540588378906,372.9,373.15,4.213250128626823,217.333257514106,94.5,284.8499998092651,45454.80103154337,0.0126517309051215,0.2073431365099244,0.780005132584954,550634.467697276,604043.8589093395,0.0328644438140922,0.7110372941421168,0.1770848917741266,0.0790133702696643,56.651415593803925
2021-09-29 23:00:00+00:00,77.456469745636,0.0,366.1159687127007,1.6833333333333331,7.530472338994344,21.431944444444444,6.76399990565247,370.6161111111111,17.311666666666664,781.8093339369032,137.92323696136475,370.7808333333333,373.15,3.084361070560085,217.16926015218112,95.75,285.15000023841856,45483.60673692081,0.0130699114349853,0.2072553185986531,0.7796747699663616,701881.3183445059,755324.5562603879,0.0676399990565246,0.7245086246544405,0.1446232094329011,0.0632281668561335,36.861858461355645
2021-09-30 00:00:00+00:00,69.94783152686226,0.0,366.1196602948506,2.596388888888889,6.74541665898429,19.879722222222224,6.657500069737435,370.38583333333327,16.16722222222222,783.0942152235239,137.13959503173828,369.7166666666666,373.15,2.253972290870216,217.52617179870617,96.0,285.525,45240.01269388943,0.01342669375163,0.2071803943121576,0.7793929119362123,692803.8259453826,745960.8408607027,0.0665750006973743,0.7238535345650288,0.1458925010083812,0.0636789637292156,28.62177852082906
2021-09-30 01:00:00+00:00,86.92499923706055,6.796875,366.02796488444005,0.0,9.92152787155575,27.303611111111103,4.191694491836759,374.9,18.907499999999995,792.7340054490832,136.8899950917562,372.68277777777774,373.15,3.490694505439864,220.1517147360908,95.25,286.0000001430511,45637.63626468588,0.0137391491534525,0.2071147786777749,0.7791460721687725,586847.0344223162,640471.2570333222,0.0419169449183675,0.7139111346729039,0.1693527656821221,0.0748191547266063,53.13461978435278
2021-09-30 02:00:00+00:00,87.0,4.203125,365.6474994659424,0.0,10.20455541478263,25.95055555555556,3.465666669905185,374.15,20.715000000000003,800.4242217508952,137.36781692504883,372.65,373.15,4.157222229904598,222.35996996985543,92.75,286.49999990463255,46160.507242751504,0.0138218047681713,0.207097420998684,0.7790807742331447,566355.5687257212,620594.1647359543,0.0346566666990518,0.7109907892250678,0.1762523372756583,0.078100206800222,55.83043686994221
2021-09-30 03:00:00+00:00,87.0,0.0,365.6250022888184,0.0,10.343138799667358,27.75805555555556,3.102527737551265,373.4,21.272777777777783,799.7028857082788,137.10508728027344,373.15,373.15,4.2486668984095255,222.1396910095216,94.25,286.4,46046.77290279375,0.0139521384823276,0.2070700509187112,0.7789778105989612,552278.1117030334,606383.0698638161,0.0310252773755126,0.7094729646604023,0.1797681473954523,0.0797336105686325,60.086627529154946
2021-09-30 04:00:00+00:00,87.0,0.0,365.7219947814941,0.0,10.106444478564793,26.063611111111108,3.4546111170119715,374.9,21.681666666666665,800.1155343288845,137.26752471923828,373.15,373.15,4.680500157674154,222.2543159357708,95.25,286.15,46165.41396977001,0.0138728134255313,0.2070867091806384,0.7790404773938302,566053.2469065362,620297.608321016,0.0345461111701197,0.7109142221167178,0.1763938154024276,0.0781458513107347,59.190598771997436
2021-09-30 05:00:00+00:00,87.22500228881836,0.0,365.6153285344442,0.0,9.98033333301544,24.099722222222223,3.464444514678584,376.4,22.35305555555556,798.3774731953937,137.16608428955078,373.0622222222222,373.15,4.684972309933769,221.72036337110745,96.25,286.0999998092651,46039.13313331056,0.0139712830998552,0.2070660305490304,0.7789626863511143,564925.361785482,619021.343217122,0.0346444451467858,0.7108895068420031,0.1763732805813479,0.0780927674298629,59.36022086646896
2021-09-30 06:00:00+00:00,87.30000305175781,19.203125,364.4048468293084,0.0,10.37016652531094,23.29166666666666,3.239083328843116,377.65,24.9175,800.7226436699759,137.23350143432617,372.65,373.15,5.201972278753916,222.42295707702644,97.0,286.0249997615814,46209.17770455076,0.014010639434102,0.2070577657188385,0.7789315948470594,559022.4094493063,613318.1932521533,0.0323908332884311,0.7099744011157543,0.1785247096353022,0.0791100559605125,65.6823953139969
2021-09-30 07:00:00+00:00,87.30000305175781,0.0,364.75249710083006,0.0,9.827444621192084,23.63833333333333,3.505027753512065,376.15,25.64583333333333,799.9351413642036,137.15097045898438,372.9,373.15,5.360944520102606,222.20420606825093,97.0,286.20000019073484,46107.75862442337,0.0141696983851594,0.2070243633391165,0.778805938275724,567367.4852212747,621544.1016049722,0.0350502775351206,0.7109216635374438,0.176136326980128,0.0778917319473074,64.98565771940673
2021-09-30 08:00:00+00:00,86.92500305175781,0.0,364.3214625464545,0.0,10.158888978428312,23.31277777777778,3.396222145027585,378.7625,26.671666666666667,799.8200567626953,136.8848991394043,372.4,373.15,5.864527992672391,222.17223839230013,97.0,286.04999961853025,46035.81744177738,0.0140332670826575,0.2070530139126419,0.7789137190047005,562487.5083931121,616579.5938872006,0.0339622214502758,0.7105801771576625,0.1770612211143364,0.078396380277725,64.52332223560371
2021-09-30 09:00:00+00:00,86.80000305175781,0.0,364.1813376172384,0.0,10.189250099129143,23.05222222222222,3.4142221648163256,377.0786111111111,26.65333333333334,800.3133907402887,136.97113037109375,373.15,373.15,5.944000095923741,222.30927539401583,96.0,285.95000019073484,46109.35020909347,0.0138011876187824,0.2071017506000557,0.7790970617811619,563869.9189883491,618048.405484034,0.0341422216481632,0.7108009554147345,0.1767218296097893,0.0783349933273128,71.565294528705
2021-09-30 10:00:00+00:00,86.80000305175781,0.0,364.0699981689453,0.0,10.18875002331204,23.04527777777777,3.3486388600534864,378.1069444444444,26.37138888888889,799.1065860833062,137.0034294128418,372.7933333333333,373.15,5.998583419058058,221.9754410468208,96.25,285.8500000476837,46066.787940797214,0.0137474867855727,0.2071130277750297,0.7791394854393976,560980.4613869111,615108.9372173479,0.0334863886005348,0.710576617540043,0.1773003095077759,0.078636684351646,69.56541103103959
2021-09-30 11:00:00+00:00,86.80000305175781,0.0,363.9533300526937,0.0,10.309277849462298,23.06111111111112,3.2537777807977464,378.15,27.09444444444444,800.9336255221895,136.99250411987305,373.15,373.15,5.918500050438775,222.42947923024505,95.75,285.6250001430511,46204.79987162126,0.0134792917469158,0.2071693487331476,0.7793513595199365,559128.317936957,613418.957786112,0.0325377778079774,0.7103748738104755,0.1779977812115042,0.0790895671700427,73.2716565265924
2021-09-30 12:00:00+00:00,86.80000305175781,32.390625,364.0774940490722,0.0,10.30599991136127,23.302777777777777,3.061222256521384,378.1666666666666,27.21972222222222,800.0939647250704,136.93630981445312,372.9,373.15,5.99461112274064,222.24832453833693,96.0,285.6000000476837,46141.46627569825,0.0134921350617861,0.2071666516370249,0.779341213301189,551689.4824752253,605905.7053491708,0.0306122225652138,0.7096060440460342,0.1798212062609155,0.0799605271278363,70.3292345364198
2021-09-30 13:00:00+00:00,86.80000305175781,0.0,364.1967938741048,0.0,10.073083381123013,23.87111111111112,3.2821111387676662,377.15,26.1575,799.6841294860839,136.98351669311523,373.0683333333333,373.15,5.809555643399555,222.13448137919107,95.0,286.12499990463255,46049.08050885148,0.01381460751323,0.2070989324222217,0.7790864600645483,558463.0065312498,612570.6761291503,0.0328211113876766,0.7102706410708183,0.1779760746209392,0.0789321729205658,70.82693624720879
2021-09-30 14:00:00+00:00,87.17500305175781,14.5,364.633007206387,0.0,10.00983338409,24.07666666666667,3.410999943349096,377.65,24.20694444444444,799.8024863349065,136.94249725341797,373.15,373.15,5.188972191280789,221.9868019188776,92.0,286.9,45917.73155820973,0.0140683748155111,0.2070456412887426,0.7788859838957463,561594.1291996031,615547.4637804996,0.0341099994334909,0.7106158689782014,0.1769477295266252,0.0783264020616822,68.14769887469431
2021-09-30 15:00:00+00:00,87.22500228881836,0.0,364.4299949645996,0.0,10.239500058227115,22.424722222222226,3.4334722483158115,377.9,26.15305555555556,800.3132283359104,137.03957748413086,372.65,373.15,5.701361182663176,222.309231207106,93.25,286.3499998092651,46067.9406875253,0.0137617685177578,0.2071100286112708,0.7791282028709714,564024.5230185641,618154.3533264063,0.0343347224831581,0.7109023994247722,0.1765116493146516,0.0782512287774181,65.64933522846232
2021-09-30 16:00:00+00:00,87.0,0.0,364.3974956512451,0.0,10.09672232442432,24.05,3.5004722007115685,378.15,25.642222222222223,799.1852285257974,137.0189666748047,372.4,373.15,5.552722313271628,221.9958971235488,94.75,286.19999995231626,46020.19839596702,0.0138455703438651,0.2070924302277883,0.7790619994283465,565901.8222401986,619975.5553554599,0.0350047220071157,0.7111128838972074,0.1759418883799947,0.077940505715682,63.887286646633044
2021-09-30 17:00:00+00:00,87.0,0.0,364.5162528949313,0.0,10.307166646586523,23.95444444444444,3.2838888339863885,377.15,24.981666666666666,799.8108158874511,137.04871368408203,372.65,373.15,5.474833295345307,222.1696712960137,92.75,286.24999990463255,46058.17452941906,0.0136010592443295,0.2071437775586908,0.7792551631969797,558492.0721625896,612610.4272346571,0.0328388883398638,0.710415316960601,0.1778031565955878,0.0789426381039472,64.93376066446032
2021-09-30 18:00:00+00:00,87.0,0.0,364.6225775506761,0.0,10.54902754518721,24.052222222222223,3.287444466981623,376.9,24.313611111111115,798.9793125067818,137.11219787597656,372.9,373.15,5.232000075181325,221.9386975860596,93.25,285.95000019073484,46079.89764321187,0.0134111431472296,0.2071836599390817,0.7794051969136886,558752.6593911304,612896.5391219043,0.0328744446698162,0.7105517794940132,0.1776307741434347,0.0789430016927359,65.98237334609588
2021-09-30 19:00:00+00:00,87.0,0.0,364.5699981689453,0.0,9.987638920678032,23.683611111111112,3.717222216791577,376.65,25.245833333333334,801.461475338406,137.09605026245117,373.15,373.15,5.588472281429502,222.6281881925796,94.5,285.37499990463255,46310.73246015128,0.0130915942906222,0.2072507651989693,0.7796576405104084,576895.2313927468,631310.3420334245,0.0371722221679158,0.7124558952743428,0.1733475320195645,0.0770243505381768,68.26567637094294
2021-09-30 20:00:00+00:00,87.0,0.0,364.84012641906736,0.0,10.157916645208996,23.79805555555556,3.578583392302196,377.4,24.4075,800.844050564236,137.31085586547852,372.8538888888888,373.15,5.40341663175159,222.45668082343207,94.5,285.07499995231626,46396.334899712,0.0128386512566003,0.2073038832361139,0.7798574655072857,572670.2516984063,627185.9452055679,0.0357858339230219,0.7120713952136786,0.1744685946208291,0.0776741762424702,63.59369754081523
2021-09-30 21:00:00+00:00,87.0,0.0,364.9449924468994,0.0,10.062638860543569,24.15333333333333,3.625805518958304,376.65,24.31583333333333,800.6337227037216,137.07844161987305,372.8338888888889,373.15,5.25508333656523,222.39825687832305,94.5,285.025,46313.76232904281,0.0127969081231449,0.2073126492941395,0.7798904425827154,573350.1196683946,627768.7904050199,0.036258055189583,0.7122849772358825,0.1739930171699268,0.0774639504046075,62.69828412776769
2021-09-30 22:00:00+00:00,87.02499961853027,43.203125,365.01248970031736,0.0,10.226083382765452,24.047222222222224,3.611805545323425,376.4,23.60305555555556,800.2773182508681,137.12725448608398,372.58,373.15,4.9062779707378805,222.29925572713225,95.0,284.7250002861023,46358.42436663908,0.0126144675115554,0.2073509618225733,0.7800345706658711,573260.8562743021,627732.004905103,0.0361180554532342,0.7123474387307598,0.1739913103048424,0.0775431955111634,60.05864213111898
2021-09-30 23:00:00+00:00,86.9000015258789,0.0,365.09027709960935,0.0,10.249555507765876,25.601388888888884,3.4530277910497458,376.15,23.65861111111111,797.5850183444551,137.23003005981445,372.65,373.15,5.014833461973402,221.5513945515952,96.0,284.5999998092651,46257.401267646834,0.0126418812275322,0.2073452049422182,0.7800129138302495,566275.8095821308,620628.2560716157,0.0345302779104974,0.7117021178822581,0.1755077588717067,0.0782598453355377,59.926125395145505
2021-10-01 00:00:00+00:00,86.80000305175781,0.0,364.5554165818956,0.0,10.019972320132783,24.951388888888893,3.6149722088707823,377.8027777777778,24.07555555555556,777.8058079528807,137.0977325439453,372.8533333333333,373.15,5.4063889880975085,216.25186839633523,96.0,284.4,45098.47344990223,0.0124775170122916,0.2073797214274187,0.7801427615602896,557699.7727238721,610690.4790275072,0.0361497220887078,0.7124483772977734,0.1738611516602926,0.0775407489532261,65.85297007547177
2021-10-01 01:00:00+00:00,87.0,0.0,364.7574905395508,0.0,10.103583358128866,24.387500000000003,3.92880552596516,376.9,23.771944444444447,776.6023247443306,137.38267517089844,372.695,373.15,5.192555605305566,215.72286821577285,96.0,284.3000000953674,45138.15204909957,0.0123960315755835,0.2073968333691274,0.780207135055289,569544.3157564201,622581.6444141122,0.0392880552596516,0.713741792534719,0.1708434946390443,0.076126657566585,62.783583077405794
2021-10-01 02:00:00+00:00,87.0,0.0,364.5899948120117,0.0,9.901722360187106,24.011666666666663,3.821999949150616,376.25555555555553,24.62666666666667,779.8665613640678,137.3573760986328,372.4,373.15,5.358000022570292,216.7378572294448,96.0,284.2500001430511,45327.50261223349,0.0123554620845621,0.2074053529622419,0.7802391849531959,567957.8998603121,621217.7154296865,0.0382199994915061,0.7133457367168349,0.1718204188211799,0.076613844970479,61.804696191377616
2021-10-01 03:00:00+00:00,87.0,0.0,364.1874603271484,0.0,10.061305644512178,25.68166666666666,3.718472155001429,376.4,24.481388888888887,777.4695879109701,137.2453498840332,373.0883333333333,373.15,5.341750058333079,215.9637752448189,96.0,284.2250002861023,45155.30216452872,0.0123352206251374,0.2074096036687211,0.7802551757061413,562022.2991033564,615079.7791466777,0.0371847215500142,0.7129494784335694,0.1727813812463291,0.077084418770087,70.45462328529698
2021-10-01 04:00:00+00:00,86.9000015258789,31.796875,364.0974983215332,1.0125000000000002,10.172861052883995,24.69,3.242666681475109,379.0616666666666,27.61805555555556,778.6034879048664,137.08935546875,372.9844444444444,373.15,6.181139094564649,216.2787472025554,97.0,284.2500003814697,45165.78734086987,0.0124825584704195,0.2073786627212118,0.7801387788083685,545520.4152682447,598590.2153937668,0.0324266668147511,0.7109732495417501,0.1773738024776486,0.0792262811658501,70.4297913938525
2021-10-01 05:00:00+00:00,86.70000076293945,0.0,362.7021459918552,1.5661111111111112,10.502555458810596,23.939444444444447,2.922305554052194,382.806111111111,31.273888888888884,779.42225628323,136.89897918701172,372.93888888888887,373.3655555555556,7.488277807368172,216.5061828528511,96.75,284.2250000476837,45154.46668093094,0.0124303914385935,0.2073896177978953,0.7801799907635112,534589.600619969,587646.0989700628,0.0292230555405219,0.7097402848499198,0.180355123395714,0.0806815362138443,81.22556626309154
2021-10-01 06:00:00+00:00,86.89999961853027,10.5,362.8016454484728,2.7402777777777776,10.760138825045688,23.99138888888889,2.671555542151133,384.8455555555555,31.72416666666667,778.2141332668729,136.40623474121094,373.3772222222222,374.15,7.779000199370914,216.22337076822924,96.0,283.74999990463255,44997.40251388797,0.0119560546773915,0.2074892285177478,0.7805547168048607,524313.7014849664,577185.6494387848,0.0267155554215113,0.7090535483296195,0.1823728793603302,0.0818580168885389,84.09978311872838
2021-10-01 07:00:00+00:00,75.51897045559353,11.90625,362.9117421828376,2.9416666666666664,7.812027872718042,18.441666666666663,6.0931111846698665,374.9461111111111,29.95916666666666,782.2811366102428,136.1627465142144,370.2983333333333,374.15,5.811166707989242,217.2211730066936,95.75,283.4750000476837,45195.62294551881,0.0117109740365331,0.207540695452328,0.7807483305111389,661734.7461542005,714839.6031151852,0.0609311118466986,0.722747167405965,0.149935633734264,0.0663860870130723,58.74173205029996
2021-10-01 08:00:00+00:00,86.8499984741211,0.0,363.97249641418455,0.3911111111111111,10.385972396002876,26.3,3.0205277746584684,381.975,28.96388888888889,783.0197151862249,136.35712051391602,373.4,374.15,6.790583426157633,217.5054769855076,94.0,283.9250000953674,45231.07022364924,0.0118455692679988,0.2075124304537202,0.780642000278281,538386.4907719268,591532.9982847148,0.0302052777465846,0.7105049224603189,0.1790024381876619,0.0802873616054343,75.03041199584064
2021-10-01 09:00:00+00:00,87.0,13.296875,364.8874935150146,0.0,10.397389105161032,25.169444444444448,3.103055596484078,378.4444444444444,26.717222222222222,780.8589932250975,136.50048065185547,373.9,374.15,5.962083481285307,216.90527681986487,91.25,285.3500000476837,44928.187646078695,0.0126265186339424,0.2073484310868721,0.7800250502791856,538028.8958411549,590819.5163252973,0.0310305559648407,0.7103286281746378,0.1787947787461873,0.0798460371143341,72.01809241824563
2021-10-01 10:00:00+00:00,87.0,0.0,364.86663619995113,0.0,10.200888884067536,25.70055555555556,3.2982222385207813,379.7033333333333,26.75361111111112,781.6954115464953,136.36728286743164,373.65,374.15,5.8750001192092896,217.13761503431533,89.75,285.4250000953674,44920.61773216672,0.0124822256754199,0.2073787326081618,0.7801390417164183,544455.5071212847,597237.2329565807,0.0329822223852078,0.7111930973896685,0.1768499512296122,0.0789747289955113,70.27289488028568
2021-10-01 11:00:00+00:00,86.75,0.0,364.8300899505615,0.0,10.0260833117697,25.01111111111112,3.376055541237195,378.7291666666666,26.30694444444444,782.538269415961,136.41280364990234,373.4,374.15,5.868666715489494,217.37174246046283,89.5,285.0500000953674,45043.24339093314,0.0121478149585413,0.2074489588587063,0.7804032261827524,548404.6886302255,601330.4996145719,0.0337605554123719,0.7117164164051071,0.1758717613819942,0.0786512668005268,68.45098982215981
2021-10-01 12:00:00+00:00,86.625,15.796875,366.8452013969421,0.0,9.936194611390432,28.37388888888889,3.851305590073268,377.4,20.68388888888889,779.1561837599011,136.3078575134277,373.65,374.15,4.144500099817912,216.43227346208369,81.75,286.3000000953674,44618.40539192672,0.0120461865400227,0.2074703008265952,0.780483512633382,559918.5807066477,612345.2070421616,0.0385130559007326,0.7136615354099327,0.1713173783777698,0.0765080303115646,54.64033283716222
2021-10-01 13:00:00+00:00,86.77499771118164,0.0,365.3166634347704,0.0,9.54413896984524,27.072500000000005,4.267166592876117,374.95138888888886,18.929722222222225,780.6649687194822,136.3364028930664,373.0561111111111,373.18777777777774,3.711222232050366,216.85138082292352,86.0,285.82499995231626,44788.47655717853,0.0122815767979308,0.2074208688724345,0.7802975543296345,577737.2264853208,630363.6864400055,0.0426716659287611,0.7151537351677495,0.1675702056037599,0.0746043932997293,62.02113344565825
2021-10-01 14:00:00+00:00,87.07499694824219,0.0,365.1225227355957,0.0,10.170388803482057,28.620833333333334,3.780611193444994,373.4,18.664166666666667,781.2611720614964,136.47231674194336,371.65,372.15,3.870666644573211,217.01699320899127,89.75,285.8500000476837,44863.44177746078,0.0128309974004364,0.2073054905459083,0.7798635120536552,560972.9924767241,613687.5365652406,0.0378061119344499,0.7128747807535739,0.1725591748388713,0.0767599324731046,52.25621358508494
2021-10-01 15:00:00+00:00,87.07499694824219,12.0,365.3635581970215,0.0,9.37169447289573,28.978888888888893,4.5091945019033215,373.4,16.038888888888888,781.9359289211695,136.93247604370117,371.65,372.15,3.022000005245209,217.2044255320232,87.5,286.04999985694883,45022.09064547454,0.0126762973441563,0.2073379775577271,0.7799857250981165,590499.7713200995,643400.727828532,0.0450919450190332,0.7158546336399637,0.1655794678108376,0.0734739535301655,50.19329668054284
2021-10-01 16:00:00+00:00,86.69999694824219,0.0,365.9474948883056,0.0,9.049416842990452,26.373888888888885,4.820750033458074,372.4,15.249722222222225,781.0369717576767,136.73163604736328,371.9,372.15,2.582749986847241,216.9547151480782,79.75,286.7250000476837,44798.65973091905,0.0120813574049343,0.2074629149449638,0.7804557276501018,599632.8983535375,652271.3235373675,0.0482075003345807,0.7174727956297154,0.1622046331747504,0.0721150708609532,47.7115769844432
2021-10-01 17:00:00+00:00,86.69999694824219,0.0,365.6988412094116,0.0,8.90000033378601,27.69277777777777,4.534194399913153,372.9,15.306388888888888,782.7157168070476,136.888427734375,371.65,372.15,3.0099999656279883,217.42103332943395,81.75,286.3000000953674,45013.15162991378,0.0120461865400227,0.2074703008265952,0.780483512633382,590892.5956705057,643783.0488356543,0.0453419439991315,0.7163623358708596,0.1648799796924643,0.0734157404375445,47.5740773895955
2021-10-01 18:00:00+00:00,86.82500076293945,0.0,365.9413508372836,0.7183333333333333,9.0802776977751,23.74888888888889,5.193611170450847,372.65,14.608333333333333,782.9646935696069,137.19661712646484,372.165,372.15,2.9388888779613707,217.4901929134793,87.75,285.57499995231626,45243.41478486757,0.0123269572639933,0.2074113389745614,0.7802617037614453,621584.95377291,674745.9661451295,0.0519361117045084,0.7187874539423519,0.1588712924068843,0.0704051419462551,49.51721228603787
2021-10-01 19:00:00+00:00,83.62550151189168,0.0,365.5147306569417,0.2922222222222222,8.241222061713536,25.20805555555556,5.916277812123298,369.4138888888889,16.070277777777775,776.665318739232,137.03309900919595,370.2341666666666,372.15,2.8017500099208617,215.7600425913268,88.25,285.15,44892.72788610847,0.0120585033211982,0.2074677143025483,0.7804737823762534,649156.9841108499,701905.9393770273,0.0591627781212329,0.721820372676474,0.1518606084070514,0.0671562407952415,37.53612274804572
2021-10-01 20:00:00+00:00,73.68175013436212,0.0,364.70883552339336,0.46,7.6486389396588015,21.26361111111111,6.284361082249217,366.4358333333333,19.735833333333336,771.3092340857121,137.0780372619629,370.65527777777777,372.15,3.0882778296205733,214.2525655704737,89.75,284.94999995231626,44629.05867840032,0.0121021656003787,0.2074585452239204,0.7804392891757007,663145.6309038782,715584.7748509985,0.0628436108224921,0.7232475074813592,0.1484232631374282,0.0654856185587204,47.24105421498786
2021-10-01 21:00:00+00:00,87.17499923706055,14.796875,365.3894492085775,0.0,9.568750043710072,29.85277777777777,4.129166617724631,373.65,16.915277777777778,800.68583275689,137.2029151916504,371.9,372.15,3.250777851541837,222.4127323871189,87.5,285.19999995231626,46330.3885035443,0.0119962474156818,0.2074807880427068,0.7805229645416113,591996.6318508089,646434.8383424734,0.0412916661772463,0.7147927968666267,0.1686613813269885,0.0752541556291385,51.72691259267407
2021-10-01 22:00:00+00:00,87.19999694824219,0.0,365.9365350405375,0.0,9.170333411163751,26.83138888888889,5.030861110554802,371.9,15.641111111111112,801.1085580783423,137.14655303955078,371.9,372.15,2.9200000668896573,222.55999345143644,87.5,285.0249997615814,46364.25586613636,0.0118602313587697,0.2075093514146583,0.780630417226572,629427.9739129227,683905.9745556329,0.050308611105548,0.7184476231677537,0.1600607808272397,0.0711829848994586,47.378587537245565
2021-10-01 23:00:00+00:00,86.80000305175781,0.0,365.73191393958194,0.0,9.220000103844535,25.516111111111115,4.958777739604315,371.4,15.55944444444444,799.9878026496041,137.36152267456055,371.9,372.15,2.611444419291285,222.21883452097583,91.0,284.69999995231626,46424.89974482856,0.0120700157472279,0.2074652966930821,0.7804646875596899,627300.4784636139,681849.7356637875,0.0495877773960431,0.7180260493223359,0.1608951362063991,0.0714910370752217,48.864619432111716
2021-10-02 00:00:00+00:00,86.80000305175781,0.0,365.8049949645996,0.0,8.975694648689693,27.36805555555556,4.749138885007964,373.15,16.472222222222225,800.0270554267036,137.24533081054688,371.9,372.15,2.671916798286968,222.2297383795845,92.25,284.4,46436.838054762,0.011995960871415,0.2074808482170028,0.7805231909115821,618464.0258581594,673027.3105725048,0.0474913888500796,0.717245061743791,0.1628167419860501,0.0724468074200792,48.27582970286425
2021-10-02 01:00:00+00:00,86.80000305175781,0.0,366.2183765411377,0.0,9.311583346790735,24.625833333333333,4.9266944595840245,372.4,14.210277777777778,801.6833087497286,137.55203247070312,371.9,372.15,2.75,222.68980883280443,91.75,284.2500001430511,46661.57134615316,0.0118149380947097,0.2075188630001109,0.7806661989051793,628895.6075912205,683722.9539229505,0.0492669445958402,0.7180650300965732,0.1610093956940163,0.0716586296135701,44.87872767211164
2021-10-02 02:00:00+00:00,86.87500190734863,14.3125,366.215128326416,0.3172222222222222,9.308111322191026,23.92305555555556,4.701527714000807,371.9,13.868055555555554,800.3760192871093,137.53155899047852,371.9,372.15,2.346527794731988,222.37551502227788,88.0,284.6000000476837,46521.265256423634,0.0116006124364399,0.2075638713883476,0.7808355161752123,617268.5462074805,671931.0328837781,0.0470152771400081,0.7173135043756915,0.1629742806607816,0.0726969378235188,44.976238759284435
2021-10-02 03:00:00+00:00,86.9000015258789,0.0,366.45216554429794,0.4083333333333333,8.900027820269266,24.5925,4.987749988039334,371.15,14.071944444444444,799.4940759446882,137.53721618652344,371.65,372.15,2.280972251296044,222.0816885503134,89.0,284.3750001430511,46508.68341031454,0.0115592716169312,0.2075725529604444,0.7808681754226243,629260.1254031163,683907.8284102359,0.0498774998803933,0.7184728490854471,0.1602451202593816,0.0714045307747779,41.07975343522362
2021-10-02 04:00:00+00:00,87.0,0.0,366.0427295176188,0.0,8.980999937057494,27.19222222222222,4.946111119786899,372.4,15.493611111111113,800.0533599853517,137.41247177124023,371.9,372.15,2.632194462021192,222.2370447964139,87.75,284.49999990463255,46478.576074204015,0.0114925412881815,0.2075865663294818,0.7809208923823365,626997.2892371699,681609.6161243595,0.049461111197869,0.7183514889600131,0.1605884908428496,0.0715989089992683,46.35337559038773
2021-10-02 05:00:00+00:00,86.80000305175781,8.6875,365.54750099182127,0.0,9.925000190734863,31.111666666666665,3.4666667143503824,371.65,17.50888888888889,800.4122217814128,137.1970252990723,371.15,372.15,3.18275003472964,222.43506284501825,89.5,284.499999666214,46426.51836771787,0.0117190511258558,0.2075389992635702,0.7807419496105739,568200.4244553326,622751.583537401,0.0346666671435038,0.7123513113189366,0.174703867656035,0.0782781538815245,44.423048085170116
2021-10-02 06:00:00+00:00,86.80000305175781,0.0,365.1749996185303,0.0,9.88561090124978,28.842777777777776,3.829444440934393,372.4,18.124166666666667,800.4028222656251,137.3104705810547,371.4,372.15,3.397694492340088,222.33411778767908,92.5,284.1750000953674,46517.50123852998,0.0118518873522501,0.2075111036560274,0.7806370089917224,582784.9084163979,637442.9723716705,0.0382944444093439,0.7137006563881768,0.1713809839387659,0.0766239152637133,49.2396885910102
2021-10-02 07:00:00+00:00,86.87500190734863,0.0,365.0078605651855,0.0,10.363222014109294,25.1025,3.390361069573296,374.15,20.57777777777778,801.2416321309407,137.1943016052246,371.65,372.15,3.8795001065731047,222.5995283084446,92.75,284.0749997138977,46543.23278533311,0.0118057476021384,0.2075207930035509,0.7806734593943105,566944.68545042,621632.9839731863,0.0339036106957329,0.711993540057858,0.1754866952060569,0.0786161540403521,52.5731571055993
2021-10-02 08:00:00+00:00,86.9000015258789,10.203125,364.74749794006345,0.0,10.599444533718955,25.64611111111111,3.244583322207133,374.4,19.785,799.7292969767252,136.7254409790039,372.15,372.15,4.168055595225757,222.1470276726617,91.0,284.49999990463255,46227.46176949487,0.0119131201497737,0.2074982447685475,0.7805886350816788,558029.1714559939,612346.4390351505,0.0324458332220713,0.7113476971776596,0.1769395191229374,0.0792669504773315,58.87266793299953
2021-10-02 09:00:00+00:00,86.9000015258789,0.0,365.0625003814697,0.0,10.02316674868266,26.62861111111112,3.76527777545982,373.4,18.02583333333333,801.9291699557833,136.9447784423828,371.65,372.15,3.579361211657524,222.75810354444724,89.75,284.92499985694883,46359.73149149696,0.0120824432552594,0.2074626869163955,0.780454869828345,578573.3660249113,633046.0505274204,0.0376527777545981,0.7132978725495748,0.1721549151985006,0.0768944344973262,52.38452706346964
2021-10-02 10:00:00+00:00,86.9000015258789,0.0,365.7878294626872,0.0,9.555222365856167,26.39416666666667,4.76616663661268,372.9,15.919444444444444,801.0575874667697,137.16756057739258,371.9,372.15,3.016111140317387,222.5159972000123,88.0,285.54999961853025,46283.15642279243,0.0123416015343044,0.207408263677796,0.7802501347878994,617412.3377891063,671795.0465858873,0.0476616663661267,0.7170878413407199,0.1629109975456002,0.0723394947475531,48.63505604803737
2021-10-02 11:00:00+00:00,87.0,9.703125,365.7533673858642,0.0,9.401805484559802,28.430833333333336,4.62530552678638,371.9,17.03861111111111,802.0171341281467,136.9869842529297,371.65,372.15,3.0270278727346,222.7825380367704,84.5,286.12499990463255,46184.59352460962,0.0123065203919278,0.2074156307176951,0.780277848890377,610210.1625847935,664477.0599762099,0.0462530552678638,0.7165536655994668,0.164212846666609,0.0729804324660603,47.07564077598454
2021-10-02 12:00:00+00:00,87.30000305175781,0.0,366.03901753743486,0.0,9.64549993329578,27.75388888888889,4.647944434285163,372.65,17.049166666666668,800.4399272833928,136.94799041748047,371.9,372.15,3.0865278140041568,222.344424993727,81.25,286.4250000953674,46032.38379964858,0.0120703408275993,0.2074652284262041,0.7804644307461964,608943.0784021011,663031.1293666881,0.0464794443428516,0.7167965303467547,0.1638254827701686,0.0728985425402251,46.854957687308804
2021-10-02 13:00:00+00:00,87.10000038146973,0.0,365.9155535252889,0.0,9.280027606222363,25.08722222222222,4.835361124939388,372.1486111111111,15.06,801.8690567355686,136.8672103881836,371.9,372.15,2.662222215069665,222.60946051279709,77.75,286.775,46031.12210316661,0.0118199063213317,0.2075178196725203,0.7806622740061478,616532.1980483875,670618.7665196083,0.0483536112493938,0.717700505496352,0.1618741181601114,0.0720717650941426,47.89995632414287
2021-10-02 14:00:00+00:00,87.0999984741211,10.5,366.06996167712737,0.0,9.10547226932314,23.83111111111111,5.301472236580318,373.15,13.844444444444443,801.0669431559243,137.16011428833008,371.4,372.15,2.1783333456516267,222.6713733122084,79.0,287.07500019073484,46035.329381544616,0.0122412552551565,0.2074293363964171,0.7803294083484263,637186.807587142,691278.3196104568,0.0530147223658031,0.7192697795760233,0.1577912801572559,0.0699242179009177,42.66909019999596
2021-10-02 15:00:00+00:00,86.87500190734863,0.0,366.0160934024387,0.0,10.57838902261522,23.070833333333333,5.341777776016129,371.9,14.206666666666669,800.8991364881729,137.2795524597168,371.4,372.15,2.741611221234004,222.28030848185227,82.0,286.99999990463255,46077.80296657768,0.0126392682634951,0.207345753664666,0.7800149780718388,639932.7661987174,694074.1846844462,0.0534177777601613,0.7191697279749433,0.1577056903201516,0.0697068039447437,42.984832063841104
2021-10-02 16:00:00+00:00,87.02499961853027,0.0,365.64254035949705,0.0,9.049861058129204,25.708888888888893,4.747833308113946,372.9,15.194166666666666,801.3614947509764,137.2850112915039,371.4,372.15,2.898888952268494,222.6004157680936,80.0,286.8499998092651,46130.34689995854,0.0122165545359866,0.2074345235474428,0.7803489219165706,614505.4161505353,668708.5737579865,0.0474783330811394,0.7170965915841702,0.1629916325080903,0.0724334428266001,45.97997552208613
2021-10-02 17:00:00+00:00,86.89999961853027,0.0,366.0277781677246,0.0,8.936389070749282,23.915000000000003,5.284555515978072,372.15,13.505833333333335,799.9776007758247,137.29915237426758,371.95666666666665,372.15,2.334722243083848,222.2160008833144,79.25,286.9,46047.40013418973,0.0121423554350396,0.2074501053586416,0.7804075392063187,636511.6721970956,690617.3673547686,0.0528455551597807,0.7192673269687133,0.1578776271949384,0.0700094906765674,47.35513167838363
2021-10-02 18:00:00+00:00,86.67499732971191,0.0,365.9500963846842,0.0,8.675638847615982,25.40888888888888,5.727722215652466,372.65,14.531666666666666,800.2399962700738,137.09465408325195,371.4905555555556,372.15,2.563944512738121,222.1583331214057,80.0,286.82500019073484,46005.92331032839,0.012196943641504,0.2074386418352841,0.7803644145232118,656350.5032150254,710407.4631046612,0.0572772221565246,0.7209842277345976,0.1537406447029657,0.0679979054059121,44.27960679081528
2021-10-02 19:00:00+00:00,86.77499771118164,0.0,365.9724467044406,0.0,9.120999812020196,28.20138888888889,5.01741657005416,372.15,16.432777777777776,801.8548943922254,137.25057220458984,371.4,372.15,2.504444543586837,222.78520259009468,82.5,286.37499990463255,46223.712777219145,0.0122143185872163,0.2074349930966845,0.7803506883160991,627233.8013818606,681546.663895093,0.0501741657005416,0.7181640738231223,0.1604488839600029,0.0712128765163331,43.294521565439055
2021-10-02 20:00:00+00:00,86.92500114440918,0.0,366.1079824023776,1.4966666666666666,8.793749997880724,25.47111111111111,5.195638831191593,372.65,13.53138888888889,801.4469108412,137.3430404663086,371.4,372.15,2.292111147642135,222.62414256625715,81.0,286.275,46247.46934806947,0.0119177395371737,0.2074972746971935,0.7805849857656327,635118.2102480766,689458.9867320583,0.0519563883119159,0.7190619727155078,0.1585498312074181,0.0704318077651579,42.161542660486184
2021-10-02 21:00:00+00:00,86.97500038146973,0.0,366.38457537757023,2.017777777777778,9.12330545504888,21.98611111111111,4.626999879943,372.15,12.782777777777778,799.9475396558972,137.28826141357422,371.9,372.15,2.072666714191437,222.2076501931085,78.5,286.12499990463255,46166.727033413925,0.0114426836507035,0.2075970364333522,0.7809602799159442,609357.9722364186,663603.87650068,0.04626999879943,0.7171211462419448,0.1635606629548297,0.0730481920037954,43.938010255205796
2021-10-02 22:00:00+00:00,86.9000015258789,18.59375,365.8256786282857,1.718611111111111,9.22041638639238,25.96999999999999,4.772916679912145,372.6480555555555,15.227222222222222,800.9873627726236,137.3404771677653,371.6480555555555,372.15,2.2616666837533312,222.49649028354227,81.0,285.4750000476837,46349.613214295845,0.0113157536777068,0.2076236917276815,0.7810605545946115,617749.8313810759,672210.6269078735,0.0477291667991214,0.71778101473745,0.1620912399124225,0.0723985785510059,46.25805649500519
2021-10-02 23:00:00+00:00,87.02499961853027,0.0,365.49499359130857,0.0,8.94972234778934,24.8675,4.793694437874689,372.9,14.954722222222223,800.2225917392307,137.55893325805664,371.4,372.15,2.610500027802256,222.28405353546145,87.75,284.525,46533.86818014406,0.0115113751714201,0.2075826112140018,0.7809060136145781,621243.5382332938,675920.8333449631,0.0479369443787468,0.717736147478657,0.1620395052712382,0.0722874028713578,46.68250961770461
2021-10-03 00:00:00+00:00,87.0,0.0,364.6600002288818,0.0,9.49663890282313,26.35555555555555,4.356888942586052,370.4,16.081666666666667,791.166144120958,137.55431747436523,372.15,372.15,2.892083385321829,219.76837411668564,90.75,284.3499998092651,46033.99522681599,0.0117645848283793,0.2075294371860403,0.7807059779855803,596955.6715866171,651045.6159781258,0.0435688894258605,0.7158436367010684,0.1663442967409471,0.074243177132124,59.1780611033437
2021-10-03 01:00:00+00:00,87.22500228881836,0.0,365.1786916393704,0.0,9.884277820322248,26.66333333333333,3.890055526892344,372.65,17.045555555555556,785.0618755086261,137.6477813720703,371.8977777777777,372.15,3.1859722709655767,218.0727440982395,90.75,284.42499985694883,45697.8025177294,0.0118225589335578,0.2075172626239528,0.7806601784424894,574745.550830472,628440.4687888041,0.0389005552689234,0.7139593749191355,0.1707880603111952,0.0763520095007457,53.06592692208153
