Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-03 02:00:00+00:00,87.07500076293945,11.109375,365.1513168377346,0.0,9.647527844905854,25.61194444444444,4.194472233586841,373.4,17.589444444444446,782.000436231825,137.4107551574707,372.0775,372.15,3.4431389342414005,217.19915018717447,91.5,284.4,45445.2094581313,0.0118995932794146,0.2075010854113229,0.7805993213092624,583116.0892618687,636514.2103751729,0.0419447223358684,0.7151136865491733,0.167974733889709,0.0749668572252492,54.785735402730474
2021-10-03 03:00:00+00:00,87.0,0.0,365.3466335105896,0.7633333333333333,9.128499901559618,23.745833333333334,4.875388928585583,373.15,13.956666666666669,785.3782660759817,137.60063552856445,372.3655555555556,372.15,2.453694495989217,218.205074327257,90.5,284.5500000953674,45680.48521221113,0.0118872868188511,0.2075036697680412,0.7806090434131077,613568.4129375973,667242.9830619454,0.0487538892858558,0.7178150449687848,0.1615464439652772,0.0718846217800821,55.490786696639994
2021-10-03 04:00:00+00:00,87.0250015258789,0.0,364.3106433741251,1.3938888888888892,9.585999829504228,26.17166666666667,3.982444449166457,371.0930555555556,18.226944444444445,781.8989445495602,136.94200134277344,372.12888888888887,372.15,3.568555620312691,217.2652941979304,90.0,284.82500019073484,45216.73200855524,0.0120368671219635,0.2074722579043876,0.7804908749736488,572274.5567905201,625404.2169005725,0.0398244444916646,0.7141862134671213,0.1700743300761908,0.0759150119650233,62.17031456484526
2021-10-03 05:00:00+00:00,86.85000038146973,11.0,364.9958726649814,0.5508333333333333,9.84005552901162,25.463611111111103,4.225222184194458,373.4,17.627222222222223,783.5460457187226,137.27698135375977,371.91,372.15,3.3586944725116097,217.65168035295275,90.75,284.9,45410.86499672907,0.0121955137238512,0.2074389421179912,0.7803655441581575,584078.6044343313,637436.3708054879,0.0422522218419445,0.7150436323621998,0.1679023139105593,0.0748018318852963,54.84468823603166
2021-10-03 06:00:00+00:00,87.1500015258789,0.0,363.5416112475925,0.0,10.322611186504364,25.950833333333325,3.2018888541724952,371.7833333333333,20.179166666666667,779.9405645921494,137.2236366271973,371.1405555555555,372.15,3.979166698257129,216.6501575173272,91.75,284.77500023841856,45204.175467141686,0.0122280563411002,0.2074321081683689,0.7803398354905308,544425.0128825487,597539.9190564401,0.0320188885417249,0.7109759723844837,0.1775721460187859,0.0794329930550055,60.2656276076878
2021-10-03 07:00:00+00:00,73.75739090389675,0.0,362.5509040133158,1.3016666666666667,8.02549996495247,19.67,6.01486110670699,370.8572222222222,21.3925,767.8387563747831,136.8619155883789,368.2697222222222,372.15,4.0416111686329055,213.2885437266032,91.5,284.7250002861023,44393.25824580204,0.0121553731027806,0.207447371648416,0.7803972552488033,646668.6281172178,698830.7065560352,0.0601486110670699,0.7221468915200283,0.1510031909007579,0.0667013065121438,45.45590384801395
2021-10-03 08:00:00+00:00,87.0,11.5,362.8935137981839,0.0,10.338916716045803,24.77972222222222,3.3476388487219824,374.15,20.903611111111115,774.3683230082192,136.82707595825195,371.56444444444446,372.15,4.396916712853645,215.1023130755955,92.0,284.7500001430511,44755.44420506572,0.0122409612217666,0.207429398143429,0.7803296406348044,543985.9385655517,596573.5855065039,0.0334763884872197,0.7115439943437051,0.1762077480199897,0.0787718691490853,68.95963048696852
2021-10-03 09:00:00+00:00,87.19999694824219,0.0,363.1867762438456,0.0,10.052111132674748,25.73055555555556,3.089583304491308,372.8236111111111,20.68555555555556,783.2871693929036,137.03734588623047,371.7694444444444,372.15,4.033611161046558,217.57977030436209,91.0,285.15,45276.88656846081,0.0124295934948366,0.2073897853660843,0.780180621139079,541623.1391954566,594823.4809133981,0.0308958330449131,0.7104021457120847,0.1787779220398549,0.0799240992031473,68.25076217496547
2021-10-03 10:00:00+00:00,87.10016513824463,0.0,363.0033723280165,0.0,10.13544440852271,25.921666666666667,3.504777782327598,372.395,20.34833333333334,779.1836336771646,136.796866607666,371.4788888888889,372.15,4.106555622551176,216.4398989995321,89.75,285.6750000953674,44878.02284168411,0.0126863772740843,0.2073358607724423,0.7799777619534733,551228.0586383727,603959.7354773516,0.035047777823276,0.7118779651145118,0.175052625460356,0.0780216316018559,67.63950735315454
2021-10-03 11:00:00+00:00,87.12499809265137,0.0,362.5844492022196,0.0,10.054972337351906,25.265,3.501111115117868,371.9138888888889,20.33111111111112,786.5599734666612,137.13453674316406,371.9319444444444,372.15,4.067694512142076,218.4888824590047,89.0,285.775,45398.80615004037,0.0126634913311733,0.2073406668204536,0.779995841848373,557479.1915404209,610822.7887667184,0.0350111111511786,0.7118782391804132,0.1750704269815826,0.0780402226868253,74.44091622123142
2021-10-03 12:00:00+00:00,87.17499732971191,0.0,364.0471092626783,0.0,9.83030560572942,27.25,4.115833354261186,371.0444444444444,18.09583333333333,793.6273067898219,136.33482360839844,371.8044444444444,372.15,3.5669445139169698,220.4520298851861,88.75,284.775,45699.50777011461,0.0118329598437647,0.2075150784328094,0.7806519617234258,583303.9982700449,637000.9198999295,0.0411583335426118,0.7148457660032317,0.1686671502756505,0.075328750178506,61.927296074612435
2021-10-03 13:00:00+00:00,86.95000076293945,21.296875,363.9767344114515,0.0,10.096638935142092,26.726388888888888,4.029472206897205,373.1616666666666,19.694722222222225,786.597847205268,136.5819969177246,371.1208333333333,372.15,3.938416745530234,218.49940224117708,87.75,284.8000000953674,45372.86534528504,0.0117203209101135,0.2075387326088761,0.7807409464810102,575787.0341897807,629100.1509704906,0.040294722068972,0.7145770245823863,0.1693986440979453,0.0757296092506962,56.93095846517443
2021-10-03 14:00:00+00:00,86.67499923706055,0.0,366.1636101553175,1.5844444444444443,9.394611020882923,25.459444444444443,5.128055602974363,372.15,13.943888888888887,799.5131437683104,136.49658966064453,372.0111111111111,372.15,2.3843056024445426,222.0355963897705,87.0,284.94999995231626,46064.75091621103,0.0117356989694368,0.2075355032164182,0.780728797814145,629483.9012747945,683609.9836013424,0.0512805560297436,0.7189131541007867,0.1590525126832253,0.0707537771862444,46.65012127724125
2021-10-03 15:00:00+00:00,86.79999923706055,0.0,365.95913925170896,0.8055555555555556,9.112500149408977,25.398333333333333,4.894277698596318,372.4,14.334166666666668,801.8958337232802,136.58856201171875,371.65,372.15,2.1751667027341,222.77523239559605,84.5,285.70000019073484,46111.795075458576,0.0119725463103196,0.2074857652748328,0.7805416884148475,620234.0578014111,674415.417015075,0.0489427769859631,0.717834329516646,0.1614312594278077,0.071791634069583,45.503671615312555
2021-10-03 16:00:00+00:00,86.5999984741211,5.90625,366.50374641418455,1.1469444444444443,8.460305438041686,20.08666666666667,5.535777770810657,371.15,11.793333333333331,801.5182235717773,136.85774993896484,371.9,372.15,1.842277819679843,222.6439516618517,77.5,286.57499995231626,46039.91099974261,0.0116316156608504,0.2075573607112214,0.7808110236279281,647357.2219581481,701454.1173828456,0.0553577777081065,0.720594038304286,0.1551314788863593,0.0689167051012479,43.192013303470446
2021-10-03 17:00:00+00:00,86.82500076293945,0.0,366.1230267164442,0.6333333333333333,9.241111206478545,24.576944444444447,4.746388942400615,372.15,14.603333333333332,800.8666998969185,136.99873733520508,371.4,372.15,2.3555556690030626,222.46297310723207,81.75,285.8500002861023,46166.67353930213,0.0117006696800943,0.2075428593671801,0.7807564709527255,614512.7386021159,668758.580010796,0.0474638894240061,0.7174260061661375,0.1626250422885079,0.0724850621213483,42.084810393027254
2021-10-03 18:00:00+00:00,86.9000015258789,5.796875,365.51162941402856,0.0,9.266499860286713,28.24277777777777,4.656138883166843,372.4,16.719722222222224,800.9508823649089,137.1731185913086,371.4,372.15,3.047138918704457,222.4257628334894,84.0,285.07499995231626,46355.97749771626,0.0114284373082012,0.2076000281652777,0.780971534526521,613050.2106854634,667518.48424528,0.0465613888316684,0.7172457019256223,0.1632754132910661,0.0729174959516429,46.75947114464513
2021-10-03 19:00:00+00:00,86.95000076293945,0.0,365.3210224151611,0.0,9.283333377838137,27.77083333333333,4.899083408183523,371.4,16.818055555555556,799.4145974900987,137.29790496826172,371.9,372.15,3.0435278222295974,222.0596107440525,82.5,284.9,46337.59775952379,0.011099136082266,0.2076691814227241,0.7812316824950097,622756.0668749387,677202.7442423791,0.0489908340818352,0.7184211435128988,0.160741772428928,0.0718462499763378,52.1792429128559
2021-10-03 20:00:00+00:00,87.0,0.0,364.7868567742242,0.0,9.596583205858868,30.1075,3.896250027947956,370.9,16.901666666666667,801.456066470676,137.22653579711914,372.15,372.15,3.2395000684261324,222.62668607499867,80.5,284.95000019073484,46423.6345486249,0.0108684235322454,0.2077176310582284,0.7814139454095261,583415.5012715815,637963.2718662157,0.0389625002794795,0.7146007125584265,0.1700298552497531,0.0764069319123408,58.438235848408304
2021-10-03 21:00:00+00:00,87.30000114440918,0.0,365.2012084960937,0.0,9.893777754041883,27.863611111111105,3.956416707370016,372.9,18.354166666666668,801.0639816114639,137.01023864746094,371.9,372.15,3.7432500209410975,222.5177732128568,80.5,284.95000019073484,46327.78601287716,0.0108684235322454,0.2077176310582284,0.7814139454095261,584488.9243451783,638924.0729103091,0.0395641670737001,0.7148389234112492,0.1694623931053838,0.0761345164096667,53.25001692006654
2021-10-03 22:00:00+00:00,87.20000076293945,12.203125,365.1878174697028,0.0,9.812527668211196,26.274444444444445,3.863000071644783,371.4,18.225555555555555,801.6441959974501,137.2295036315918,371.9,372.15,3.741388946374258,222.67894390530063,82.5,284.775,46464.071644741605,0.0110088265450795,0.2076881464255332,0.7813030270293871,582769.6980627151,637364.9822452866,0.0386300007164477,0.7143783261411966,0.1704464022441762,0.0765452708981792,53.23845229606698
2021-10-03 23:00:00+00:00,87.0999984741211,0.0,365.2717588551839,0.0,9.99344437016381,26.85916666666667,3.841416713992755,374.65,17.643333333333334,803.017433895535,137.2893829345703,371.54722222222216,372.15,3.3915277835395603,223.1312325074938,82.25,284.57499995231626,46596.70018187486,0.0108330882595814,0.2077250514654879,0.7814418602749307,583490.9672224714,638242.0899361742,0.0384141671399275,0.7144064518301264,0.1705211098779115,0.0766582711520347,49.73288475771589
2021-10-04 00:00:00+00:00,86.97500038146973,0.0,365.7049983978271,0.0,9.411361241340636,26.876388888888886,4.778833260205057,373.4,16.199166666666667,800.0863043043346,136.96301651000977,372.1166666666666,372.15,3.1080001066790683,222.33230753580736,84.25,284.45000019073484,46336.60282005976,0.0110030885441992,0.2076893514057181,0.7813075600500826,617571.4929799783,672017.0012935486,0.0477883326020505,0.7180075435709155,0.1618050135851635,0.0723991102418703,50.917686533097765
2021-10-04 01:00:00+00:00,87.07500076293945,0.0,365.9019881735907,0.0,9.296055479314592,26.02222222222222,4.527416639195549,372.9036111111111,16.095555555555556,800.9454696824816,137.12318522559272,372.15,372.15,2.759250056478712,222.4848534096612,85.75,284.4,46448.771273773,0.0111601500642441,0.2076563684865087,0.7811834814492471,608762.1744392626,663339.4806859458,0.0452741663919554,0.7169103734204323,0.1642917046182494,0.0735237555693629,49.53285986128968
2021-10-04 02:00:00+00:00,87.30000305175781,12.09375,365.985716503991,0.0,9.286166571776072,28.269722222222228,4.491861079268985,371.9,15.650555555555556,801.394968126085,137.1491813659668,371.9,372.15,2.6000000834465027,222.6097141520183,87.75,284.27500023841856,46504.08911194064,0.0113242367790152,0.2076219102764068,0.781053852944578,608164.9335888717,662807.238295402,0.0449186107926898,0.7166632124099825,0.1647477478305043,0.0736704289668232,46.857168759553005
2021-10-04 03:00:00+00:00,87.07500076293945,0.0,365.8624996185303,0.0,9.587444237338172,28.828333333333333,3.839166659845246,372.4,16.77111111111111,801.1886193508572,137.22958374023438,371.9,372.15,2.8041666977935367,222.5523948499892,91.5,283.9750000476837,46568.51500197895,0.0115721635081009,0.2075698456632987,0.7808579908286002,583588.1706768073,638306.1758041324,0.0383916665984524,0.713919908188173,0.171084214560896,0.0766042106524787,47.754546183019094
2021-10-04 04:00:00+00:00,87.0,8.296875,364.9190725029839,0.0,10.170777821540833,24.121111111111112,3.5816111805703907,372.9,19.12305555555556,802.6130540466307,137.0280532836914,371.65,372.15,3.743750047683716,222.9480712933011,92.75,283.82499995231626,46607.41758207615,0.0116132001535644,0.2075612279677514,0.7808255718786841,574524.7204155956,629288.436074535,0.0358161118057039,0.7128743635832748,0.1735426602356784,0.0777668643753428,53.285569493191744
2021-10-04 05:00:00+00:00,87.30000305175781,0.0,363.6968253707886,0.0,9.94180532137553,24.125000000000004,3.4031666351026955,375.65,23.518055555555552,801.586637166341,136.50874710083008,372.15,372.15,4.911166719992956,222.6629557969835,92.5,283.6750000953674,46395.92796670841,0.0114683455031706,0.2075916474443341,0.7809400070524952,565376.8428240502,619892.0581849326,0.0340316663510269,0.7122617394311105,0.175119163193685,0.0785874310241775,67.1358965516038
2021-10-04 06:00:00+00:00,87.2249984741211,8.203125,361.8112103483412,1.0811111111111111,10.639833526346417,23.56972222222222,2.6289999862511952,379.6144444444445,30.27833333333333,800.4368989223901,136.4422568427192,371.58166666666665,372.15,6.83291677236557,222.3875653966268,91.5,283.49999990463255,46335.3994965238,0.0112154908148795,0.2076447469288752,0.7811397622562452,538046.512529899,592490.6069383145,0.0262899998625119,0.709360654765898,0.1822346773893255,0.0821146679822643,77.5915033601761
2021-10-04 07:00:00+00:00,86.9749984741211,0.0,360.92596919801497,4.031944444444444,10.502027800083155,23.71583333333333,2.7765277831090818,382.24305555555554,33.022222222222226,798.46506974962,135.99963760375977,371.7416666666667,372.15,7.923000107208886,221.7958534749349,91.5,283.525,46067.25064463316,0.0112340222822527,0.2076408553207269,0.7811251223970203,539775.625507341,593904.6450147849,0.0277652778310907,0.7099326551501439,0.1808569839016588,0.0814450831171065,86.15849981966494
2021-10-04 08:00:00+00:00,86.79999923706055,17.703125,359.2327354812622,5.067222222222222,10.123388897577922,24.733611111111102,2.786416686011685,385.0727777777777,35.33055555555556,784.4695984734427,135.95753860473633,371.8902777777778,372.15,9.036166880660586,217.90961099836565,92.5,283.65,45225.83593034522,0.0114494544735096,0.2075956145605629,0.7809549309659274,530370.8536019467,583511.2108201024,0.0278641668601168,0.709833377115261,0.1809207672990171,0.081381688725605,100.89754658034306
2021-10-04 09:00:00+00:00,86.5999984741211,0.0,358.8831406339009,0.0,10.549999952316284,25.56055555555556,2.822027757796976,386.2347222222222,36.605833333333344,784.9903530544705,136.08358764648438,371.96,372.15,9.405527957810294,218.0528767140707,91.5,284.374999666214,45182.33135663371,0.0118801124300768,0.2075051763896838,0.7806147111802393,531285.8543414791,584375.0936855237,0.0282202775779697,0.709697518293111,0.1808989907491998,0.0811832133797194,104.40724481554109
2021-10-04 10:00:00+00:00,86.67499923706055,0.0,359.9646100997925,0.9538888888888888,10.496277675098844,25.49194444444445,2.972194454007678,384.19638888888886,34.73166666666667,788.6298974270288,136.1695098876953,371.80555555555554,372.15,8.541472489039103,219.06386097378203,89.0,285.3499998092651,45265.28039695258,0.012319015014969,0.2074130068468565,0.7802679781381745,537484.9351691504,590671.6396355696,0.0297219445400767,0.7100091751534061,0.1798036247778714,0.0804652555286456,94.80921137418134
2021-10-04 11:00:00+00:00,86.67499923706055,20.703125,360.5946144782172,2.2700000000000005,10.476666824817658,24.54138888888889,2.989138900505171,382.5436111111111,33.06166666666666,786.709654168023,136.4323844909668,371.8538888888888,372.15,8.21291687938902,218.5304598575169,85.5,285.79999985694883,45170.99997000614,0.0121912833189767,0.2074398305030149,0.7803688861780084,536846.9430286757,589922.8679934329,0.0298913890050517,0.7101583507083506,0.179550681728415,0.0803995785581826,90.12376457489145
2021-10-04 12:00:00+00:00,86.92499923706055,0.0,360.7473110326131,2.588611111111111,10.44194452630149,27.024999999999995,2.654166633023156,382.1125,32.37,787.1251749165851,136.15565490722656,371.87,372.15,7.91441690021091,218.6458822165596,85.0,285.69999995231626,45118.97509226795,0.012042536458338,0.207471067343749,0.780486396197913,525226.8221917009,578241.6179251159,0.0265416663302315,0.7089292381095444,0.1825998079090251,0.0819292876511987,89.18113554950244
2021-10-04 13:00:00+00:00,86.57500076293945,0.0,361.3110479842292,0.8077777777777778,10.555055457486048,25.25611111111112,2.9918888788090814,380.9055555555556,31.17277777777778,786.4866868591307,136.25901794433594,372.0961111111111,372.15,7.520805733203888,218.4740802892049,83.75,285.8500000476837,45092.92563533525,0.0119834940765974,0.2074834662439145,0.7805330396794881,535878.5523197571,588862.7399412759,0.0299188887880908,0.7103029058739485,0.1793730978220331,0.0804051075159276,86.46021129479048
2021-10-04 14:00:00+00:00,86.92499923706055,26.6875,361.7793723297119,2.1105555555555555,10.494083222813076,26.65972222222222,2.634416661759217,380.8861111111111,30.516944444444444,788.2694723171657,136.3669891357422,371.70666666666665,372.15,7.280805667108959,219.0148758443197,84.5,285.5000001430511,45286.40295446282,0.0118181184990825,0.2075181951151926,0.7806636863857247,526406.020563165,579617.5440346588,0.0263441666175921,0.7089952137886065,0.1826225177599778,0.0820381018338234,79.44030195688002
2021-10-04 15:00:00+00:00,86.9000015258789,0.0,361.9894779713948,0.25,10.657277983029685,25.91055555555556,2.659277761810356,379.0175,30.045,793.2834262254502,136.40691757202148,371.7577777777777,372.15,6.813333379560048,220.3565079371135,84.25,285.3000000953674,45619.75872192342,0.0116313084454063,0.2075574252264646,0.780811266328129,530968.1146778023,584571.3311760625,0.0265927776181035,0.7092135106375379,0.1822520493613416,0.0819416623830167,78.07338542234231
2021-10-04 16:00:00+00:00,86.7249984741211,0.0,362.5549968719482,2.5413888888888883,10.559138841893937,24.94083333333333,2.8461944484048423,379.44833333333327,29.26527777777778,793.7321302286783,136.81964874267578,371.9644444444445,372.15,6.730388954877855,220.4566044065688,76.75,286.29999985694883,45623.75895084286,0.0113177551272897,0.2076232714232691,0.781058973449441,536918.8039479478,590526.7207151881,0.0284619444840484,0.7101545707015454,0.1802610813432013,0.0811224034712048,75.23636466620287
2021-10-04 17:00:00+00:00,86.89999961853027,0.0,361.8983792834812,4.115555555555555,10.67722218222088,25.136666666666663,2.6282500158829825,380.5255555555556,30.6625,790.9733232625325,136.63826751708984,372.15,372.15,7.220222328503926,219.71481224060065,83.75,285.3750001430511,45552.08271938384,0.0116196436528397,0.2075598748329036,0.7808204815142566,529174.1917336853,582697.8889289614,0.0262825001588298,0.7090982394905967,0.1825360955337809,0.0820831648167925,81.82061593983592
2021-10-04 18:00:00+00:00,86.70000076293945,0.0,362.0325721740722,0.5277777777777778,10.66272233857049,22.56833333333333,2.931083347698053,380.5361111111111,29.84916666666666,792.2978874037,137.0025749206543,371.80555555555554,372.15,7.024277935557896,220.15496966891823,86.0,285.0500000953674,45802.181345099794,0.0116783085720114,0.2075475551998776,0.780774136228111,542071.0333243267,595888.5964048189,0.0293108334769805,0.710258671455687,0.1797236470046065,0.080706848062726,77.72899219173122
2021-10-04 19:00:00+00:00,86.79999923706055,0.0,362.0399955749512,4.661666666666666,10.867166847917767,23.349444444444448,2.2280277888973554,380.4,30.38861111111112,792.6427405971949,136.93302536010742,371.65,372.15,6.919944595893224,220.1692802556356,90.25,284.749999666214,45847.10711548494,0.0120109131500806,0.207477708238483,0.7805113786114363,520163.770469071,574034.1213297658,0.0222802778889735,0.707264126829328,0.1865939210666835,0.0838616742150149,76.3621222167151
2021-10-04 20:00:00+00:00,86.82499885559082,0.0,362.0177058961656,0.9955555555555556,10.698749843968285,23.10972222222222,2.593500048832761,381.135,29.34111111111111,791.0581141662598,136.9125862121582,371.9,372.15,6.85544445739852,219.70834710862908,92.0,284.62499990463255,45768.7129702035,0.0121413574069509,0.2074503149445403,0.7804083276485088,530890.8414913198,584669.079231309,0.0259350004883276,0.70862586801557,0.1832436634513467,0.0821954680447555,78.49667956394899
2021-10-04 21:00:00+00:00,86.75,52.703125,362.82200415293374,0.6108333333333333,10.385222358968525,22.740555555555552,2.9745555474360788,378.2305555555556,27.28944444444444,797.0846416219074,137.13396835327148,371.9,372.15,6.388777872191534,221.4124012586806,92.0,284.57499995231626,46200.07921843411,0.0121017131349335,0.2074586402416639,0.7804396466234025,548524.0704339916,602809.1635156517,0.0297455554743607,0.710158301505016,0.1796227758003248,0.0804733672202981,71.99232604210708
2021-10-04 22:00:00+00:00,86.80000305175781,0.0,363.45999796125625,0.0,9.916805571715038,24.74055555555556,3.668361039426592,377.4,25.684444444444445,794.3858208889433,137.2749481201172,371.9,372.15,5.6400834176275465,220.6627283732097,92.0,284.57499995231626,46090.98690682161,0.0121017131349335,0.2074586402416639,0.7804396466234025,571661.2603808912,625818.1699964065,0.0366836103942659,0.7129021390390652,0.173082625228209,0.0773316253384598,66.86663426954537
2021-10-04 23:00:00+00:00,87.04999923706055,0.0,363.5480612076653,0.0,9.849444574515024,24.259444444444444,3.462916691601277,374.4,25.540833333333325,795.5104779730901,137.14438247680664,372.15,372.15,5.473194501797359,220.9751333914863,92.0,284.3499998092651,46148.82789522588,0.0119246990941414,0.2074958131902302,0.7805794877156282,564808.667012049,619033.5397889394,0.0346291669160127,0.7122038332590673,0.174889707601774,0.0782772922231457,68.1619455304886
2021-10-05 00:00:00+00:00,87.19999694824219,0.0,364.0078505622016,0.0,9.786833280987208,25.87833333333333,3.3096666191683872,375.15,23.47416666666667,797.4494300164114,137.10711288452148,372.15,372.15,5.202750086519454,221.51373059590665,92.0,284.37499990463255,46244.67203266266,0.0119442558589557,0.2074917062696193,0.780564037871425,560543.9476968169,614881.4373351955,0.0330966661916838,0.7115850644554361,0.1763487271192844,0.0789695422335957,64.54358978834769
2021-10-05 01:00:00+00:00,86.97500038146973,19.0,364.2198852539062,0.0,9.914805539713964,25.33944444444444,3.735500005351173,374.385,21.780833333333334,797.1564107767741,137.3406753540039,371.9,372.15,4.7888333112663695,221.3480771085951,92.0,284.4,46302.35810322815,0.0119638404293832,0.2074875935098295,0.7805485660607873,576666.1164896744,631071.3872609676,0.0373550000535117,0.7132567240538215,0.172348693699908,0.0770395821927586,60.759536333716255
2021-10-05 02:00:00+00:00,86.9000015258789,0.0,364.3551064215766,0.0,10.23461110247506,27.18805555555556,3.0844999719990627,375.0736111111111,22.963888888888885,797.1425221761067,137.2309532165527,371.3383333333333,372.15,4.74938892669148,221.4284787326389,92.0,284.54999961853025,46240.17264146722,0.0120819328299131,0.2074627941057182,0.7804552730643686,552742.9178491828,607075.1207029069,0.0308449997199906,0.7106058380137373,0.1785719409673262,0.0799772212989457,55.33921309693339
2021-10-05 03:00:00+00:00,86.9000015258789,0.0,364.1374973297119,0.0,10.257611100938584,25.7575,3.356277782056067,375.15,22.67083333333333,800.1977015007865,137.33642578125,372.15,372.15,5.036583298444748,222.3084664111668,92.0,284.6250001430511,46440.83034157296,0.0121413575962577,0.2074503149047858,0.7804083274989564,564710.832347375,619278.8079987232,0.0335627778205606,0.7116423660886311,0.1760534697736583,0.0787413863171499,63.475006401400755
2021-10-05 04:00:00+00:00,86.9000015258789,15.90625,363.5576316134135,0.0,10.162722043726175,22.61722222222222,3.2614721951219763,377.5194444444444,27.271944444444447,794.4512789408365,137.3280545086331,372.275,372.5777777777778,5.995722218354543,220.53924463907885,93.5,284.45000019073484,46132.88103803222,0.0121964088527269,0.2074387541409273,0.7803648370063456,557667.301005639,611873.4362253267,0.0326147219512197,0.711231974928839,0.1769873805252961,0.0791659225946452,68.96475098145456
2021-10-05 05:00:00+00:00,86.95000076293945,0.0,362.9652385224237,3.173611111111112,10.4726112042533,23.40694444444444,2.6656111256943817,381.22027777777777,30.09861111111111,793.969271782769,137.18714904785156,372.6833333333333,373.15,7.116750120189455,220.6472978168064,94.25,284.4250000953674,46061.63382607337,0.0122729295412886,0.2074226847963294,0.780304385662382,536717.4999873413,590839.9197329776,0.0266561112569437,0.7088265452529756,0.1826597812264561,0.0818575622636243,77.03746432363855
2021-10-05 06:00:00+00:00,86.70000076293945,11.390625,361.4129486338297,4.605833333333333,10.658805559211306,24.45444444444445,2.640833332935969,385.0236111111111,33.382222222222225,786.5759871927895,136.68219375610352,372.31277777777774,373.15,8.173389032549329,218.4933306164212,95.25,284.07500019073484,45520.76886169184,0.0121201054130462,0.2074547778632603,0.7804251167236935,529522.1102457589,583009.0136582467,0.0264083333293596,0.7088266990989727,0.1827820030118876,0.0819829645597801,86.5682887188836
2021-10-05 07:00:00+00:00,86.5999984741211,0.0,360.36601999918616,1.1772222222222224,10.233861209286584,25.56972222222221,2.778555553853512,387.5052777777778,35.854444444444454,784.1303556484646,136.56623458862305,372.3511111111111,373.15,9.102722348901958,217.8139883380467,96.0,284.02500023841856,45348.71787475716,0.01217432013078,0.2074433927725362,0.7803822870966838,532006.4922388316,585291.2357416712,0.0277855555385351,0.7093365111430878,0.1815233001703912,0.0813546331479859,95.24580519664815
2021-10-05 08:00:00+00:00,86.72500038146973,18.203125,360.592228518592,1.633888888888889,10.653472379843397,24.85305555555556,2.754527779486444,385.5144444444445,35.593333333333334,787.3573144192163,136.7380599975586,372.60222222222217,373.15,8.935389140182073,218.8163835525513,97.0,284.3500000476837,45540.5244287093,0.0125646378540236,0.207361426050655,0.7800739360953214,533714.7977873483,587224.9139910818,0.0275452777948644,0.7089907003990268,0.1820343182787973,0.0814297035273114,95.4818925245398
2021-10-05 09:00:00+00:00,86.5999984741211,0.0,361.0325612767537,5.095277777777778,10.443666621049244,24.148888888888884,2.7009999952879213,384.3008333333333,33.71611111111111,785.8852821519639,136.68482971191406,372.37388888888887,373.15,8.35463905652364,218.3014675479465,96.0,284.92499985694883,45345.990702841,0.0129129741033374,0.2072882754382991,0.7797987504583634,529914.460403461,583195.9994792992,0.0270099999528792,0.7085553303544301,0.1827926654942839,0.0816420041984068,90.34075663421467
2021-10-05 10:00:00+00:00,86.62499809265137,0.0,360.6927159309387,0.3816666666666666,10.674944242371454,24.32333333333333,3.2368055553568733,385.7680555555555,35.53555555555556,787.1255188496906,136.6067362467448,372.2972222222222,373.15,8.506861309740279,218.67259830051,91.75,285.42499985694883,45312.08834049775,0.0127568325421877,0.2073210651661405,0.7799221022916717,547266.4571185546,600508.1609186396,0.0323680555535687,0.7107733641732255,0.1776295275243808,0.0792290527488247,92.66120956133108
2021-10-05 11:00:00+00:00,86.67499732971191,29.796875,362.1858680725097,1.7483333333333333,10.297861098183525,24.188888888888894,2.8848610819710627,384.2872222222222,33.02777777777777,789.2433580017089,136.98722457885742,372.9222222222222,373.15,8.083472305933634,219.2077386177911,89.5,285.82499995231626,45496.79145325411,0.0127750230514111,0.2073172451592036,0.7799077317893852,537618.5721152915,591077.302072865,0.0288486108197106,0.7093706350689757,0.1809594624488101,0.0808212916625037,85.60106398825685
2021-10-05 12:00:00+00:00,86.95000076293945,0.0,361.9041245990329,3.337222222222222,10.411194434165957,24.368611111111115,2.839472194843822,382.7305555555556,31.749166666666653,789.4112158033578,136.66456985473633,373.1044444444444,373.15,7.625777907636432,219.2808943515354,87.75,286.2249998092651,45335.83795505934,0.0128565346844339,0.2073001277162688,0.7798433375992971,534273.6240938649,587543.2336910596,0.0283947219484382,0.7091388383237063,0.181446648973457,0.0810197907543984,89.6466668571021
2021-10-05 13:00:00+00:00,86.87500190734863,0.0,362.7545689031813,4.457222222222223,10.78316666709052,24.33277777777777,2.5468888700339525,381.2719444444445,30.50361111111111,793.7336156378851,136.83086395263672,372.9,373.15,7.141166756682926,220.48156055450443,82.25,286.62499990463255,45575.84767862208,0.0123754956061612,0.2074011459227061,0.7802233584711327,527304.9742433942,580856.5952657752,0.0254688887003395,0.7082912741215737,0.1838535124766225,0.0823863247014642,81.22126533864123
2021-10-05 14:00:00+00:00,86.92500114440918,17.703125,362.9695339457194,1.1283333333333332,10.788277839024865,24.86055555555556,2.422583313816124,382.16527777777776,30.058888888888887,792.8434770541718,136.68960571289062,372.2838888888888,373.15,6.749972221189076,220.07596551259363,76.5,286.4749998092651,45501.55096581985,0.0114094583533742,0.2076040137457914,0.7809865279008343,521931.9751666993,575396.2975515376,0.0242258331381612,0.7084192978307351,0.1843223074428332,0.0830325615882704,74.55045476068592
2021-10-05 15:00:00+00:00,86.70000076293945,0.0,362.3596780819363,1.2866666666666666,10.433138899538251,25.11888888888889,2.646722228493956,380.87888888888887,31.659166666666653,788.5439792887368,136.8214874267578,372.57,373.15,7.46413898507754,219.039994828966,74.5,285.7249998092651,45417.36838693703,0.0105878295213227,0.2077765558005222,0.7816356146781551,527570.5980502592,580936.0059049102,0.0264672222849395,0.7098337243717584,0.1816104302909212,0.0820886230523808,81.48607267803267
2021-10-05 16:00:00+00:00,86.82499885559082,15.5,362.15440234926007,2.6583333333333337,10.4634722187784,24.70194444444444,2.669638907495472,383.3936111111111,31.38972222222222,788.2417792595757,136.4384727478027,372.5466666666666,373.15,7.625666833983527,218.69910561455623,74.25,285.37499990463255,45328.39638331593,0.0103151902896967,0.2078338100391636,0.7818509996711396,527104.1995722554,580365.0653226516,0.0266963890749546,0.7100995045890796,0.1811956963776206,0.082008409958345,82.97041582789592
2021-10-05 17:00:00+00:00,76.36280568758647,8.5,361.3073730680677,8.204444444444446,7.907583246495989,20.1525,5.444083329505392,378.50194444444446,31.751388888888886,791.1714414808483,136.82475481669107,369.4813888888889,373.15,6.540277850031853,219.76984536912715,73.25,285.2500003814697,45645.672201253336,0.0100950998916102,0.2078800290227618,0.7820248710856279,636308.2832969718,689941.9481334444,0.0544408332950539,0.7212330030986709,0.1548595136352459,0.0694666499710292,65.10833626050045
2021-10-05 18:00:00+00:00,86.875,0.0,362.0535986582438,1.4794444444444446,10.284527722994484,27.94055555555556,2.7211111176345084,382.8236111111111,32.07138888888888,790.9441629367404,136.43672561645508,372.5772222222222,373.15,7.714194588396285,219.6942129770916,70.25,285.02500023841856,45539.06804880998,0.0095443880645105,0.2079956785064527,0.7824599334290366,530739.9341352119,584248.3390925637,0.027211111176345,0.7107983125404744,0.1801486295426609,0.0818419467405193,84.01065068051392
2021-10-05 19:00:00+00:00,86.7750015258789,11.90625,361.8024498960707,2.4872222222222224,10.57308338721593,26.04888888888889,2.8426666700674432,383.94944444444445,32.284166666666664,788.1011483595106,136.88105010986328,372.8455555555555,373.15,7.870083412196902,218.91698684268528,71.25,284.3500000476837,45631.215330267325,0.0092600664295346,0.2080553860497977,0.7826845475206676,535598.7371862817,589215.4151993458,0.0284266667006744,0.7114628104654369,0.17879429304623,0.0813162297876586,87.6685183042443
2021-10-05 20:00:00+00:00,75.93113950199552,13.296875,360.1797960832384,9.912777777777777,7.886777866234384,19.433888888888887,5.606444320546256,379.1286111111111,33.726388888888884,783.7226046244303,137.81285060034858,369.4794444444444,373.15,6.977500075300536,217.7646129862468,70.5,284.025,45738.87732111943,0.008969521879329,0.2081164004053409,0.7829140777153301,643998.628858009,697741.8097103243,0.0560644432054625,0.7226105495550396,0.1524946454655434,0.0688303617739545,73.24381464411275
2021-10-05 21:00:00+00:00,86.8499984741211,0.0,362.445162349277,4.022222222222222,10.537861174477474,26.31027777777777,2.6741944497492574,381.3530555555556,30.944166666666664,781.0263281080457,137.24674606323242,373.0572222222222,373.15,7.410083400673336,216.9517586305407,80.0,283.0000001430511,45558.69492913719,0.0094996409768046,0.208005075394871,0.7824952836283243,529428.2792644629,582959.745806199,0.0267419444974925,0.7106410597372953,0.1805587918845328,0.0820582038806792,83.62753092603408
2021-10-05 22:00:00+00:00,86.92499923706055,0.0,362.2976802825928,1.5325,10.590805429352656,25.691388888888888,2.824222246242894,380.5883333333333,29.81027777777777,781.6397522820365,137.03351211547852,373.01,373.15,6.965222348637051,217.12215406205925,80.5,282.7249998092651,45567.91887831404,0.0093852407005055,0.2080290994528938,0.7825856598466007,534330.3524738196,587872.6571558388,0.0282422224624289,0.7113092714498224,0.1790595960239382,0.0813889100638102,84.46581707853862
2021-10-05 23:00:00+00:00,86.64999961853027,0.0,362.449991607666,0.8497222222222223,10.415972243944804,22.87277777777778,2.769222193724579,381.9094444444444,31.01944444444444,783.5249618530273,137.0946159362793,372.7138888888889,373.15,7.326388990614149,217.6458236100939,87.75,281.87499990463255,45835.99432179263,0.009657913253421,0.2079718382167815,0.7823702485297974,535840.4811984644,589697.7745265708,0.0276922219372458,0.7109161142487561,0.1797773248816171,0.0816143389323808,80.65005863457748
2021-10-06 00:00:00+00:00,86.80000305175781,0.0,362.8274177551269,3.782777777777778,10.482388773759206,24.35527777777778,2.74941667738888,379.87916666666666,29.004444444444445,782.7633171081542,137.0601043701172,372.81277777777774,373.15,6.88363905787468,217.43425553639736,87.75,281.5500000953674,45832.75582029163,0.0094495619435488,0.2080155919918547,0.7825348460645964,535025.8286148473,588879.3167036899,0.0274941667738888,0.710971403749218,0.179812432717545,0.0817219967593483,78.39296122713051
2021-10-06 01:00:00+00:00,86.80000305175781,32.59375,363.732420349121,0.5,10.344638601673974,25.287222222222223,2.975861114793353,378.7333333333333,26.80416666666666,783.3449641418456,137.25140762329102,372.9,373.15,6.156833479801814,217.5958241653444,87.5,281.69999995231626,45906.37456803255,0.0095182967350196,0.2080011576856458,0.7824805455793344,543421.9175016221,597361.9076190602,0.0297586111479335,0.7118248972072048,0.1777255525648082,0.0806909390800535,71.9150728329623
2021-10-06 02:00:00+00:00,86.87500190734863,0.0,364.0267471313476,0.0,10.216805605888366,24.978333333333325,3.3490555889076656,377.9,25.29027777777777,781.588747185601,137.29250717163086,372.7755555555556,373.15,5.708166822724872,217.10798598395456,85.5,282.1000000476837,45752.20480750663,0.009555495042162,0.2079933460411459,0.782451158916692,554353.5341100126,608112.3747588329,0.0334905558890766,0.7132802804513937,0.1742309109649784,0.0789982526945513,68.70761282182605
2021-10-06 03:00:00+00:00,87.0,0.0,364.48249473571775,0.0,10.257222167385953,27.86694444444444,3.301972211698691,376.4,24.1425,782.3341685146753,137.32017517089844,372.65,373.15,5.2500001192092896,217.31504748450388,83.0,282.6750000953674,45711.89506755493,0.0096417417674998,0.207975234228825,0.7823830240036751,552287.373710645,605998.850415022,0.0330197221169869,0.7130380944895452,0.1747382545608285,0.0792039288326393,64.26151203450247
2021-10-06 04:00:00+00:00,86.8499984741211,0.0,363.9580545022753,0.0,10.410833389229245,27.024722222222223,3.337555524177022,378.26388888888886,26.68972222222221,780.7883069864906,137.26112365722656,372.65,373.15,5.9806111050976645,216.88564130147304,82.25,282.94999995231626,45557.63095355259,0.0097318365588135,0.2079563143226491,0.7823118491185372,551714.2062463744,605244.4226167987,0.0333755552417702,0.7131210875227447,0.1744683249184395,0.0790350323170454,68.48156790571672
2021-10-06 05:00:00+00:00,78.0815279727512,22.5,361.5589721510145,12.693611111111112,8.135999917007155,21.622499999999995,5.431194569294651,381.6630555555555,36.18916666666667,782.6234582689074,136.91312821706134,370.3694444444444,373.7294444444444,7.076861153311199,217.3954055489435,88.25,282.3499998092651,45645.72849635961,0.0100258582676935,0.2078945697637843,0.7820795719685221,635669.8194542346,689303.5504374569,0.0543119456929465,0.7212270704199474,0.1549299117045233,0.069531072182583,69.4244239040582
2021-10-06 06:00:00+00:00,86.5,7.8125,358.71654224819605,0.0,10.417916666666668,28.00444444444444,2.819222194353739,390.1686111111111,39.293888888888894,779.8699696858722,135.9228172302246,373.62527777777774,374.15,10.240861225922902,216.68471431732183,91.25,281.77500023841856,45248.2811016472,0.009972209592657,0.207905835985542,0.782121954421801,530783.7809332323,583950.5112276677,0.0281922219435373,0.7109123806504228,0.1795345727415568,0.0813608246644831,118.12470769120624
2021-10-06 07:00:00+00:00,86.69999694824219,0.0,359.43758430480955,0.0,10.424999952316284,28.17305555555556,2.948888937301106,390.1361111111111,39.05222222222224,780.5959700351293,135.85143661499023,373.7794444444445,374.15,10.208805785973867,216.91392642551003,91.75,281.8500000476837,45254.57397605377,0.0100768263684689,0.2078838664626215,0.7820393071689096,535168.021154194,588342.1455760573,0.029488889373011,0.7113589118668334,0.1783874549250331,0.0807647438351222,113.74371886499391
2021-10-06 08:00:00+00:00,86.62499809265137,0.0,359.6479188601176,0.0,10.625,27.660833333333336,2.8362777449025045,388.35777777777776,37.50138888888888,781.8264947848846,136.0916519165039,373.63666666666666,374.15,9.925222414334616,217.17402726067448,90.75,282.4,45317.6266334631,0.0103413802608173,0.2078283101452283,0.7818303095939543,532382.6864998721,585630.8977941913,0.028362777449025,0.7107427599472956,0.1796427592793466,0.0812517033243327,110.92216919333322
2021-10-06 09:00:00+00:00,86.44999885559082,36.390625,360.21609516355727,4.123611111111111,10.56374980370204,26.919166666666666,2.691388880262772,388.2533333333333,36.530277777777776,781.3229933166502,136.3109016418457,373.8772222222222,374.15,9.40383367591434,217.0341652128432,90.0,282.275,45381.49089751409,0.0101715967872715,0.2078639646746729,0.7819644385380554,528332.0784546522,581655.3302592313,0.0269138888026277,0.7102778494375865,0.180885922251347,0.0819223395084387,108.10757542444071
2021-10-06 10:00:00+00:00,86.80000305175781,0.0,361.09564223395455,3.1222222222222222,10.379361224969228,25.77722222222221,2.943027738796341,386.9805555555556,34.49416666666667,781.7951947021483,135.95189966837566,373.995,374.15,8.773889120949638,217.2264436001248,86.0,282.92499985694883,45185.27529600783,0.0101541515350298,0.2078676281776437,0.7819782202873264,534204.1823681868,587296.880840996,0.0294302773879634,0.7112859772048038,0.1784991531361675,0.0807845922710651,102.61965986435253
2021-10-06 11:00:00+00:00,86.82500076293945,0.0,362.16679899215694,7.036388888888889,10.372666654321884,24.74833333333333,2.897166707946195,384.4138888888889,32.20611111111111,780.8039226786295,135.88054656982422,373.7011111111111,374.15,8.14638895670573,216.88997880299897,84.0,283.24999990463255,45052.54540960013,0.0101365656856463,0.2078713212060143,0.7819921131083394,531122.8678511884,584059.6087074686,0.0289716670794619,0.7111155908730812,0.1789190010408374,0.0809937410066193,91.8923198275598
2021-10-06 12:00:00+00:00,86.625,18.5,363.1128413306342,1.9169444444444443,10.626111076937784,24.42055555555555,2.9930000085963138,382.4888888888889,31.49444444444444,780.479716813829,136.3000259399414,374.0966666666666,374.15,7.458666764630212,216.79992186652288,81.25,283.57500019073484,45121.091649695314,0.0100212010896605,0.2078955477711712,0.7820832511391682,535008.453529192,588025.736217584,0.0299300000859631,0.7115694517292742,0.1779306967069535,0.080569851477809,87.34460570194865
2021-10-06 13:00:00+00:00,86.69999885559082,0.0,362.9690990447998,1.8427777777777776,10.711360948615605,25.82555555555556,2.5686111062102848,381.7847222222222,29.987777777777776,667.6458727582295,136.4858803431193,373.7169444444445,373.81305555555554,6.060111256440481,185.4571874931124,79.25,284.025,38589.3359526691,0.0100715483747326,0.2078849748413061,0.7820434767839614,445872.9441579833,491215.4139023695,0.0256861110621028,0.70985563071625,0.1819714273862537,0.0824868308353935,85.48439576230736
2021-10-06 14:00:00+00:00,83.50155382156372,15.40625,361.7111352199978,0.0,10.204610890282526,26.32083333333333,3.291361126204332,383.84527777777777,24.651666666666667,686.3096218165424,138.96741480085586,371.1133333333333,374.15,5.592638935512967,190.53369188429173,73.25,284.7250000476837,40290.01640007833,0.0097545899539878,0.2079515361096625,0.7822938739363495,486522.7908803258,533863.5601504177,0.0329136112620433,0.7129233520430917,0.1749208475329698,0.0792421891618952,73.56824362603591
2021-10-06 15:00:00+00:00,81.64480445226033,5.59375,364.1304429944356,0.2116666666666666,9.580110878414576,25.868611111111104,3.875805518163576,381.4663888888889,37.84,789.9435871039495,138.08471412234837,372.13583333333327,374.15,5.49122229129076,219.4287751558092,74.25,284.79999985694883,46067.18533042455,0.0099351087172514,0.2079136271693772,0.7821512641133713,577499.9957923458,631628.9385555947,0.0387580551816357,0.7151229529910035,0.1695383577804799,0.0765806340468808,63.10479939253367
2021-10-06 16:00:00+00:00,86.62500190734863,0.0,363.36243063820734,0.9508333333333332,10.437888886398738,26.286666666666665,2.748722232745753,381.9447222222222,30.900277777777777,785.7660018751357,136.5470199584961,373.9344444444444,374.15,7.676611222823461,218.2683340538873,76.0,284.0999998092651,45424.92373765862,0.0097103508027091,0.2079608263314311,0.7823288228658598,530403.4799607936,583777.7653525425,0.0274872223274575,0.7108011896806239,0.1800089731351538,0.0817026148567647,84.07357569495886
2021-10-06 17:00:00+00:00,86.45000076293945,15.703125,361.1004297023349,1.7194444444444446,10.2371667265892,27.45861111111111,3.045194432934125,386.6283333333333,35.46694444444445,785.1476181369356,135.95855712890625,373.5405555555556,374.15,9.1189167409473,218.096561325921,78.5,283.7250002861023,45253.29838445528,0.0097817632470438,0.2079458297181207,0.7822724070348354,538158.2794989739,591330.9051007088,0.0304519443293412,0.7119302729453829,0.1772635125631477,0.080354270162128,99.21061833747207
2021-10-06 18:00:00+00:00,86.32500076293945,0.0,362.0728318532308,0.0,10.08963895506329,26.0075,3.4067777647243607,384.4219444444444,32.98166666666667,786.8197837999129,136.52651596069336,374.0633333333333,374.15,8.250805751880009,218.5610516399808,80.0,283.40000023841856,45591.3458167662,0.0097549764677183,0.2079514549417791,0.7822935685905025,554549.1628231806,608118.9941578808,0.0340677776472436,0.713380518798912,0.1738320556436589,0.0787196479101854,95.1266441074026
2021-10-06 19:00:00+00:00,86.57500076293945,18.296875,362.9044059753418,2.467777777777778,10.22288898891873,25.37638888888889,3.2415278019176594,382.8819444444444,32.35944444444444,790.7769639756943,136.66546630859375,373.9,374.15,7.836194572183821,219.6602683300443,81.75,282.9750000476837,45936.16214674872,0.0096893271315477,0.2079652413023749,0.7823454315660773,552931.7634876469,606906.7540100768,0.0324152780191765,0.7127678778891179,0.1753433995544819,0.0794734445372234,87.01772089760912
2021-10-06 20:00:00+00:00,86.45000076293945,0.0,363.151395195855,0.25,10.196277819209628,25.570833333333333,3.302055572238233,382.68472222222215,30.740277777777784,790.0751479932995,136.83929824829102,373.8661111111111,374.15,7.448444574409061,219.4653197945489,82.75,282.82500019073484,45978.14263672767,0.0097094137218698,0.2079610231184073,0.7823295631597229,555552.1853089081,609576.5029070631,0.0330205557223823,0.7129948355496423,0.1747869205980502,0.0791976881299252,84.64338064493502
2021-10-06 21:00:00+00:00,86.5,14.90625,364.2594974941677,0.0,10.353000150256689,25.973888888888894,3.1166388960348246,379.15,28.26361111111112,794.135482076009,137.08314895629883,374.0494444444444,374.15,6.737083364327748,220.59318955315493,85.25,282.6000000476837,46333.64801777028,0.0098512042880221,0.2079312470995153,0.7822175486124624,553498.4857834759,607940.5222043559,0.0311663889603482,0.7121687285137485,0.1766400632520448,0.0800248192738585,77.14504821814894
2021-10-06 22:00:00+00:00,86.54999732971191,0.0,364.35266193813743,0.0,10.203333234786989,25.94916666666666,3.214916684097714,379.85,27.3625,796.595089586046,137.03948211669922,373.86,374.15,6.386194540659585,221.276414718628,87.5,282.3000000953674,46511.72377586519,0.009908374192749,0.2079192414195227,0.7821723843877282,559075.9407858824,613727.216222524,0.0321491668409771,0.712521377738205,0.1757545096244576,0.0795749457963603,74.86195953790423
2021-10-06 23:00:00+00:00,86.4000015258789,0.0,364.6473127661811,0.0,10.149416511058808,26.1575,3.358666660123401,379.1525,27.47,796.1733196512857,137.33274841308594,373.9,374.15,6.331194540659587,221.15925588395865,85.5,282.20000019073484,46603.0887450436,0.0096196056213791,0.2079798828195103,0.7824005115591105,565048.1773765965,619806.8066520228,0.033586666601234,0.7132770700325599,0.1741870768501434,0.0789491865160627,72.67695739131007
2021-10-07 00:00:00+00:00,86.4000015258789,0.0,364.8311059888204,0.0,9.932694191932676,26.04611111111112,3.63561101893584,379.1986111111111,27.52138888888889,794.3169836425783,137.4179344177246,373.9,374.15,6.326777885489994,220.6436072625055,87.0,281.54999985694883,46630.67617695208,0.0093695530432477,0.2080323938609179,0.7825980530958343,575214.2358091761,630005.2803170949,0.0363561101893584,0.7145361398093261,0.1713906077558473,0.0777171422454681,71.02598627157246
2021-10-07 01:00:00+00:00,86.12499809265137,0.0,364.6153271102905,0.0,10.252444420390658,25.988611111111112,3.7944722357061176,379.4097222222222,27.53666666666666,797.1731138102213,137.13983917236328,373.8161111111111,374.15,6.308527868323855,221.43697669559063,88.75,280.65,46853.41081441099,0.0089933282152921,0.2081114010747886,0.7828952707099192,583603.0284801999,638655.7861871328,0.0379447223570611,0.7154089273924753,0.1696156829972326,0.0770306672532308,71.97292168364578
2021-10-07 02:00:00+00:00,86.19999694824219,0.0,364.4298938751221,0.0,10.141138978534274,26.16055555555556,3.550833320286539,379.15,27.431944444444447,798.7046788363986,137.32720565795898,374.15,374.15,6.368972287310495,221.9124112489489,89.0,280.475000166893,47036.89382625702,0.008912112833842,0.2081284563048931,0.7829594308612647,576781.1996445977,632049.5498904496,0.0355083332028654,0.7144950579958248,0.1718559969993868,0.0781406118019231,75.90200682594867
2021-10-07 03:00:00+00:00,86.19999694824219,0.0,364.0779627990722,0.0,10.268305453459424,26.05138888888889,3.57124997999933,379.8083333333333,27.914722222222224,794.8443836466471,137.11797714233398,374.15,374.15,6.528666639328003,220.7901069090101,89.75,280.2249999284744,46779.934521752766,0.0088353097527186,0.208144584951929,0.7830201052953523,574320.9125959532,629287.3356590127,0.0357124997999933,0.7146255708185495,0.1716070751606881,0.078054854220769,78.68053098442645
2021-10-07 04:00:00+00:00,86.35000228881836,42.703125,362.839263712565,0.0,10.037833363744946,25.890833333333333,3.736611035466194,382.2380555555556,32.27527777777778,788.8413445875378,136.9427833557129,373.9,374.15,7.762111265129514,219.00415479871967,89.25,280.1749999761581,46375.58644780355,0.0087567065034416,0.2081610916342773,0.7830822018622812,575341.6733800784,629832.9874562476,0.0373661103546619,0.7153322124857723,0.1699885374225394,0.0773131397370265,86.44451762158593
