Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-07 05:00:00+00:00,86.32500076293945,12.0,360.9744292916192,0.0,10.168277821275922,28.35805555555556,3.604472198287646,387.2102777777778,36.69972222222222,787.0493165927461,136.24906158447266,373.5761111111111,374.15,9.589611296918656,218.6248108715482,89.0,280.24999990463255,46023.51926104396,0.0087770230665072,0.2081568251560334,0.7830661517774593,566189.2103685532,620266.8455002799,0.0360447219828764,0.7147949456876479,0.1712508074618041,0.0779095248676714,99.05594217760218
2021-10-07 06:00:00+00:00,85.95000267028809,0.0,359.0868354500664,0.0,10.449999809265137,28.92944444444444,3.350000023841858,390.9155555555556,40.73583333333333,782.9926627773707,136.25958251953125,373.4505555555555,374.15,10.591000152958763,217.4990739822388,88.0,280.45000007152555,45757.18322326254,0.0087979268316811,0.2081524353653469,0.783049637802972,553941.7315046481,607706.4217919816,0.0335000002384185,0.7137720726063738,0.1736683012214349,0.0790596259337728,112.96502753254312
2021-10-07 07:00:00+00:00,85.72500228881836,19.1875,356.7665407562256,0.0,10.449999809265137,28.65194444444444,3.025000035762787,395.3480555555556,47.893888888888895,782.9203034464517,135.97310484144424,374.0683333333333,374.4255555555556,12.21225025600857,217.4778631083172,87.25,280.82499995231626,45595.79396649796,0.0089480226464568,0.208120915244244,0.7829310621092991,541021.0998396389,594596.157750274,0.0302500003576278,0.712386413534295,0.1768457707122194,0.0805178153958577,136.52590454976107
2021-10-07 08:00:00+00:00,85.5,13.8125,359.1129450480143,0.0,10.399999618530272,28.40722222222222,3.274999976158142,392.5311111111111,40.96500000000001,783.3957996114094,135.87812423706055,374.4116666666666,375.15,10.906333581341638,217.56179748959016,87.5,281.07500019073484,45551.06566686403,0.0091262594774949,0.208083485509726,0.782790255012779,549075.5104815672,602598.0126401325,0.0327499997615814,0.7132631536370799,0.1746161584361751,0.0793706881651635,120.90502914218266
2021-10-07 09:00:00+00:00,86.0999984741211,0.0,361.148759850396,0.0,10.23013889922036,28.412222222222223,3.253583327266905,390.0844444444445,37.969722222222224,783.4534780375161,136.2198944091797,374.62888888888887,375.15,9.768277798228793,217.6219387181601,85.5,282.07499995231626,45507.09736812899,0.009539525624304,0.2079966996188961,0.7824637747567997,548082.0159922189,601552.8553997704,0.032535833272669,0.7129121227836032,0.1751202004945249,0.0794318434492027,106.6798812509989
2021-10-07 10:00:00+00:00,86.37500190734863,14.09375,363.5552218437194,0.0,10.23186121808158,26.29611111111112,3.155555543502172,384.235,33.368611111111115,783.7894424947102,136.42378616333008,374.6858333333333,375.15,7.890027899477217,217.77160449981693,80.75,283.7250000476837,45329.5995774976,0.0100593117796783,0.2078875445262675,0.7820531436940541,542951.0574353909,596213.3369389505,0.0315555554350217,0.7121890018754095,0.1764248240040863,0.0798306186854825,88.50517888326137
2021-10-07 11:00:00+00:00,86.4000015258789,10.5,365.4991927952236,0.0,10.025277665191227,25.404166666666665,3.362499999536408,381.1291666666666,28.125,780.8540355936683,136.28371810913086,374.8977777777778,375.15,6.26441679318746,216.9038994471233,81.0,283.7749997615814,45105.51860556475,0.0101234869774552,0.2078740677347343,0.7820024452878103,547354.6756537876,600353.6600153261,0.033624999995364,0.7129675777941473,0.1745192639628417,0.0788881582476467,74.81481441722289
2021-10-07 12:00:00+00:00,86.44999885559082,0.0,364.2517773161994,0.9102777777777776,10.294027733008065,24.635,3.1691111275222568,382.3936111111111,30.866388888888885,775.968946702745,136.3402862548828,374.44305555555553,375.15,7.141555598311953,215.5469301520453,80.75,284.15,44782.7606826026,0.0103449573137585,0.2078275589641107,0.7818274837221307,537037.0971690295,589656.8409710876,0.0316911112752225,0.7120588334964931,0.1765055403689403,0.0797445148593439,81.18989355507182
2021-10-07 13:00:00+00:00,86.30000305175781,9.59375,365.9336781713697,0.2894444444444444,10.069888744354248,25.744444444444444,3.708027707437674,380.0894444444445,26.75,782.2338319057886,136.38279253641764,374.6483333333333,375.15,5.915777909490798,217.28717606862392,79.75,284.6000000476837,45086.99158600297,0.0105245010196564,0.2077898547858721,0.7816856441944714,559546.3279595671,612523.5430731206,0.0370802770743767,0.7140775840766521,0.1715531240826411,0.0772890147663298,69.52250416906071
2021-10-07 14:00:00+00:00,86.5,0.0,364.9412928072611,0.0,10.343444449106851,25.596944444444446,3.171805532409086,382.3061111111111,30.04083333333334,790.3354578993054,137.945090713501,374.5330555555555,375.15,6.642833443880081,219.5376272243924,78.25,284.92499985694883,46023.23465248653,0.0105506091564694,0.2077843720771414,0.7816650187663892,552141.0370398634,606218.337756535,0.0317180553240908,0.7119371144011651,0.176630322521733,0.0797145077530111,75.73441174881309
2021-10-07 15:00:00+00:00,86.09235937330459,18.609375,363.1367819192674,0.6577777777777778,10.10422221859296,25.65666666666667,3.4133610965477112,384.20388888888886,32.5825,786.0729971483017,136.38744354248047,373.49555555555554,375.15,7.290138955298397,218.23008948008228,81.5,284.62499990463255,45305.84169703423,0.0107705837879634,0.2077381774045276,0.7814912388075088,551982.6151897643,605216.9791837796,0.034133610965477,0.7127519428265546,0.1745126630160255,0.0786017831919426,82.5764909079822
2021-10-07 16:00:00+00:00,86.75,0.0,363.6730712127685,0.9652777777777778,10.494583293067084,28.113333333333333,2.704638876881865,382.5722222222222,30.961388888888887,789.3792313130696,136.58937454223633,374.4522222222222,374.7738888888889,7.561944690148035,219.27200950198707,75.5,285.20000019073484,45471.89679618096,0.0103681055346029,0.2078226978377333,0.7818091966276636,529932.6045491466,583362.0832846592,0.0270463887688186,0.7102041694184081,0.1809040613808537,0.0818453804319194,86.03039383684518
2021-10-07 17:00:00+00:00,87.04999923706055,12.296875,364.118097843594,0.5774999999999999,10.413527880244784,25.22555555555556,2.816611108382544,381.4286111111111,29.59583333333333,791.4092292785642,136.8176383972168,373.42222222222216,374.15,6.918000096877416,219.83589733971493,65.25,285.6000000476837,45601.06410636393,0.0092102394370882,0.2080658497182114,0.7827239108447003,534360.8845632541,587942.1348882316,0.0281661110838254,0.7113915070014412,0.1790038959304208,0.0814384859843126,74.23537098407004
2021-10-07 18:00:00+00:00,86.89999961853027,0.0,362.37435456169976,2.5241666666666664,10.386166604889764,23.84277777777778,2.6456111223167844,383.7677777777777,32.02666666666667,787.6734651014538,136.5756378173828,374.04777777777775,374.15,7.961389001078075,218.7981853230794,78.25,284.025,45556.76362742088,0.0099457265512796,0.2079113974242313,0.7821428760244891,528760.8916338763,582290.0888960958,0.0264561112231678,0.7102414628004947,0.1811533344479608,0.0821490915283766,92.78358334416279
2021-10-07 19:00:00+00:00,86.80000114440918,0.0,363.2516797362433,2.8586111111111108,10.333861138290832,24.108055555555552,2.894972219301595,383.5180555555556,32.00416666666667,789.8443574015299,136.6574745178223,373.70166666666665,374.15,7.406916895310083,219.40121083577483,76.75,283.4750000476837,45798.38105674648,0.0094089904723071,0.2080241120008154,0.7825668975268772,539382.0692416464,593195.1669833235,0.0289497221930159,0.7115744968972904,0.1784092065575535,0.0810665743521401,82.85158187534583
2021-10-07 20:00:00+00:00,86.72500038146973,24.796875,364.1285582288106,0.5333333333333333,10.882083395851984,24.320833333333333,2.222861109673977,380.9041666666666,29.42361111111111,792.9294830491806,136.8512077331543,373.65,374.15,6.819972350332473,220.25819022708475,84.0,283.15,46095.296688885865,0.010069605829152,0.207885382775878,0.7820450113949698,521670.63555547775,575832.6091649185,0.0222286110967397,0.7084870006216721,0.185232077326985,0.084052310954603,75.30021617491495
2021-10-07 21:00:00+00:00,86.9000015258789,0.0,364.8910534350077,0.0,10.117638812859854,24.58861111111111,3.0476944487624693,378.64166666666665,27.15083333333333,797.4911723327634,137.1479164123535,374.055,374.15,6.2263056863678825,221.52532571156823,82.5,282.8500000476837,46510.273695002106,0.0096964701024644,0.2079637412784824,0.7823397886190531,553136.1861946498,607785.7577862773,0.0304769444876246,0.7119950433870498,0.1771776801964799,0.0803503319288453,72.24470852242916
2021-10-07 22:00:00+00:00,86.9000015258789,0.0,364.76580609003696,0.0,9.99219465414683,25.44111111111112,3.032361146608989,378.3541666666666,26.012500000000003,796.4618073018393,137.14149475097656,374.15,374.15,5.785833386845058,221.23939124637195,81.75,282.15,46563.30076119543,0.0091708554302157,0.2080741203596547,0.7827550242101297,552898.056012544,607609.9344069486,0.0303236114660898,0.712272309441824,0.1769388611443658,0.0804652179477203,73.80127606842784
2021-10-07 23:00:00+00:00,86.9000015258789,0.0,365.3644691530863,0.0,9.873166570133634,25.485,3.112500011854701,378.0305555555556,25.127222222222223,796.1291323174371,137.3786849975586,374.2633333333333,374.15,5.672611069811715,221.0755932744344,82.0,281.5999998092651,46715.41386247489,0.0088655810994007,0.2081382279691258,0.7829961909314733,557263.1788329465,612153.7901213544,0.031125000118547,0.7127864817859932,0.1759596593884432,0.0801288587070164,69.70794082055993
2021-10-08 00:00:00+00:00,86.9000015258789,0.0,365.1848720550537,0.0,10.169500054783292,25.68361111111112,3.5792777251535,378.00138888888887,26.04138888888889,796.8883806864418,137.26132583618164,374.15,374.15,5.704861126475864,221.5912169350519,83.25,281.4,46753.22469941302,0.008879258034442,0.2081353558127671,0.7829853861527908,574316.6876845085,629251.7267063188,0.035792777251535,0.7146290655957465,0.1715634551647888,0.0780147019879297,70.3326169881676
2021-10-08 01:00:00+00:00,86.9000015258789,26.40625,365.5864678594801,0.0,9.6298331618309,25.52527777777778,3.5401945222748648,376.9,23.996666666666663,800.5226458740234,137.25018692016602,373.9,374.15,5.378416748311785,222.2185597144233,84.5,281.45000019073484,46954.29165665847,0.0090417513500177,0.2081012322164962,0.7828570164334859,575470.3913344861,630641.6840310597,0.0354019452227486,0.7143692607286298,0.1720512686995942,0.0781775253490272,65.12593241645233
2021-10-08 02:00:00+00:00,86.9000015258789,0.0,365.6500114440918,0.0,9.511777743233576,25.30055555555556,3.7906944345765647,377.15,24.967222222222222,795.275576985677,137.2293586730957,374.15,374.15,5.295666709343592,221.0476143010458,84.25,281.4250000953674,46643.59159331737,0.0090000885159025,0.2081099814116604,0.782889930072437,580853.2597090518,635659.4798311997,0.0379069443457656,0.7153895793337726,0.1696562950434849,0.0770471812769768,66.67819491564939
2021-10-08 03:00:00+00:00,86.9000015258789,0.0,365.7874988555908,0.0,9.644888766606648,26.321666666666665,3.540638866159651,377.4,24.261944444444445,797.6838176472982,137.30529022216797,373.9,374.15,5.150000095367432,221.57883826361768,85.5,281.4750000476837,46802.40863585174,0.0091631718657907,0.2080757339081839,0.7827610942260252,573709.7994766415,628702.6296237672,0.0354063886615965,0.7142927184434869,0.1721359119450952,0.0781649809498213,63.57458244157876
2021-10-08 04:00:00+00:00,86.87500190734863,17.09375,363.8972180260552,0.5766666666666667,10.240583261913724,24.54888888888889,2.835944418840937,381.2138888888889,30.385,795.4335906134711,136.85674667358398,373.8594444444444,374.15,6.953500142097473,220.9537754101224,86.25,281.3499998092651,46538.58767733213,0.0091653895255312,0.2080752681996384,0.7827593422748303,545963.8567394525,600646.6972603177,0.0283594441884093,0.7114969771023119,0.1787887368628404,0.0813548418464384,78.28203447067688
2021-10-08 05:00:00+00:00,86.79999923706055,9.296875,361.2221155865987,2.0538888888888884,10.528333381811777,27.305,2.575249985886945,387.1683333333333,37.00777777777776,785.4109654914006,136.26966094970703,373.6502777777777,374.15,9.32802792125278,218.1697128931681,85.75,281.0500002145767,45803.90714619374,0.0089302850213444,0.2081246401455176,0.7829450748331378,528749.0522607275,582568.6431575051,0.0257524998588694,0.7106140557899898,0.1810781900160725,0.0825552543350682,97.95797283509899
2021-10-08 06:00:00+00:00,86.60000228881836,0.0,359.1703120930989,0.2477777777777778,10.400000095367432,28.32861111111111,2.5,391.0386111111111,40.21833333333333,784.0857323031954,135.50194549560547,373.595,374.15,10.473388974401685,217.8015930726794,86.0,280.87500002384184,45497.33685098896,0.0088508323420639,0.2081413252081665,0.7830078424497695,522784.56611020816,576243.9369101202,0.0249999999999999,0.7103665461036176,0.1817307097049244,0.082902744191458,114.25270664090277
2021-10-08 07:00:00+00:00,74.43522427241008,18.703125,357.4878734927707,9.516666666666666,7.752166530158784,21.848333333333336,5.686277908484141,385.7202777777777,42.81666666666666,784.4455418056912,136.3666464360555,369.7463888888889,374.15,9.448555728660688,217.9015398703681,84.5,281.3750001430511,45727.28654139848,0.0089962260711978,0.2081107925250484,0.7828929814037537,647541.2770205062,701270.8387066495,0.0568627790848413,0.7229097418103879,0.1517608493543881,0.0684666297503825,96.61863556292101
2021-10-08 08:00:00+00:00,86.20000076293945,0.0,357.9846382649739,0.0,10.674999713897703,28.61055555555556,2.625,391.9083333333333,42.1022222222222,784.622226342095,135.275146484375,373.69055555555553,374.15,11.168055788940851,217.95061938815653,85.0,281.4750000476837,45355.37596078433,0.0091100742360255,0.2080868844104346,0.7828030413535398,525258.3121713288,578550.8789252504,0.02625,0.7106960152368336,0.1807394528981538,0.0823145318650125,124.86728707080505
2021-10-08 09:00:00+00:00,86.0999984741211,0.0,358.1950651931762,0.0,10.549999713897703,28.78472222222221,2.75,392.925,42.32194444444445,783.5875827704534,135.49425860087075,373.5897222222222,374.15,11.295416952239142,217.62917075263127,83.25,282.07500019073484,45272.43156456482,0.0092908179928371,0.2080489282215042,0.7826602537856587,528406.1327927562,581601.2398811199,0.0274999999999999,0.7110756470842631,0.179691285853312,0.0817330670624249,122.43687998606451
2021-10-08 10:00:00+00:00,86.2249984741211,30.90625,359.674648844401,0.0,10.424999952316284,27.927777777777784,2.6126111456420684,389.53833333333336,38.57222222222222,784.3661408318413,136.0762176513672,373.7380555555556,374.15,9.894472410943772,217.87948429107675,84.0,282.42499985694883,45455.653913648624,0.0095955492585628,0.2079849346557017,0.7824195160857353,526319.7356967963,579730.1290453335,0.0261261114564206,0.7103353996598261,0.1812097738177835,0.0823287150659696,111.53756247474776
2021-10-08 11:00:00+00:00,86.45000076293945,0.0,361.6337500063578,0.2149999999999999,10.356472386784024,25.850000000000005,2.9483888953261914,385.9347222222222,34.96972222222222,785.521134355333,136.0909767150879,373.8794444444444,374.15,8.91211110128297,218.2608865441217,82.25,282.775,45471.17470456072,0.0096192658555938,0.2079799541703253,0.7824007799740809,537423.4507485966,590852.0810264555,0.0294838889532618,0.7116510892397736,0.178058446061569,0.0808065757453953,97.2704897320042
2021-10-08 12:00:00+00:00,80.3075553894043,19.796875,363.23667184405855,0.5333333333333333,10.147250026381675,24.705000000000005,2.988388874398338,377.5797222222222,29.95583333333333,788.2101010131836,137.92806443108452,372.5169444444445,374.15,6.046083424227933,218.94725089179155,79.0,283.6999997138977,46091.97124742087,0.0098272192484209,0.2079362839578316,0.7822364967937475,546239.739414714,600397.8056304336,0.0298838887439833,0.7116759191360319,0.177832685970001,0.0806075061499837,72.95235445567278
2021-10-08 13:00:00+00:00,86.42500114440918,0.0,361.47089472664726,0.0,10.34922214825948,26.10388888888889,3.038861081666416,386.2652777777778,35.07666666666666,786.017808566623,135.63885498046875,373.65,374.15,8.8356112631162,218.33828085157617,77.75,284.19999995231626,45121.38346726068,0.0099972782554292,0.2079005715663598,0.7821021501782109,536515.9749367594,589533.6005107907,0.0303886108166641,0.7117665511167386,0.1774805422918113,0.0803642957747859,97.52375221537703
2021-10-08 14:00:00+00:00,86.64999961853027,0.0,362.2801348919338,2.7644444444444445,10.272749914593163,25.63833333333333,3.089194438987309,384.5486111111111,32.969722222222224,786.7979917738172,135.78453826904297,373.5966666666666,374.15,8.088833391004139,218.5549984147814,76.75,284.69999995231626,45135.27317704222,0.0101992082330383,0.2078581662710619,0.7819426254958998,538487.0205141407,591520.9664971654,0.030891944389873,0.7118360607059047,0.1771530481210883,0.0801189467831339,90.68294537765205
2021-10-08 15:00:00+00:00,86.625,21.796875,363.5198806762695,2.020555555555556,10.426472084522246,22.469722222222224,2.893694445573622,383.3286111111111,31.10277777777777,788.6007323031954,136.2402114868164,373.9,374.15,7.360527774095535,219.05575944264737,77.25,284.49999990463255,45422.412228494,0.0101312977238138,0.2078724274779991,0.7819962747981871,535365.6362296543,588736.9705981348,0.0289369444557362,0.7111052203180213,0.1789479187070474,0.081009916519195,82.85054354044078
2021-10-08 16:00:00+00:00,86.79999923706055,0.0,364.1912851248847,1.9583333333333333,10.556583273675704,24.327777777777776,2.799416646924284,381.84,29.289166666666667,790.5882821316188,136.77616500854492,373.4,374.15,6.91075014644199,219.60785630967888,77.75,284.67499985694883,45687.92628211338,0.0103138251285841,0.2078340967229973,0.7818520781484185,535505.4715096925,589188.7848911757,0.0279941664692428,0.7106144524407977,0.1799704107212183,0.0814209703687412,73.25858860347493
2021-10-08 17:00:00+00:00,86.75000190734863,16.0,364.3374942779541,0.0,10.379055760966407,23.217500000000005,3.227138872676426,378.9,26.33027777777778,794.8539434475367,136.95635604858398,373.44388888888886,373.7838888888888,6.192000153991911,220.7927624766033,78.75,284.3999997615814,46039.42741112199,0.0102584630403992,0.2078457227615161,0.7818958141980846,554053.5068345781,608149.8340426465,0.0322713887267642,0.7123443822322043,0.1758949386134884,0.0794892904275431,72.28022921032272
2021-10-08 18:00:00+00:00,86.82500267028809,0.0,363.266661728753,1.607222222222222,10.502972185346817,24.55805555555555,2.762583340770669,380.4,29.38861111111111,791.1429349772136,136.6002082824707,372.1833333333333,373.15,6.679333427879546,219.83092816246884,80.25,284.0500000953674,45761.63172609764,0.0102141345862467,0.2078550317368881,0.7819308336768651,535101.0019618464,588870.9192400111,0.0276258334077066,0.7105325783540971,0.1802452455721076,0.0815963426660885,70.8837003346972
2021-10-08 19:00:00+00:00,86.70000076293945,0.0,363.2191884549459,1.1527777777777777,10.807777774598865,22.90666666666667,2.513416641950607,379.9266666666666,29.62277777777777,793.9816984219019,137.00754165649414,372.27,373.15,6.924972242381838,220.65440723419195,82.25,283.3500000476837,46176.5761798612,0.0099934555368535,0.2079013743372607,0.7821051701258858,531715.2520798399,585972.7290911769,0.025134166419506,0.7096870332710047,0.1824353506884575,0.0827434496210317,71.57078072112559
2021-10-08 20:00:00+00:00,86.67499923706055,0.0,363.3346896086799,0.9761111111111112,10.650833256509568,23.855555555555554,2.358194417324331,379.4236111111111,28.32388888888889,797.2733180406358,136.78897094726562,372.65,373.15,6.664972338808908,221.46481110466857,84.25,282.94999995231626,46359.48406425664,0.009966118575147,0.2079071150992191,0.7821267663256338,528850.693004251,583323.0867797525,0.0235819441732433,0.7090895110494067,0.1838800076447047,0.0834485371326453,73.64342182427941
2021-10-08 21:00:00+00:00,86.9000015258789,0.0,363.56499710083006,0.0,10.276416503588358,24.79555555555556,3.001361092494594,378.7444444444444,26.99083333333333,796.9312688530813,136.97950744628906,372.4,373.15,6.293416834010019,221.3697974014283,84.5,282.8000000953674,46428.75543647198,0.0098962483040775,0.2079217878561437,0.7821819638397787,550716.8100835219,605270.5977213765,0.0300136109249459,0.7116829359502428,0.1777606456733633,0.0805428074514478,69.7120732222635
2021-10-08 22:00:00+00:00,86.9000015258789,30.90625,364.1449951171875,0.0,10.060111025969189,24.66888888888889,3.502805589536826,377.56805555555553,26.578333333333333,794.408295711941,137.28606414794922,372.4,373.15,5.858527879052692,220.6560087119209,84.75,282.57499995231626,46422.28021413877,0.0097776928940169,0.2079466844922564,0.7822756226137265,568110.4393272414,622656.6185788544,0.0350280558953682,0.7137464444727386,0.17294255399149,0.0782829456404031,64.93696532712495
2021-10-08 23:00:00+00:00,86.9000015258789,0.0,363.9035496966044,0.0,10.18788882944319,27.17333333333333,3.660194510817527,377.9097222222222,25.95583333333333,793.1630594380697,137.08626556396484,372.4,373.15,5.779027853012086,220.3230713950264,86.0,282.24999990463255,46335.35069956495,0.0097076962561546,0.2079613837862075,0.7823309199576378,572706.1848187222,627150.2218907111,0.0366019451081752,0.7144153677948272,0.1714061886181027,0.0775764984788946,66.8596353737809
2021-10-09 00:00:00+00:00,86.9000015258789,0.0,364.4724925994873,0.0,9.62761101298862,25.5625,3.971527804202504,377.65,24.594999999999995,796.4899324713813,137.32876205444336,372.50388888888887,373.15,5.573583300643497,221.24720367007788,83.75,281.749999666214,46694.72816815943,0.0091447290443786,0.2080796069006805,0.7827756640549409,588429.818848677,643296.1244462644,0.039715278042025,0.71601323977427,0.1680554710601016,0.0762160111236033,62.97929587401585
2021-10-09 01:00:00+00:00,86.75,0.0,364.40999069213865,0.0,9.939000231954786,24.32527777777777,3.6475556074910687,375.15,25.190555555555555,801.3831083679197,137.45240020751953,372.4,373.15,5.388583439588547,222.6064192920261,82.75,281.7250000476837,47028.06439762585,0.0090213729415096,0.208105511682283,0.7828731153762074,580311.2787779034,635569.2544451137,0.0364755560749106,0.7148081747620805,0.1710229772484746,0.0776932919145343,62.592206245313854
2021-10-09 02:00:00+00:00,86.75,0.0,364.29131896124943,0.0,9.670055757363636,25.349444444444444,3.714250029524168,376.15,25.14611111111111,794.9793297661673,137.2367172241211,372.65,373.15,5.466472384797202,220.8275922520956,82.75,281.4750000476837,46620.43372958159,0.0088710644606663,0.20813707646326,0.7829918590760735,577632.5283748657,632411.5380071239,0.0371425002952416,0.7151696957969702,0.1702833726567106,0.0774044312510776,65.52554677638126
2021-10-09 03:00:00+00:00,86.80000305175781,0.0,364.9674936930339,0.0,9.586638794210222,24.86722222222222,3.935416646997134,377.4,24.339166666666664,796.0409818352592,137.32979583740234,372.65,373.15,5.425000071525574,221.12249501546228,82.5,281.4750000476837,46714.35459875092,0.0088445007013768,0.2081426548527108,0.7830128444459122,587080.3869066219,641969.7535601541,0.0393541664699713,0.7160640842046875,0.1681761678214264,0.0764055815039148,60.18653016937036
2021-10-09 04:00:00+00:00,86.64999961853027,36.796875,363.6860496309069,0.0,10.21211120552487,24.18583333333333,3.3199999907281663,377.6397222222222,27.11638888888889,794.191802062988,137.20323944091797,373.20666666666665,373.15,6.273944582806693,220.50601000044085,81.25,281.7250002861023,46521.569385642106,0.0088592924193744,0.2081395485919313,0.7830011589886942,562177.4128911,616840.2569192295,0.0331999999072816,0.7136135505316669,0.1739963394685441,0.0791901100925071,74.68368512723855
2021-10-09 05:00:00+00:00,86.74999809265137,0.0,363.437498474121,0.0,10.617555502520666,26.073611111111106,2.683583323359489,380.1833333333333,29.473333333333333,790.9994012620714,136.97221755981445,372.54722222222216,373.15,6.612750114070045,219.7192784245809,83.5,281.62499990463255,46272.97444202771,0.0090414681969468,0.2081012916786411,0.7828572401244119,537750.0327319313,592120.7777013138,0.0268358332335948,0.7109723596183101,0.1801365491773337,0.0820552579707612,71.58408051132228
2021-10-09 06:00:00+00:00,86.92499923706055,12.09375,361.4062764019436,0.3686111111111111,10.561083253754507,26.16027777777777,2.6995833564466896,383.9636111111111,32.58694444444444,786.9391828918457,137.45182419247098,373.0133333333333,373.15,8.067139125797484,218.59421816084128,84.0,281.7250000476837,46180.24899084564,0.009156399673311,0.2080771560686047,0.7827664442580843,537266.116856174,591527.9094204176,0.0269958335644668,0.7109620378249215,0.1800692230753546,0.0819729055352569,90.91456388907154
2021-10-09 07:00:00+00:00,86.57500267028809,6.3125,363.1774982452392,1.6333333333333333,10.77675007449256,22.757222222222225,2.7303610811465315,380.8611111111111,29.43888888888889,799.6931304592554,136.61602020263672,372.2361111111111,373.15,6.756472301880518,222.13698096381296,83.75,282.0000001430511,46597.84863065775,0.009299287957917,0.2080471495288374,0.7826535625132456,543230.9049368071,597983.37707783,0.0273036108114653,0.7109923441245588,0.1798828056487831,0.0818212394151927,71.46148695445382
2021-10-09 08:00:00+00:00,86.85000228881836,0.0,363.35736694335935,1.8816666666666668,10.67688887781567,24.431666666666665,2.3227222051554257,380.2361111111111,29.55361111111112,801.4162977091469,136.63309478759766,372.15,373.15,6.862638918028938,222.6156388261584,84.5,282.12499990463255,46683.40050289497,0.0094605994500157,0.2080132741154967,0.7825261264344876,531112.2655422566,585965.2611331582,0.0232272220515542,0.7092728040787073,0.1838472835494148,0.0836526903203237,69.38570037548604
2021-10-09 09:00:00+00:00,86.82499885559082,0.0,363.3251962852478,0.7822222222222222,10.605110963185629,22.11777777777778,2.795972238017453,379.81027777777774,28.74444444444444,800.999642401801,136.64959335327148,372.5205555555555,373.15,6.759277804427677,222.6276792229547,85.5,282.3500000476837,46627.577598659744,0.0097164735353366,0.2079595405575793,0.7823239859070841,546023.1299630045,600810.5336414296,0.0279597223801745,0.7109845242577878,0.1795675740821919,0.0814881792798459,72.65605570067011
2021-10-09 10:00:00+00:00,86.79999732971191,0.0,363.5499996185303,3.996388888888889,10.573722095224593,23.56083333333334,2.654027791950438,377.9,27.63305555555556,800.4484760708277,136.80554962158203,372.65,373.15,6.352583398686515,222.34679948170984,85.5,282.6750000953674,46595.03863797987,0.0099292720774453,0.2079148528637364,0.7821558750588181,541077.8407185869,595827.0111182133,0.0265402779195043,0.7102853749243956,0.1810619392643199,0.08211240789178,71.86357573056192
2021-10-09 11:00:00+00:00,87.19999694824219,26.390625,364.5358357217577,0.0,10.185388870239256,23.515,3.433388870060444,377.9833333333333,25.78333333333333,799.3604248216418,136.9973106384277,372.4,373.15,5.902333405945036,222.0445628484092,81.25,283.425000333786,46473.62067448705,0.009922290453804,0.2079163190047011,0.7821613905414948,566345.4323576724,620951.9366501947,0.0343338887006044,0.7133781292146039,0.1737033142094408,0.0785846678753507,62.18447105205328
2021-10-09 12:00:00+00:00,86.69999694824219,0.0,364.2039924494425,0.0,9.678666744232178,23.593055555555555,3.4813333412011467,378.4,26.41472222222222,799.2825542534722,136.7469596862793,372.4,373.15,6.00647230439716,222.02293223910868,83.75,283.5000001430511,46371.90415914957,0.0102753060186097,0.2078421857360919,0.7818825082452983,567064.8187909172,621551.8061779179,0.0348133334120114,0.7133404785360592,0.1735091952491613,0.078336992802768,64.94297573546139
2021-10-09 13:00:00+00:00,86.89999961853027,0.0,364.06499710083006,0.0,10.561277940273284,23.774166666666662,2.9246666868196605,379.39722222222224,28.069722222222225,801.6314256625706,136.7632598876953,372.74888888888887,373.15,6.333722346491284,222.6753966140748,89.75,282.9250000953674,46608.25392301485,0.0105922300352985,0.2077756316925872,0.7816321382721141,550688.297980222,605452.9963397644,0.0292466668681966,0.7109316073648809,0.1789918894046915,0.0808298363622309,68.66197543014941
2021-10-09 14:00:00+00:00,86.82499694824219,19.796875,363.3324970245361,3.24,10.965666676627269,23.01694444444444,2.4026944301194613,380.1125,28.766388888888887,799.6837299431693,136.79726791381836,372.7983333333333,373.15,6.684416814645133,222.13437041812475,93.5,282.6250001430511,46555.93875630808,0.0108122274415863,0.2077294322372668,0.7814583403211468,533024.4866721391,587727.7147108011,0.0240269443011946,0.7087234790523756,0.184075456266251,0.0831741203801786,74.74360311939053
2021-10-09 15:00:00+00:00,87.07499885559082,0.0,363.7899974822998,1.9333333333333336,10.68627781232198,25.343888888888888,2.528833298848735,380.49861111111113,28.77111111111111,801.7138326009112,136.7572250366211,372.3211111111111,373.15,6.545555780861112,222.70937557220464,95.5,282.54999985694883,46672.8504310077,0.010985988903527,0.2076929423302593,0.7813210687662135,538544.4607683485,593385.0600247825,0.0252883329884873,0.7091114387815505,0.1830122153964214,0.0825880128335407,67.36801596342885
2021-10-09 16:00:00+00:00,86.9000015258789,0.0,363.759899520874,0.0,10.375,23.51888888888889,2.60141667260064,378.4,28.98333333333333,801.1902439710829,137.0628433227539,372.15,373.15,6.396500091420279,222.55284583197707,96.0,282.7500003814697,46713.537309145526,0.011190722878056,0.2076499481956082,0.7811593289263358,541514.8120842364,596403.2184224824,0.0260141667260063,0.7092673784193766,0.1824767555151324,0.0822416993394846,66.14942605816618
2021-10-09 17:00:00+00:00,86.97500038146973,0.0,364.2024978637695,0.7855555555555556,10.134527857568528,24.211666666666662,3.2162777960300435,378.4,26.25666666666666,802.2927959696452,136.93485641479492,372.4,373.15,6.09869454132186,222.8591103574965,96.0,282.65,46750.67581961681,0.011116583777564,0.2076655174067115,0.7812178988157243,562808.4198239795,617740.4639120293,0.0321627779603004,0.7117487632043809,0.1766243270869599,0.0794641317483585,64.67120129157514
2021-10-09 18:00:00+00:00,86.95000076293945,24.8125,364.3490321583218,0.0,10.006694628662537,23.771111111111114,3.367194426258405,377.4,26.092222222222222,800.3857561238605,136.777587890625,372.4,373.15,5.7405279162195,222.32937736511244,96.0,282.8500000476837,46553.04449983714,0.0112652906286135,0.2076342889679911,0.7811004204033953,565866.2340948179,620566.0613821265,0.033671944262584,0.7122502838120544,0.1753098537830742,0.0787679181422873,63.63376694082654
2021-10-09 19:00:00+00:00,86.80000305175781,0.0,365.0299991607666,0.0,9.57183341635598,22.041666666666664,3.454166649248865,376.4847222222222,23.9025,799.3610525682236,137.2023468017578,372.4,373.15,5.296611153417163,222.04473722245964,96.25,283.1000000476837,46596.64352876662,0.0114830862860812,0.2075885518799229,0.7809283618339957,569667.7396013164,624418.7957476173,0.0345416664924886,0.712454041592211,0.1746490661623257,0.0783552257529743,58.12490118329377
2021-10-09 20:00:00+00:00,87.1500015258789,0.0,365.1200775146484,0.0,10.000111037625205,24.491666666666667,3.115638850861125,376.9,22.897222222222226,798.9217358907061,136.9022102355957,372.4,373.15,5.164750089248021,221.922704709371,97.0,283.4,46419.96734415228,0.0118034410442801,0.2075212773807011,0.7806752815750186,555784.1481210913,610327.6097504701,0.0311563885086112,0.7109082718816501,0.1780750073346063,0.0798603322751324,57.60164561133657
2021-10-09 21:00:00+00:00,86.97500228881836,0.0,365.1599717458089,0.0,10.10491669178009,21.92305555555556,3.1200555498401323,375.65,22.546666666666663,800.1971284654405,137.24958038330078,372.9,373.15,4.876777984831068,222.2769809722901,97.0,283.7250002861023,46558.65101407224,0.0120592199608043,0.2074675638082311,0.7804732162309647,557767.8564606301,612474.2714021651,0.0312005554984013,0.7107610771069202,0.178220184252295,0.0798181831423834,61.15925467045843
2021-10-09 22:00:00+00:00,86.80000305175781,20.09375,365.0705292574564,0.0,10.12727759970559,24.25166666666667,2.922388846410646,374.6472222222222,22.13138888888889,795.729052107069,136.86153735690647,372.4,373.15,4.846916639937295,221.0358482403225,97.0,283.8750001430511,46143.386113557965,0.0121788838490645,0.2074424343916964,0.780378681759239,546138.4529470732,600356.9316305037,0.0292238884641064,0.7099023656000251,0.1801708292765247,0.0807029166593437,58.10798084378243
2021-10-09 23:00:00+00:00,86.95000076293945,0.0,365.2199958801269,0.0,10.037805337111156,23.66583333333333,3.417972224156061,374.0847222222222,24.11361111111111,797.7254634941946,137.08224487304688,372.4,373.15,5.04658341606458,221.5904072316488,96.0,284.2250002861023,46276.69843847549,0.0123352206251374,0.2074096036687211,0.7802551757061413,565044.9851643083,619420.105829517,0.0341797222415606,0.7117613232635277,0.1756137556660365,0.078445198828875,56.90195155518016
2021-10-10 00:00:00+00:00,87.22500228881836,0.0,365.2749961853027,0.0,9.899360953966776,24.516666666666666,3.441944446398152,374.65,22.01861111111111,798.4770629543726,137.09913635253906,372.4,373.15,4.889555708302392,221.7991851001316,95.0,284.3500000476837,46305.64215538823,0.0123087619216927,0.2074151599964445,0.7802760780818627,566239.1070392086,620648.2365717898,0.0344194444639815,0.7118731733414416,0.1753684433268537,0.0783389388677231,56.4841339681109
2021-10-10 01:00:00+00:00,87.00000190734863,0.0,365.1566048940023,0.0,9.529472018877666,23.60027777777778,3.820694496896533,375.4555555555555,23.067777777777778,798.5252303907605,137.22992324829102,372.15,373.15,4.990194486512078,221.81256433698871,92.25,284.04999985694883,46401.5672707245,0.0117235756593277,0.2075380491115411,0.780738375229131,580911.3782390112,635433.2197821124,0.0382069449689653,0.7137489691740665,0.1713693950830625,0.0766746907739057,55.32827512845967
2021-10-10 02:00:00+00:00,87.12499809265137,19.796875,364.566748046875,0.0,10.054972233772276,24.946944444444444,3.024833354850611,377.15,26.760833333333327,795.5588694763183,137.00970458984375,372.26166666666666,373.15,5.851111253102621,220.9885750198365,86.75,282.9750000476837,46330.348076198585,0.0102758568558849,0.2078420700602641,0.7818820730838508,550594.507270363,605032.6662598964,0.0302483335485061,0.7115317879187176,0.1778161777198487,0.0804037008129274,60.74369081542148
2021-10-10 03:00:00+00:00,86.97500038146973,0.0,364.54749908447263,0.0,9.867249971495731,23.60944444444445,3.717277785936991,375.9,25.42083333333333,797.4281401740179,137.16019439697266,372.2611111111111,373.15,5.421000100374222,221.5081257502238,83.0,283.04999985694883,46477.89709610646,0.0098851243562463,0.2079241238851882,0.7821907517585653,576696.4712470114,631308.0003349364,0.0371727778593698,0.7145270551646591,0.1709975002506638,0.0773026667253073,60.840579914572736
2021-10-10 04:00:00+00:00,87.0999984741211,13.296875,363.7314167361789,1.15,10.472110985120135,24.531111111111112,2.899222249289354,379.6838888888889,28.357777777777777,794.1410538906524,136.82696151733398,372.73277777777776,373.15,6.501277886629105,220.59466841379805,79.75,283.0999998092651,46165.70174060883,0.0095333236827912,0.2079980020266138,0.782468674290595,543929.3958198534,598174.0953650689,0.0289922224928935,0.7115114421581468,0.1784597488380452,0.0810365865109142,71.18147203052715
2021-10-10 05:00:00+00:00,86.67500114440918,0.0,362.9912746429443,1.2305555555555554,10.322750062942504,22.721666666666668,3.0906111318866407,380.9,28.9075,791.4035910542805,136.6673355102539,372.505,373.15,6.911889014641443,219.83433120727543,81.5,282.95000019073484,45977.25356354608,0.0096439523663616,0.207974770003064,0.7823812776305743,548219.2678981809,602242.5408353475,0.0309061113188664,0.7121989267728301,0.1767343738256989,0.0801605880826044,75.27671139450415
2021-10-10 06:00:00+00:00,86.85000228881836,0.0,363.2566613727145,2.717777777777778,10.623277900218964,24.091944444444444,2.5293888701001803,380.4,29.51805555555556,791.4738305494519,136.67659378051758,372.32444444444445,373.15,6.979444442987443,219.8538422436185,78.5,282.99999990463255,45976.32468983374,0.0093231831900882,0.2080421315300814,0.7826346852798303,529511.5470326168,583533.7285431714,0.0252938887010018,0.7101802050046343,0.1817969421180389,0.082728964176325,71.75641339135571
2021-10-10 07:00:00+00:00,76.31024800830417,17.90625,361.8279257731968,0.9383333333333334,10.175027919345432,24.32277777777778,5.880333377785153,372.81027777777774,30.69,793.4128922865125,138.08696660783556,369.51638888888886,373.15,5.729777918391758,220.3924707878961,78.25,282.8500000476837,46589.25215388112,0.0092015512900304,0.2080676742290936,0.7827307744808759,669227.0360592254,723969.4073400358,0.0588033337778515,0.723545209130843,0.1500813163289916,0.0675701407623138,60.172483051396085
2021-10-10 08:00:00+00:00,86.77499961853027,7.203125,363.2490542221069,0.5805555555555556,10.390944362746344,27.693888888888885,2.7020555704169804,380.56111111111113,29.83305555555556,799.2088536410861,136.5390853881836,372.9333333333333,373.15,6.948055743376414,222.00245960659456,79.0,282.57500019073484,46448.69523959756,0.0091203600396888,0.2080847243916653,0.7827949155686458,540447.8978977817,595025.1148043087,0.0270205557041698,0.7109949749655216,0.1800196433286075,0.0819648260017011,76.59974006079281
2021-10-10 09:00:00+00:00,86.9000015258789,0.0,363.77499809265134,0.0972222222222222,10.200277777777778,25.924444444444447,2.472722184393141,379.15,27.96361111111111,801.7716096157498,136.4706268310547,372.9,373.15,6.294111272096634,222.71433708190924,77.75,282.87499990463255,46524.88125497295,0.0091585106827199,0.2080767127566288,0.7827647765606512,533903.2282682682,588569.9637428614,0.0247272218439314,0.7100611090018271,0.1822119778226192,0.0829996913316222,72.29107241918739
2021-10-10 10:00:00+00:00,86.9000015258789,0.0,363.8710705735948,0.0,10.27469454659356,27.11805555555556,3.2243888966904746,377.9,26.71055555555556,798.5494569905597,136.1701545715332,372.74555555555554,373.15,6.023916892210643,221.8192945565118,77.25,283.32500019073484,46162.44797852787,0.0093761135369148,0.2080310161572478,0.7825928703058372,554853.0083498581,609093.8847246283,0.0322438889669047,0.7129016056345026,0.1752763457863552,0.0795781596122374,70.57337780547951
2021-10-10 11:00:00+00:00,87.0,17.703125,365.0426486968994,0.0,9.861583247184754,25.625,3.5680278036329485,377.4,24.541666666666668,801.4460557556151,136.28049087524414,373.0022222222222,373.15,5.397833288643095,222.6239051691691,80.0,283.7500001430511,46297.98549374924,0.0099832724798681,0.2079035127792277,0.7821132147409041,569083.096801051,623483.2297562063,0.0356802780363294,0.7138723049019566,0.1724775817103362,0.0779698353513778,63.346793346982444
2021-10-10 12:00:00+00:00,87.19999694824219,0.0,365.1250003814697,0.0,9.925555410914953,26.055,3.8494444803396863,376.3708333333333,24.27638888888889,801.1043353610567,136.5741081237793,372.9,373.15,5.11258333100213,222.52898284912112,79.75,284.04999985694883,46328.96963989567,0.0101511409723209,0.2078682603958125,0.7819805986318664,579948.6539145337,634385.1932414111,0.0384944448033968,0.7148789101564866,0.169945444658791,0.0766812003813253,61.81002617772452
2021-10-10 13:00:00+00:00,86.97500038146973,0.0,364.9159752019247,0.0,9.870499876075325,25.59805555555556,3.508805560006036,377.1444444444444,23.464722222222225,799.7215942213271,136.30068969726562,372.9,373.15,5.005305627981822,222.20461026509605,77.0,284.07499995231626,46152.35229275086,0.0098206861797862,0.2079376559022449,0.7822416579179688,565051.4753468399,619280.4892908221,0.0350880556000603,0.713742497184881,0.1729173938314892,0.0782520533835694,63.62095265834411
2021-10-10 14:00:00+00:00,86.97500228881836,0.0,365.4625178760952,0.0,10.068277683787874,25.62333333333333,3.591694488459164,376.65,23.44,801.0046867201063,136.46648406982422,372.6244444444444,373.15,4.8488889442549805,222.6530067655776,75.0,284.29999985694883,46246.000552507525,0.0097107314458956,0.2079607463963619,0.7823285221577424,569111.720232494,623450.7708816902,0.0359169448845916,0.7141419207846765,0.1720547913377457,0.077886342992986,57.07034619790655
2021-10-10 15:00:00+00:00,86.69999694824219,22.890625,365.49041944291855,0.0,10.305277858575185,25.991666666666667,3.008499937587314,375.15,22.205555555555552,801.7688089667424,136.72641372680664,372.4,373.15,4.581916809346941,222.75272450764984,74.5,284.49999990463255,46345.683218719154,0.0097741617995845,0.2079474260220872,0.7822784121783282,549894.7056871713,604350.8834691664,0.0300849993758731,0.7117897383733642,0.1776042127897041,0.0805210494610584,54.965030291850816
2021-10-10 16:00:00+00:00,87.14944215562608,0.0,365.200933564504,0.0,9.965833462079368,26.516111111111112,3.419638830655152,373.9,22.97277777777777,798.992667473687,137.05552520751954,372.8988888888889,373.15,4.554139127201504,221.94031711578373,75.5,284.6000000476837,46280.11462737576,0.0099692256020736,0.2079064626235645,0.7821243117743617,563529.825441759,617908.9601289254,0.0341963883065515,0.7132933900100757,0.1738673737974876,0.0786428478858851,61.10035826024374
2021-10-10 17:00:00+00:00,87.0999984741211,0.0,364.9699958801269,0.0,9.948666840394337,24.90083333333333,3.62022214518653,375.9,24.223888888888887,800.6059415011933,136.84487533569336,372.65,373.15,5.209305555555556,222.39054021623403,71.5,283.94999995231626,46408.277992536736,0.0090507259308038,0.2080993475545312,0.782849926514665,571686.5447500066,626216.2713912374,0.0362022214518652,0.7146808379039317,0.1713024632530211,0.0778144773911817,60.91106362248235
2021-10-10 18:00:00+00:00,87.02499961853027,13.796875,364.3891965866089,0.0,10.035611102845934,24.718611111111112,3.786333362791274,377.4,25.30861111111111,800.6233041890459,136.84033203125,373.0905555555555,373.15,5.516250143051147,222.39397428724507,77.5,283.4750000476837,46485.50595950664,0.009500061525896,0.2080049870795618,0.7824949513945422,579079.4665908113,633699.9360932317,0.0378633336279127,0.7150493999685192,0.1700637755091315,0.0770234908944364,68.89737627566723
2021-10-10 19:00:00+00:00,86.80000305175781,0.0,364.6594966888428,0.0,10.350000143051147,24.17833333333333,3.428277809222539,376.9,25.374444444444443,799.4615412224662,137.02114868164062,373.15,373.15,5.548666817877027,222.0726507017349,80.5,282.8499998092651,46582.09079172171,0.0094636285873342,0.2080126379966598,0.7825237334160059,567169.4580195006,621903.4146997737,0.0342827780922254,0.7136535212356244,0.1734161258635765,0.0786475748085735,66.99284528636065
2021-10-10 20:00:00+00:00,86.80000305175781,0.0,364.4474948883056,0.0,10.118333243264091,23.25305555555555,3.417666664123536,376.4,26.24138888888889,799.9931229654946,136.94866561889648,372.9,373.15,5.651861170662774,222.22031266106504,85.0,282.15,46703.98991558056,0.0095319707462981,0.2079982861432773,0.7824697431104244,568319.9749459681,623197.1630967753,0.0341766666412353,0.7135674087326338,0.1735662380947042,0.0786896865314265,66.5613088816083
2021-10-10 21:00:00+00:00,86.80000305175781,0.0,364.6731246948242,0.0,10.2126668410831,24.26888888888889,3.421583374871148,377.4,25.4,800.2444322882758,136.9821434020996,372.9683333333333,373.15,5.677583373652563,222.29012076059985,83.75,281.9750000476837,46759.08381380027,0.0092837302913102,0.2080504166388248,0.7826658530698649,568960.3356762697,623902.2591574851,0.0342158337487114,0.7137429300004834,0.1733477593738489,0.0786934768769562,65.26734082929174
2021-10-10 22:00:00+00:00,86.72500228881836,0.0,364.3897441864013,0.0,9.644416899416182,22.97222222222221,3.7194722961717184,377.4,26.89305555555556,801.2982998318143,136.99588012695312,372.9,373.15,5.791972349882127,222.58286181132004,81.75,281.92499985694883,46833.66218795625,0.0090337194738126,0.2081029189104993,0.7828633616156879,580584.5499119471,635614.1029827957,0.0371947229617172,0.7150854115936768,0.1703531974198012,0.0773666680248048,66.93932472996379
2021-10-10 23:00:00+00:00,86.64999961853027,0.0,364.169998550415,0.0,10.236861157152388,23.932500000000005,3.50997218767802,376.15,25.905277777777776,799.1247170850962,137.0888900756836,372.9,373.15,5.61969452102979,221.97908864763056,80.25,281.4750000476837,46813.054131546,0.0086053627768969,0.2081928738168516,0.7832017634062514,572337.8325447313,627343.1711492979,0.0350997218767802,0.7145307709207015,0.1720173243803585,0.0783521828221598,68.5107440541219
2021-10-11 00:00:00+00:00,87.0999984741211,0.0,364.5624965667725,0.0,10.00947210232417,24.683333333333337,3.5711667248275543,377.18472222222215,25.87722222222222,800.590416547987,137.06076431274414,372.8305555555555,373.15,5.704972234302097,222.3862275229561,80.5,281.275,46922.63396105376,0.0085164408784926,0.2082115474155165,0.7832720117059907,575846.1734821871,630980.2683864252,0.0357116672482755,0.7148308962022263,0.1713745421586814,0.0780828943908167,64.85402315206753
2021-10-11 01:00:00+00:00,86.5999984741211,0.0,364.6999973297119,0.0,10.090999898115795,24.51916666666667,3.5601388803455563,376.9,25.51111111111112,798.8846979098848,136.75635528564453,372.9,373.15,5.700000166893005,221.86079595777727,83.25,281.0500000953674,46756.07111436381,0.0086721846617454,0.2081788412210334,0.7831489741172211,573509.047266215,628447.4308255925,0.0356013888034555,0.7146867024715833,0.1715926066767575,0.0781193020482036,64.39763056607585
2021-10-11 02:00:00+00:00,86.8499984741211,45.609375,364.6575016021728,0.0,10.100527797275118,26.29555555555556,3.554999933739504,376.15,26.20083333333333,801.254891272651,137.05389404296875,373.15,373.15,5.746805612643559,222.570803803338,87.25,280.32499995231626,47118.36609825779,0.0086498900760685,0.2081835230840256,0.7831665868399058,577748.7506625083,633112.8308279612,0.035549999337395,0.7146806936697975,0.1716248088968361,0.0781444980959714,66.3945270237698
2021-10-11 03:00:00+00:00,87.0999984741211,0.0,364.2466205914815,0.0,10.072833356327482,25.47805555555556,3.39055556949642,378.4,25.781388888888888,800.6698922559949,136.86484909057617,372.9,373.15,5.720277862946193,222.40830439673536,88.0,280.5500000953674,46981.3105686178,0.0088577889361014,0.2081398643234187,0.7830023467404799,570254.5609787612,625457.600896887,0.0339055556949642,0.7138943692514881,0.1733292194970554,0.0788708555564924,67.7973829782331
2021-10-11 04:00:00+00:00,87.0999984741211,0.0,364.8074954986572,0.0,10.014861028989158,24.287222222222223,3.309138872888354,377.65,25.03833333333333,800.0193338860405,137.17118453979492,373.15,373.15,5.354694526460436,222.2275934134589,88.75,280.82499995231626,47002.1348283554,0.0091004568851758,0.208088904054113,0.782810639060711,567762.2595609319,622989.7679842495,0.0330913887288835,0.7134151475384795,0.1742750814958666,0.0792183822367703,65.28293371739412
2021-10-11 05:00:00+00:00,87.0,0.0,364.2992462158203,0.0,10.21555560323927,23.267777777777777,3.382805537515217,377.625,26.86083333333333,799.9212263827853,136.60954666137695,372.7788888888889,373.15,5.970138983064227,222.2924713812934,88.0,280.8499999284744,46799.78124450939,0.009039512453592,0.2081017023847456,0.7828587851616623,567898.4967067505,622888.2396690489,0.0338280553751521,0.7137465421777687,0.1735352144852007,0.0788901879618784,66.65887531806918
2021-10-11 06:00:00+00:00,86.82499885559082,22.203125,362.22826296276514,4.796111111111111,10.49647223552068,22.03305555555556,2.5537222345504493,381.5866666666666,31.66722222222222,798.8683051723901,136.717041015625,372.9,373.15,7.649889088736641,221.9078632269966,89.0,280.2999999761581,46866.73761841414,0.0088068875885449,0.2081505536064055,0.7830425588050495,540238.6248503681,595307.0415520046,0.0255372223455044,0.7106078135163442,0.1811916138592081,0.0826633502789433,83.61627992135948
2021-10-11 07:00:00+00:00,86.85002815882365,0.0,361.5385390472412,2.1525000000000003,10.485083293649888,23.86361111111112,2.7331110967364576,383.5394444444444,32.839166666666664,803.0466069200302,137.0835481007894,373.03972222222217,373.15,8.153916832605999,223.0685028839112,89.25,280.02500011920927,47284.55016765238,0.0086677937442076,0.2081797633137163,0.783152442942076,550924.4275156774,606483.7739626688,0.0273311109673645,0.7114086638563971,0.1793969011970366,0.0818633239792018,89.78311446511043
2021-10-11 08:00:00+00:00,86.79999923706055,0.0,361.5448218091329,4.698333333333333,10.354500086042616,24.38361111111111,2.659833326008585,382.64166666666665,32.986944444444454,799.5178995598687,136.57843780517578,372.5622222222222,373.15,7.972583513789707,222.0883065244888,89.0,280.07500007152555,46894.938121846855,0.0086731923560406,0.2081786296052314,0.7831481780387279,543961.0356518432,599062.5879450132,0.0265983332600858,0.71111450216935,0.1800926059070898,0.0821945586634744,86.33751025015638
