Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-11 09:00:00+00:00,86.94999885559082,0.0,362.2724956512451,4.828888888888888,10.42602783123652,22.74555555555556,3.092166695031854,383.2733333333333,31.828333333333333,798.1777707417805,136.3103904724121,372.7972222222222,373.15,7.602194489902921,221.71604789310035,87.0,280.6749999761581,46624.569938051856,0.0088324999108739,0.2081451750187165,0.7830223250704096,555456.7352084797,610240.6048856907,0.0309216669503185,0.7127271125467534,0.1761274562319076,0.0802237642710202,82.82078057866458
2021-10-11 10:00:00+00:00,86.75,32.6875,363.2645716497633,1.0141666666666669,10.62049997303221,22.194166666666668,2.574222231275505,380.25916666666666,30.004166666666663,801.1764710320365,136.06944274902344,372.81,373.15,7.068944547838633,222.54902045779767,83.5,281.0000001430511,46662.97806703472,0.0086686792313611,0.2081795773614141,0.7831517434072247,538470.3135507983,593299.3127795642,0.025742222312755,0.7107777739614938,0.1808975265257639,0.0825824771999872,75.33929128296806
2021-10-11 11:00:00+00:00,86.85000228881836,0.0,363.6673644129434,0.0,10.621694376733569,23.085000000000004,3.114250031179852,379.6908333333333,28.675000000000008,799.86195409139,135.8864784240723,372.84777777777776,373.15,6.539527809619905,222.34083239661328,82.25,281.775,46395.814671993125,0.0089974986339966,0.2081105252868607,0.7828919760791425,553597.4728984825,608112.5551380743,0.0311425003117985,0.7127085534543942,0.1760394253992445,0.0801095208345628,72.80936119607439
2021-10-11 12:00:00+00:00,87.04999923706055,14.609375,364.3678028085496,0.0,9.6975832051701,24.210555555555555,3.5054722338583733,377.65,25.7425,800.378267550998,136.2551383972168,372.65,373.15,5.721055637862948,222.3272973971897,80.0,282.24999990463255,46473.37428948914,0.0090365353969467,0.2081023275666411,0.782861137036412,568320.244700931,622926.4594910806,0.0350547223385837,0.7142349248270345,0.1723751942286134,0.0783351586057684,65.57405648352645
2021-10-11 13:00:00+00:00,87.0999984741211,0.0,364.12999801635743,0.0,9.910777501530116,24.1075,3.6678610586457774,376.5722222222222,26.9375,800.5121558295356,136.2605094909668,372.65,373.15,5.9540834605693815,222.3644883304173,81.0,282.5500000953674,46433.62691845856,0.009333527924891,0.2080399591357729,0.7826265129393362,573938.8944428852,628498.406072074,0.0366786105864577,0.7146872470295217,0.1710598672651901,0.0775742751188304,67.52492540930024
2021-10-11 14:00:00+00:00,86.80000305175781,0.0,364.4969543457031,0.0,10.163305479155646,25.721944444444446,3.227972229056888,378.4,26.09027777777777,798.6864701165093,136.45106506347656,372.4,373.15,5.748083529074987,221.85735378265383,80.5,282.57499995231626,46388.4114963727,0.0092919221900299,0.2080486963400937,0.7826593814698763,557637.6906544701,612144.074162708,0.0322797222905689,0.7129700155129034,0.1751810331097086,0.0795692290868191,62.55377449388112
2021-10-11 15:00:00+00:00,86.97500038146973,0.0,364.5026472939385,0.0,9.74424979633755,24.985,3.949222158723407,376.30555555555554,25.555,801.323015492757,136.46907424926758,372.9,373.15,5.530111185974545,222.58972675323497,78.5,283.07499995231626,46465.46910702253,0.0093697378959197,0.2080323550418568,0.7825979070622234,584857.744467806,639454.6706685574,0.039492221587234,0.7157793472226859,0.1684310096521868,0.0762974215378932,66.57716360952786
2021-10-11 16:00:00+00:00,87.0999984741211,0.0,364.7998928070068,0.0,9.973611200120716,26.835,3.720444448126688,377.88888888888886,24.97,799.6299195014105,136.94239807128906,372.65,373.15,5.502111170159446,222.11942292955192,76.75,283.2500001430511,46499.36535159679,0.0092697936517377,0.208053343333135,0.7826768630151272,576643.5362368462,631280.2905249725,0.0372044444812668,0.7149368684463163,0.1705169193156975,0.0773417677567191,62.06181335304925
2021-10-11 17:00:00+00:00,86.80000305175781,0.0,364.7775062561035,0.0,9.924250029193033,25.475,3.725305533276664,375.5986111111111,25.339166666666667,800.7887768554685,136.86087036132812,372.9,373.15,5.427777854601541,222.44132776896168,78.25,282.775,46617.2063865836,0.0091557427269763,0.2080772940273349,0.7827669632456887,578203.9376584748,632979.1551627106,0.0372530553327666,0.7150297710850856,0.1703875074996517,0.0773296660824959,64.1466549381535
2021-10-11 18:00:00+00:00,86.80000305175781,30.703125,364.49749794006345,0.0,10.252638890213438,27.04583333333333,3.2068889001342984,376.9,26.59361111111111,801.8947225952147,137.07686233520508,372.8066666666667,373.15,5.80225008143319,222.74853507147893,78.75,282.32499995231626,46829.78386349466,0.0089413066253892,0.2081223256086682,0.7829363677659424,561967.9678716839,616992.96391129,0.032068889001343,0.7131121184544402,0.1751239620774851,0.0796950304667317,65.41175100584412
2021-10-11 19:00:00+00:00,86.87500190734863,0.0,363.9049915313721,0.1805555555555555,10.48422234535217,24.60111111111112,3.0435278025600643,379.4,28.43861111111111,800.6869593641493,136.72891998291016,372.6277777777778,373.15,6.48136121975051,222.4130446709528,80.5,281.775,46731.60100269907,0.0088077486142547,0.2081503727910065,0.7830418785947387,555041.551771395,609951.1829495664,0.0304352780256006,0.7125501049042945,0.1765685380649737,0.0804460790051311,68.70523993740942
2021-10-11 20:00:00+00:00,86.97500038146973,0.0,363.6749938964844,1.6244444444444444,10.335472260316212,25.236666666666665,2.907388893167178,380.25,28.49,797.9390802510579,136.7460174560547,372.65,373.15,6.326416938967175,221.6497448942397,82.0,281.54999985694883,46614.26825731446,0.0088358309020449,0.2081444755105705,0.7830196935873845,549040.6701085632,603812.4353109077,0.0290738889316717,0.7119920560331878,0.1778741450235519,0.0810599100115883,70.62567953332336
2021-10-11 21:00:00+00:00,86.9000015258789,0.0,364.1225969145033,0.0,10.557000054783291,24.88583333333333,3.155611060592863,379.65,27.046388888888888,800.888001844618,136.74212265014648,372.65,373.15,6.026694567998251,222.4688899061416,82.0,281.25000002384184,46835.1109477385,0.0086591512109131,0.2081815782457082,0.7831592705433786,560051.8935317761,615083.1488953689,0.0315561106059286,0.7130903085094844,0.1754020059090045,0.0799515749755824,67.03566526768616
2021-10-11 22:00:00+00:00,86.95000076293945,0.0,363.255917362637,0.5233333333333333,10.413722125424275,23.7725,2.8246666449805105,380.00277777777774,29.57111111111111,798.4821860928004,136.71487045288086,373.16277777777776,373.15,6.9453611767292,221.80060771094435,83.5,280.4,46826.63578243765,0.0083234901514438,0.2082520670681968,0.7834244427803593,548424.864668863,603446.1617132272,0.0282466664498051,0.7119930016462317,0.1782817001864822,0.081478631717481,77.65828810641432
2021-10-11 23:00:00+00:00,86.80000305175781,30.1875,363.2374358876546,0.5,10.254777840243449,23.817222222222224,2.90874995774693,379.65,29.31,798.936350470649,136.84334182739258,372.6788888888889,373.15,6.798861242930093,221.9267645009359,85.0,280.1749999761581,46934.96000508121,0.0083431994770453,0.2082479281098204,0.7834088724131342,552544.8731113898,607693.4511173603,0.0290874995774692,0.7123140050397793,0.1775021664446635,0.0810963289380878,73.87895490937325
2021-10-12 00:00:00+00:00,86.92499923706055,0.0,363.3345489078098,0.0,10.534055576324462,23.405,2.640361135966248,382.15,29.20555555555556,800.2518822733562,136.97897720336914,372.86777777777775,373.15,6.778777897490395,222.2921903949314,85.5,280.00000002384184,47088.25231517467,0.0082924930853948,0.208258576452067,0.783448930462538,545319.1828017276,600647.8792720578,0.0264036113596624,0.7112815099663559,0.1799993213613438,0.0823155573126377,74.47798439126899
2021-10-12 01:00:00+00:00,86.92500114440918,0.0,363.72196520275537,0.0,10.676499924394818,23.698888888888888,2.85294440653589,378.6272222222222,28.350833333333327,799.6364080980089,137.00370025634766,372.8538888888888,373.15,6.6340279122193655,222.12122545454247,85.75,279.32499995231626,47174.25269564216,0.0079417328936545,0.2083322360923325,0.783726031014013,553205.8378313273,608635.5847487069,0.0285294440653589,0.7123504219628181,0.1777365169575871,0.0813836170142358,71.15959665137193
2021-10-12 02:00:00+00:00,86.95000076293945,0.0,363.32507194942895,0.7183333333333333,10.398694270186954,24.20027777777777,3.012999964521992,378.2916666666666,28.238055555555555,800.395970679389,136.92164993286133,373.0994444444444,373.15,6.489027792612712,222.33221475813127,87.75,279.3499999284744,47186.5604593261,0.0081393838741518,0.2082907293864281,0.7835698867394201,558948.3556863727,614392.5642260809,0.0301299996452199,0.71285872463325,0.1763692052161638,0.0806420705053662,76.21757185669121
2021-10-12 03:00:00+00:00,86.85000228881836,0.0,363.3269255426195,0.7247222222222222,10.227166666189827,23.799166666666668,2.9754444162713165,380.98333333333335,29.72944444444444,800.6658030192056,137.0077362060547,372.65,373.15,6.974166773425209,222.40716769748272,89.0,279.12500002384184,47270.21897030333,0.0081280390579644,0.2082931117978274,0.7835788491442081,558637.1967278186,614179.704017925,0.0297544441627131,0.7127169602601443,0.1767155540615767,0.0808130415155658,72.59230808427336
2021-10-12 04:00:00+00:00,86.69999885559082,36.0,361.13004562377927,2.1819444444444445,10.535249844127229,25.135277777777777,2.794222223824925,384.3125,34.38805555555555,798.8030714077418,136.97687149047852,373.1636111111111,373.15,8.676694576210448,221.88974230872265,88.5,279.1749999761581,47141.17725678947,0.0081105177282174,0.2082967912770743,0.7835926909947082,550946.3259394269,606337.2092161544,0.0279422222382492,0.7120089408575604,0.1784140050527558,0.0816348318514346,93.72527504536544
2021-10-12 05:00:00+00:00,86.5999984741211,12.703125,357.459105559455,0.25,10.25,26.05861111111111,2.7416666905085245,391.6083333333333,41.796666666666674,792.3554706827797,136.11441040039062,372.8569444444444,373.15,11.235972362624274,220.09874282836924,89.0,278.9249999761581,46507.89734468642,0.0080171646299058,0.2083163954277197,0.7836664399423743,541748.2952477699,596395.0746277764,0.0274166669050852,0.7118602683743512,0.1788422875488226,0.0818807771717408,120.55093497182135
2021-10-12 06:00:00+00:00,86.5999984741211,0.0,359.05766865836245,0.0,10.72499966621399,27.01694444444444,2.677222162021532,392.2708333333333,41.1275,781.6775862291122,134.52311331007215,374.7316666666666,374.3761111111111,10.707694636450874,217.13266354878743,90.0,278.79999985694883,45365.09029133954,0.0080371331420547,0.2083122020401685,0.7836506648177768,526383.3791791573,579687.3602714813,0.0267722216202153,0.7115916497637462,0.1794653792251965,0.0821707493908417,124.1353036465394
2021-10-12 07:00:00+00:00,86.80000305175781,14.109375,361.5192778396606,0.0,10.308861256175572,26.047777777777764,3.20313888516691,388.2413888888889,36.54388888888888,782.9786243862575,134.34135055541992,374.9005555555556,375.15,9.3181390425894,217.4940630043878,88.75,279.0500000953674,45338.54395419079,0.0080637739662138,0.2083066074670951,0.783629618566691,543376.8903062239,596649.679452398,0.0320313888516691,0.7136620364556697,0.17451859727249,0.0797879774201712,106.2329860281592
2021-10-12 08:00:00+00:00,86.54999923706055,0.0,361.50499572753904,0.0,10.299888827535842,25.98638888888888,3.0013888947168987,387.5241666666666,36.74138888888889,783.073411610921,135.20825612386068,374.87277777777774,375.15,9.374555739031898,217.1472445551556,88.25,279.32499995231626,45591.70796438882,0.0081713783160946,0.2082840105536201,0.7835446111302853,539690.245899497,593260.5027576538,0.030013888947169,0.712792073445806,0.1765021777240763,0.0806918598829486,105.36798351763512
2021-10-12 09:00:00+00:00,86.47500038146973,0.0,359.54579585605194,0.6616666666666667,10.144499926567075,23.92944444444445,2.9845000207424164,383.43888888888887,30.14138888888888,782.8699300638832,135.9053976482815,372.11,375.15,8.29341676182217,217.4638703536989,86.25,280.0249998807907,45700.34639528421,0.0083788804204072,0.2082404351117144,0.7833806844678782,540545.4061531054,594243.3131675643,0.0298450002074241,0.7125916621610886,0.1768129738465479,0.0807503637849392,98.91409631554362
2021-10-12 10:00:00+00:00,86.72500038146973,32.0,355.426101459927,2.4627777777777777,9.781555440425873,25.344444444444445,3.6057777649826472,378.9019444444445,34.135,782.154415520562,136.01460574679905,367.10833333333335,375.15,7.559639037383928,217.17275818718807,82.5,280.9750000476837,45540.76778724973,0.0085512957153322,0.2082042278997802,0.7832444763848876,560142.5948732117,613652.9970232302,0.0360577776498264,0.7149457357017236,0.1710732850857236,0.0779232015627262,92.11790141856528
2021-10-12 11:00:00+00:00,86.45000076293945,10.890625,358.52034440782336,1.2038888888888888,10.49999976158142,27.49861111111111,2.4499999284744263,392.8366666666666,46.18027777777778,779.3114101325141,134.40478858100045,374.02722222222224,375.15,11.019250241385564,216.4753924645318,79.5,281.0500000953674,44826.225035819385,0.008284782071577,0.2082601957649688,0.7834550221634542,513195.20587810985,565866.0202951976,0.0244999992847442,0.7105310214344837,0.181791098652675,0.0831778806280971,123.90245955639764
2021-10-12 12:00:00+00:00,86.50000190734863,10.203125,362.5968657260471,1.201111111111111,10.197555423577626,21.045000000000005,3.074444454676575,381.62888888888887,26.71833333333333,781.7785862223307,135.17510986328125,373.145,375.15,6.650583423044948,217.1607188669841,76.75,281.49999990463255,45153.56891953773,0.0082470080163235,0.208268128316572,0.7834848636671043,536969.5672360922,590025.010716549,0.0307444445467657,0.7130333808535173,0.1758675345346516,0.0803546400650653,83.95157983868692
2021-10-12 13:00:00+00:00,86.80000305175781,2.09375,358.3093903393216,0.8619444444444445,8.831944301393298,20.155,5.04069429702229,365.00277777777774,14.93777777777778,782.5465001424152,136.07293319702148,364.7388888888888,375.15,2.6458889506922825,217.39926066080736,79.75,281.6250001430511,45477.92853677947,0.0086389222429848,0.2081858263289731,0.7831752514280419,615166.4505671592,668603.016597875,0.0504069429702228,0.7205817617224347,0.1575909998880976,0.0714202954192447,50.823133802658226
2021-10-12 14:00:00+00:00,86.9000015258789,6.8125,357.8701327790154,0.25,10.07130538198683,23.704444444444444,3.297972199751271,379.44333333333327,33.16138888888889,780.7058023919,135.0742497889201,369.1613888888888,375.15,7.301222497622173,216.86272352854417,82.0,281.4250000953674,45069.97074782261,0.0087618360501963,0.2081600144294587,0.7830781495203449,543820.8957662155,596778.1113949071,0.0329797219975127,0.7135889413432308,0.1741330708857346,0.0792982657735218,89.86129513431385
2021-10-12 15:00:00+00:00,86.77499961853027,3.59375,362.8331865119934,1.9622222222222223,10.4333055501514,22.865277777777777,2.73055556519164,383.4655555555555,31.009444444444444,782.5272261216905,135.1800537109375,373.8955555555555,374.62666666666667,7.678000176880095,217.36728602515328,86.0,281.15000011920927,45254.7284393225,0.0090167222141696,0.2081064883350243,0.782876789450806,527406.1038621516,580580.4097783556,0.0273055556519163,0.7111745253099178,0.179675158069691,0.0818447609684747,87.93637548482364
2021-10-12 16:00:00+00:00,87.0,0.0,363.2680629730224,1.1983333333333333,10.7639166853163,24.047500000000007,2.6599166260494127,379.5180555555555,29.173888888888897,782.8569120958114,135.84729766845703,372.3722222222222,373.15,6.748750161727269,217.46025417751744,88.0,280.6499998807907,45578.32150898443,0.0089180059546187,0.20812721874953,0.7829547752958512,528841.254026998,582395.7818000547,0.0265991662604941,0.7109577338182662,0.1802700501156285,0.0821730498056109,71.88243347950961
2021-10-12 17:00:00+00:00,87.04999923706055,0.0,362.7099975585937,0.7166666666666667,10.619638843271469,22.17888888888889,2.6865277820991142,379.4944444444444,29.324722222222224,782.9137944200303,135.71126556396484,372.65,373.15,6.760944555335574,217.476054840088,91.0,279.9750000476837,45645.77361944525,0.0088062191970456,0.2081506939686204,0.783043086834334,530411.4848922661,584045.2688951143,0.0268652778209911,0.7111350241876724,0.1799374592352774,0.0820622387560589,78.37025883281781
2021-10-12 18:00:00+00:00,87.07499885559082,0.0,362.8623114437527,1.1041666666666667,10.341638910505504,22.163333333333338,2.691027796864509,381.1144444444444,29.093888888888888,782.2486815049912,135.76268768310547,373.15,373.15,6.845416806273989,217.2913010236952,91.5,279.45000007152555,45709.99067186429,0.0085425319042851,0.2082060683001001,0.7832513997956146,531140.6349816779,584849.8740211184,0.0269102779686451,0.711322109001102,0.1797029801434131,0.0820646328868396,80.93199159906537
2021-10-12 19:00:00+00:00,87.0999984741211,30.40625,363.5170915222168,0.0,10.467083382076687,23.52666666666667,2.6467222120033367,378.6347222222222,28.35527777777778,783.1711066351995,135.82497024536133,372.5894444444445,373.15,6.493166808949576,217.54753042433,93.5,278.8499999284744,45883.40152296432,0.0083758283978682,0.2082410760364476,0.7833830955656841,531622.0311077897,585535.0278972727,0.0264672221200333,0.7112532855561321,0.1799999201313323,0.0822795721925023,71.18561067961453
2021-10-12 20:00:00+00:00,87.17499732971191,0.0,363.7799953460693,0.4683333333333334,10.488666498661042,23.01111111111111,2.761111092501217,379.4888888888888,27.986111111111107,782.6415324740941,135.97967910766602,372.7194444444444,373.15,6.374888856543435,217.3768927298653,94.0,278.3499999284744,45987.06122810898,0.008135116841183,0.2082916254633515,0.7835732576954654,536389.4001971404,590424.1971401685,0.0276111109250121,0.7118617288071774,0.1787445800087377,0.0817825802590727,69.93146457928752
2021-10-12 21:00:00+00:00,87.19999694824219,0.0,364.3149990081787,0.0,10.093305503527324,23.9925,3.323833349082205,375.025,24.93777777777778,782.6145293511283,136.79054641723633,372.65,373.15,5.517583446105321,217.39292563544385,94.0,278.2749998807907,46272.16067693135,0.0080930845068692,0.2083004522535574,0.7836064632395733,558783.9063516596,613153.6951470538,0.033238333490822,0.7141222242269982,0.1734003068169267,0.0792391354652531,64.8078754770253
2021-10-12 22:00:00+00:00,87.04999923706055,14.59375,364.77269757588704,0.0,10.350583282311757,26.057222222222222,2.995805563992924,376.65,23.489444444444445,782.1795522223578,136.70036697387695,372.8555555555556,373.15,5.250972371101379,217.31443600972503,94.0,278.4,46195.20383334986,0.0081632443442698,0.2082857186877033,0.7835510369680269,546640.6642137293,600920.0287179154,0.0299580556399292,0.7127751428212447,0.1765489660416395,0.0807178354971866,62.931882933611135
2021-10-12 23:00:00+00:00,86.67500114440918,7.796875,362.999306356642,1.1105555555555555,10.409166738457149,24.245,2.9220277369684635,380.3902777777778,30.325,798.127962443034,136.74894946628146,372.5572222222222,373.15,6.965027832455106,221.702211786906,93.25,278.37499990463255,47158.097411722185,0.0080846756413152,0.2083022181153238,0.783613106243361,555456.1762169052,610866.9406756789,0.0292202773696846,0.7125328130311741,0.17718833696213,0.0810585726370111,74.35943615998116
2021-10-13 00:00:00+00:00,86.92500114440918,0.0,362.7916594441732,11.028888888888892,10.659027789698705,25.90333333333334,2.463444435315,381.50555555555553,31.26888888888889,801.0571835327148,136.90383911132812,372.8172222222222,373.15,7.313361310296588,222.5782679960463,94.25,278.52500011920927,47359.2638418764,0.0082556533406877,0.2082663127984555,0.7834780338608567,542614.4686454093,598261.6036596141,0.0246344443531499,0.7106030446183172,0.1816429748092855,0.0831195362192472,77.97351143055438
2021-10-13 01:00:00+00:00,86.87500190734863,0.0,363.0399674182468,2.430555555555556,10.47122234476937,24.35972222222222,2.65963888814052,381.0722222222222,30.51833333333333,799.2050631035697,137.04472732543945,372.81,373.15,7.128527854548559,222.00140725029848,95.0,278.4249999761581,47315.37747674161,0.0082636140212395,0.2082646410555396,0.7834717449232207,548571.6322605329,604167.2007957043,0.0265963888814051,0.7113765417528356,0.1797962791389027,0.0822307902268565,75.86061236945173
2021-10-13 02:00:00+00:00,86.85000228881836,0.0,363.3822968482971,1.4675000000000002,10.441194446616704,23.35,2.703444449371761,381.5083333333333,29.99416666666667,800.3699007670085,137.0463638305664,372.7338888888889,373.15,7.017750099632477,222.3249726952448,95.25,278.4250000953674,47384.90523420633,0.0082851802696196,0.2082601121433799,0.7834547075870005,550853.990769543,606531.2544197354,0.0270344444937176,0.7115365434455048,0.1793983662641053,0.0820306457966723,72.6118937916714
2021-10-13 03:00:00+00:00,87.0,30.109375,363.4274982452392,3.1408333333333336,10.763166863653396,22.56305555555556,2.9874443767137,379.8777777777778,29.10222222222222,799.6547755262587,136.95155715942383,372.5916666666666,373.15,6.680916679832671,222.11245320638028,96.0,278.90000011920927,47229.24196749503,0.0086274487979934,0.2081882357524213,0.7831843154495852,558894.1780085666,614388.5373203733,0.0298744437671369,0.7124435558669122,0.1769664579143332,0.0807155424516175,71.3224749557818
2021-10-13 04:00:00+00:00,86.85000228881836,0.0,361.9087120056152,2.1875000000000004,10.372166632546318,23.1425,2.61433333552546,383.2736111111111,33.26194444444444,800.8605114746093,136.64496612548828,373.19388888888886,373.15,8.070444552898406,222.45388365003805,95.75,279.12500002384184,47156.52142538451,0.0087391042166557,0.2081647881145022,0.783096107668842,545531.0516220239,600939.9642968508,0.0261433333552546,0.7108917171743769,0.1805701173100716,0.0823948321602967,88.09548884280275
2021-10-13 05:00:00+00:00,87.0,10.5,358.1359299468993,0.395,10.078083242310418,25.62722222222222,2.91788890308804,391.22777777777776,40.52305555555555,797.8207462395559,135.9841766357422,372.4083333333333,373.15,10.649666865136885,221.53145716773145,95.0,279.45000007152555,46695.98783295593,0.0088663982043028,0.2081380563770964,0.7829955454186007,550377.8165957433,605245.6022994664,0.0291788890308803,0.7120140601673605,0.1777973135342359,0.0810097372675233,112.01572334872152
2021-10-13 06:00:00+00:00,86.625,17.09375,356.6492214881049,0.0,10.300000190734863,26.184444444444445,2.700000047683716,393.1936111111111,43.76222222222223,787.3099806552462,134.84599274105497,372.7966666666666,373.15,11.643778048356372,218.7222171656291,93.5,279.7749998807907,45642.02216158207,0.0089235141025244,0.2081260620384698,0.7829504238590057,530874.3994922687,584503.7755321276,0.0270000004768371,0.7111131758216,0.1798956967391554,0.0819911269624074,128.00551189076492
2021-10-13 07:00:00+00:00,86.72500228881836,8.90625,359.8936292033725,0.0,10.157388803693982,25.366666666666667,2.77613884376155,386.3880555555555,36.360833333333325,782.9332717047796,134.39385223388672,372.96777777777777,373.15,9.306194680266907,217.48146519131143,93.5,279.5999999284744,45264.42051714601,0.0088175633774817,0.2081483116907288,0.7830341249317894,528864.1746644903,582049.8687721369,0.0277613884376154,0.7114831880123711,0.1790998058908853,0.0816556176591281,103.93606588991106
2021-10-13 08:00:00+00:00,86.70000076293945,0.0,360.2449954986572,2.2591666666666668,10.490666752391393,25.600555555555555,2.720722206499842,385.0805555555555,35.58472222222221,783.0757830641006,133.93433380126953,372.9288888888889,373.15,8.911194704903497,217.5210515128242,93.75,279.37499990463255,45154.20026010406,0.0087059700573219,0.2081717462879624,0.7831222836547157,525729.9869339521,578786.1722395743,0.0272072220649984,0.7113350105798015,0.1795416599097647,0.0819161074454354,101.10010226362888
2021-10-13 09:00:00+00:00,86.82500076293945,0.0,360.6105907185872,1.1475,10.597055657439764,23.757500000000007,2.912444453835487,384.4,34.36472222222222,781.9899130588105,134.16320419311523,373.0561111111111,373.15,8.555639180872175,217.21942114936,93.25,279.4749998092651,45152.4778545786,0.0087193861216223,0.2081689289144593,0.7831116849639184,531915.6569588738,584969.8184380038,0.0291244445383548,0.7120869372235825,0.1777415278532922,0.0810470903847702,99.06929640930166
2021-10-13 10:00:00+00:00,86.80000114440918,24.09375,361.58241074244177,5.239166666666667,10.349833230177564,24.13888888888889,2.651333364744982,381.9475,32.61583333333333,783.5771311950682,135.57268905639648,372.5566666666667,373.15,7.981750161250432,217.69341663360603,91.25,280.07499995231626,45621.50395568014,0.0088905089955794,0.2081329931109283,0.7829764978934922,529049.9680763446,582655.2352242687,0.0265133336474498,0.7109413357551627,0.1803310531696285,0.0822142774277589,86.65074350706725
2021-10-13 11:00:00+00:00,86.69999694824219,7.203125,357.50802416907413,0.11,10.424999952316284,27.45861111111112,2.783611111111111,391.16333333333336,41.80972222222221,784.2757624308266,135.40019989013672,372.5208333333333,373.15,10.899222330517238,217.8543797132704,89.5,280.6749999761581,45506.5957040544,0.0090840017920766,0.2080923596236639,0.7828236385842594,532101.3318328526,585571.5817851163,0.0278361111111111,0.7113417277032064,0.1792233832128961,0.0815987779727865,118.89572760324987
2021-10-13 12:00:00+00:00,86.3499984741211,0.0,357.6799949645996,0.0,10.25,25.21888888888889,2.75,391.2347222222222,41.92249999999999,782.8459791904025,135.43399047851562,372.90583333333336,373.15,11.05686132033666,217.4572169791328,88.0,281.37499990463255,45321.937980362425,0.0093653609041295,0.2080332742101328,0.7826013648857376,529029.8248237384,582283.1019506643,0.0274999999999999,0.7110277828522653,0.1797455884340397,0.0817266287136949,120.85752357620827
2021-10-13 13:00:00+00:00,86.32500267028809,0.0,357.4262300279405,0.0,10.475000143051147,26.986666666666668,2.875,390.0647222222222,40.97055555555555,783.0456526014539,135.12832260131836,372.9911111111111,373.15,10.919555801550548,217.5140710152521,86.5,281.65,45187.01910269103,0.0093790034844318,0.2080304092682693,0.7825905872472989,531511.1618501414,584605.9092958033,0.02875,0.7115145872915354,0.1785758327189673,0.0811595799894973,123.94873882976984
2021-10-13 14:00:00+00:00,86.42500305175781,0.0,358.4199966430664,0.0,10.349999904632568,26.75694444444444,2.7160000300407408,388.8525,39.4336111111111,784.3185353766544,135.93246459960938,372.785,373.15,10.295833547115326,217.8662603039212,85.5,282.0500000953674,45465.246011635856,0.0095235796083516,0.2080000482822461,0.7824763721094021,529701.9048335027,583123.5688971748,0.0271600003004074,0.7107914118056275,0.180181706055348,0.081866881838617,113.88322183313461
2021-10-13 15:00:00+00:00,86.45000076293945,42.796875,359.1337927055359,0.0,10.550000190734863,26.872777777777777,2.850000023841858,387.4366666666666,37.47277777777777,784.5252095031736,135.94283294677734,372.9933333333333,373.15,9.767389166090226,217.8706837590537,83.25,282.4250000953674,45420.30663459837,0.0095106896869343,0.2080027551657438,0.7824865551473219,533519.1030171945,586887.9633128477,0.0285000002384185,0.7113308691299152,0.1789077571710115,0.0812613734606546,109.99314997161494
2021-10-13 16:00:00+00:00,86.5,0.0,359.31749572753904,0.0,10.424999952316284,27.21666666666666,2.71783331433932,388.20249999999993,38.30972222222221,785.0533089870876,135.60966110229492,372.72027777777777,373.15,9.954833551777734,218.07036469353577,82.5,282.6000000476837,45311.41256675607,0.0095364540063634,0.2079973446586637,0.7824662013349729,527976.4525780098,581217.3623439481,0.0271783331433931,0.710790413378179,0.1801737828013232,0.0818574706771047,106.72095675752237
2021-10-13 17:00:00+00:00,86.5,0.0,359.04208572387694,0.0,10.40000033378601,26.99805555555556,2.7773332824309667,387.6897222222222,38.06194444444444,783.7909748162162,136.18984985351562,373.105,373.15,9.900277988115947,217.721104719374,86.0,282.0000001430511,45528.7650850452,0.0095467344985821,0.2079951857552977,0.78245807974612,532443.5217327011,585939.8207076292,0.0277733328243096,0.7110196659532246,0.17961977733049,0.0815872238919757,111.26500268972615
2021-10-13 18:00:00+00:00,86.60000038146973,0.0,359.7972816467285,0.7866666666666667,10.50000023841858,28.28361111111111,2.5632499969667863,387.68611111111113,37.52527777777778,785.1614798821342,136.19202041625977,373.12416666666667,373.4952777777778,9.723027910656398,218.1004115931194,89.0,281.4749998092651,45694.17071934254,0.0095346958454282,0.20799771387246,0.7824675902821115,527466.9866242325,581157.63721946,0.0256324999696678,0.7101787803252668,0.1816312926275103,0.0825574270775548,105.24791414548093
2021-10-13 19:00:00+00:00,86.80000114440918,45.09375,360.0621606911553,0.2166666666666666,10.516027833620708,26.517777777777773,2.8423611046870554,385.5486111111111,36.27,784.683982374403,136.44288635253906,372.8355555555555,373.15,9.28605570024914,217.9967091242472,91.75,281.20000030994413,45795.24096690658,0.0096462368957053,0.2079742902519019,0.7823794728523928,537756.7109261526,591566.119062268,0.0284236110468705,0.7112135033767106,0.1790786445325355,0.0812842410438832,100.60613587448759
2021-10-13 20:00:00+00:00,86.79999923706055,0.0,360.6856358846029,1.7533333333333334,10.371000104480318,27.50777777777777,2.624527778691715,384.3472222222222,34.809444444444445,784.5911210971409,136.53488159179688,372.8397222222222,373.15,8.655250076320437,217.9419786665176,93.5,280.9,45869.63113639306,0.0096315359312417,0.2079773774544392,0.782391086614319,531518.7669533591,585415.583538621,0.0262452777869171,0.7103595417102642,0.1811235190583377,0.082271661444481,95.55274494148978
2021-10-13 21:00:00+00:00,86.79999923706055,0.0,361.7562490463257,0.25,10.130277733272974,25.14777777777777,3.055666642520163,383.755,33.77999999999999,784.1129109700519,136.6960105895996,372.69888888888886,373.15,8.183722442918354,217.8091428205703,94.5,280.50000002384184,45961.221165636256,0.0094736906250234,0.208010524968745,0.7825157844062314,546732.1489472218,600736.5838168443,0.0305566664252016,0.7121699392357597,0.1769398779127584,0.0803335164262804,85.80973289321165
2021-10-13 22:00:00+00:00,86.67500114440918,22.703125,362.5470852194892,2.642777777777778,10.319138923221164,21.558611111111112,2.8119444250398207,382.0911111111111,31.794166666666666,783.5171137830944,137.05340194702148,372.8605555555556,373.15,7.636666677263048,217.6436434555054,95.0,280.12500002384184,46108.01409193614,0.0092840034818206,0.2080503592688176,0.7826656372493617,540193.7405566423,594370.6571146672,0.0281194442503981,0.7113256233800166,0.1791016940291317,0.0814532383404534,80.56187557320753
2021-10-13 23:00:00+00:00,86.74999809265137,0.0,362.7025035858154,1.9338888888888888,10.563111068672605,23.09444444444444,2.832499991191758,381.0194444444444,30.45305555555555,792.0320725335015,136.92000579833984,372.7127777777778,373.15,7.193666712840399,220.0089094034832,95.0,279.79999985694883,46617.81853666138,0.0090808402876384,0.2080930235395959,0.7828261361727655,546724.049609705,601499.9863902822,0.0283249999119175,0.7115376309102562,0.1787596292426264,0.0813777399351995,78.17892170457806
2021-10-14 00:00:00+00:00,86.85000228881836,0.0,363.09755474726353,0.6166666666666667,10.597527946896022,22.936388888888885,2.81805558214585,380.65,30.02083333333333,796.6526217990449,137.18772888183594,372.65,373.15,6.983805667161942,221.292395562066,94.0,279.79999985694883,46981.46187285202,0.0089861114576944,0.2081129165938841,0.7829009719484213,550441.2342445179,605644.4519451191,0.0281805558214584,0.7115411953440495,0.1788269372472031,0.0814513115872887,74.45926108752006
2021-10-14 01:00:00+00:00,86.80000305175781,0.0,362.56527834574376,1.6488888888888886,10.492638905843098,22.99527777777778,2.83572220110231,381.18888888888887,30.23972222222222,790.7417157660591,137.02657318115234,372.77,373.15,7.286444540023804,219.6504772355821,94.0,279.7749998807907,46582.25657550036,0.0089708053484842,0.2081161308768183,0.7829130637746974,546344.4982995599,601078.6497757728,0.0283572220110231,0.711621091848335,0.1786490248050224,0.0813726613356194,79.62804404051413
2021-10-14 02:00:00+00:00,86.80000305175781,0.0,362.9897827148437,0.25,10.086861282189687,24.322222222222223,3.1717778166797426,379.65,29.15833333333333,793.8438027615017,137.23058319091797,372.4,373.15,6.8468335297372604,220.51216823154027,93.0,279.9250000953674,46809.5278443545,0.0089674344367963,0.2081168387682727,0.7829157267949309,560514.8102756611,615516.0054927777,0.0317177781667974,0.7129560501273451,0.1754744638737872,0.0798517078320702,73.35887524128053
2021-10-14 03:00:00+00:00,86.625,39.109375,363.0724948883056,0.2299999999999999,10.383527637057831,23.28972222222222,3.240333306458261,379.9266666666667,30.224722222222223,794.7766436089407,137.29357528686523,373.0144444444444,373.15,6.95969465772311,220.7712907918295,94.0,279.9,46890.23312458587,0.0090475641800603,0.2081000115221873,0.7828524242977523,563940.8178742722,619036.8417956607,0.0324033330645825,0.713176351754297,0.1748858812724723,0.079534433908648,77.46489852800818
2021-10-14 04:00:00+00:00,86.85000228881836,0.0,361.0607486661275,0.8644444444444445,10.335638610786862,25.07138888888889,2.9591388591130574,384.6808333333333,34.9388888888889,785.5278144836425,136.58292770385742,373.0972222222222,373.1911111111111,8.69586126724879,218.20217127058245,94.5,279.9250000953674,46100.56817576292,0.0091107527329091,0.208086741926089,0.7828025053410017,544897.043225009,599065.2108315303,0.0295913885911305,0.7120205995560557,0.1775861296714702,0.0808018821813435,94.27011826676419
2021-10-14 05:00:00+00:00,86.60000228881836,11.6875,359.23802333196,0.0,10.549999952316284,26.7236111111111,2.449999988079071,392.0805555555555,41.52722222222221,782.3242291937934,135.71618270874023,374.2316666666667,374.48472222222216,11.046472402943502,217.3122860972088,95.25,279.8499998092651,45633.42707051917,0.0091356008145579,0.2080815238289428,0.7827828753564993,522944.96407950897,576564.240887369,0.0244999998807906,0.7099856938844141,0.18240977940826,0.0831045268265349,118.14410248276653
2021-10-14 06:00:00+00:00,86.30000305175781,0.0,359.9856966315375,0.0,10.324999809265137,25.847500000000004,2.5999999046325684,391.4752777777777,40.661388888888894,782.0586289638942,134.74208437601726,374.87305555555554,375.15,10.632694675657484,217.2385086525812,96.0,279.87499990463255,45286.46764848279,0.0092225681090713,0.208063260697095,0.7827141711938337,523735.1074673197,576946.706954287,0.0259999990463257,0.7105247081319709,0.1810572974371235,0.0824179953845797,118.17525752696949
2021-10-14 07:00:00+00:00,86.67500305175781,20.90625,361.1449951171875,0.0,10.310277587042917,25.17166666666666,2.9776944609483085,389.69333333333327,37.17277777777778,781.4000614081489,134.8058853149414,374.8330555555555,375.15,9.644778031508128,216.91090674506304,96.5,279.95000019073484,45257.62938075213,0.0093176257265877,0.2080432985974165,0.7826390756759957,535676.2433774594,588853.9578998431,0.029776944609483,0.7119611821473607,0.1775618792764477,0.0806999939667084,108.56797753254466
2021-10-14 08:00:00+00:00,86.55000305175781,0.0,361.279997253418,2.4244444444444446,10.461166671646966,24.16222222222222,2.689388853162527,387.5391666666666,36.66972222222222,782.0722036912706,135.2475814819336,374.8522222222222,375.15,9.309250056743622,217.2422797097101,97.0,280.12500002384184,45416.584289522434,0.0094776037634097,0.2080097032096839,0.7825126930269063,528250.8936250769,581615.3801652658,0.0268938885316252,0.7107154374888982,0.1803993526866176,0.0819913212928588,107.43734536975838
2021-10-14 09:00:00+00:00,86.70000076293945,0.0,361.24924902174206,2.518333333333333,10.592444467544556,26.16583333333333,2.338583334055212,388.5336111111111,37.06388888888889,779.9972409227156,135.81822967529297,374.685,375.15,9.580500282579,216.66590072207984,97.0,280.3499999284744,45450.69738498038,0.0096235192533631,0.2079790609567937,0.782397419789843,517673.9616512261,571078.531078578,0.0233858333405521,0.7092313050594707,0.1838160145604008,0.0835668470395762,105.99394335007479
2021-10-14 10:00:00+00:00,75.39347166485258,34.796875,360.4013222694397,1.3655555555555556,8.480277665985955,17.93055555555555,6.170999840067492,375.74305555555554,26.426388888888884,780.7421857876249,135.5207347869873,366.8505555555555,375.15,6.393027876913548,216.8728300476075,96.5,280.52500011920927,45366.1372675704,0.009688647959206,0.2079653839285667,0.7823459681122271,666123.8420861119,719429.053375507,0.0617099984006749,0.7243790053714805,0.1476995415924616,0.066211454635383,50.99412352767575
2021-10-14 11:00:00+00:00,82.55697348488701,2.203125,360.27767658021713,9.6625,10.841583340565364,51.53083333333333,4.93177782482571,377.19055555555553,24.605555555555554,778.9016484917533,136.21014330122205,366.12027777777774,375.15,5.921833343919779,216.36156949361165,96.25,280.7250000476837,45457.02005809715,0.0097954906665792,0.2079429469600183,0.7822615623734024,611236.4040912037,664648.4026594679,0.0493177782482571,0.7193980193598141,0.1594719918005549,0.0718122105913739,45.99402507521368
2021-10-14 12:00:00+00:00,85.35000114440918,5.703125,362.4832199435764,1.3391666666666668,10.08350001282162,23.603611111111103,2.7605000056160813,386.75138888888887,34.10444444444444,781.4670527818466,134.58416748046875,374.28,375.15,8.2475279809369,217.07418183220767,96.0,281.100000166893,45002.20346834009,0.0100208149529791,0.2078956288598743,0.7820835561871464,526035.4277728578,578913.0168481575,0.0276050000561607,0.7106484844180487,0.1801240398402058,0.0816224756855844,94.17355764413288
2021-10-14 13:00:00+00:00,86.67499923706055,14.0,360.4895778719584,2.4569444444444444,10.120555732515124,25.619444444444444,2.550138914684455,390.93277777777774,38.83666666666667,783.0604149203828,135.54352188110352,374.7061111111111,375.15,9.984027920034196,217.5167825529311,95.75,281.49999990463255,45350.86937180365,0.0102676501250562,0.2078437934737382,0.7818885564012056,523531.2858042129,576818.5573160823,0.0255013891468445,0.7096566434911232,0.1822884291021663,0.0825535382598658,112.83669127953056
2021-10-14 14:00:00+00:00,86.4749984741211,0.0,359.5694788297017,0.0,10.450000286102297,26.635,2.850000023841858,392.6952777777777,40.84111111111111,783.664564276801,135.52659225463867,374.3911111111111,375.15,10.868916803730858,217.6846021101211,95.0,281.775,45335.90076633946,0.0103777732731775,0.2078206676126327,0.7818015591141897,533068.3935069566,586338.0769074055,0.0285000002384185,0.7107737286249087,0.1795398401688373,0.0811864309678353,117.76010970286805
2021-10-14 15:00:00+00:00,86.0999984741211,0.0,359.4591900274488,0.0,10.350000143051147,25.403611111111108,2.4916666861375174,392.8286111111111,41.94499999999999,789.3924219428169,136.26820792304147,374.2705555555555,375.15,10.841694740189448,219.2256723700629,95.5,281.8499998092651,45904.94151176732,0.0104843675041703,0.2077982828241242,0.7817173496717055,528192.6011915101,582130.9074678367,0.0249166668613751,0.7092860300368853,0.1829977335048979,0.0827995695968415,117.04090017330435
2021-10-14 16:00:00+00:00,86.24999809265137,32.5,360.7369782384236,0.0,10.50000023841858,26.366666666666667,2.5,391.6119444444444,39.20916666666667,798.523772040473,136.01678466796875,374.3713888888889,375.15,10.139583565394084,221.7341264724732,96.0,281.8499998092651,46350.2728255616,0.010538680991603,0.2077868769917633,0.7816744420166336,533617.9324388063,588079.5030088412,0.0249999999999999,0.7092841995938476,0.1829586456033807,0.0827571548027716,107.93537238803128
2021-10-14 17:00:00+00:00,86.54999923706055,0.0,361.3306967375013,0.0,10.399999618530272,24.031388888888884,2.4903333673212265,390.1622222222222,37.962222222222216,794.7871827019584,135.9323692321777,374.4983333333333,375.15,9.67802799542745,220.7742179743449,96.5,281.95000019073484,46088.398981132304,0.0106641276054968,0.2077605332028456,0.7815753391916574,530370.3655082233,584524.2343110538,0.0249033336732122,0.7091654613907836,0.1831411064429503,0.0827900984930536,104.3832629627029
2021-10-14 18:00:00+00:00,86.28000104692246,0.0,362.24998747719656,25.95861111111111,10.337166656653086,26.089166666666667,2.6666944397158088,387.4666666666666,35.5038888888889,791.2045718044702,136.1551284790039,374.47,375.15,8.898555717600713,219.77904812282992,96.0,282.0749997138977,45935.4712180768,0.0106985126154451,0.2077533123507565,0.7815481750337984,534305.427253789,588279.6059350292,0.026666944397158,0.709841761244009,0.1815026544461525,0.0819886399126803,96.76085799369935
2021-10-14 19:00:00+00:00,86.67499732971191,20.0,362.5399936676025,0.7788888888888889,10.196250095367432,24.081666666666667,2.950055535501904,387.435,34.92527777777778,785.7040500386555,136.33337020874023,374.5566666666666,375.15,8.627916626400419,218.2511253653633,96.0,282.2250002861023,45651.56393546279,0.0108062349230505,0.2077306906661593,0.7814630744107901,540365.5342708365,594006.1218950053,0.029500555355019,0.7108945449413351,0.1789085224014795,0.0806963773021662,95.07908929122208
2021-10-14 20:00:00+00:00,86.77499961853027,0.0,363.58999862670896,2.049166666666667,10.362277790440451,24.885,2.47766667375962,385.7219444444444,32.870555555555555,788.2741413879394,136.28900527954102,374.7183333333333,375.15,7.822444640927845,218.96503979153107,96.0,282.4,45757.61600511481,0.010933101073514,0.207704048774562,0.7813628501519239,526324.5696265106,580089.7684325206,0.0247766667375962,0.7089428019728883,0.1834562868019841,0.0828242444875314,88.14012166604024
2021-10-14 21:00:00+00:00,86.67499923706055,18.0,364.6924976348877,4.25,10.426888971328736,24.371666666666663,2.9982222587532465,380.3269444444444,28.691944444444445,792.245411699083,136.80463027954102,374.2311111111111,374.83416666666665,6.842166811227799,220.06817043304443,95.0,282.45000019073484,46153.955803046185,0.0108565597224138,0.2077201224582931,0.7814233178192931,547972.1613631889,602203.0594317681,0.0299822225875324,0.7110528877237439,0.1784909484920011,0.0804739411967224,75.28040733007589
2021-10-14 22:00:00+00:00,86.80000305175781,0.0,364.6479989878336,0.5666666666666667,10.471194607681698,24.866666666666667,2.762833325333066,380.6333333333333,27.4175,793.2754683261447,136.7627830505371,374.15,374.15,6.474972302383847,220.3542973285252,95.0,282.4,46208.00743873169,0.010820446906495,0.207727706149636,0.7814518469438688,540710.8191870964,595005.2279276061,0.0276283332533306,0.7101441272843723,0.1806847133939327,0.0815428260683643,75.00054743549235
2021-10-14 23:00:00+00:00,86.70000076293945,0.0,364.7711223602295,0.0,10.198361015849644,25.366666666666667,3.163777793149153,380.65,26.94527777777777,796.541609887017,136.95925903320312,373.4,374.15,6.0018612635135655,221.26155856238475,95.0,282.5249997615814,46444.35776802156,0.0109109248647739,0.2077087057783974,0.7813803693568285,557153.7799794709,611725.9003568962,0.0316377779314915,0.7116733591546779,0.1769692113052081,0.0797196516086224,68.03866588718853
2021-10-15 00:00:00+00:00,86.9749984741211,19.5,365.61910644531247,0.0,9.741472169028388,25.22111111111112,3.278833293848568,377.9,24.867222222222225,796.2898469543456,137.04175567626953,374.15,374.15,5.550139067967733,221.19162492540147,96.0,282.6750000953674,46432.99219569949,0.0111350784279526,0.2076616335301299,0.7812032880419174,561191.1564132207,615749.9222431675,0.0327883329384856,0.7119844611802036,0.1760479156462879,0.0791792902350227,67.267820566714
2021-10-15 01:00:00+00:00,86.9749984741211,0.0,365.4819931030273,0.0,9.957555658552382,25.60111111111111,3.791583299073908,377.4,24.74138888888889,796.9650055270722,137.13468170166016,373.9,374.15,5.464722198380365,221.3791685824925,96.75,283.1250001430511,46429.96060480297,0.01156117567848,0.2075721531075191,0.7808666712140007,580058.9932629407,634614.1969735841,0.037915832990739,0.7137387366009887,0.171524806370023,0.0768206240382491,66.43673531177124
2021-10-15 02:00:00+00:00,86.75,0.0,365.3101937357585,0.0,9.731277752452428,25.12611111111111,3.2866388681862087,377.65,24.87388888888889,794.9652605862086,137.10826110839844,373.9,374.15,5.190500001907349,220.8236840735541,97.0,283.27500023841856,46280.01647064955,0.0117063257941205,0.2075416715832347,0.7807520026226448,560000.6740394052,614379.6933924184,0.0328663886818621,0.7116472963357416,0.1763918757995831,0.0790944391828131,67.84088880434572
2021-10-15 03:00:00+00:00,86.9000015258789,0.0,365.85499038696287,0.0,9.363916693528491,26.614444444444448,3.776805542177624,377.8513888888889,24.16888888888889,798.9744878811307,137.01016998291016,374.15,374.15,5.273805642127991,221.9373583136665,97.0,283.3499998092651,46467.8394670934,0.011764511149479,0.2075294526586094,0.7807060361919116,580125.3607850897,634725.0721589244,0.0377680554217762,0.7135488903446525,0.1718131879235926,0.0768698663099786,65.58007437845608
2021-10-15 04:00:00+00:00,86.625,23.796875,364.0726638793945,1.3666666666666667,10.50627772251765,23.66027777777778,2.6005277883344227,382.0969444444444,28.7625,790.0180383131237,136.98404693603516,373.6166666666667,374.15,6.64041668454806,219.449455655416,97.0,283.4250000953674,45926.02145967703,0.0118229478766661,0.2075171809459001,0.7806598711774337,532746.4351575468,586709.5103726673,0.0260052778833442,0.7088580568195653,0.182945526956703,0.0821911383403874,75.47826882019952
2021-10-15 05:00:00+00:00,86.75,9.0,361.98258349100746,3.264444444444444,10.320999948183694,27.29138888888888,2.6392221971352887,386.5888888888889,35.07333333333332,787.8336442396374,136.41685104370117,373.89,374.15,8.595805663532682,219.1628186331856,98.0,283.4750000476837,45601.35625435095,0.0119828690410104,0.2074835975013878,0.7805335334576018,530323.1656313196,583904.7592301819,0.0263922219713528,0.7089084440592083,0.1826972209361504,0.0820021130332885,94.70526933449224
2021-10-15 06:00:00+00:00,86.3499984741211,0.0,360.03592814339527,0.4588888888888889,10.300000190734863,25.732222222222223,2.464972197612127,390.55,38.161111111111104,786.9403735521103,135.95149612426758,373.89,374.15,9.924083558983275,218.59454894595683,97.5,283.62499990463255,45370.26224054168,0.0120410204335136,0.2074713857089621,0.7804875938575242,522133.81232607726,575443.8704587136,0.0246497219761212,0.7081819509680126,0.184382189609318,0.0827861374465482,110.44887079759414
2021-10-15 07:00:00+00:00,86.5,18.296875,358.5680127461751,0.0,10.64961096843084,27.529722222222222,2.676916654441092,391.7491666666666,41.06222222222223,783.389441274007,135.71078921847874,373.5294444444445,374.15,10.850916912555697,217.60817877451584,97.5,283.6750000953674,45077.6228861791,0.0120807670757329,0.2074630389140961,0.780456194010171,525496.1192488663,578462.3261401268,0.0267691665444109,0.7089946616449763,0.1824132044510712,0.0818229673595415,119.49634488953697
2021-10-15 08:00:00+00:00,86.32499885559082,0.0,359.3973622131347,0.0,10.200000286102297,24.864722222222223,2.6791944645841914,391.0091666666666,39.35694444444444,786.7007420179579,135.87345123291016,373.5994444444444,374.15,10.42975019640393,218.52798440721304,98.0,283.7500003814697,45310.43959046517,0.0122021001793779,0.2074375589623306,0.7803603408582914,528358.0195892551,581597.7861080517,0.0267919446458419,0.7089257457821243,0.1824801385418477,0.081802171030186,113.33184307739276
2021-10-15 09:00:00+00:00,86.5,23.109375,360.6467165374755,0.0,10.370861145390403,24.53361111111111,2.6466111441784435,389.21972222222223,36.58805555555556,786.3770576646591,136.05715942382812,373.96222222222224,374.15,9.476583557393816,218.4380724716188,98.0,283.87499990463255,45333.06332265082,0.0123028944635919,0.2074163921626456,0.7802807133737623,527635.8740841658,580902.2234882804,0.0264661114417844,0.7087321748567683,0.1828607009730915,0.0819410127283557,106.17074631118643
2021-10-15 10:00:00+00:00,86.625,0.0,360.5586458333333,0.0,10.450000047683716,24.644166666666667,2.708666687077946,388.6497222222222,37.13638888888888,785.934692111545,135.85897064208984,373.8194444444444,374.15,9.437222423818376,218.3151929728191,97.75,284.04999961853025,45213.69142920824,0.0124138651585252,0.2073930883167097,0.7801930465247651,528308.518266048,581434.6056953677,0.0270866668707794,0.7089062610541078,0.1823566585365317,0.0816504135385811,105.95256807334947
2021-10-15 11:00:00+00:00,86.77499961853027,0.0,360.9599994659424,0.0,10.625,23.774166666666662,2.5073611031307115,387.68555555555554,36.30416666666667,785.8550272793238,135.95282745361328,373.7633333333333,374.15,9.380222302807702,218.29306394365108,97.0,284.04999961853025,45240.34068664029,0.0123197915350395,0.2074128437776417,0.7802673646873187,522139.7143639166,575297.1146707189,0.0250736110313071,0.7081707321937636,0.1841855264725011,0.0825701303024283,102.2290021765204
