Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-15 12:00:00+00:00,86.82500267028809,0.0,360.73499908447263,0.7283333333333334,10.314777779049344,25.628611111111105,2.674666667977969,389.5916666666666,37.03638888888889,783.9117664761011,135.96795272827148,373.8044444444444,374.15,9.392666835255094,217.7532695219252,97.0,284.04999961853025,45133.49117482966,0.0123197915350395,0.2074128437776417,0.7802673646873187,526221.4598619547,579253.3119923796,0.0267466666797797,0.7088322556432834,0.1826085705191104,0.0818125071578262,104.34100408852429
2021-10-15 13:00:00+00:00,86.80000114440918,0.0,361.6043628692627,0.6002777777777778,10.393138993051316,22.091111111111108,2.6577777947651016,387.2219444444444,35.24555555555557,786.1815286933049,136.28247833251953,373.84777777777776,374.15,8.794166906144884,218.3837586127388,97.0,284.04999961853025,45368.87866495364,0.0123197915350395,0.2074128437776417,0.7802673646873187,528422.0871161817,581730.5195475023,0.026577777947651,0.7087654773165943,0.1827677583451903,0.0818889863905643,97.52617286481703
2021-10-15 14:00:00+00:00,86.82500267028809,39.796875,360.502795270284,1.3641666666666667,10.511694463888803,26.29777777777778,2.4237499679459464,389.08138888888885,37.64944444444444,786.0071302117238,135.86697387695312,373.70138888888886,374.15,9.583916841348014,218.33531484391955,97.0,284.1750000953674,45200.631182680605,0.0124213038015983,0.2073915262016643,0.7801871699967372,519118.160233306,572228.9018729556,0.0242374996794594,0.707775030238257,0.185047474240634,0.0829399958416495,105.49462820574082
2021-10-15 15:00:00+00:00,86.6500015258789,0.0,361.43430824491713,1.4180555555555556,10.266555465857188,23.77805555555556,2.82222220328119,386.8988888888889,35.48388888888889,786.5488439771865,136.07191692352296,373.685,374.15,8.892778095404307,218.48579024844705,96.5,284.20000019073484,45296.02649242415,0.0123783544306535,0.2074005455695627,0.7802210999997837,532940.1438981555,586162.975026754,0.0282222220328118,0.7093780450518617,0.1812604766958857,0.0811392562194406,97.78476549620653
2021-10-15 16:00:00+00:00,86.80000305175781,0.0,361.1776977539062,3.5825,10.307610969013638,26.46138888888889,2.505111139201456,387.76388888888886,36.26083333333334,783.870896284315,136.28675842285156,373.9627777777777,374.15,8.98791688601176,217.741916440328,96.0,284.2500003814697,45205.12849260829,0.012355462277738,0.207405352921675,0.780239184800587,521683.8188553198,574799.8448341346,0.0250511113920145,0.7081389482016781,0.1842327000959252,0.0825772403103821,101.9074256813195
2021-10-15 17:00:00+00:00,86.7249984741211,31.5,361.94249000549314,5.036666666666667,10.233000054359431,24.697777777777784,3.090333330101437,384.7552777777778,32.813611111111115,782.5282335069445,136.37955474853516,373.7711111111111,374.15,8.288889042801326,217.36895463307687,96.0,284.32499995231626,45146.51340907068,0.0124163594806591,0.2073925645090616,0.7801910760102794,540080.2560536345,593127.4093092924,0.0309033333010143,0.7104136303413803,0.1787611876358834,0.079921848721722,94.24768400789281
2021-10-15 18:00:00+00:00,86.74999809265137,0.0,363.1474956512451,8.895277777777777,10.128388873471156,22.875000000000004,2.9346666713390084,383.93305555555554,31.738333333333337,786.8889756266275,136.58604049682617,374.06888888888886,374.15,7.63091677572992,218.5830430687799,96.75,284.3499998092651,45462.836000814605,0.012532660417257,0.207368141312376,0.780099198270367,538716.1834575167,592135.0157584739,0.0293466667133901,0.7097233766393194,0.1803132450351429,0.0806167116121475,86.9042707242303
2021-10-15 19:00:00+00:00,86.69999694824219,0.0,363.79749908447263,1.156111111111111,10.338749988608887,23.722500000000004,2.702388865252336,382.85,29.97805555555556,787.0816520351834,136.75070571899414,373.9,374.15,7.21200011200375,218.63379247453489,97.0,284.27500023841856,45540.8021557913,0.0125030345848046,0.207374362737191,0.7801226026780044,531982.104294252,585492.5468273069,0.0270238886525233,0.7088241618600185,0.1824808120448068,0.0816711374426512,80.27150562943234
2021-10-15 20:00:00+00:00,86.57499885559082,20.203125,364.3622862497965,0.4394444444444444,10.561999923123254,23.59444444444444,2.3091944785912832,380.7280555555556,28.24833333333334,790.0339416503905,136.73573684692383,373.9,374.15,6.657166633076137,219.45387280782063,97.0,284.2500003814697,45710.63886715235,0.0124825584704195,0.2073786627212118,0.7801387788083685,521414.9185345785,575124.9192034825,0.0230919447859128,0.7072828601504422,0.1861717239864708,0.0834534710771742,75.78811761590232
2021-10-15 21:00:00+00:00,86.67499732971191,0.0,364.7824996948242,0.25,10.2473335146904,24.42111111111112,3.0015555767880544,379.6763888888889,27.67888888888889,795.3401318528915,136.6875343322754,373.65,374.15,6.172055641412735,220.9278151321412,97.0,284.2250002861023,46005.47410650882,0.0124621112265301,0.2073829566424286,0.7801549321310411,547360.4063874029,601416.8384625507,0.0300155557678805,0.7100331972547085,0.1796313345264692,0.0803199124509417,70.48188292178045
2021-10-15 22:00:00+00:00,86.89999961853027,16.09375,365.4649280548096,0.0,9.479638771745892,23.884722222222223,3.612916660706202,377.4888888888888,23.918333333333333,794.4666544087727,137.00596237182617,373.9,374.15,5.619388963248994,220.68518221113428,96.0,284.2250002861023,46062.00577971381,0.0123352206251374,0.2074096036687211,0.7802551757061413,569440.8385240928,623563.6953152565,0.036129166607062,0.7125321195812051,0.1737762988859449,0.0775624149257878,66.89277857518661
2021-10-15 23:00:00+00:00,86.92499923706055,0.0,365.7500621795654,0.0,9.678805615901949,25.437500000000004,3.5483054983284736,376.8486111111111,22.74333333333333,798.0358046976722,137.1210174560547,373.8872222222222,374.15,4.988333367639117,221.67661302778467,95.0,284.2500003814697,46303.72283630565,0.0122283333655909,0.2074320499932259,0.7803396166411831,569998.9522653632,624405.8265980224,0.0354830549832847,0.7123456331597888,0.1743070336790409,0.0778642781778854,64.48284090060758
2021-10-16 00:00:00+00:00,86.69999694824219,0.0,366.1049446105957,0.0,9.999999975098504,24.134444444444444,3.373388879332277,376.4,23.247222222222224,798.5732419840493,137.00671005249023,373.9,374.15,5.051000243292914,221.85454713609488,95.0,284.2250002861023,46300.35234812365,0.0122082974107299,0.2074362575437467,0.7803554450455233,563656.4065182413,618059.3205272865,0.0337338887933228,0.7116668762248424,0.1759411380146142,0.0786580969672206,61.82730659869271
2021-10-16 01:00:00+00:00,86.79999732971191,0.0,365.6374973297119,0.0,9.708666428460017,24.847500000000004,3.600472208062808,377.4097222222222,22.84138888888889,797.7495943705238,137.0911521911621,374.15,374.15,5.107083333333334,221.5971100489299,96.0,284.0249997615814,46313.694888736914,0.0121743197493432,0.2074433928526379,0.7803822873980188,571984.3878590623,626402.9793533282,0.036004722080628,0.7125867846513444,0.1737757532651355,0.0776327400028918,67.4191444027138
2021-10-16 02:00:00+00:00,87.0999984741211,0.0,366.0849956512451,0.0,9.761027715735963,24.58888888888889,3.739416733980179,376.4,22.237222222222226,796.3966451178655,137.27468872070312,373.65,374.15,5.122555492321651,221.2212906943428,96.75,283.87499990463255,46321.51149440595,0.0121478760908102,0.2074489460209298,0.78040317788826,577181.179358906,631608.955364833,0.0373941673398018,0.7131533249537321,0.1724466536000563,0.0770058541064098,59.80304737383116
2021-10-16 03:00:00+00:00,87.30000305175781,0.0,366.11999168396,0.0,9.718500034809113,25.34638888888888,3.7110277582539455,375.1511111111111,22.04805555555556,797.4425504218206,137.2188949584961,373.9,374.15,4.782333512836032,221.50634148067908,97.0,283.7500003814697,46383.91817831124,0.012079092935732,0.2074633904834962,0.7804575165807717,576855.8005154324,631356.904374948,0.0371102775825394,0.7130854867916632,0.1726638515581779,0.0771403840676194,61.50016429197424
2021-10-16 04:00:00+00:00,86.80000305175781,0.0,365.42560302734375,0.0,9.52741684012943,24.622222222222224,3.630444493194421,376.65,24.715833333333336,794.9852964104543,137.07624053955078,373.9,374.15,5.439111172358196,220.8292495939468,97.0,283.77500023841856,46188.84775750177,0.0120989941171978,0.2074592112353884,0.7804417946474137,571483.7645085751,625755.6606236397,0.0363044449319442,0.7127539435127612,0.1734380535418638,0.0775035580134306,67.06367468140084
2021-10-16 05:00:00+00:00,86.9000015258789,32.5,364.842326075236,0.0,9.880194666120742,25.682222222222222,3.139222199983067,378.7083333333333,26.660833333333333,794.253322584364,136.87896347045898,373.9,374.15,5.971888882186677,220.59584789276127,97.0,283.87499990463255,46063.67472767797,0.0121788836580484,0.2074424344318098,0.7803786819101417,552576.574673286,606701.3924783077,0.0313922219998306,0.7107598306911386,0.1781269196936356,0.0797210276153951,71.79580069936875
2021-10-16 06:00:00+00:00,87.0,0.0,364.679994752672,0.0,10.169444635179309,23.02722222222222,2.943555573489931,378.15,28.29638888888889,796.4609731547037,136.78436279296875,373.9,374.15,6.3767222526338365,221.2046681806777,97.0,283.77500023841856,46176.05203620769,0.0120989941171978,0.2074592112353884,0.7804417946474137,547187.8923137009,601444.7534562448,0.0294355557348993,0.7100374527046369,0.1799130127047228,0.080613978855741,73.10514802873061
2021-10-16 07:00:00+00:00,86.97352818171183,0.0,364.059494474199,3.131388888888889,10.810611147085824,25.01444444444444,2.271333352824052,381.1711111111111,29.35861111111112,793.7707628038195,136.65530187394887,373.7816666666666,374.15,6.808194502989451,220.4918785095216,97.25,283.8499998092651,45964.51328790445,0.0121898236630166,0.2074401370307665,0.7803700393062168,522951.0381961824,576959.3413094702,0.0227133335282405,0.7073207642433976,0.186315746148451,0.0836501560799107,77.18856242610755
2021-10-16 08:00:00+00:00,86.69999885559082,19.203125,364.02417260487874,5.104444444444445,10.265138861338295,22.524722222222223,2.656861160529984,382.65,29.90138888888889,794.5751619974769,136.49542617797852,373.9,374.15,6.9988334043820695,220.71532330407044,97.0,283.9,45949.17003529143,0.0121989275094756,0.2074382252230101,0.7803628472675143,535075.9175567303,589066.1923481978,0.0265686116052998,0.7088394682172346,0.1826883426784238,0.0819035774990416,78.51456261193262
2021-10-16 09:00:00+00:00,86.79999923706055,0.0,364.033557073805,6.652777777777778,10.51616665151384,24.94166666666667,2.3272777807133065,381.195,29.758611111111104,793.2124348958331,136.4594497680664,373.7966666666666,374.15,6.8280834710598,220.3222040769789,97.0,284.0749997138977,45830.02504344087,0.0123400362604322,0.2074085923853092,0.7802513713542586,523258.0515300451,577108.3309560881,0.023272777807133,0.7074457088534739,0.1858976429040267,0.0833838704353662,77.68117016816481
2021-10-16 10:00:00+00:00,86.64999771118164,0.0,363.3997967614068,3.244166666666667,10.505361164146,20.82361111111111,2.436666675839158,381.4,29.93555555555556,792.4587127685546,136.6694564819336,374.15,374.15,7.05500004026625,220.11330038706464,97.0,284.1750000953674,45840.80366936047,0.0124213038015983,0.2073915262016643,0.7801871699967372,526879.9458276625,580742.8901391609,0.0243666667583915,0.7078260979911721,0.1849257318000978,0.0828815034503386,85.43242039162241
2021-10-16 11:00:00+00:00,86.92500114440918,0.0,363.917570177714,2.503888888888889,10.572611163987052,21.67388888888889,2.411777772472964,381.7169444444445,29.02527777777778,790.3936463758678,136.77643966674805,373.9,374.15,6.902333424488703,219.687587360806,97.25,284.44999995231626,45712.90036426746,0.0126793671884519,0.207337332890425,0.7799832999211229,524778.5811608038,578491.239088818,0.0241177777247296,0.7075621924827186,0.1853480811454411,0.0829719486471106,79.4002904776277
2021-10-16 12:00:00+00:00,86.87500190734863,0.0,364.26983108520506,3.380277777777778,10.641638828913369,21.06277777777777,2.6745277807778782,381.9641666666666,27.96138888888889,793.2766185675723,136.6347999572754,373.75888888888886,374.15,6.57788905037774,220.3546166949803,97.5,284.74999990463255,45783.8411805744,0.0129632711369689,0.2072777130612365,0.7797590158017945,534199.0741845695,587995.0875717445,0.0267452778077787,0.7084184088146224,0.1830787710856532,0.0817575422919455,75.58884461449654
2021-10-16 13:00:00+00:00,86.82500076293945,35.703125,364.3769992828369,1.9211111111111112,10.384138713677723,22.50777777777778,2.7924444503585497,378.00277777777774,26.86777777777777,793.8905057440865,136.6918487548828,373.9333333333333,374.15,6.151249996158812,220.52514066060388,97.0,285.19999995231626,45766.07671899159,0.0132813987809829,0.2072109062559935,0.7795076949630234,538056.5223143977,591831.6624592128,0.0279244445035855,0.708679893411451,0.1821996335466071,0.0811960285383564,76.21455134430586
2021-10-16 14:00:00+00:00,86.82500267028809,0.0,364.8849987030029,0.0,10.049805688858031,20.851666666666667,3.245666685236825,378.8625,26.454166666666666,792.1519571431476,136.69430923461914,373.9,374.15,5.9826110773616366,220.0753901926677,96.75,285.44999995231626,45626.679796706936,0.013464508553643,0.2071724532037349,0.779363038242622,551841.4121464349,605452.7609075655,0.0324566668523682,0.7103523633352553,0.1780633864898909,0.0791275833224855,71.97192970760884
2021-10-16 15:00:00+00:00,87.0,0.0,365.40500297546384,0.0,9.517555498017206,22.76888888888889,3.2849722567200663,378.15,24.52138888888889,798.0699685668941,136.93571090698242,373.9,374.15,5.375139003727171,221.74280125512027,96.0,285.82500019073484,45988.31069294888,0.0136901166115993,0.2071250755115641,0.7791848078768365,557742.7866970206,611779.0517612355,0.0328497225672006,0.7103621885157629,0.1778580796455814,0.078930009271455,67.79908484197283
2021-10-16 16:00:00+00:00,84.66038917541503,0.0,365.8365728420681,0.5819444444444445,8.665166684703694,19.750277777777782,5.2330556211206645,376.67,25.34583333333334,796.2736680772567,136.97939682006836,372.24555555555554,374.15,5.148638926479552,221.2725468571981,95.25,285.95000019073484,45879.37388443101,0.013694842442776,0.207124083087017,0.779181074470207,633235.4604516426,687143.7247658491,0.0523305562112066,0.7180522337382617,0.1595105630094515,0.0701066470410802,51.159382095191354
2021-10-16 17:00:00+00:00,79.37264162699381,20.0,365.0792173470391,0.9377777777777778,8.774444597942962,21.94111111111111,4.269583280682564,374.5369444444444,24.115277777777777,795.3976803419323,136.64290618896484,372.57444444444445,374.15,4.529944584104749,220.99842975192604,96.0,285.95000019073484,45716.3226324397,0.0138011876187824,0.2071017506000557,0.7790970617811619,590944.9557284164,644661.6348215332,0.0426958328068256,0.7141784989421082,0.1686646856654488,0.0744609825856171,59.96770988392653
2021-10-16 18:00:00+00:00,87.22500228881836,8.1875,365.7158204820421,0.0,9.918389036655425,22.894166666666667,3.324972203506364,376.9,24.2725,794.2115102471245,136.78814697265625,373.9,374.15,5.083222242063946,220.5658517244128,96.25,285.69999995231626,45736.65330273588,0.0136147015798635,0.2071409126682286,0.7792443857519078,556039.7521394835,609780.3197701982,0.0332497220350636,0.7105687754450075,0.1774261140449927,0.078755388474936,65.33047378266481
2021-10-16 19:00:00+00:00,87.07500076293945,0.0,365.779222869873,0.0,10.210416883892483,24.38666666666667,3.03358333081007,377.65,24.65111111111112,797.4875131225584,136.84541702270508,373.4,374.15,5.250000238418579,221.51505038791228,96.5,285.3000000953674,46008.95371359418,0.0133000146227862,0.2072069969292149,0.779492988447999,549035.5121177873,603096.0327312605,0.0303358333081006,0.7096205394796132,0.1799412906399601,0.0801023365723258,60.73168727190931
2021-10-16 20:00:00+00:00,87.10000228881836,0.0,365.4678473536173,0.0,9.713388765123156,22.236111111111114,3.296999955375989,377.4,24.516666666666666,798.1759354994031,136.9739875793457,373.65,374.15,5.213222340742746,221.71553834703244,97.0,284.82500019073484,46168.80168307255,0.0129609338617752,0.2072782038890272,0.7797608622491976,559863.6717951931,614112.0137728034,0.0329699995537598,0.7108797249853689,0.1772115139971347,0.0789387614637364,65.03822453909042
2021-10-16 21:00:00+00:00,86.9000015258789,0.0,365.6528547286987,0.0,10.01966654512617,23.745833333333337,2.7593055691983968,376.4,24.72972222222222,796.7711334906683,137.03578186035156,373.4994444444444,374.15,5.220333371559779,221.3253152847291,97.0,284.3750001430511,46181.298405381145,0.0125852307644515,0.2073571015394651,0.7800576676960833,541395.6746493209,595658.7002756438,0.0275930556919839,0.7089963549130842,0.1820043020306893,0.0814062873642424,62.2444144288552
2021-10-16 22:00:00+00:00,86.67499923706055,0.0,366.3024906158447,0.0,10.081138965023888,21.13527777777778,3.146249965727329,375.6536111111111,22.31361111111111,796.8966467285156,136.82114830017088,373.4,374.15,4.866611085202959,221.36018034193256,97.25,284.32499995231626,46124.33974766032,0.0125759976495785,0.2073590404935885,0.7800649618568329,553809.3544412623,608005.4536447631,0.0314624996572733,0.7105319045387835,0.178350789346665,0.0796548064572783,56.382507924320436
2021-10-16 23:00:00+00:00,87.10000038146973,22.8125,365.99249305725095,0.0,10.18211092180676,23.41472222222222,3.2700833222601147,377.65,23.02055555555556,798.4631107923719,137.08296585083008,373.15,374.15,4.801222345034282,221.7953094016181,97.0,284.27500023841856,46311.586583174845,0.0125030345848046,0.207374362737191,0.7801226026780044,560336.7305184088,614752.8447536393,0.0327008332226011,0.7110684437146183,0.1771303718772226,0.0791003511855578,56.738612536022096
2021-10-17 00:00:00+00:00,86.97500038146973,0.0,366.04253616333006,0.0,9.942222315205466,21.091944444444447,3.0759722097052467,375.9,23.176388888888887,797.9604733784994,136.91535186767578,373.4,374.15,4.937999985218048,221.4899464628432,98.0,284.0749997138977,46258.38763460985,0.0124656672859385,0.2073822098699529,0.7801521228441085,552919.7180521758,607273.3235228424,0.0307597220970524,0.7103251124195733,0.1789325528196494,0.0799826126637247,58.31145102764006
2021-10-17 01:00:00+00:00,87.19999694824219,0.0,366.3617046292623,0.0,10.282722216182284,22.71277777777778,2.76738891866472,375.4,22.648611111111112,798.480106370714,137.1398963928223,373.65,374.15,4.659166690508525,221.80002985212545,98.0,284.275,46331.80598768982,0.0126303036395814,0.2073476362356879,0.7800220601247306,543457.5836159942,597897.4556515297,0.0276738891866471,0.7089993442113276,0.1819609808351966,0.0813657857668286,57.75447019909695
2021-10-17 02:00:00+00:00,87.19999694824219,0.0,366.1949981689453,0.0,10.129416799015468,21.869722222222222,2.7771388660536864,374.9,22.76861111111112,799.9501320054793,137.27704620361328,373.65,374.15,4.62833341492547,222.20837072584368,98.0,284.32499995231626,46455.35384125234,0.0126717557807764,0.2073389312860369,0.7799893129331866,545258.6818927046,599843.7226561762,0.0277713886605368,0.7090112450907827,0.1818993167451865,0.0813180495034938,59.02625726455945
2021-10-17 03:00:00+00:00,87.17500114440918,0.0,366.2174934387207,0.0,10.209361066818238,22.058333333333334,3.078583319584528,376.1013888888889,23.07555555555556,798.8496638319226,137.01167678833008,373.4,374.15,4.795249975389905,221.8883334859213,98.0,284.12499990463255,46334.36008007456,0.0125066511249739,0.2073736032637554,0.7801197456112705,553944.7399914126,608387.6130855002,0.0307858331958452,0.7103090535541041,0.1789378735534048,0.0799672396966456,56.93432208200137
2021-10-17 04:00:00+00:00,86.9000015258789,27.59375,365.4010150273641,0.0,9.46319437821706,20.868611111111107,3.334888849390878,376.4,25.56305555555556,794.6991512044268,136.9322967529297,373.65,374.15,5.492138988971711,220.7497644466824,98.0,283.9750000476837,46091.252854789,0.0123840492591793,0.2073993496555723,0.7802166010852484,559868.8574819431,614026.0795863202,0.0333488884939087,0.7114013419956614,0.1764325708498558,0.078817198660574,65.393419473984
2021-10-17 05:00:00+00:00,86.85000228881836,0.0,365.41518333435056,0.0,9.879722164471945,21.31138888888889,2.921222270859612,377.51666666666665,26.008888888888887,797.0426288011339,137.0179328918457,373.4,374.15,5.694222268528408,221.40073040856257,98.0,284.04999985694883,46243.86742213448,0.0124452192456903,0.207386503958405,0.7801682767959047,547460.1353669455,601796.6795879537,0.0292122227085961,0.709726465616465,0.1803761526499882,0.0806851590249504,63.27547342677056
2021-10-17 06:00:00+00:00,86.80000305175781,0.0,365.3045267740885,0.0,10.08413894149992,21.280833333333334,2.781694411271148,376.65,26.669444444444444,797.2796167839896,136.65345764160156,373.65,374.15,5.9171667872534846,221.4665602493287,98.0,284.275,46098.054551494446,0.0126303036395814,0.2073476362356879,0.7800220601247306,541189.7697203478,595354.9838183537,0.0278169441127114,0.7090558919793836,0.1818261609858615,0.0813010029220435,66.36296360061974
2021-10-17 07:00:00+00:00,86.82500267028809,0.0,365.03970474667017,0.0,10.247528021335604,20.53333333333333,3.0204444393184446,378.64666666666665,27.287499999999994,797.0631247117783,136.6564796447754,373.65,374.15,5.904111237790849,221.4064237170749,98.0,284.37499990463255,46070.35006301763,0.0127133257270201,0.2073302015973257,0.7799564726756542,548937.7991904244,603070.4605144702,0.0302044443931844,0.7099462129344783,0.1796367129161035,0.0802126297562336,68.4902841476602
2021-10-17 08:00:00+00:00,86.9000015258789,0.0,365.0675186157226,0.0,10.136888851589628,21.11555555555556,2.895833320352766,378.15,26.84555555555556,791.620257890489,136.58399963378906,373.65,374.15,5.942277829911974,219.89451652103008,98.0,284.4,45727.46367091253,0.0127341550617889,0.2073258274370243,0.7799400175011868,540683.783829461,594413.5536427833,0.0289583332035276,0.709440283180322,0.1808262455658621,0.0807751380502881,68.31138851740951
2021-10-17 09:00:00+00:00,86.9000015258789,0.0,365.1650032043457,0.0,9.925000190734863,20.746666666666663,3.0791666440831293,378.8277777777778,27.10388888888889,798.1107714674206,136.83941650390625,373.4,374.15,6.027055650419658,221.69465908050543,98.0,284.37499990463255,46192.65787498266,0.0127133257270201,0.2073302015973257,0.7799564726756542,552406.447562682,606682.8205657867,0.0307916664408312,0.7101783167726238,0.1790833146143966,0.0799467021721482,65.41609745175346
2021-10-17 10:00:00+00:00,86.9000015258789,0.0,364.856509077284,1.0658333333333334,10.378555478784776,20.916666666666668,2.7139166793889467,378.61527777777775,27.31222222222222,791.604732699924,136.59035873413086,373.3694444444444,374.15,6.117611229949528,219.890204179552,97.5,284.5249997615814,45708.60592228732,0.0127740780793165,0.2073174436033435,0.7799084783173399,534486.9472230484,588194.559181736,0.0271391667938894,0.7086956096110583,0.1825697115842504,0.0815955120108019,67.78243573569769
2021-10-17 11:00:00+00:00,87.0,0.0,365.503512380388,0.25,9.692555500666302,22.53388888888889,3.357750040557649,377.65,26.17888888888889,798.0582840813527,136.71952056884766,373.7494444444444,374.15,5.631000132428276,221.6402253468832,96.75,284.8000000953674,46080.28235720217,0.0129068899376103,0.2072895531131018,0.7798035569492879,560897.2762367844,615041.608006497,0.0335775004055764,0.7111546363672869,0.176599532751272,0.0786683304758645,65.64933865550509
2021-10-17 12:00:00+00:00,86.9000015258789,47.0,364.92713460286456,0.0,10.083555664751266,23.63888888888889,2.9591666962040795,378.6541666666666,27.60055555555556,793.499984673394,136.7057228088379,373.4,374.15,6.059555623531341,220.4166628350152,96.0,284.70000019073484,45828.55148323651,0.0127247647167761,0.207327799409477,0.7799474358737468,543995.817254,597844.3652468028,0.0295916669620408,0.7096966492577806,0.1802225433706452,0.0804891404095334,67.44833137270935
2021-10-17 13:00:00+00:00,86.9000015258789,0.0,365.2025823805066,0.0,9.943055617809296,23.6775,3.302666647368007,376.7486111111111,25.519722222222217,794.6963922458226,136.96411895751953,373.9,374.15,5.593416745530235,220.748998213874,95.0,285.07500019073484,45923.91412210765,0.0129057041523223,0.2072898021280123,0.7798044937196654,557055.6282477882,611016.2273412647,0.03302666647368,0.7109377177258479,0.1771177284015811,0.0789178873988908,69.19955950651472
2021-10-17 14:00:00+00:00,86.85000228881836,11.796875,364.1901371002197,1.0905555555555555,10.44072221941418,25.24888888888889,2.3144166630837657,380.73,29.864166666666662,792.9316485595704,136.58197021484375,373.8566666666666,374.15,6.752833464940389,220.2587915547689,95.25,283.94999995231626,45875.122020713854,0.012020946649471,0.207475601203611,0.7805034521469179,523179.48179430095,577082.7501686397,0.0231441666308376,0.7075993720373,0.1857868408871806,0.0834696204446819,76.8160139873801
2021-10-17 15:00:00+00:00,86.57499885559082,0.0,362.7344446288215,1.455,10.077361199061077,24.08,2.978166629158788,384.7880555555555,33.39361111111111,786.9511620246038,136.34677124023438,373.545,374.15,7.9984167959955,218.54103869120289,96.0,282.3500000476837,45708.27449032614,0.0108967221451777,0.2077116883495126,0.7813915895053096,542034.2167706294,595741.4392967626,0.0297816662915878,0.7109476532447242,0.1787094083260705,0.0805612721376175,85.53905934348198
2021-10-17 16:00:00+00:00,86.77499961853027,0.0,362.0933770667182,1.7197222222222222,10.17372214767668,26.584166666666665,2.746333324842982,385.8038888888889,34.245555555555555,787.5365728759762,136.0097299702962,373.4766666666666,374.15,8.38727790951729,218.7601600816516,97.0,282.0500000953674,45677.7376052247,0.0107907065643351,0.2077339516214896,0.7814753418141752,533948.9060511412,587620.2477372802,0.0274633332484298,0.7100978999181411,0.1808186649561207,0.0816201018773082,90.21752263892643
2021-10-17 17:00:00+00:00,86.67500114440918,18.90625,362.853840713501,1.4575000000000002,10.26325002378888,23.57916666666668,2.7558333331346514,384.2497222222222,32.54055555555555,790.2275730387369,136.45080947875977,373.5844444444445,374.15,7.835750118361578,219.50765912373865,97.0,281.95000019073484,45998.765488034944,0.0107187898907938,0.2077490541229333,0.7815321559862729,537968.4697613711,592017.0192098122,0.0275583333313465,0.7101817082664573,0.1806766555658981,0.0815833028362982,84.74423451630125
2021-10-17 18:00:00+00:00,87.04999923706055,0.0,362.7830763498942,2.600555555555556,10.307083241144817,24.826944444444443,2.5201388819019006,383.7761111111111,32.77527777777778,789.2340724182127,136.4070053100586,373.2055555555555,374.15,7.6960279797183135,219.2344653786554,97.0,281.9250000953674,45930.25866120084,0.0107008759033164,0.2077528160603035,0.78154630803638,529523.9708262793,583492.0247531901,0.025201388819019,0.7092599159193216,0.1828867145175179,0.0826519807441416,82.32875687333056
2021-10-17 19:00:00+00:00,86.60000038146973,0.0,363.62732734680174,1.5791666666666666,10.31463882499271,23.048055555555564,2.8720277519192967,382.8666666666667,31.09027777777778,793.7220511372882,136.4488182067871,373.6455555555555,374.15,7.255500116083357,220.476959054735,96.0,282.1250001430511,46172.84469270346,0.01073431599327,0.2077457936414132,0.7815198903653167,543871.1683096727,598124.2608235993,0.0287202775191929,0.7106318263114026,0.1795920184817461,0.0810558776876581,79.1720956568662
2021-10-17 20:00:00+00:00,86.89999961853027,28.203125,363.67892886903553,5.49361111111111,10.400861123138004,23.88611111111112,2.5368055275744865,382.6208333333333,30.94583333333333,791.4975070020887,136.65855026245117,373.65,374.15,7.11236119111379,219.8604190275405,95.0,282.20000019073484,46101.95374181325,0.010677038590372,0.2077578218960218,0.7815651395136061,532024.0174796856,586193.8131263162,0.0253680552757448,0.7093412044533101,0.182712162426977,0.0825785778439679,78.7001688109295
2021-10-17 21:00:00+00:00,86.95000076293945,0.0,364.342502746582,1.3588888888888888,10.300611243512895,23.051666666666662,2.6924722203612323,381.15,29.41305555555555,793.8550232611761,136.8542137145996,373.4,374.15,6.65197228829066,220.5152847120497,94.0,282.27500023841856,46293.17144605054,0.0106188674429326,0.2077700378369841,0.7816110947200833,539261.3382149554,593655.8146640648,0.0269247222036123,0.7099949743453968,0.1812014962066634,0.0818788072443273,71.40803455031927
2021-10-17 22:00:00+00:00,86.87500190734863,0.0,364.49508514404295,1.7888888888888888,10.411527913941278,24.709444444444447,2.492944425063001,380.44305555555553,29.14777777777777,794.3933198716904,136.87882614135742,373.9,374.15,6.752472245825662,220.6648116472033,94.0,282.32499995231626,46324.6875367786,0.0106543498374924,0.2077625865341265,0.7815830636283809,533167.4151737284,587598.9230294431,0.02492944425063,0.7091820720669139,0.1831093634232785,0.0827791202591776,74.1497776922459
2021-10-17 23:00:00+00:00,86.67500114440918,0.0,364.0252738867865,1.9108333333333336,10.350611197683548,23.3725,2.698027750551701,380.4919444444444,29.247222222222224,792.5432760789657,136.71802520751953,373.15,374.15,6.8318611835108864,220.25044761233863,93.0,282.12499990463255,46195.23389447213,0.0104023578964451,0.2078155048417465,0.7817821372618082,538167.1759132446,592446.5757392494,0.026980277505517,0.7101559907990447,0.1809913780090798,0.0818723536863583,72.00149821005645
2021-10-18 00:00:00+00:00,86.75,0.0,364.5332454681396,0.6630555555555555,10.75805538866255,24.59055555555556,2.745638929141892,381.6611111111111,28.941666666666663,795.1375450812445,136.52923202514648,373.4,374.15,6.56761127339469,220.87154053582088,93.5,282.12499990463255,46282.44735769231,0.0104576996876361,0.2078038830655964,0.7817384172467674,540784.9378680445,595166.8135133329,0.0274563892914189,0.7103090290002974,0.1805825664712342,0.0816520152370496,70.03421976764892
2021-10-18 01:00:00+00:00,86.9000015258789,0.0,364.6224941253662,0.0,10.233583260642158,23.38055555555556,2.5911944522460297,379.21527777777777,27.94444444444445,791.856938052707,136.94108963012695,373.7966666666666,374.15,6.274777946207259,219.96026082780628,93.0,281.99999990463255,46251.02662209747,0.0103157781423416,0.2078336865901082,0.7818505352675501,535279.9650350178,589624.9213159822,0.0259119445224602,0.709788396064663,0.1819361496670312,0.0823635097458456,72.21456405312131
2021-10-18 02:00:00+00:00,86.9000015258789,37.5,364.7099975585937,0.0,10.02550022231208,24.677777777777777,3.067972294621997,377.49027777777775,27.62833333333333,795.8226633877225,136.98516464233398,373.6044444444444,374.15,6.06877794318729,221.06185145484085,93.25,281.99999990463255,46497.61856320928,0.010343221905137,0.2078279233999212,0.7818288546949417,554105.1830167935,608739.8848285642,0.0306797229462199,0.7116593333465484,0.1774583798402045,0.0802025638670272,69.98972830145411
2021-10-18 03:00:00+00:00,86.69999694824219,0.0,364.8363277011448,0.0,9.911999935838912,23.37,3.0944444253709573,378.06388888888887,27.001666666666665,795.1809825303819,136.97926712036133,373.49,374.15,6.009666895866395,220.88360663519964,92.25,282.0999998092651,46441.65813373577,0.0103021043516714,0.2078365580861489,0.7818613375621796,554321.1864111588,608890.1347182983,0.0309444442537095,0.7117906491406623,0.1771786344524703,0.0800862721531578,68.12222116294656
2021-10-18 04:00:00+00:00,86.82499885559082,12.59375,363.0504825083415,1.3855555555555557,10.225916760762532,24.43,2.9072221915920573,382.7736111111111,32.27499999999999,789.730424296061,136.6903839111328,373.5622222222222,374.15,7.6350557125939265,219.26539610120992,92.5,281.82500019073484,46070.963682075046,0.0101413611071269,0.2078703141675033,0.7819883247253697,543467.9202708278,597601.302597266,0.0290722219159205,0.7111523463344435,0.1788276298356578,0.0809478019139781,82.79508000309686
2021-10-18 05:00:00+00:00,86.52499961853027,9.0,359.4406555536058,0.5,10.208333237965904,26.11,2.890555575026406,390.32416666666666,39.770833333333336,785.5646445041231,135.50778579711914,373.40472222222223,374.15,10.37955564128028,218.21278753492567,93.25,281.57499995231626,45471.79153383805,0.0100527605873708,0.2078889202766521,0.782058319135977,535794.8929367628,589224.2479890225,0.028905555750264,0.7111432613336239,0.1789202659545625,0.0810309169615495,110.87590453382343
2021-10-18 06:00:00+00:00,86.5999984741211,0.0,357.7765835762024,0.0,10.550000190734863,27.97305555555556,2.350000023841858,394.9905555555556,44.04472222222224,783.6547237481009,134.9839210510254,374.0972222222222,374.3725,11.664528068701433,217.68186848958337,94.5,281.4250000953674,45209.957650206,0.0100840131203955,0.2078823572447169,0.7820336296348874,515553.78527464974,568675.4855136417,0.0235000002384185,0.7089814986594283,0.1840430274058678,0.0834754736962853,130.0129455042641
2021-10-18 07:00:00+00:00,86.40111072328357,21.203125,357.528859240214,0.0,10.524861205948724,24.996666666666663,2.575694372918871,396.9605555555555,45.73722222222222,783.3404399956595,134.7914498392741,374.84222222222223,375.15,12.161666842036778,217.59456745571563,95.0,281.4750000476837,45119.37179227301,0.0101709467250031,0.2078641011877493,0.7819649520872475,521606.1186776401,574621.3805335609,0.0257569437291887,0.7098199221571669,0.1819769495705342,0.0824461845431101,138.14682435458454
2021-10-18 08:00:00+00:00,85.80000305175781,0.0,358.96386974970494,0.0,10.600000381469728,24.07722222222221,2.429972244898478,393.12527777777774,42.25805555555555,781.038112911648,134.74189376831055,375.0258333333333,375.15,11.061583396858635,216.9550323443944,95.0,281.775,44922.34256627061,0.0103777732731775,0.2078206676126327,0.7818015591141897,514908.4823897738,567692.2349051418,0.0242997224489848,0.7091100240268592,0.1835021702382084,0.0830880832859475,128.35814163062378
2021-10-18 09:00:00+00:00,86.75,19.796875,364.2849983215332,17.900555555555556,10.6942501144939,21.56222222222222,2.3420000392198563,381.9083333333333,28.76444444444445,783.5043874952527,135.70837020874023,373.5783333333333,374.3761111111111,6.725833535724216,217.4928858778213,94.75,282.025,45347.19616047786,0.0105254362639663,0.2077896583845671,0.7816849053514666,517131.2888988362,570414.2443873978,0.0234200003921985,0.7086669496679552,0.184439405238638,0.0834736447012081,73.77114346837942
2021-10-18 10:00:00+00:00,87.04999923706055,9.703125,365.476373401218,0.61,10.002944368786284,21.39027777777778,3.062416699926058,377.545,24.30666666666666,782.6573190477155,135.97823365953232,373.65,373.2433333333333,5.675889041953617,217.4062005742391,92.25,282.3500000476837,45336.00359215826,0.0104755278784369,0.2078001391455282,0.7817243329760348,540161.0030687208,593430.8072895068,0.0306241669992606,0.711552205643349,0.1776073608828004,0.08021626647459,64.87797463335939
2021-10-18 11:00:00+00:00,86.92499923706055,2.390625,361.7665865029229,3.0616666666666665,10.498055391576557,22.822499999999994,2.7606388813919494,383.75055555555554,33.296944444444435,784.544383663601,135.63985443115234,373.24777777777774,374.10722222222216,8.19922233051724,217.92899634891097,92.0,282.37499990463255,45328.20995955197,0.0104648702082675,0.2078023772562638,0.7817327525354687,530124.8413639591,583385.4880664328,0.0276063888139194,0.7103638330127352,0.1804462944715536,0.0815834837017916,91.3436006025429
2021-10-18 12:00:00+00:00,86.4000015258789,6.203125,358.46554318322075,0.0,10.449999809265137,23.346666666666668,2.6250000596046448,391.6305555555556,41.01527777777779,782.9378763834634,135.31226348876953,373.1872222222222,374.15,10.745111304124196,217.484132915073,92.25,282.52500023841856,45102.182541653165,0.0105984300746816,0.2077743296843168,0.7816272402410016,523225.4526174375,576220.51710388,0.0262500005960464,0.709740896781516,0.1818230466542182,0.0821860559682194,117.44724229073485
2021-10-18 13:00:00+00:00,86.45000076293945,16.296875,361.023530476888,0.7083333333333334,10.375833189487455,25.22472222222222,2.680805529024866,387.1486111111111,35.61083333333334,785.6509763251408,135.79483795166016,373.565,374.15,9.084778012169732,218.2363828955757,90.0,283.3499998092651,45287.63887898139,0.0109248008045278,0.2077057918310491,0.7813694073644231,527360.8663789612,580573.8420617644,0.0268080552902486,0.7097523480671735,0.1815343894529786,0.0819052071895991,100.00674984222337
2021-10-18 14:00:00+00:00,86.60000038146973,0.0,361.7624973297119,5.372777777777777,10.319055334726968,22.48166666666667,2.649416666030884,385.8661111111111,34.528055555555554,786.3276484849717,136.15306854248047,373.75416666666666,374.15,8.540333581500583,218.51670841640905,88.0,283.62499990463255,45402.153342488695,0.0108805581730302,0.2077150827836636,0.7814043590433061,527659.105729337,581006.6359067612,0.0264941666603088,0.7096564820852823,0.1817982040498466,0.0820511472045621,95.50934855104167
2021-10-18 15:00:00+00:00,86.875,0.0,362.9681662072076,1.4919444444444443,10.30719445202086,21.985000000000003,2.748138867517312,383.31916666666666,32.81527777777777,788.0871628316241,136.28389739990234,374.065,374.15,7.911472304662069,218.9131013192072,88.5,283.8499998092651,45511.3669372394,0.0111052327911028,0.2076679011138683,0.7812268660950287,532257.8026756137,585733.6588268699,0.0274813886751731,0.7099030231107163,0.1810308362300589,0.0815847519840517,88.33833822526024
2021-10-18 16:00:00+00:00,86.47500038146973,21.609375,362.3044669681125,3.470555555555555,10.181749924553763,21.75194444444445,2.879583321081267,384.9055555555556,34.099444444444444,787.9174338107637,136.10986328125,373.5644444444444,374.15,8.488416797320047,218.906140276591,84.25,284.1250001430511,45399.47582630396,0.0107707917208566,0.2077381337386201,0.7814910745405232,535032.8460310708,588377.230126978,0.0287958332108126,0.7106382986116924,0.179547352883605,0.0810185152938899,89.84874613230528
2021-10-18 17:00:00+00:00,86.95000076293945,0.0,362.71149864196775,1.7830555555555558,10.165472338199615,22.480555555555554,3.0339444456828963,384.5391666666667,32.551111111111105,787.1751573689778,136.15684127807617,373.3927777777777,374.15,7.98152793235249,218.6597666168213,83.75,283.9250000953674,45404.32173999445,0.0105675479474707,0.2077808149310311,0.7816516371214981,540080.2478248428,593430.3258693363,0.0303394444568289,0.7113802437899414,0.1779430998705135,0.0803372118827161,85.12724874546724
2021-10-18 18:00:00+00:00,86.5999984741211,21.59375,361.0401126331753,2.041944444444445,10.151778031455144,23.670833333333324,2.719694453742769,387.015,36.04916666666668,784.0194514634873,136.11237716674805,373.7813888888888,374.15,9.286555694474115,217.85415387471528,83.25,283.275,45311.26511995098,0.0100636233784662,0.2078866390905221,0.7820497375310117,528358.0821705429,581598.8186864853,0.0271969445374276,0.7104593169859948,0.1805402222944115,0.081803516182166,101.37063707677838
2021-10-18 19:00:00+00:00,86.77499961853027,0.0,361.37999572753904,2.089444444444444,10.377972350650364,25.57972222222221,2.621194449249241,386.5780555555555,35.28000000000001,787.8269826083713,136.2159423828125,373.3158333333333,374.15,8.956333491537308,218.8024032804702,84.75,282.67499985694883,45662.67709775022,0.0098430303602572,0.207932963624346,0.7822240060153968,529143.0887699538,582796.7343598102,0.0262119444924924,0.7102106141820844,0.1813089450798065,0.0822684962456167,94.64112338021165
2021-10-18 20:00:00+00:00,86.70000076293945,0.0,361.9733084275987,1.9416666666666664,10.450694349871744,22.965,2.9426666790578104,385.1402777777777,33.40361111111112,785.444827134874,136.77775192260742,373.6155555555556,374.15,8.309361328416399,218.1791198730469,88.5,282.2250000476837,45785.25562631282,0.0099704150553477,0.2079062128383769,0.7821233721062752,541168.407418995,594966.0827799125,0.029426666790578,0.7114026697291548,0.1783685475293787,0.0808021159508885,91.80880112510172
2021-10-18 21:00:00+00:00,86.875,23.109375,362.4799980163574,9.346666666666668,10.47944442431132,23.600555555555555,2.706638887094127,383.7708333333333,32.572500000000005,787.3109567938909,136.64853286743164,373.4,374.15,7.854583414528106,218.69748866611064,90.0,281.69999995231626,45936.129722788646,0.0097875863231361,0.2079446068721414,0.7822678068047225,535047.1565666924,589022.1089909691,0.0270663888709412,0.7105848139071239,0.1804623357925768,0.0818864614293579,86.03591959893339
2021-10-18 22:00:00+00:00,86.64999771118164,0.0,363.65259780883787,1.2458333333333336,10.403555456267464,23.47888888888888,2.79847220632765,382.7763888888889,31.287777777777784,789.6277568901909,137.10017776489258,373.7422222222222,374.15,7.183833342525695,219.3410438537598,91.5,281.37499990463255,46276.96791405177,0.0097342209886758,0.207955813592378,0.782309965418946,542011.4369077212,596386.8742067321,0.0279847220632764,0.7109830326630723,0.1795569170743406,0.0814753281993104,79.14762434845632
2021-10-18 23:00:00+00:00,86.69999885559082,18.796875,363.9431213378906,1.2997222222222222,10.19538899262746,23.709166666666665,2.53816668043534,380.81027777777774,29.020000000000003,791.9468332417803,136.88078689575195,373.4838888888889,374.15,6.856527923610474,219.98523234473345,92.0,281.37499990463255,46338.60886909159,0.0097868928641444,0.2079447524985296,0.7822683546373259,534251.4375829543,588699.3030041369,0.0253816668043533,0.709917594445847,0.1820515168732718,0.0826492218765277,74.96224523970962
2021-10-19 00:00:00+00:00,87.0999984741211,0.0,364.3450206756592,0.5022222222222222,10.257111039161684,24.990833333333327,2.6478889043132465,378.7916666666666,29.35638888888889,795.3346162075467,137.1260757446289,373.65,374.15,6.6948888829019335,221.06776365068225,91.25,281.1499998807907,46657.53869438516,0.009561898252011,0.2079920013670776,0.7824461003809113,541371.547686642,596194.1556525447,0.0264788890431324,0.710496827800938,0.1808523679088174,0.082171915247112,72.96974053179271
2021-10-19 01:00:00+00:00,86.57500076293945,0.0,364.2274917602539,0.4563888888888888,10.548888923592038,22.33833333333333,2.884194463855691,380.32638888888886,29.732777777777784,794.201205613878,137.01260375976562,373.4,374.15,6.870805656115214,220.60983377668595,92.0,280.45000007152555,46668.68857091304,0.0091941558008477,0.2080692272818219,0.7827366169173302,549130.109090451,603965.8181612738,0.0288419446385569,0.7116698179136528,0.1783543031654797,0.0811339342823105,71.76314050113483
2021-10-19 02:00:00+00:00,86.77499961853027,0.0,363.9249938964844,3.1977777777777776,10.407583388752409,22.982500000000005,2.557055573529667,380.50916666666666,30.90333333333333,795.061032833523,137.11360549926758,373.4744444444444,374.15,6.930500065088274,220.8280817370945,92.0,280.2749998807907,46782.84601281885,0.0090856093064499,0.2080920220456455,0.7828223686479046,539553.0560256167,594522.9000906788,0.0255705557352967,0.7104422744098953,0.1813629541921859,0.0826242156626221,74.6026147941198
2021-10-19 03:00:00+00:00,86.77499961853027,0.0,363.4054302215576,3.995555555555556,10.57405556016498,23.34972222222222,2.499555566940044,382.42222222222216,31.280277777777783,791.1779367065427,136.81884002685547,373.65,374.15,7.268333407772912,219.8463958358766,92.0,279.87499990463255,46520.668320418044,0.0088416920673304,0.2081432446658606,0.7830150632668089,534523.1981803871,589184.9834568783,0.0249955556694004,0.7103706435033832,0.1817282565449358,0.0829055442822805,80.12462377230364
2021-10-19 04:00:00+00:00,86.60000038146973,29.796875,361.68421244303386,1.561111111111111,10.250471953550974,26.511388888888888,2.6125555755032432,386.0752777777777,35.17916666666666,783.8147753736707,136.62220764160156,373.7183333333333,374.15,8.76083347214593,217.7263269678752,93.5,280.0000001430511,46000.93857991115,0.0090613681767516,0.2080971126828821,0.7828415191403661,532303.3131620899,586354.4159934855,0.0261255557550324,0.710677915869726,0.180821459318981,0.0823750690562605,94.25700478024524
2021-10-19 05:00:00+00:00,86.42500114440918,12.796875,357.8336842324999,0.0,10.548027647071414,25.25805555555555,2.7930555436346265,392.4144444444444,43.0061111111111,784.8016570705835,135.4721908569336,373.2688888888889,374.15,11.411639059119752,217.96837714301216,93.0,279.8999998807907,45687.474003690695,0.0089521750775566,0.2081200432337131,0.7829277816887303,534442.3786991771,588125.1606535137,0.0279305554363462,0.7114638413538432,0.1790381905002949,0.0815674127095154,121.82868981430815
2021-10-19 06:00:00+00:00,86.4000015258789,0.0,356.9998786502414,0.0,10.449999809265137,26.36972222222222,2.5,396.06416666666667,48.16972222222221,781.9741450500485,135.39568710327148,374.45916666666665,374.15,12.277722516059876,217.2150413809883,93.5,279.69999995231626,45529.69468391316,0.0088779713927837,0.2081356260075154,0.7829864025997008,523172.652635746,576670.0438893439,0.025,0.7103491460437471,0.1817504502944281,0.0829004036618247,137.80721023543927
2021-10-19 08:00:00+00:00,86.4000015258789,12.609375,364.239505827162,0.7766666666666666,10.493305632803176,26.18138888888889,2.6763333400421674,391.5375,37.09805555555556,783.6125903489852,134.45983505249023,377.9205555555556,378.15,9.48888901260164,217.67016476525205,91.5,280.0499999761581,45253.104890480055,0.008899497521295,0.208131105520528,0.7829693969581769,525579.9426514802,578752.3408977942,0.0267633334004216,0.7110347236138687,0.180101609600803,0.0821003333849066,108.9441787207662
2021-10-19 09:00:00+00:00,86.37500190734863,10.296875,364.8114447593689,1.5805555555555555,10.10961127334171,24.877777777777776,2.76738887457384,381.6713888888888,28.62555555555556,781.8480248853895,135.9554786682129,374.6483333333333,375.28027777777777,6.943111197021273,217.18000745561392,88.25,281.6000000476837,45402.14652443554,0.0095348685196686,0.2079976776108696,0.7824674538694618,530633.190627212,583980.7127934238,0.0276738887457383,0.7109878674290679,0.179704976139655,0.0816332676855388,77.88679293141297
2021-10-19 10:00:00+00:00,86.97500038146973,0.0,364.2999996185303,0.0,10.245361281500925,26.51388888888889,2.932944433954028,380.3944444444444,27.976666666666667,783.1826604885526,135.5830192565918,373.4,374.15,6.392972204685211,217.5507400767008,83.75,282.874999666214,45150.62619567975,0.0098583091054353,0.2079297550878585,0.782211935806706,533277.5414612017,586329.5272411254,0.0293294443395402,0.7114362123145509,0.1783785185872022,0.0808558247587066,72.569507537991
2021-10-19 11:00:00+00:00,87.05000114440918,0.0,365.05679345024953,0.0,9.730666719807516,24.79111111111112,3.184027752445804,377.6430555555555,25.593333333333334,782.1972380744087,135.82179260253906,373.15,374.15,5.64599996831682,217.33603913625083,80.75,284.6000000476837,44899.42923079275,0.0106550635499694,0.2077624366545064,0.7815824997955241,539136.7876031693,591893.6169493508,0.031840277524458,0.7119182672697613,0.1765913300104508,0.0796501251953298,64.8396970933815
2021-10-19 12:00:00+00:00,87.30000305175781,15.296875,365.7835630798339,0.0,9.996777526802486,28.0875,3.0350277826521133,376.65,24.185277777777777,782.7529670545788,135.8620262145996,373.9,374.15,5.064583331478968,217.4313801786636,75.5,285.525,44799.03399718177,0.0105898981071077,0.2077761213975074,0.781633980495385,532930.2530943084,585569.1180409971,0.0303502778265211,0.7113701563465189,0.1779491927799518,0.0803303730470081,65.20599931072361
2021-10-19 13:00:00+00:00,86.6384722603692,0.0,364.7551078499688,0.0,9.74002784676022,24.744444444444447,3.254666645361317,377.78,25.98361111111111,728.2112262810601,140.05566944122313,372.9363888888889,378.0622222222222,4.458555570410357,202.3306649780274,75.25,285.32499995231626,42994.03617361106,0.0104186764004588,0.2078120779559036,0.7817692456436376,518395.5951912917,568913.5876952847,0.0325466664536131,0.7123502446820529,0.1757523070256146,0.0793507818387192,63.72217150300159
2021-10-19 14:00:00+00:00,86.74999809265137,12.796875,362.9354645856221,0.0,10.30858327547709,27.50555555555556,2.7347222045395103,383.8613888888889,30.396111111111114,786.4244025166828,135.86135592566598,373.995,374.88888888888886,7.013083464304607,218.45122322506376,74.0,286.025,44930.25787863431,0.0107241560480186,0.207747927229916,0.7815279167220652,524798.5496751657,577591.6026825609,0.0273472220453951,0.7100946677921239,0.1808796879806857,0.0816784221817953,88.99139218220647
2021-10-19 15:00:00+00:00,86.54999923706055,7.609375,362.8770022646586,0.8230555555555555,10.187861075401305,25.0125,2.770083353916804,383.93777777777774,32.0375,786.6816459655761,136.17682647705078,373.5933333333333,374.15,7.633194564183553,218.52268006642663,77.5,285.44999995231626,45140.062838894126,0.0108144955178796,0.2077289559412452,0.7814565485408751,528444.4981547992,581484.0719904999,0.027700833539168,0.7101766557592157,0.1806119960307806,0.0815105146708355,85.85465217796455
