Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-19 16:00:00+00:00,87.02499961853027,0.0,363.98005768458046,10.073611111111113,10.404833336936104,23.385555555555555,2.601777761661344,380.9325,29.40305555555556,792.8119365607366,136.4954833984375,373.6166666666667,374.15,6.760250013669332,220.1560243988037,80.75,285.17499985694883,45642.24427867576,0.0110630359753471,0.2076767624451771,0.7812602015794757,529029.6042267705,582659.2412542145,0.0260177776166134,0.7093507593735902,0.1823803750678132,0.0822510879419831,76.93094258505147
2021-10-19 17:00:00+00:00,86.7249984741211,9.203125,362.42511270099214,3.991388888888888,10.226722010771432,21.8625,2.5721666448977256,384.5541666666667,33.024166666666666,786.9489752197267,136.43198013305664,373.43666666666667,374.15,7.770194580025143,218.5969379001194,82.0,284.87499990463255,45331.32343530873,0.0110146048478143,0.2076869329819589,0.7812984621702266,524454.7194876518,577719.0245241396,0.0257216664489772,0.7092646224540223,0.1826243702815754,0.0823893408154249,87.87422261221444
2021-10-19 18:00:00+00:00,86.7750015258789,12.0,364.0049976348877,0.5,10.253305411338804,21.93444444444445,2.849138888186878,380.5986111111111,29.95805555555556,792.6816463555228,136.79365921020508,373.4,374.15,6.800694643259049,220.1893464999729,76.5,286.07500019073484,45590.55116959337,0.0111183724886094,0.207665141777392,0.7812164857339986,536499.5956028455,590068.4932271178,0.0284913888818687,0.7102943700355239,0.1800879323955109,0.0811263086870964,75.09767768620705
2021-10-19 19:00:00+00:00,86.92499923706055,0.0,363.173325797187,5.783333333333333,10.406361111799876,20.95055555555556,2.372111098236508,382.0211111111111,31.244722222222222,790.0755344984267,136.50851440429688,373.4833333333333,374.15,7.452833455006282,219.4654268307156,81.25,283.99999990463255,45677.25468909469,0.0103061190659434,0.2078357149961519,0.7818581659379047,521704.5893078765,575375.3635675628,0.023721110982365,0.7089267618768093,0.1839959036032538,0.0833562235375718,81.98103590166018
2021-10-19 20:00:00+00:00,86.82499885559082,13.59375,362.2194077406989,4.485833333333334,10.05363902621799,23.317222222222227,2.8094166589197185,383.8461111111111,34.04333333333334,789.5686825561523,136.9439686711629,373.5283333333333,374.15,8.159222361114288,219.3246345943876,82.25,283.37499990463255,45894.56635359035,0.0100100078395347,0.2078978983536977,0.7820920938067676,538065.775975158,591991.8914406267,0.0280941665891971,0.7108492454417004,0.1796546374221109,0.0814019505469915,89.43585640175
2021-10-19 21:00:00+00:00,86.9000015258789,10.09375,364.1097397338019,2.6088888888888886,10.38911102824741,22.05555555555556,2.5444166642261874,379.7819444444444,28.35277777777777,790.1919024319118,136.84315872192383,373.6372222222222,374.15,6.525777836375767,219.49775075276693,83.5,283.57499995231626,45864.609944137526,0.0102958539071486,0.2078378706794987,0.7818662754133525,529296.0938991467,583187.0105835083,0.0254441666422618,0.7096158831001657,0.1823629388231784,0.0825770114343939,75.46537712806625
2021-10-19 22:00:00+00:00,86.79999923706055,0.0,365.0520780987209,0.1166666666666666,10.05408337831497,22.445000000000004,3.142527746359508,377.65,26.545277777777777,795.2087588161891,136.98947143554688,374.15,374.15,5.757638960414463,220.8913219960532,85.75,283.4750000476837,46221.44949238842,0.0105007390334681,0.2077948448029717,0.7817044161635602,553475.423070433,607785.6262239893,0.031425277463595,0.711853265007463,0.1768700759348634,0.0798513815940786,71.96694888120435
2021-10-19 23:00:00+00:00,87.0,0.0,365.4755663850572,0.0,10.06105563402176,22.66388888888889,3.093333343399896,375.15,24.821944444444444,797.3308092244463,136.98822402954102,373.5261111111111,374.15,5.247027856243982,221.4807808854845,86.0,283.5249997615814,46336.19866138121,0.0105658878345394,0.2077811635547466,0.7816529486107138,553197.506174631,607642.5396017538,0.0309333334339989,0.7116165075422343,0.1773816887906965,0.0800684702330703,63.69295604494045
2021-10-20 00:00:00+00:00,87.22500228881836,15.90625,365.6227098676893,0.0,9.652861224810282,22.31888888888889,3.3249721864196995,376.4,25.391944444444448,797.1952759975858,137.1963233947754,373.9,374.15,5.30375009112888,221.4431328116524,85.0,283.5249997615814,46398.699805461685,0.0104443118530628,0.2078066945108568,0.7817489936360803,561937.0263390939,616455.4986105113,0.0332497218641969,0.712612193122788,0.1751078307520889,0.0790302542609262,65.38963060426741
2021-10-20 01:00:00+00:00,87.0,0.0,365.978872680664,0.0,10.187249811490377,23.15138888888889,2.6571944483783505,376.4,23.44111111111112,794.9500680711533,137.1202507019043,373.4,374.15,4.917666804128222,220.81946317460807,85.75,283.54999985694883,46238.291429410485,0.0105529130757384,0.2077838882540949,0.7816631986701666,537426.5417190716,591756.5341486289,0.0265719444837834,0.7098976106022412,0.1814862203060778,0.0820442246078973,58.663227352536786
2021-10-20 02:00:00+00:00,87.04999923706055,0.0,366.18905673133,0.0,9.967777770625222,21.675277777777776,2.977694419225057,374.15,22.83055555555556,800.503089023166,137.13465118408203,373.65,374.15,4.563555641041861,222.4286363601685,84.5,283.5999998092651,46557.96311708421,0.010435090017403,0.2078086310963453,0.7817562788862515,551793.5653638123,606499.1720263863,0.0297769441922505,0.7112426599544055,0.1783770520604663,0.0806033437928775,59.00151412195077
2021-10-20 03:00:00+00:00,87.0,0.0,365.8914894104004,0.0,10.0142498421669,23.418333333333333,2.6832777748174137,376.9,24.266111111111112,797.9301406860351,137.0730209350586,373.4,374.15,4.956444606516096,221.647261704339,82.75,283.74999990463255,46362.93960539215,0.0103229047461876,0.2078321900033006,0.7818449052505118,539586.5823431046,594063.0363794405,0.0268327777481741,0.7101485776957733,0.1810726495950596,0.0819459949609928,59.415996391502624
2021-10-20 04:00:00+00:00,87.0,0.0,365.2784961700439,0.0,9.879361238214704,20.73361111111111,2.923638882438342,377.075,26.25444444444445,794.6304789903426,136.89554977416992,373.05277777777775,374.15,5.583722176949183,220.7306891377768,82.75,283.775,46107.3749053699,0.0103399429268214,0.2078286119853674,0.781831445087811,544574.2073603655,598750.3728741752,0.0292363888243834,0.7110897275175085,0.1788175771839371,0.0808563064741708,61.6006534430829
2021-10-20 05:00:00+00:00,86.87500190734863,22.296875,363.0072870233324,2.745277777777778,10.17741677708096,22.960833333333333,2.631027771830559,383.2991666666666,32.67055555555556,792.146314900716,136.5674171447754,373.3611111111111,374.15,7.56438893079758,220.0406435648601,81.5,284.275,45772.4136061413,0.0105261571211812,0.2077895070045519,0.7816843358742669,531150.55307203,584933.139059246,0.0263102777183056,0.7098111555025194,0.181713561794596,0.0821650049845789,82.37217416949724
2021-10-20 06:00:00+00:00,86.82500076293945,8.40625,361.22189722061154,4.243888888888889,10.20838872247272,24.879166666666663,2.446527771717972,386.65527777777777,36.013055555555546,785.1351111857094,136.5210723876953,373.23277777777776,374.15,9.16627810822593,218.09447605980773,85.75,283.9250000953674,45407.79736213966,0.0108171774855181,0.2077283927280412,0.7814544297864406,521253.3024391824,574607.4643396963,0.0244652777171797,0.7088938580009494,0.1836656330341609,0.0829752312477101,95.4594541010125
2021-10-20 07:00:00+00:00,87.0,0.0,360.54858607822,1.5347222222222223,10.252583522266812,28.23027777777777,2.507916702164544,389.1680555555556,38.01222222222222,785.2456177605522,135.8905660671658,373.5919444444445,374.15,9.744722380903031,218.1237833277385,91.5,283.42499985694883,45284.19521141941,0.0111600557715131,0.2076563882879822,0.7811835559405046,521966.212594918,575175.1419683358,0.0250791670216454,0.7089169755151601,0.1833361593960065,0.0826676980671879,103.96024875078895
2021-10-20 08:00:00+00:00,86.3499984741211,23.59375,359.4903203900655,0.2255555555555555,10.399749856789906,23.53805555555555,2.5454721922344627,389.6138888888888,39.78694444444444,787.244479454888,136.01167096879746,373.4994444444444,374.15,10.306028048727248,218.68041147867848,94.0,283.5999998092651,45411.88753265824,0.0115946632398451,0.2075651207196325,0.7808402160405225,524889.8742206077,578248.8420714812,0.0254547219223446,0.7087867592015638,0.1832983763905892,0.0824601424855024,111.6200650156838
2021-10-20 09:00:00+00:00,86.62499809265137,0.0,360.1941659037272,2.512222222222222,10.217333166864185,26.43416666666667,2.4301944682664343,388.6080555555556,36.829166666666666,785.9968216790091,135.9151496887207,373.5913888888889,374.15,9.48830574883355,218.3324514134725,95.5,283.82500019073484,45271.82380373755,0.0119534111519286,0.2074897836580949,0.7805568051899764,519858.5349374533,573052.927906845,0.0243019446826643,0.7081005914474332,0.1846462866242784,0.0829511772456238,106.90971614937223
2021-10-20 10:00:00+00:00,86.5999984741211,20.796875,360.91833152770994,1.9288888888888889,10.41480576329761,21.724444444444444,2.411583349804084,386.6836111111111,36.42,787.6207240634494,136.05324172973633,373.4261111111111,374.15,9.13766687658098,218.85714660644544,95.5,284.19999995231626,45351.52917767124,0.0122516526936276,0.2074271529343382,0.7803211943720342,520368.8948433419,573656.9416271056,0.0241158334980408,0.7078357256280879,0.185038714709852,0.0830097261640192,99.87940621507344
2021-10-20 11:00:00+00:00,86.5999984741211,0.0,361.672970023685,0.8152777777777778,10.33813882695304,23.54527777777778,2.4230555523104145,386.07638888888886,35.68472222222222,783.8290627034503,136.16455841064453,373.5111111111111,374.15,8.774972385300533,217.7302958679199,95.0,284.3500000476837,45146.30292179604,0.0123087619216927,0.2074151599964445,0.7802760780818627,518405.6533314643,571452.5592645747,0.0242305555231041,0.7078444631650743,0.1849721319468777,0.0829528493649437,94.47771988663388
2021-10-20 12:00:00+00:00,86.54999923706055,0.0,361.62749710083006,1.4744444444444444,10.225611064698962,22.59,2.7667222254640538,385.7575,34.92333333333333,787.000137702094,136.4228477478027,373.4316666666667,374.15,8.635861152542962,218.6111496904161,95.0,284.2500001430511,45430.90890515613,0.012228333174378,0.2074320500333805,0.7803396167922413,532618.3656148216,585999.68357838,0.0276672222546405,0.7092550098020458,0.1816742182705199,0.0814035496727935,93.99445404750944
2021-10-20 13:00:00+00:00,86.62499809265137,27.3125,362.5436612023248,12.084166666666668,10.2211945438385,20.40361111111111,2.520555571466684,383.7763888888889,32.674166666666665,787.7508189900717,136.39585494995117,373.3605555555555,374.15,7.994500274260838,218.8196723768447,96.0,284.4749998092651,45429.28585225836,0.0125389351967157,0.2073668236086897,0.7800942411945946,524871.3239848646,578250.7348612683,0.0252055557146668,0.7080822773307994,0.1842207021467707,0.0824914648077627,86.22265248734956
2021-10-20 14:00:00+00:00,86.72500038146973,0.0,362.43174350314666,2.0769444444444445,10.259361215167573,21.32805555555556,2.6759444345699417,383.9236111111111,32.52861111111111,785.6450088500976,136.59343338012695,373.77777777777777,374.15,7.821000099049674,218.1897481960721,95.0,284.5500000953674,45361.51669060565,0.0124709960155951,0.207381090836725,0.7801479131476798,529014.2213978979,582314.0035093597,0.0267594443456994,0.7087401957737415,0.1827067017543718,0.0817936581261871,90.31653986516461
2021-10-20 15:00:00+00:00,86.67500114440918,15.0,364.0199970245361,3.924444444444445,10.415138735771178,20.039722222222224,2.584000005523364,381.2405555555555,29.55138888888889,791.2899855889211,136.53607940673828,373.63666666666666,374.15,6.947166844209034,219.80277417500807,94.0,285.2500001430511,45556.19298027636,0.0129178624917547,0.2072872488767314,0.7797948886315137,528595.9318272865,582124.4585791113,0.0258400000552336,0.7080898246338024,0.1838987394189783,0.0821714358919854,76.79364205409206
2021-10-20 16:00:00+00:00,86.85000228881836,0.0,363.9714191330804,1.2058333333333335,10.61236112806532,22.87861111111112,2.603111109402444,381.6494444444444,29.5875,790.1541074964732,136.55418395996094,373.5544444444444,374.15,6.831277759869893,219.4872525872125,92.75,285.3500000476837,45480.88597279135,0.0128314145660875,0.2073054029411216,0.7798631824927909,528281.9812029795,581722.0222210092,0.0260311110940244,0.708220853564366,0.1836556811805911,0.0820923541610184,76.54104313391562
2021-10-20 17:00:00+00:00,86.67499923706055,0.0,364.28657707214353,1.3644444444444446,10.518777896298303,20.36833333333333,2.544111135784122,379.43611111111113,29.58305555555556,792.0617738172743,136.5096435546875,373.50166666666667,374.15,6.833472394413418,220.0171603054472,92.25,285.1250001430511,45611.784947535365,0.0125776908693486,0.2073586849174367,0.7800636242132145,527755.1746383546,581349.0219517086,0.0254411113578412,0.7081505234902938,0.1840269171980564,0.0823814479538084,73.56942560205674
2021-10-20 18:00:00+00:00,86.99999809265137,0.0,363.8595533921984,7.07361111111111,10.383500055207143,24.822222222222223,2.44549998783403,381.81111111111113,30.102500000000006,791.5568746439615,136.54717636108398,373.4094444444444,374.15,6.9802501993709125,219.8864284133911,90.5,285.0249997615814,45611.23953091682,0.0122618817337816,0.2074250048359058,0.7803131134303125,524424.4481825968,578017.6546314241,0.0244549998783402,0.7079632787017102,0.1847264641043212,0.0828552573156283,76.19553330799876
2021-10-20 19:00:00+00:00,86.5,0.0,364.6596855163574,0.3975,10.254583332538608,22.43277777777778,2.7982777782612374,379.04333333333335,28.166666666666664,793.9483139885795,136.76781463623047,373.65,374.15,6.546778027349049,220.5411987601387,88.75,284.82500019073484,45855.1387428248,0.0118716731029315,0.2075069486483843,0.780621378248684,538407.2716249869,592287.059647806,0.0279827777826123,0.7096089971726394,0.1811167382636654,0.0812914867810828,71.56632964201802
2021-10-20 20:00:00+00:00,86.5,32.6875,364.8579747602674,0.0,9.984250022305382,24.5475,3.013527772625287,379.0388888888889,26.99333333333333,797.8773482937282,136.8300819396973,373.6166666666667,374.15,6.066166809664832,221.63398621029333,88.0,284.7500003814697,46115.18648050966,0.0117149805955926,0.2075398540749255,0.7807451653294818,548587.3270223095,602772.6711369085,0.0301352777262528,0.7105612511029215,0.1789731109486095,0.0803303602222159,69.67358468071005
2021-10-20 21:00:00+00:00,86.94999885559082,0.0,365.3650001525879,0.0,9.967750160694122,24.25555555555556,3.434111118846469,377.1694444444444,25.381944444444443,794.7702887132432,136.9529037475586,373.9,374.15,5.599333409203423,220.7695252227784,87.75,284.77500023841856,45972.803339538645,0.011701191010608,0.2075427498877723,0.7807560591016196,561476.2499502117,615494.2938741696,0.0343411111884646,0.7122340345853864,0.1749977364007738,0.0784271178253751,67.84207481567725
2021-10-20 22:00:00+00:00,87.02499961853027,0.0,366.0142957496643,0.0,10.243416717317368,23.935,2.565138878590531,376.6361111111111,23.753333333333337,798.8451019287108,136.98518753051758,373.9,374.15,4.946333351929983,221.9810244284736,85.0,285.07499995231626,46170.76093837105,0.0115629169657792,0.2075717874371863,0.7808652955970343,534277.2664938678,588527.9105964538,0.0256513887859053,0.7088849451654594,0.1830898344725636,0.0823738315760715,62.7572615837427
2021-10-20 23:00:00+00:00,86.95000076293945,13.109375,366.12444289101495,0.0,10.141555604139963,24.843333333333334,3.2314444592263967,375.65,22.531944444444445,798.47880956014,137.03693008422852,373.4,374.15,4.676972181929482,221.8821543884278,84.5,285.025,46175.120933426566,0.0114582543776822,0.2075937665806867,0.780947979041631,556635.0885529096,610890.8556496857,0.0323144445922639,0.7115887289010817,0.1767309683804348,0.0793658581262196,57.86886217519185
2021-10-21 00:00:00+00:00,86.9749984741211,0.0,365.7897030385335,0.0,10.415,23.983333333333327,2.767055569489797,374.9,22.398888888888887,798.7539196946885,136.92409133911133,373.2866666666666,374.15,5.005555549727546,221.9936824078031,82.75,285.0999998092651,46140.854455820845,0.0112786599475326,0.2076314814110181,0.7810898586414492,540353.1112736318,594568.6152592213,0.0276705556948979,0.7098664888612997,0.1809788408517642,0.0814841145920382,59.70254799497465
2021-10-21 01:00:00+00:00,87.02499961853027,0.0,366.3599895477295,0.0,10.484416683514914,26.086944444444445,2.8088055566946672,374.9,21.76138888888889,797.965221048991,137.19050216674805,373.3666666666667,374.15,4.294250108599663,221.8009886381362,80.5,285.3000000953674,46152.60478999712,0.0111193510636494,0.2076649362766336,0.7812157126597169,541772.6961568685,596002.006785115,0.0280880555669466,0.7101340903376546,0.1804690086925191,0.0813088454028797,55.73770509048717
2021-10-21 02:00:00+00:00,86.80000305175781,0.0,366.6377160708109,0.0,10.35024995274014,25.266666666666666,2.889861094289357,375.4,21.11805555555556,799.2691487630209,137.1589393615723,373.65,374.15,4.020666720867157,222.01920862833663,79.0,285.42499985694883,46197.14514987461,0.0110035912884857,0.207689245829418,0.7813071628820963,544926.4185674322,599208.064118535,0.0288986109428935,0.7105293462575957,0.1796201909937032,0.0809518518058073,55.78526350419422
2021-10-21 03:00:00+00:00,86.87500190734863,18.296875,366.8549598693848,0.0,10.22541669898563,27.63555555555556,2.928250000907316,374.9,20.469444444444445,800.0942792595754,137.03470611572266,373.4,374.15,4.0,222.23591031816272,75.25,285.77500023841856,46146.36363083795,0.0107280419812558,0.2077471111839362,0.7815248468348078,545438.4426299629,599660.4198961974,0.0292825000090731,0.7108584812183983,0.1790571512409558,0.0808018675315727,52.176240955499495
2021-10-21 04:00:00+00:00,87.04999923706055,0.0,366.0436570443047,0.0,9.2549445271492,23.604722222222225,3.330111083984375,375.13055555555553,24.18611111111111,793.6094868638779,137.0698013305664,373.2094444444445,374.15,4.9286944601270894,220.4470798492432,75.25,285.70000019073484,45796.08715707841,0.0106759340522352,0.2077580538490306,0.7815660120987341,554972.6216446246,608783.0240541918,0.0333011108398437,0.7124833012494747,0.175228675308053,0.0789869126026285,57.09486669695622
2021-10-21 05:00:00+00:00,87.0,8.5,363.71186765882703,1.918611111111111,10.327833377255336,24.425555555555555,2.822472198638652,382.2166666666666,30.612222222222226,791.4632099405924,136.42021560668945,373.4444444444444,374.15,7.142416726085875,219.75089230855312,79.25,285.1000000476837,45551.45210552443,0.010806772391944,0.2077305777976917,0.7814626498103642,534968.2507250381,588491.2069490294,0.0282247219863865,0.7103890454767875,0.1801122489224144,0.0812739836144114,77.70658358872595
2021-10-21 06:00:00+00:00,86.7249984741211,11.0,362.6232256465488,1.7016666666666664,10.16197232219908,23.21,2.8614166996214125,383.3611111111111,33.12583333333334,786.2592880927192,136.45808029174805,373.4,374.15,8.030083379745484,218.40535825941305,78.0,285.2250000476837,45244.67125941051,0.0107252087712997,0.207747706158027,0.7815270850706731,532585.319533863,585747.8082636704,0.0286141669962141,0.7105956632779579,0.1796854619451781,0.0811047077806497,86.09067949167193
2021-10-21 07:00:00+00:00,86.13866518232558,0.0,362.1756715011596,21.04222222222222,10.392499916553495,26.13444444444444,2.543083305474785,384.9505555555555,33.93138888888889,788.5987344699436,136.44863510131836,373.6663888888889,374.15,8.46480576793353,218.9718717363146,78.0,285.27500023841856,45368.198764239045,0.0107602125244572,0.2077403553698639,0.7814994321056787,523805.1680045486,577112.8015525294,0.0254308330547478,0.7093127032156374,0.1827134867339553,0.0825429769956594,91.78054139157807
2021-10-21 08:00:00+00:00,86.52499961853027,0.0,362.5536539353265,1.875,10.157388774289029,21.035,3.0141666802763942,384.3391666666666,33.07805555555556,787.907171766493,136.3864739481608,373.1577777777777,374.15,8.016222228871452,218.86310432857945,76.25,285.525,45268.09251024757,0.0106939707896847,0.2077542661341662,0.7815517630761492,537881.4782163411,591071.4869158821,0.0301416668027639,0.7112206000994481,0.1782219150657394,0.0804158180320485,84.8434614920416
2021-10-21 09:00:00+00:00,86.7750015258789,26.5,363.3650020599365,7.206388888888888,10.510083252588908,20.65361111111111,2.3951388995349405,382.74861111111113,31.167777777777776,791.5980646769204,136.36781692504883,373.43777777777774,374.15,7.285361143218147,219.82839822133388,71.0,286.6000000476837,45303.3591781328,0.0106836773205506,0.2077564277626843,0.781559894916765,518372.282002218,571603.729036524,0.0239513889953493,0.7087759678060634,0.1840532296072529,0.0832194135913342,80.88998051051689
2021-10-21 10:00:00+00:00,86.95000076293945,0.0,364.1329797808329,1.968055555555556,10.552083367506665,22.718611111111112,2.572305519349045,381.07638888888886,29.61861111111111,792.6475683254663,136.52263259887695,373.62,374.15,6.7188055891460845,220.07849177466505,69.75,286.92499985694883,45363.48127108109,0.0107196067647857,0.2077488825793949,0.7815315106558192,524652.5596102398,577954.6501037601,0.0257230551934904,0.7094544656886486,0.1824083047080109,0.08241417440985,76.17604651673578
2021-10-21 11:00:00+00:00,86.74999809265137,0.0,364.54860680898025,0.0,10.18472230911255,20.441666666666663,2.9497222363617683,380.7847222222222,27.9875,794.1452805413139,136.51004791259766,373.4,374.15,6.260027892854478,220.49387467702235,68.5,287.3750001430511,45373.844017817726,0.0108381822855059,0.2077239817200437,0.7814378359944503,537087.4130419467,590401.6797628825,0.0294972223636176,0.7108726824014401,0.1789349721488378,0.0806951230861044,71.19101102978449
2021-10-21 12:00:00+00:00,87.0999984741211,15.59375,366.4726176961263,0.0,9.87811098469628,24.07055555555555,3.1412777968247734,375.65,21.209722222222226,799.8310727267794,136.61008834838867,373.65,374.15,4.4715833274523415,222.04150174034973,58.25,289.550000333786,45388.66971915014,0.0106009393199732,0.2077738027428056,0.7816252579372212,543525.9078907047,596857.5948107061,0.0314127779682477,0.7117838185260433,0.1769550383019077,0.0798483652038011,58.12098815057023
2021-10-21 13:00:00+00:00,87.0999984741211,0.0,366.95665372212727,0.0,9.87025003274282,25.690277777777773,3.373583332366414,373.4,18.593611111111112,798.7219558715818,136.7316856384277,373.0405555555556,374.15,3.5366389578580857,221.8672109646268,51.0,290.7250002861023,45182.7219733919,0.0100054395685073,0.2078988576906134,0.7820957027408793,548596.1997718051,601685.8980905405,0.0337358333236641,0.7130875623695311,0.1743283909406299,0.0788482133661748,49.451540671350806
2021-10-21 14:00:00+00:00,86.89999771118164,8.609375,367.385431198544,0.0,9.27036109076606,27.736666666666665,4.1103888436158496,374.15,16.48138888888889,799.3025094095866,136.8940658569336,373.4,374.15,2.950000047683716,222.3020755174425,47.0,291.275,45183.780773686216,0.0095501099010794,0.2079944769207733,0.7824554131781473,574859.194579427,627950.1369885083,0.0411038884361585,0.7163016012243247,0.1670423812486703,0.0755521290908465,48.985012896555894
2021-10-21 15:00:00+00:00,86.69999694824219,0.0,368.3081649780273,0.5061111111111112,8.76550006389618,22.81388888888889,4.723944459292624,373.9,12.535833333333333,800.2698432583278,136.8473129272461,373.4,374.15,2.194916668931643,222.2971793916491,46.0,291.7500003814697,45149.3851435763,0.0096288816113679,0.2079779348616127,0.7823931835270194,598431.9715125883,651482.4990562905,0.0472394445929262,0.7186825371277235,0.1613103622495618,0.0727676560297884,41.50292120270063
2021-10-21 16:00:00+00:00,86.69999694824219,4.0,367.93283297220864,0.0,9.0,19.5,4.800000190734863,374.65,3.0972222222222223,13.809750026961169,136.83624649047852,373.2205555555555,374.15,0.3283333450555801,3.83604167252779,50.5,291.52500047683714,779.6526245268864,0.0104145424777301,0.2078129460796766,0.7817725114425932,10398.10394752522,11314.195781344311,0.0480000019073486,0.7184736762909437,0.1611716205419807,0.0723547012597269,43.06836319663312
2021-10-21 17:00:00+00:00,86.69999694824219,0.0,363.7692973921034,0.0,9.0,20.0,4.800000190734863,374.15,0.0,0.3150000274181366,136.95812606811523,373.15,374.15,0.3000000119209289,0.0875000059604644,50.75,291.5500000953674,17.79816918106368,0.0104818118224939,0.2077988195172762,0.7817193686602298,237.39235621259365,258.3052050003435,0.0480000019073486,0.7184299783003844,0.1612211964687415,0.0723488233235254,76.32439946616154
2021-10-21 18:00:00+00:00,86.062248111301,0.5,362.44385521782766,0.0,9.198111203246649,20.433055555555555,4.365889019601876,375.3030555555555,13.916666666666664,491.9411126941112,136.84244918823242,372.0941666666666,374.15,2.954472263223595,136.53132726003727,73.5,287.32500019073484,28180.61857474717,0.0115829466801827,0.2075675811971616,0.7808494721226555,365571.99164805264,398684.21847338055,0.0436588901960187,0.715996980754003,0.1661258677483708,0.0742182613016075,77.36690718531602
2021-10-21 19:00:00+00:00,76.91472337722777,0.0,362.8281868320041,1.323611111111111,7.429805480771595,18.9925,6.221055692732335,374.7730555555555,29.69305555555556,795.4291883341469,138.9704974492391,370.2616666666666,374.15,5.598666704297066,220.9525526004368,79.5,286.62499990463255,46387.40177438957,0.0119666766925908,0.2074869978945559,0.7805463254128532,685896.8782861296,740402.0753710374,0.0622105569273233,0.7230858823431763,0.1489193422848117,0.0657842184446885,58.5847877675881
2021-10-21 20:00:00+00:00,86.9000015258789,0.0,365.2664116223653,0.6122222222222222,10.012472376028697,20.31027777777778,3.2367222191227807,378.56388888888887,25.65777777777777,798.7797873942055,136.80499649047852,373.5838888888889,374.15,5.811639033953348,221.826329612732,84.5,286.07499995231626,45945.08923735939,0.0122668152240519,0.207423968802949,0.780309215972999,554582.568613505,608568.0484674022,0.0323672221912278,0.7110887441378314,0.1772721365992505,0.0792718970716903,66.46792110258862
2021-10-21 21:00:00+00:00,87.0,0.0,365.1089986165365,0.0,10.246083294285668,21.095,2.8147500009006925,377.4,26.2025,796.6939646063905,136.89528274536133,373.65,374.15,5.626722254355748,221.42023679097497,92.5,285.17499985694883,46000.0750338062,0.0126524597642528,0.2073429834495068,0.7800045567862401,541149.4123089861,595199.5004737083,0.0281475000090069,0.7091723147738938,0.1815307911953379,0.0811493940217614,68.04741310061301
2021-10-21 22:00:00+00:00,86.95000076293945,0.0,365.6918243132697,0.0,10.200166614850364,21.429166666666667,3.2620277201135948,377.9,23.47972222222221,800.1682681783041,136.97827911376953,373.15,374.15,4.999305573966768,222.26896361033124,94.0,285.0749997138977,46244.90353490025,0.0127715892526197,0.2073179662569498,0.7799104444904305,559427.4784672216,613765.2401207294,0.0326202772011359,0.7108635433732111,0.1774026266573437,0.0791135527683091,59.33266017658322
2021-10-21 23:00:00+00:00,86.80000305175781,24.59375,366.4623570548163,0.0,9.996416569285923,20.760277777777777,2.7653611077533826,375.4,21.690555555555555,798.3378580729166,137.1741600036621,373.65,374.15,4.495833437575234,221.76051660749656,95.0,285.19999995231626,46184.845235863664,0.0130111185144385,0.2072676651119679,0.7797212163735936,541907.6933671107,596174.8865192505,0.0276536110775338,0.7087466033689902,0.182257735436625,0.081342050116851,57.128281900931846
2021-10-22 00:00:00+00:00,86.85000228881836,0.0,366.59816425959264,0.0,10.161055612564086,25.384444444444444,2.893305546442668,375.15,20.80638888888889,800.1726842414007,137.1037712097168,373.65,374.15,4.289333522982068,222.27019034915503,95.5,285.1000000476837,46283.4671324105,0.0129938789612465,0.2072712854181382,0.7797348356206152,547340.0897721156,601723.1636526978,0.0289330554644266,0.7092632637512388,0.1810395629564216,0.0807641178279129,56.05844673442558
2021-10-22 01:00:00+00:00,87.0,0.0,366.612495803833,0.0,10.094972260793051,23.83694444444444,3.139805528620879,374.9,20.709166666666665,799.9080057440862,137.15444946289062,373.65,374.15,4.350000143051148,222.19666906568747,96.0,284.9,46317.75222853513,0.0128919437150201,0.2072926918198457,0.7798153644651341,556117.715881118,610541.0747496468,0.0313980552862087,0.7103029709723928,0.1786423513595148,0.0796566223818834,55.884664962557586
2021-10-22 02:00:00+00:00,87.0,0.0,366.5614990234375,0.0,10.136222354571023,23.84333333333333,2.909888882107205,373.4,20.40166666666667,801.392935977512,137.1340103149414,373.15,374.15,4.003333380222321,222.6091490681967,95.75,284.8499998092651,46404.964297475104,0.012816936916606,0.2073084432475127,0.7798746198358812,549223.8751511277,603749.708200661,0.029098888821072,0.7094425968582294,0.180754189580628,0.0807043247400703,52.315996456507364
2021-10-22 03:00:00+00:00,87.0,0.0,366.7758157221476,0.0,10.02388891617457,25.86361111111111,3.0797777586513093,374.3969444444445,19.183611111111112,800.1196941630045,137.24556251525877,373.8952777777777,374.15,4.300000190734863,222.0541607030233,94.0,284.87499990463255,46364.855820498,0.0126061784244721,0.2073527025308608,0.7800411190446671,554416.1337686933,608894.8393577785,0.030797777586513,0.7102497072523837,0.1789993024472779,0.0799532127138252,56.443238202980886
2021-10-22 04:00:00+00:00,86.92500114440918,0.0,366.2347747590807,0.0,9.909444552527534,24.16527777777778,3.3715833357307643,374.6561111111111,21.377777777777776,800.3238120185005,137.0938606262207,373.9,374.15,4.531944557958179,222.31217052883576,93.75,284.9750000476837,46309.16631113396,0.012655331282058,0.2073423804307678,0.7800022882871742,564004.2407335843,618417.5111491667,0.0337158333573076,0.711371509448983,0.1762851543334903,0.078627502860219,60.911840532665984
2021-10-22 05:00:00+00:00,86.95000076293945,25.796875,364.2596871227688,4.204166666666667,10.418305443657768,25.02666666666666,2.5647222644587355,379.5194444444444,28.279444444444444,797.4373581102159,136.77007293701172,373.9,374.15,6.21833332935969,221.4945592583551,94.5,284.9749998092651,46033.169035790095,0.0127552823554974,0.2073213907053455,0.779923326939157,533405.8151064683,587494.7887235215,0.0256472226445873,0.7081180053195484,0.1839619954677538,0.0822727765681105,76.77352390765286
2021-10-22 06:00:00+00:00,76.58652853647868,6.609375,362.4808199013604,2.2702777777777774,7.830722248011994,17.924166666666665,6.118833406335778,376.4711111111111,30.451944444444447,794.5985667249892,136.62406277550593,372.82166666666666,374.15,6.374111224412918,220.721824476454,96.0,284.62499990463255,45876.67240348042,0.0126625581357743,0.2073408627914874,0.7799965790727382,673901.8390821319,727806.9291562213,0.0611883340633577,0.7222260575676144,0.1503997779050328,0.0661858304639949,82.33070898875664
2021-10-22 07:00:00+00:00,86.7750015258789,9.890625,361.9902680269877,3.025555555555556,10.18952767637041,25.951111111111103,2.6850277993083,385.5530555555555,34.28722222222223,790.1442082892523,136.08189392089844,373.3538888888888,374.15,8.664000107712216,219.4845026058622,95.5,284.49999990463255,45458.42820891335,0.012494869629991,0.2073760773777019,0.7801290529923071,530452.7679451242,583866.4210905973,0.026850277993083,0.7087607722691179,0.1826384878252915,0.0817504619125076,90.79452383611996
2021-10-22 08:00:00+00:00,86.89958295822144,0.0,362.5204193433126,3.8816666666666655,10.208388811482322,24.139444444444443,2.800694437192546,384.9369444444444,33.62388888888889,788.0296946207683,136.41705830891928,373.6005555555555,374.15,8.29086133453581,218.8971379767524,96.0,284.45000019073484,45456.42789629802,0.0125184336900865,0.2073711289250818,0.7801104373848317,534209.0758490388,587620.3786271889,0.0280069443719254,0.7092028986284342,0.1815655245207278,0.0812246324789126,88.30066205961633
2021-10-22 09:00:00+00:00,86.8499984741211,0.0,362.6645802942912,4.3575,10.28991659084956,22.884444444444448,2.6779999952846096,383.27166666666665,32.80055555555555,790.5217905680338,136.42539596557617,374.15,374.15,7.971472302542795,219.58938660515685,95.5,284.49999990463255,45594.95357897254,0.012494869629991,0.2073760773777019,0.7801290529923071,531817.9865816719,585392.0570369646,0.026779999952846,0.7087329888557697,0.1827047241199726,0.0817822870714115,91.54484755040555
2021-10-22 10:00:00+00:00,86.85000228881836,24.203125,363.3799130164252,23.317777777777778,10.37458330710729,21.183888888888887,2.5858611151244904,382.72222222222223,30.97083333333333,792.4644331868489,136.4853630065918,373.65,374.15,7.418805591662724,220.12900990380177,95.25,284.70000019073484,45694.96733406049,0.0126266077315869,0.2073484123763667,0.7800249798920463,530087.3461163647,583778.9327338858,0.0258586111512449,0.7082841608536259,0.1836690690698482,0.0821881589252809,81.88063978594691
2021-10-22 11:00:00+00:00,86.87500190734863,0.0,363.3800309202406,11.508333333333333,10.372138908174303,18.898888888888887,2.457500010232131,381.92027777777776,31.603888888888896,789.2284942796496,136.6289234330919,374.14388888888885,374.15,7.521750176217822,219.23013782501224,95.5,284.5999998092651,45572.25169494384,0.0125768661963923,0.2073588580987576,0.78006427570485,524544.9492848851,578092.3450264441,0.0245750001023213,0.7078086735776338,0.1848425883673271,0.0827737379527178,85.69964339845068
2021-10-22 12:00:00+00:00,85.78944584316677,0.0,363.66249694824216,20.53305555555556,10.330889002747009,21.05361111111111,2.631166673302651,381.97777777777776,30.52805555555556,794.8468577236599,136.4926986694336,373.65,374.15,7.225583406951692,220.790794444614,96.0,284.8000000953674,45818.71202564643,0.0128081180231298,0.2073102952151427,0.7798815867617274,533099.9970139149,586936.9836440494,0.0263116667330264,0.7083466933581757,0.1833743266067192,0.0819673133020785,79.65273694297696
2021-10-22 13:00:00+00:00,86.67499923706055,0.0,363.2648083072238,8.160833333333333,10.33441667874654,20.24444444444444,2.751111099322637,382.1069444444444,31.661388888888897,789.7890712992347,136.33315658569336,373.9,374.15,7.611583387454351,219.3858533604941,95.75,284.82500019073484,45469.9507319383,0.0127960487442455,0.2073128297637084,0.779891121492046,532920.3182049786,586347.510315006,0.0275111109932263,0.7088284972976069,0.1822352173396435,0.0814251743695232,84.92415333739723
2021-10-22 14:00:00+00:00,86.9000015258789,0.0,363.6451286315918,9.073333333333332,10.543861088222927,22.23361111111111,2.3988888978958127,381.65,29.916111111111107,794.1570497470432,136.7038345336914,374.15,374.15,6.987083409229914,220.59918115827776,96.0,284.67499985694883,45869.89467178023,0.0127039996486405,0.2073321600737854,0.7799638402775739,526187.6426961285,580084.7689354701,0.0239888889789581,0.7074954497719813,0.1854874695353647,0.0830281917136959,83.61522689891923
2021-10-22 15:00:00+00:00,86.5999984741211,34.296875,364.40262641906736,0.0,10.343666694429183,19.92194444444445,2.553472232553694,378.15,27.471944444444446,793.5332298278807,136.7382698059082,373.65,374.15,6.408055725892385,220.4258976109824,94.5,285.275,45748.98509303313,0.0130068050515709,0.2072685709391701,0.7797246240092589,529905.4923952934,583660.5498796073,0.0255347223255369,0.7079120918890078,0.1842511793236628,0.0823020064617924,73.74369272865837
2021-10-22 16:00:00+00:00,86.75000190734863,0.0,364.4152115503947,1.03,10.416611231697932,22.35611111111111,2.6296110875076715,380.1155555555556,28.541944444444443,790.745693528917,136.50519180297852,373.65,374.15,6.343139071199628,219.70429543389216,93.25,285.32499995231626,45502.59435385228,0.0128787553730058,0.2072954613716687,0.7798257832553254,529415.2659065531,582880.8142723294,0.0262961108750767,0.7082951853859004,0.1834404472761804,0.0819682564628427,73.79976827826115
2021-10-22 17:00:00+00:00,86.54999923706055,0.0,364.4195132446289,0.0,10.167944345474243,19.342222222222222,3.00850001182821,380.2661111111111,28.66722222222222,796.0833206685384,136.68367767333984,373.9,374.15,6.585916704999076,221.13425618913445,94.0,285.0999998092651,45905.8404806102,0.0127923972532878,0.2073135965768095,0.7798940061699027,546623.8894978532,600563.2520625703,0.0300850001182821,0.7098481193854991,0.1798070038902176,0.0802598766060012,75.58769696752651
2021-10-22 18:00:00+00:00,87.0,0.0,364.4553928417629,2.645833333333333,10.331638729572294,22.15222222222222,2.632222217420737,381.03611111111104,29.008888888888887,794.1555324978297,136.79981231689453,373.9,374.15,6.787833486530516,220.5987594519721,94.25,284.7249998092651,45893.95080938802,0.012516125675033,0.207371613608243,0.780112260716724,533828.8260363505,587754.2182373814,0.0263222221742073,0.7085383641547568,0.1831516595135743,0.0819877541574615,75.13890569220192
2021-10-22 19:00:00+00:00,86.92499923706055,0.0,364.6635086038377,1.646388888888889,10.243194399939645,19.716111111111108,2.88236111746894,379.9,27.96083333333333,797.6380649481878,136.8187599182129,374.15,374.15,6.327333562109205,221.60387081570104,95.25,284.3000000953674,46170.50672854704,0.0123003787967426,0.207416920452684,0.7802827007505733,545191.1536744708,599441.4990805136,0.0288236111746893,0.7096659581743424,0.1806367638472239,0.0808736668037441,75.36397684435245
2021-10-22 20:00:00+00:00,86.69999694824219,0.0,364.73174212561713,1.4825,10.32558329847124,22.386944444444445,2.6973333655463327,378.37416666666667,28.091666666666665,797.6463902960882,136.69814682006836,374.15,374.15,6.3639723014831535,221.5684424209596,95.75,283.6750000953674,46231.921846978905,0.0118665058601508,0.2075080337693683,0.7806254603704809,539489.0672480535,593811.5754182538,0.0269733336554633,0.7092130213001019,0.1820646190084636,0.0817490260359711,74.71087682009116
2021-10-22 21:00:00+00:00,86.9000015258789,42.0,365.025,3.8216666666666654,9.968722293641832,21.62833333333333,3.428972266680664,377.15,26.13777777777777,796.2866496107313,136.78937530517578,373.65,374.15,5.870138900147544,221.19073628743496,95.75,283.12499990463255,46273.6291086098,0.0114430475330066,0.2075969600180686,0.7809599924489248,564789.8266646429,619161.3408672594,0.0342897226668066,0.7123801659668071,0.174857333179066,0.0784727781873203,68.23925959001186
2021-10-22 22:00:00+00:00,86.92500305175781,0.0,365.4750598907471,0.0,9.663388868967694,23.99861111111111,3.607416663500997,375.65,24.66055555555556,799.0551517571341,137.01405334472656,373.65,374.15,5.384694531228807,221.9312919786242,96.0,282.9,46547.77246020122,0.0113027361728557,0.2076264254037002,0.7810708384234439,574516.8019359325,629210.4345766689,0.0360741666350099,0.7131768570849661,0.1730720046384229,0.0776769716416009,64.51459587959559
2021-10-22 23:00:00+00:00,87.30000305175781,0.0,365.9199966430664,0.0,9.835250010225506,23.161111111111115,3.624555500017272,376.1694444444444,24.366666666666667,799.3971844651962,137.08807754516602,373.9,374.15,5.100833434661229,222.07503394232864,96.5,282.9250000953674,46588.7389845246,0.0113797946622539,0.2076102431209266,0.7810099622168194,575706.583711932,630448.3520187484,0.0362455550001727,0.7131949441267774,0.1729668229366087,0.0775926779364411,62.96425028381746
2021-10-23 00:00:00+00:00,86.80000305175781,0.0,365.8054851531982,0.0,9.891750086943308,23.516944444444444,2.982500000231796,376.15,23.795,798.9489377678763,137.08704376220703,373.65,374.15,5.030666637420655,221.93026095496288,96.25,282.8499998092651,46574.61052377679,0.0112942958068986,0.2076281978805512,0.78107750631255,552715.0024654795,607440.1698309173,0.0298250000023179,0.7107090990499366,0.1789586452890061,0.0805072556587392,61.872249286904065
2021-10-23 01:00:00+00:00,86.75000190734863,0.0,366.0854972839355,0.0,9.950555602444542,23.73138888888889,3.078638918730947,375.15,22.828333333333337,801.2654751586913,137.27886199951172,373.9,374.15,4.801444633801778,222.5737436845568,96.25,282.8750001430511,46770.87698622581,0.0113130529762588,0.2076242588749856,0.7810626881487556,558372.8189335752,613328.5993923906,0.0307863891873094,0.7110775127354472,0.1780657721798555,0.0800703258973877,61.55684207511975
2021-10-23 02:00:00+00:00,86.5999984741211,21.8125,365.87757911682127,0.0,9.841333337889775,24.249722222222225,3.2200833329558374,376.4,23.579444444444448,798.42772181193,136.96142578125,373.4,374.15,5.052166893482208,221.7854790793526,96.0,282.65,46534.48006988619,0.011116583777564,0.2076655174067115,0.7812178988157243,560339.1034519024,615017.1175340186,0.0322008333295583,0.7117638266365306,0.1765884389959447,0.0794469010379663,59.34357192999872
2021-10-23 03:00:00+00:00,86.9000015258789,0.0,365.7224983215332,0.0,9.826194452974534,25.66805555555556,3.628416659898228,376.4,23.502222222222223,798.4263307020396,137.08962631225586,373.65,374.15,5.21900005976359,221.785092637804,93.5,282.6000000476837,46586.19772621505,0.0107942560170732,0.2077332062364146,0.7814725377465122,575404.2809918608,630143.0633201635,0.0362841665989822,0.713588183178098,0.1725016150257778,0.0776260351971418,62.470035347015425
2021-10-23 04:00:00+00:00,87.0,0.0,365.48316319783527,0.0,9.773583211633897,23.31638888888889,3.4546111258533267,377.6116666666667,24.712777777777777,798.1917295837402,136.89033889770508,373.9,374.15,5.445222180154588,221.7199247190688,92.0,282.70000019073484,46488.35654332218,0.0106938362637764,0.2077542943846069,0.7815518693516166,567816.0152642381,622439.8342026416,0.0345461112585332,0.7129647618810254,0.1740674518835843,0.0784216749768569,66.44618266567859
2021-10-23 05:00:00+00:00,87.0999984741211,18.0,364.8080088551839,0.0,10.5626666437255,25.218055555555555,2.495111101269722,378.34722222222223,27.16333333333333,798.6928154500324,136.82041931152344,373.65,374.15,5.801305604113472,221.9257822714912,90.5,282.67499985694883,46497.89303331284,0.0105038319500504,0.2077941952904894,0.7817019727594602,535138.2743703367,589773.2986844792,0.0249511110126972,0.7092871883272225,0.1829794048289867,0.0827822958310936,69.84907128571582
2021-10-23 06:00:00+00:00,87.0999984741211,0.0,365.1272768656413,0.6355555555555555,10.04319435013665,22.76888888888889,3.143138828939862,378.3444444444444,27.24388888888889,797.4549910820851,137.0492286682129,373.9,374.15,6.055722345908483,221.51527546352816,87.25,282.99999990463255,46450.06441612212,0.0103516340033002,0.2078261568593069,0.7818222091373929,556135.3815727448,610714.2072616883,0.0314313882893986,0.711951658289097,0.1767554289031639,0.0798615245183405,69.2473163101863
2021-10-23 07:00:00+00:00,86.87499809265137,14.796875,363.71717867957216,1.9572222222222224,10.070527742968666,24.425833333333333,2.8015000020133125,380.58972222222224,30.05861111111112,794.7344287278916,136.94976984659831,374.15,374.15,7.146277804772059,220.75956367068824,87.25,282.8999997615814,46274.35425167433,0.0102831323580195,0.2078405422048158,0.7818763254371645,542428.6546207961,596801.0208665134,0.0280150000201331,0.7106424226134058,0.1799283869320821,0.0814141904343788,82.37611786758958
2021-10-23 08:00:00+00:00,86.57499885559082,0.0,363.1652373250325,4.213333333333334,10.412527826627096,23.48,2.55658332599534,382.5125,30.85611111111111,793.9924071587457,136.47240041097007,373.70638888888885,374.15,7.440361187722948,220.5534471172757,87.75,282.8499998092651,46078.14391127886,0.0103071580242537,0.2078354968149067,0.7818573451608396,532158.3824949143,586300.201590667,0.0255658332599534,0.7096568259975566,0.1822563882072879,0.082520952535202,83.50277846653651
2021-10-23 09:00:00+00:00,86.5999984741211,0.0,364.20110792583887,1.035,10.524222235414715,24.6375,2.576222222910987,381.2333333333333,29.21916666666668,796.387645280626,136.93459701538086,373.65,374.15,6.979027832084232,221.21879094017885,85.75,283.2250002861023,46312.27293016459,0.0103284411780572,0.2078310273526079,0.7818405314693347,535511.1056387302,589928.0263316736,0.0257622222291099,0.7097209638331713,0.1820866115975219,0.0824302023401968,74.70106378895949
2021-10-23 10:00:00+00:00,86.69999694824219,17.09375,364.0032732179429,0.25,10.494972336557176,21.794166666666666,2.8334722378849984,380.4125,28.96222222222222,796.9332056003144,136.7180137634277,373.9,374.15,6.776777950790192,221.37033520592595,88.0,283.1750000953674,46278.86866936185,0.0105615374501014,0.2077820771354786,0.7816563854144197,543721.7440388722,598099.4147253723,0.0283347223788499,0.710590183927528,0.1798297172453902,0.0812453764482317,78.35191692864917
2021-10-23 11:00:00+00:00,86.85000038146973,0.0,364.3518734317356,0.9380555555555556,10.325055624643962,20.27638888888889,2.3694999878770777,381.26388888888886,28.710833333333337,795.3470961337615,136.72428131103516,373.9,374.15,6.636944547096888,220.82141540951204,88.25,283.3750001430511,46156.27959315542,0.0107323844164949,0.207746199272536,0.7815214163109689,527349.706477047,581583.3349990046,0.0236949998787707,0.7086432239290709,0.1843304792716642,0.083331296920494,75.60650505421492
2021-10-23 12:00:00+00:00,86.72500228881836,0.0,364.0389869075351,1.4075,10.193305566575791,20.99194444444445,2.87516667674813,380.89388888888885,29.567777777777778,797.8133138699001,136.63227081298828,374.15,374.15,6.998750138150321,221.6148099772136,90.5,283.07499995231626,46317.27812275795,0.010786604683779,0.2077348130164064,0.7814785822998146,545711.1488621517,600133.9506563921,0.0287516667674813,0.7106106469923225,0.1796005411566634,0.0810371450835329,80.07175546654567
2021-10-23 13:00:00+00:00,86.7750015258789,0.0,364.112495803833,0.7166666666666667,10.476194473902384,19.776111111111103,2.419166669878695,379.50305555555553,29.38277777777777,795.6557465786401,136.63357162475586,373.4,374.15,6.854916748603184,221.01548539055727,93.25,282.8000000953674,46237.378101413226,0.0109098277948299,0.2077089361630857,0.7813812360420844,529960.2972047136,584289.216473874,0.0241916666987869,0.708726124678643,0.1839910858743639,0.0830911227482061,73.47498938807536
2021-10-23 14:00:00+00:00,86.80000305175781,0.0,364.2906044069925,0.0,10.437000163396196,21.115,2.718527783354124,379.4580555555555,28.16944444444444,795.5749212307401,136.9080924987793,373.8666666666667,374.15,6.45986123363177,220.9930340321859,93.0,283.15000023841856,46268.30796153569,0.0111364773507639,0.2076613397563395,0.7812021828928964,540152.9306967222,594518.1925515267,0.0271852778335412,0.7097657461839622,0.181332850272177,0.0817161257103194,75.70246510908562
2021-10-23 15:00:00+00:00,86.67499923706055,0.0,364.3399929046631,0.2677777777777778,10.335333579381306,19.51638888888889,2.5990277922815745,379.15,27.75833333333334,794.3963387383353,136.7908592224121,373.4,374.15,6.202694576713776,220.665649609036,93.75,283.025,46180.59159576382,0.0111326840867708,0.2076621363417781,0.7812051795714511,535223.3303463703,589485.5254713929,0.0259902779228157,0.7092951732100794,0.1824570224642699,0.0822575264028347,71.65076271230141
2021-10-23 16:00:00+00:00,86.85000038146973,38.40625,364.0174983978271,0.6611111111111111,10.488194340335,21.676111111111112,2.646055546866523,380.3758333333333,28.772777777777776,797.1549319797091,136.8156623840332,373.6833333333333,374.15,6.813500096930397,221.42081502702507,94.25,282.9750000476837,46357.54899338891,0.0111543499123286,0.2076575865184109,0.7811880635692603,538823.5294423873,593293.6495096192,0.0264605554686652,0.7094674111522381,0.1820293105498695,0.0820427228292272,76.41055360763777
2021-10-23 17:00:00+00:00,86.67499732971191,0.0,364.65249671936033,0.0,10.430666666560704,19.77972222222222,2.553722225030264,378.3852777777778,27.90444444444444,794.8864809332952,136.85337448120117,373.4,374.15,6.666139099068111,220.8018004565769,93.0,283.3500000476837,46177.17752168699,0.0112848515174731,0.2076301811813306,0.7810849673011961,533811.1216453051,588069.3052332873,0.0255372222503026,0.7090182037811564,0.1829950463936628,0.0824495275748781,69.22845950130284
2021-10-23 18:00:00+00:00,86.69999694824219,0.0,365.3661151440938,0.0,10.108472175598145,21.898888888888887,2.923750003377597,378.5208333333333,27.020277777777785,796.4916456604002,137.0439338684082,373.9,374.15,5.859500026437972,221.31527260250525,92.0,283.5249997615814,46306.2553807294,0.0112947168431384,0.2076281094629409,0.7810771736939206,547541.645947047,601951.496019404,0.0292375000337759,0.7104763159891719,0.1795129514636496,0.0807732325134026,67.5112264755497
2021-10-23 19:00:00+00:00,86.77499771118164,0.0,364.42838265101113,0.0,10.046666648387909,19.504166666666663,2.90483331816064,379.65,28.07777777777778,798.803756527371,136.80666732788086,373.9,374.15,6.400250095261468,221.88993316226544,92.0,283.4,46380.72103405586,0.0112018317203635,0.2076476153387236,0.7811505529409127,547723.6641915758,602221.0114065914,0.0290483331816064,0.7104611679734383,0.1796235809471357,0.0808669178978195,74.99924281068431
