Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-23 20:00:00+00:00,87.0,29.0,365.179802631802,0.0,10.448666542371114,22.91,2.8021944243378107,377.4,26.34805555555556,795.2654396565754,136.94536972045898,373.9,374.15,5.697500121593476,220.7744397226969,92.0,283.32499995231626,46234.32747583421,0.0111464195196512,0.2076592519008732,0.7811943285794756,542529.4571910307,596854.7919751359,0.0280219442433781,0.7100905291258687,0.1805510868428185,0.0813364397879346,68.92283262483662
2021-10-23 21:00:00+00:00,87.0,0.0,365.5149940490722,0.0,9.74788895871904,19.66111111111111,3.5454167019658622,375.15,24.619444444444444,799.4186807590062,136.99006271362305,373.65,374.15,5.464194532632828,222.06074489169657,92.75,283.2500003814697,46503.2619992442,0.0111806527330904,0.207652062926051,0.7811672843408586,571618.6662521632,626259.9991012751,0.0354541670196586,0.7130102542642768,0.1735672825303296,0.077968296185735,64.29853398726226
2021-10-23 22:00:00+00:00,87.14999771118164,0.0,365.49749794006345,0.0,9.798833361466723,23.078611111111112,3.2015555731786627,377.4,24.477222222222228,797.7530674743654,137.0298614501953,373.4,374.15,5.306583360036214,221.7320247353448,91.75,283.27500023841856,46415.75644925924,0.011079756016363,0.2076732512365637,0.7812469927470732,558237.8567555068,612776.3705833864,0.0320155557317866,0.7117142040131325,0.1767362591628871,0.0795339810921938,62.48493792707014
2021-10-23 23:00:00+00:00,86.74999809265137,0.0,366.0342050382826,0.0,9.75911104996999,20.0025,3.609611181848579,375.65,23.418055555555554,799.7409844970703,137.15815353393555,374.15,374.15,4.98402787314521,222.15027353922528,89.75,283.6000000476837,46521.609988736695,0.0110762430820473,0.20767398895277,0.7812497679651826,574115.149483905,628778.0412206707,0.0360961118184857,0.7133317290292992,0.1728854600535257,0.0776866990986893,64.15123366112462
2021-10-24 00:00:00+00:00,86.9000015258789,21.703125,365.87249794006345,0.0,9.909444591734143,22.84083333333333,3.133611099686888,376.65,22.94777777777778,799.4231546359592,137.14196014404297,373.65,374.15,4.924972266223695,222.0619879150391,87.5,283.95000019073484,46440.31769666161,0.0110536759539527,0.2076787280496699,0.7812675959963773,556153.6407137617,610721.014007339,0.0313361109968689,0.7114620389987958,0.1773579729097301,0.0798438770946052,61.55785465701595
2021-10-24 01:00:00+00:00,86.9000015258789,0.0,366.11999359130857,0.0,9.921749876340227,20.43138888888889,3.273611151973406,374.9,22.69777777777778,800.7128932698565,137.22495651245117,374.15,374.15,4.70450008670489,222.4202485232883,86.25,284.0249997615814,46531.10168859228,0.0109514063137708,0.2077002046741081,0.781348389012121,562068.7642151032,616742.8086991992,0.032736111519734,0.7120821146821016,0.1759629226273336,0.0792188511708305,63.53762574425063
2021-10-24 02:00:00+00:00,86.9000015258789,0.0,366.1274951934814,0.25,10.15202772643831,23.434166666666663,2.9636388873060544,375.4,21.87,800.2567169189451,137.03155899047852,373.4,374.15,4.800000071525574,222.2907552252876,80.5,284.69999995231626,46328.948082785726,0.0106922126042215,0.2077546353531134,0.781553152042665,548769.5443961363,603206.0583934096,0.0296363888730605,0.7110216503961152,0.1786972211595937,0.0806447395712305,57.75870088609013
2021-10-24 03:00:00+00:00,86.9000015258789,0.0,366.4612411499023,0.0,10.085055448479125,21.072777777777777,2.9214999836352145,374.15,19.97305555555556,800.802164900038,137.2226219177246,373.9,374.15,4.184222308264839,222.5346679009332,75.75,285.3000000953674,46327.53146848149,0.0104701098385037,0.2078012769339142,0.7817286132275821,547186.1752414048,601621.0247168706,0.0292149998363521,0.7109975755087222,0.1789326904561033,0.0808547341988221,59.14874386492778
2021-10-24 04:00:00+00:00,86.9000015258789,15.796875,365.8110002072652,0.0,9.908860982524024,23.343055555555555,2.9345277919040784,375.9,22.36916666666667,799.6025326538086,136.9454460144043,373.4,374.15,4.869083409971661,222.11181472778327,74.5,285.275,46168.73992715338,0.010282346941639,0.2078407071422558,0.7818769459161051,545627.7861862987,599876.0556007039,0.0293452779190407,0.7111698876580536,0.1786728458947639,0.0808119885281418,60.43161863421936
2021-10-24 05:00:00+00:00,86.9000015258789,0.0,366.4899963378906,0.0,9.477277654276952,19.54333333333334,3.225083336167865,376.4,24.29805555555556,799.7657241651746,136.83318710327148,373.65,374.15,5.014527843263414,222.1571461105348,71.0,285.67499985694883,46075.7034148685,0.0100626894725287,0.2078868352107689,0.7820504753167022,554289.0401997672,608427.9917122376,0.0322508333616786,0.7124623016294203,0.1757713114107467,0.0795155535981544,57.1455249925542
2021-10-24 06:00:00+00:00,86.97500038146973,0.0,365.1796403164333,0.0,9.932555615372127,23.192777777777778,2.973805562986268,376.4,25.602222222222217,796.3728139071992,136.88480377197266,374.15,374.15,5.5794167388810045,221.2146701685588,75.5,284.9250000953674,46018.35461198473,0.0101835970913561,0.2078614446108152,0.7819549582978287,545105.6687892356,599177.2354583177,0.0297380556298626,0.7113889768858702,0.1782302636511951,0.080642703833072,71.375944813413
2021-10-24 07:00:00+00:00,86.8499984741211,14.390625,364.7591694747077,0.7258333333333333,10.090416526264612,20.331388888888885,2.81288888613383,378.1502777777777,27.51,799.0818890211318,136.8865756140815,373.9,374.15,6.263777904642952,222.1088584009807,78.25,284.3499998092651,46268.87013568586,0.010160583480981,0.2078662774689939,0.781973139050025,542664.8249227579,597030.7473321888,0.0281288888613382,0.7107662687274843,0.1797316235952981,0.0813732188158793,72.6279934541405
2021-10-24 08:00:00+00:00,86.69999694824219,0.0,365.1201079580519,0.0,10.030555584165787,23.743333333333336,2.484055579768287,377.9,26.37111111111112,795.0330704074433,136.81184005737305,373.65,374.15,5.731027906470828,220.8268874062433,75.0,284.9250000953674,45916.44971479878,0.0101168383411186,0.207875463948365,0.7820076977105163,527860.1089732861,581811.9373881747,0.0248405557976828,0.709491576237658,0.1828021357540592,0.0828657322105997,67.90027544654869
2021-10-24 09:00:00+00:00,87.22500038146973,14.8125,365.8269177648756,0.0,9.608500045670402,23.42361111111111,3.512805568708314,375.4597222222222,24.356944444444444,797.4849528503416,136.90660095214844,373.9,374.15,5.182250082757738,221.5235988150703,67.5,285.9750000476837,45920.73140218524,0.0097596971886701,0.2079504635903792,0.7822898392209505,562316.6486346518,616273.5080322195,0.0351280556870831,0.7137976806049356,0.172835028459573,0.078239235248408,64.46445144004565
2021-10-24 10:00:00+00:00,86.8499984741211,0.0,365.4634593115912,0.0,9.75608334965176,23.5525,2.802444454265965,377.0361111111111,25.227222222222224,796.0473404947915,136.7900161743164,373.65,374.15,5.294472304582595,221.1242615678576,64.0,286.7250000476837,45679.118558433,0.0097185722538861,0.2079590998266839,0.7823223279194299,535129.4105540527,588802.3748602114,0.0280244445426596,0.7110088275411419,0.1795080305090393,0.0814586974071591,65.5952755135842
2021-10-24 11:00:00+00:00,75.86277864032321,0.0,363.1416681904263,111.18333333333334,10.439361005624136,20.492500000000003,2.450444427513414,377.5444444444444,27.600555555555555,795.4453389655218,137.48037849002415,370.8666666666667,374.15,5.813722363114357,221.1426868099637,76.0,284.99999990463255,46152.60089964474,0.0103007065794724,0.2078368516183107,0.7818624418022166,529614.5252343002,583843.8312913827,0.0245044442751341,0.7092405258401219,0.1832529866201273,0.0830020432646168,61.24813802291874
2021-10-24 12:00:00+00:00,86.95000076293945,14.390625,364.0663552856445,4.370277777777778,10.452416640917464,20.65555555555556,2.0956389033794403,379.5472222222222,29.12055555555555,793.0411825900605,136.66545867919922,373.5183333333333,374.15,6.51725016037623,220.28921814388707,80.25,284.925000333786,45752.404844603145,0.0108173565722651,0.2077283551198243,0.7814542883079105,514332.1996868143,568091.2753792229,0.0209563890337944,0.7075044459920629,0.1869752451097429,0.0845639198643998,75.32080206823892
2021-10-24 13:00:00+00:00,87.1500015258789,0.0,365.0483797709147,2.923888888888889,10.166277838812936,21.86805555555556,2.776027793296509,377.9075,27.357777777777777,792.554692840576,136.7721710205078,373.5222222222222,374.15,6.275361242956586,220.15408198038745,81.0,285.15,45723.93370496345,0.0110788365651733,0.2076734443213136,0.7812477191135131,535639.5119604216,589365.1340637536,0.0277602779329651,0.71003037471994,0.1807485896345115,0.0814607577125833,67.53091048979658
2021-10-24 14:00:00+00:00,87.07500076293945,0.0,364.2764782057868,6.998055555555555,10.242749984529285,18.394166666666663,2.5573611392577487,379.0513888888888,28.169166666666666,791.9847854275172,136.7584457397461,373.5022222222222,374.15,6.637638946374257,219.9957742902968,85.0,284.800000333786,45742.61507666327,0.0113571891180808,0.207614990285203,0.781027820596716,528948.123815199,582695.6965302783,0.0255736113925775,0.7089861874939039,0.1830133939198247,0.0824268071936939,73.43664250273756
2021-10-24 15:00:00+00:00,86.69999694824219,0.0,364.245650162167,0.9483333333333333,9.744444290796917,21.00638888888889,3.3735277854734,377.3666666666667,27.786111111111108,796.1444866773816,138.1791482543945,373.4711111111111,374.15,6.237333470053144,221.15124663035084,91.0,283.99999990463255,46591.43032686015,0.0115285955444553,0.2075789949356643,0.7808924095198803,566739.2243370323,621484.154971093,0.0337352778547339,0.7121056183364127,0.1754426933390181,0.078716410469835,72.47493666279613
2021-10-24 16:00:00+00:00,80.51650129530164,0.0,363.2387250794304,2.4799999999999995,9.08508336994383,21.67138888888889,3.186611119872994,377.9997222222222,30.566944444444445,793.678231065538,136.6430702209473,372.6783333333333,374.15,6.00172229912546,220.4661758338081,91.25,284.07499995231626,45918.64295957277,0.0116170372753539,0.2075604221721756,0.7808225405524704,552098.1339024766,606052.5393799747,0.0318661111987299,0.7113090689943142,0.1772697119991778,0.0795551078077778,75.00247471719426
2021-10-24 17:00:00+00:00,86.92499923706055,0.0,364.2545674366421,9.731388888888889,10.078611194027795,24.71555555555556,2.2929444149633245,379.9402777777778,28.22138888888889,792.0117418246799,136.56712341308594,373.65,374.15,6.544111201630699,220.0032621129355,89.75,283.9250000953674,45820.95401186849,0.0113160588694617,0.207623627637413,0.7810603134931252,521472.7953949335,575312.416358879,0.0229294441496332,0.7079661301716612,0.1854768168449519,0.0836276088337535,74.66261049128909
2021-10-24 18:00:00+00:00,86.99999809265137,42.0,364.18999137878416,3.21,10.35005548477173,20.669722222222227,2.270027778016196,380.8208333333333,29.23583333333333,796.0277341545951,136.70681381225586,374.15,374.15,6.811416846513748,221.13846792856864,84.0,283.5500000953674,46161.36990172559,0.0103397744970808,0.207828647355613,0.7818315781473062,524047.70254259673,578287.3121771243,0.0227002777801619,0.7085008328487341,0.1849833925130886,0.0838154968580152,78.97293052505982
2021-10-24 19:00:00+00:00,86.875,0.0,364.202734375,3.6025,10.300999829239316,20.084444444444443,2.365722212493419,380.3047222222222,28.951944444444447,793.9660007731119,136.65166091918945,373.9,374.15,6.453666735490163,220.62944503784183,76.25,283.74999990463255,45990.796376782906,0.009519761356251,0.2080008501151873,0.7824793885285617,524614.3875800469,578653.5733227669,0.0236572221249341,0.7094053577682624,0.1834844900258095,0.0834529300809937,76.99605624848563
2021-10-24 20:00:00+00:00,87.0,13.203125,365.0974983215332,0.0,10.117666522926754,21.75138888888889,2.8912222510576253,378.4408333333333,26.909444444444446,798.1327970038518,136.88157653808594,373.9,374.15,5.919333369731904,221.6831846194798,69.75,284.6250001430511,46167.57802401165,0.0092321054496986,0.2080612578555633,0.7827066366947381,543492.3094977139,597739.2136759276,0.0289122225105762,0.7116732981601656,0.1783156392061571,0.0810988401231011,69.96037858922078
2021-10-24 21:00:00+00:00,87.07499885559082,0.0,365.62188854217527,0.0,9.900250050226846,20.749722222222225,2.8225833180877897,376.38888888888886,24.58944444444445,797.7306978352865,136.8123893737793,373.9,374.15,5.40716680738661,221.5427856614856,65.75,285.4250000953674,45991.72537093629,0.0091749851789704,0.2080732531124162,0.7827517617086133,539113.4442408229,593153.721551673,0.0282258331808779,0.7114378329050748,0.1789218373259548,0.0814144965880925,66.00448659337616
2021-10-24 22:00:00+00:00,87.0999984741211,0.0,366.107498550415,2.0250000000000004,10.156722395684982,23.69277777777777,3.1818333550625373,376.9,22.69722222222222,797.8771428934731,136.8149375915527,373.65,374.15,4.750000238418579,221.6325399525961,65.5,285.62499990463255,45968.81442638785,0.0092602553698146,0.2080553463723389,0.7826843982578464,550984.7414438645,604998.0983948703,0.0318183335506253,0.7128074649331868,0.1755933637321255,0.0797808377840621,60.19440867953506
2021-10-24 23:00:00+00:00,87.04999923706055,0.0,365.9743356831869,0.0,10.02533320347468,20.592777777777776,3.1527499697605768,376.15,23.57555555555556,799.0307058546279,136.89213943481445,373.4,374.15,5.106139093240103,221.91804222954653,65.75,285.65,46057.22116137723,0.0093104031496309,0.2080448153385775,0.7826447815117915,551078.5990737592,605195.8339383774,0.0315274996976057,0.7126598789703869,0.1759044668016999,0.0799081545303073,59.22302286419105
2021-10-25 00:00:00+00:00,87.0,0.0,365.5788999154833,0.0,9.814389104048413,25.105833333333333,2.804194399747584,377.14666666666665,25.49777777777777,795.6299380662704,137.07268397013345,374.15,374.15,5.5595835251278345,221.00831669701483,71.75,284.8000000953674,46058.737318844665,0.0096038060435472,0.207983200730855,0.7824129932255977,539562.1000143191,593681.1163639615,0.0280419439974758,0.711089482328226,0.1794078823169899,0.0814606913573083,68.07739287735484
2021-10-25 01:00:00+00:00,86.95000076293945,0.0,365.966762415568,0.0,9.5829999894566,24.891388888888883,3.6346666275792647,376.65,23.40694444444444,797.6775913662378,137.22759628295898,373.9,374.15,5.082305599053701,221.5771095996433,73.0,284.49999990463255,46278.21051355666,0.0095792517463678,0.2079883571332627,0.7824323911203693,570978.4450808613,625355.3424342903,0.0363466662757926,0.7143970791450488,0.1715530389160728,0.0777032156630857,62.87416304318304
2021-10-25 02:00:00+00:00,86.9000015258789,0.0,365.6749996185303,0.0,9.61155565632714,24.603611111111107,3.394583264589309,376.65,23.742222222222225,798.3103414916992,137.17203521728516,373.4,374.15,5.047833443217807,221.7528729120892,74.0,284.3750001430511,46316.51808170488,0.009629840548211,0.2079777334848757,0.7823924259669134,562851.8194300965,617273.7281760998,0.033945832645893,0.7134128351209731,0.1738556302569823,0.0787857019761514,61.218728141665046
2021-10-25 03:00:00+00:00,87.04999923706055,0.0,365.89999809265134,0.0,10.146083313888974,26.24194444444444,3.040472222963969,375.9,22.844722222222224,797.5964800347219,136.92306900024414,373.4,374.15,4.937472389009264,221.55457817925355,71.5,284.67499985694883,46142.43448595576,0.0094926096935205,0.2080065519643607,0.7825008383421188,548384.0762817487,602601.4368027467,0.0304047222296396,0.7120975378032502,0.1770970750312367,0.0804006649358734,59.607376101653465
2021-10-25 04:00:00+00:00,86.80000305175781,40.703125,364.4085190688239,0.4705555555555555,10.015583228270213,22.099166666666665,2.764722243414985,377.41777777777776,27.83611111111111,799.3680077616374,136.71790313720703,373.82,374.15,6.224805616802639,222.13775742001008,71.0,284.70000019073484,46171.57232932995,0.0094423132840013,0.2080171142103597,0.7825405725056389,539479.8300772944,593731.427564257,0.0276472224341498,0.711036733925023,0.1796627089930673,0.0816533346477598,74.9437931226641
2021-10-25 05:00:00+00:00,86.80000305175781,8.5,363.4847957611084,3.8113888888888887,10.314805595874786,24.979166666666664,2.676722221242058,382.20638888888885,32.44555555555555,792.1092592027451,136.4621925354004,373.65,374.15,7.484027973016103,220.03035017649336,73.25,284.4749998092651,45702.85268450702,0.0095959829238764,0.2079848435859859,0.7824191734901376,531244.3747278645,584945.2266321603,0.0267672222124205,0.7105892409602372,0.1806050943649177,0.0820384424624245,80.99465669974634
2021-10-25 06:00:00+00:00,86.55000114440918,0.0,360.0522325642903,1.2977777777777777,10.358389055728912,25.69861111111112,2.443361103898949,388.81111111111113,38.37527777777777,785.7983464389378,135.85158920288086,373.5608333333333,374.15,9.901250307559968,218.277319407993,81.0,283.4250000953674,45303.07258945247,0.0098920621791603,0.2079226669423763,0.7821852708784633,519401.5708346007,572632.6811272074,0.0244336110389894,0.7094744532886887,0.1830225828626135,0.0830693528097081,107.69581610454868
2021-10-25 07:00:00+00:00,86.5,0.0,360.31967315461895,2.0375,10.624638890955184,28.56666666666667,2.1140833281146154,387.68944444444446,37.421388888888885,787.1304761420356,135.7851356930203,373.7705555555555,374.15,9.789166879124112,218.64735561794703,78.0,283.82499995231626,45293.75136481253,0.0097844273050142,0.207945270265947,0.7822703024290387,509140.2222641258,562360.3801177805,0.0211408332811461,0.7082385063576652,0.1860513332633363,0.0845693270978523,107.44269326908818
2021-10-25 08:00:00+00:00,86.5,0.0,360.15335191302825,1.0766666666666669,10.32752758661906,24.43027777777778,2.2989166193538244,388.2913888888889,38.08722222222222,786.1569796922473,135.9796095530192,374.15,374.15,9.840222448243033,218.37693903181287,74.75,284.2250000476837,45238.76798115606,0.009631065158164,0.2079774763167855,0.7823914585250504,514045.70010541735,567201.2524832757,0.0229891661935382,0.7090692471026706,0.1841958153884951,0.0837457713152959,111.80104566087846
2021-10-25 09:00:00+00:00,86.5,39.296875,359.7135223388672,0.0,10.37499976158142,23.53333333333333,2.0250000059604645,389.9580555555555,39.3886111111111,784.7753368631998,135.68011856079102,373.74555555555554,374.15,10.193527930312689,218.022287894355,77.0,284.04999985694883,45087.56141157149,0.0098045336009564,0.2079410479437991,0.7822544184552443,504176.907546979,557154.7922055755,0.0202500000596046,0.7078726040396406,0.1869065042482925,0.0849708916524622,112.27114837881496
2021-10-25 10:00:00+00:00,86.5,0.0,360.1120005289713,0.0,10.425000190734863,26.37749999999999,2.399999976158142,387.3441666666666,37.27916666666668,786.871205698649,135.91510009765625,374.0811111111111,374.15,9.627500119209287,218.575335451762,74.75,284.5000001430511,45214.63939019171,0.0098066395037395,0.2079406057042147,0.7822527547920457,516989.8678187605,570117.0691022357,0.0239999997615814,0.709357376262452,0.1833696017623695,0.083273022213597,111.74130266405069
2021-10-25 11:00:00+00:00,86.5,0.0,360.8449958801269,0.1988888888888889,10.380277995003594,25.902500000000003,2.411500052644147,387.4277777777778,36.45527777777779,786.6110975816513,136.07273483276367,373.4,374.15,9.295055743588344,218.5030833604601,73.5,284.82499995231626,45200.481013005534,0.0098518486516273,0.2079311117831582,0.7822170395652145,517211.2431251084,570321.8083153899,0.0241150005264414,0.7093739736556546,0.1832939642016839,0.0832170616162199,100.4281976662892
2021-10-25 12:00:00+00:00,86.62499809265137,0.0,361.01749458312986,0.25,10.568888793521456,25.504722222222217,2.2289722050891987,387.7422222222222,37.39694444444444,785.5941438462997,136.0297508239746,373.83166666666665,374.15,9.457805456850265,218.23332769182,79.75,284.29999985694883,45211.11942349515,0.0103193978737114,0.2078329264465206,0.7818476756797679,511994.8826674616,565117.9479900684,0.0222897220508919,0.7083512572857188,0.1853558925314471,0.084003128131942,102.35443981477559
2021-10-25 13:00:00+00:00,86.92499923706055,0.0,360.4100288391113,10.715555555555556,10.42447224272622,26.37888888888888,2.268138870489266,387.5261111111111,36.87777777777777,786.5535925462509,135.83747100830078,373.2183333333333,374.15,9.496167006227706,218.4871095784505,83.75,284.04999985694883,45242.13515731102,0.0106548642046088,0.2077624785170321,0.7815826572783591,513737.8542054652,566897.3630153057,0.0226813887048926,0.7082915240576781,0.1852301867500052,0.0837969004874238,102.3486928371379
2021-10-25 14:00:00+00:00,83.82466742303637,45.5,361.8336014895968,54.80166666666668,10.329861195087432,24.57138888888889,2.3100833007548416,386.23777777777775,34.52611111111111,787.473402642144,136.1684684753418,373.5027777777778,374.15,8.643305707772573,218.7426122919719,83.0,284.42499985694883,45345.54858601239,0.0108238471036352,0.2077269921082366,0.7814491607881282,516301.967804993,569582.9873935576,0.0231008330075484,0.7083493509887695,0.1849573859818659,0.0835924300218162,93.1520030148855
2021-10-25 15:00:00+00:00,85.08822138468425,0.0,361.8374743503994,4.232222222222221,10.34861112329695,22.56138888888888,2.5419722227255503,385.81916666666666,35.88416666666666,785.343808119032,136.24069595336914,373.8605555555556,374.15,9.000305771562788,218.13843649122447,88.75,283.7500001430511,45354.54211912172,0.011063112868421,0.2076767462976315,0.7812601408339472,523795.0785295909,577086.6655195589,0.0254197222272555,0.7091139706923052,0.1829444397934818,0.0825218672869573,95.69517451414556
2021-10-25 16:00:00+00:00,86.14900073051453,0.0,361.3765913645426,23.181666666666665,10.31369446118673,24.73027777777778,2.482444433006976,385.7222222222222,35.16805555555555,787.6049878438312,136.45360565185547,373.2566666666666,374.15,8.78619470198949,218.7791638310751,89.5,283.7250002861023,45560.22377405596,0.0111371905177162,0.2076611899912795,0.7812016194910042,524327.8504547882,577861.1133893039,0.0248244443300697,0.7088308183900359,0.1835597326233686,0.0827850046565258,94.40041665769043
2021-10-25 17:00:00+00:00,86.69999885559082,0.0,360.9797011439005,3.2524999999999995,10.477138765652974,27.114166666666662,2.419361099501451,386.5033333333333,35.950833333333335,787.0149807400172,136.57872820536295,373.56555555555553,374.15,9.072889028655158,218.5618781153362,88.0,283.99999990463255,45523.71580269105,0.011152770717148,0.2076579181493989,0.781189311133453,521931.68733708974,575422.0534052516,0.0241936109950145,0.7085711311840047,0.184165967532307,0.0830692902886738,99.98887346412063
2021-10-25 18:00:00+00:00,86.82500076293945,0.0,362.1849922180176,5.035833333333334,10.056083403958215,23.819444444444446,2.537138876616955,384.6819444444444,33.815,787.9099005635578,136.2521095275879,373.4,374.15,8.292194511625503,218.86247236887613,90.0,283.800000333786,45498.53162219814,0.0112542048926848,0.2076366169725362,0.7811091781347791,525420.1701334497,578880.9447895326,0.0253713887661695,0.7089722350726025,0.1831291162240791,0.0825272599371488,89.27572049919912
2021-10-25 19:00:00+00:00,86.75,39.0,362.30907889048257,9.020555555555555,10.34080557425817,23.282499999999995,2.415555548808641,383.3713888888889,33.74666666666667,789.0234008619518,136.80122141520184,373.6775,374.15,8.091138974560632,219.204517118666,90.0,283.94999995231626,45722.28912067764,0.0113659055160893,0.2076131598416212,0.7810209346422894,524216.3486886931,577940.0384054893,0.0241555554880864,0.708419412742529,0.1843568925396393,0.0830681392297452,90.19702204434827
2021-10-25 20:00:00+00:00,86.8499984741211,12.703125,363.9024948120117,1.518333333333333,10.717555677890775,22.97027777777778,2.303666645189127,379.4527777777778,29.866388888888885,792.8477741665309,136.65280532836914,373.65,374.15,6.89808342854182,220.23549349466964,90.25,283.9,45902.14180514563,0.0113596762353807,0.20761446799057,0.7810258557740491,522757.4845365888,576692.5011576349,0.0230366664518912,0.7079806151508742,0.1854074182179307,0.0835753001793039,77.4033746707094
2021-10-25 21:00:00+00:00,86.69999694824219,0.0,364.4571125899421,1.5927777777777778,10.39244433455997,21.873888888888885,2.6497777598434022,379.5,27.485,795.8086857265894,136.8145866394043,373.9,374.15,6.075555681255128,221.05796879662407,83.0,284.42499985694883,46042.965843643535,0.0108238471036352,0.2077269921082366,0.7814491607881282,535083.1376928431,589183.6225591243,0.026497777598434,0.7096943175130271,0.1817534955588322,0.0820544093297065,75.03797211206576
2021-10-25 22:00:00+00:00,86.80000305175781,12.890625,365.6676246643066,0.0,9.85272242095735,21.62833333333333,3.1696944752666685,376.9,24.907222222222224,798.9832477993435,137.05530548095703,373.65,374.15,5.310750112136205,221.7401002375285,88.75,283.7500001430511,46418.12941012395,0.011063112868421,0.2076767462976315,0.7812601408339472,557145.8218686031,611687.1239254987,0.0316969447526667,0.7115987998320612,0.1770245728222372,0.0796796825930349,63.117184456233666
2021-10-25 23:00:00+00:00,86.80000305175781,0.0,365.6800006866455,0.0,9.6893333141009,23.766111111111112,3.424416697091526,376.4,24.124722222222218,796.7396544392901,136.97515869140625,374.15,374.15,5.253694473240111,221.31657131618928,89.5,283.7250002861023,46264.792629239775,0.0111371905177162,0.2076611899912795,0.7812016194910042,564310.2081881172,618671.339527474,0.0342441669709152,0.7125593515752091,0.1746765482405406,0.0785199332133349,67.06858270905938
2021-10-26 00:00:00+00:00,86.80000305175781,0.0,366.30048501968383,0.0,9.567583385573494,23.59166666666667,3.6150000312593247,375.15,24.03611111111111,797.8665606011283,137.05083847045898,373.65,374.15,5.089944407675001,221.6962668948704,88.0,283.99999990463255,46310.94046129774,0.011152770717148,0.2076579181493989,0.781189311133453,571765.5359345028,626180.8909765277,0.0361500003125932,0.7133036660540105,0.1728906782387869,0.0776556553946092,58.23835569023873
2021-10-26 01:00:00+00:00,86.80000305175781,0.0,365.5037044525146,0.0,9.654444535573324,25.67222222222222,3.314055585496955,376.4,24.98305555555556,796.9486926269531,137.04501342773438,373.9,374.15,5.32525008810891,221.48760078006327,90.0,283.800000333786,46288.29546442953,0.0112542048926848,0.2076366169725362,0.7811091781347791,560761.5769404501,615150.3241111549,0.0331405558549695,0.7120471164937079,0.1758028427617905,0.079009484889532,66.50083404084813
2021-10-26 02:00:00+00:00,86.95000076293945,0.0,365.5624565124512,0.0,9.623250051869288,22.88722222222222,3.523194450603591,376.65,24.101388888888888,797.2783601888018,137.10260009765625,373.9,374.15,5.265833436118232,221.47824819352903,90.0,283.94999995231626,46302.4290106186,0.0113659055160893,0.2076131598416212,0.7810209346422894,568474.624235031,622879.9783225078,0.0352319445060359,0.7128027835092552,0.1739124333109043,0.0780528386738044,66.01279475012858
2021-10-26 03:00:00+00:00,87.0,0.0,365.4080732854207,0.0,10.140528005229102,21.593333333333334,3.093472209705247,376.65,25.418888888888887,799.0821797688799,137.1267204284668,373.9,374.15,5.482555611133575,221.98254988352463,90.25,283.9,46423.52589725121,0.0113596762353807,0.20761446799057,0.7810258557740491,554767.7913852984,609315.4343145685,0.0309347220970524,0.7111062097253394,0.1779599421962554,0.0799991259813526,67.21180522955818
2021-10-26 04:00:00+00:00,86.85000228881836,30.3125,364.88139362759057,0.9527777777777778,10.218222115039826,22.06194444444445,2.8538333309359016,379.65,28.30111111111112,795.810626559787,136.76291275024414,373.9,374.15,6.267722388505935,221.37891036987315,89.5,283.9,46110.80063729393,0.011266338055746,0.2076340690082933,0.7810995929359605,542872.354192618,597052.5449414384,0.028538333309359,0.7102178501184214,0.1801515557999159,0.0810922607723035,71.66674150729833
2021-10-26 05:00:00+00:00,86.82500076293945,7.6875,361.9358308156332,6.586666666666667,10.175388845072852,22.45027777777778,2.763499982191457,385.8344444444445,35.32361111111112,789.1842902119953,136.36931610107422,374.0988888888888,374.15,8.812250126335357,219.21785860697435,86.75,284.04999961853025,45571.18069074018,0.011032320138952,0.20768321277082,0.7812844670902279,533412.3891338547,586958.5264454744,0.0276349998219146,0.7100106658429857,0.1808328339745079,0.0815215003605918,96.82783176692985
2021-10-26 06:00:00+00:00,73.24433489693536,7.609375,356.1034717644585,8.378333333333334,7.927416775832986,16.447777777777777,7.637722350557646,381.4138888888889,36.962222222222216,787.3563557773165,137.2367762671577,367.3694444444444,374.15,7.015889033791091,218.6943629413181,85.5,283.9,45779.01381024457,0.0107682366272929,0.2077386703082684,0.7814930930644386,754405.5960303664,808195.9372574037,0.0763772235055764,0.7294799880676974,0.1346671559905196,0.0594756324362065,88.99754613860367
2021-10-26 07:00:00+00:00,86.49989079581367,1.796875,358.6294966803656,1.2591666666666663,10.60200009001626,21.22277777777778,2.3537500039736434,390.9491666666666,40.53166666666667,782.5279214138454,135.50466842651366,373.545,374.15,10.670611195299362,217.3688677893745,82.75,283.82499995231626,44935.89890359565,0.010374092472565,0.2078214405807613,0.7818044669466736,512712.9496264815,565512.6308382064,0.0235375000397364,0.7088104711034634,0.1842185363478159,0.0834334925089841,119.37437954892813
2021-10-26 08:00:00+00:00,86.84989117940268,12.296875,362.3319953918457,14.73138888888889,10.323194371064504,21.310277777777777,2.395305550545454,384.8522222222222,33.337777777777774,785.5517354329427,135.8035801188151,373.56027777777774,374.15,8.30744489060508,218.2088163079156,83.0,283.6250001430511,45240.92565844613,0.0102686930470633,0.2078435744601167,0.78188773249282,517417.7543582159,570575.8420068901,0.0239530555054545,0.7090426283799569,0.1837498765745514,0.0832544395400371,89.62355190630649
2021-10-26 09:00:00+00:00,86.79049938201905,0.0,362.01030830171374,2.600277777777777,10.259110997782814,20.51083333333333,2.7258888658550045,384.0941666666666,33.923333333333346,783.9702193705238,135.95732418060302,373.4408333333333,374.15,8.366333399746154,217.70492303636345,81.25,283.52500023841856,45216.90102641894,0.0099881360216677,0.2079024914354497,0.7821093725428825,527410.487103699,580540.3458097412,0.02725888865855,0.7105323309887493,0.180426788075286,0.0817819922774146,91.07306351278925
2021-10-26 10:00:00+00:00,86.5,19.203125,359.28549147711857,0.2394444444444444,10.650000095367432,23.053611111111103,2.250583306252956,389.6630555555555,39.83833333333333,783.4787205335826,135.5695838928223,373.37,374.15,10.46625016901228,217.6329786512588,86.0,282.95000019073484,45151.24704866552,0.0101710245835876,0.2078640848374466,0.7819648905789658,511888.9084843827,564941.6237665646,0.0225058330625295,0.7085318862555132,0.1850442130327443,0.0839180676492129,112.32559859019892
2021-10-26 11:00:00+00:00,86.5,0.0,359.924995803833,0.0,10.275000095367432,25.6025,2.724999964237213,389.2136111111111,38.39333333333333,787.8273439025877,135.86742401123047,373.37888888888887,374.15,9.942527943187288,218.8409289254084,84.75,283.3000000953674,45445.38602934937,0.0102600643621056,0.2078453864839578,0.7818945491539366,530214.4319429597,583612.7605274452,0.0272499996423721,0.7103541976091786,0.180633273622644,0.0817625291258052,107.19783959355154
2021-10-26 12:00:00+00:00,86.5,0.0,360.0818332672119,0.0,10.445000190734865,25.527222222222225,2.3583333333333334,389.0758333333333,38.83583333333334,787.1772597249349,135.86957168579102,373.32972222222224,374.15,10.020055753389997,218.68504213545063,89.25,282.8500000476837,45480.84684341429,0.0104815021821856,0.207798884541741,0.7817196132760733,519136.6841134734,572576.6791544851,0.0235833333333333,0.7087597918620688,0.184253392049932,0.0834034827546659,105.39970234737268
2021-10-26 13:00:00+00:00,86.6500015258789,0.0,360.44470163557264,1.853888888888889,10.549999952316284,27.593888888888884,2.355777801639504,387.1336111111111,37.78194444444445,786.7272066921659,135.93377685546875,373.4725,374.15,9.665028042263453,218.53533568488223,93.5,282.62499990463255,45512.527840723655,0.0108122272700741,0.2077294322732844,0.7814583404566414,519614.70476192987,573091.9249747802,0.023557778016395,0.7085377182342861,0.1845179611194208,0.083386542629898,103.50881347950262
2021-10-26 14:00:00+00:00,85.87663949542576,39.59375,363.127362982432,34.96805555555555,10.811527710490756,26.22222222222222,2.1708055591086546,382.9680555555556,31.629444444444445,782.2615948486327,136.00645446777344,373.4966666666666,374.15,7.376166707939572,217.2948884921604,94.5,282.5249997615814,45294.41186864448,0.0108541222523929,0.2077206343269974,0.7814252434206096,511477.3864579058,564698.3204035631,0.0217080555910865,0.7077785195666475,0.1862929999823364,0.0842204248599295,82.3269283526695
2021-10-26 15:00:00+00:00,86.97500038146973,0.0,363.8899959564209,2.6766666666666663,10.65741645918952,22.671666666666667,2.2663610889183152,380.7333333333333,30.46277777777778,783.2616353183322,136.20653533935547,373.15,374.15,6.997888944943746,217.5726773876614,95.0,282.45000019073484,45431.09468620605,0.0108565597224138,0.2077201224582931,0.7814233178192931,515946.9344292698,569328.470685562,0.0226636108891831,0.7081552848304405,0.1853935337008216,0.0837875705795545,73.39404245802653
2021-10-26 16:00:00+00:00,87.04999923706055,0.0,364.46249809265134,0.0333333333333333,10.31780562904146,25.579444444444444,2.63841667857435,378.9,28.397222222222226,782.7302503289114,136.45509719848633,373.6066666666666,374.15,6.429527829753028,217.42507032182493,95.0,282.49999990463255,45475.07346596684,0.0108927769177511,0.2077125168472722,0.7813947062349766,528161.0303563403,581594.2416788514,0.0263841667857435,0.709605088194707,0.1819108483606147,0.0820998966589346,72.3612728691081
2021-10-26 17:00:00+00:00,86.69999694824219,18.8125,363.7977980910407,0.0,10.42211106300354,22.623611111111103,2.4661111054155564,380.5672222222222,29.84611111111112,782.4348950195312,136.54402923583984,373.4505555555555,374.15,7.051388864517213,217.343027258979,93.0,282.7500001430511,45447.32134058131,0.0108448051541107,0.2077225909176367,0.7814326039282524,522338.7795372391,575739.382112422,0.0246611110541555,0.708953678188351,0.1835010293201841,0.0828841814373093,76.39990384053606
2021-10-26 18:00:00+00:00,86.69999694824219,8.5,362.5344968159993,11.725277777777778,10.209222300847369,25.36944444444445,2.7139166569213065,384.0544444444444,33.05,790.6778308614091,136.29932403564453,373.4,374.15,8.203194527493583,219.632731666565,91.25,282.99999990463255,45803.304194082135,0.0108210720881378,0.207727574861491,0.7814513530503711,534377.9079181936,588196.7903462402,0.027139166569213,0.709950047393298,0.1811465360566683,0.0817642499808204,86.22222732092627
2021-10-26 19:00:00+00:00,86.80000114440918,0.0,363.54943652682834,2.030555555555556,10.295750019550326,19.722222222222225,2.717583331730631,381.7997222222222,31.89444444444444,795.7745106506345,136.41266250610352,373.63666666666666,374.15,7.479389028549195,221.04847536298968,93.0,282.6750000953674,46189.928356034405,0.0107908621363351,0.2077339189513696,0.7814752189122952,538990.0956520406,593263.261470381,0.0271758333173062,0.7099839655455664,0.1810899429909678,0.0817502581461594,79.89406248421363
2021-10-26 20:00:00+00:00,86.87500190734863,0.0,363.0874885559082,3.736944444444444,10.442805540561675,20.75888888888889,2.521055553737614,381.87527777777774,31.37472222222223,791.6781834920246,136.68619537353516,373.6038888888888,374.15,7.3378334110312995,219.8353755315146,94.5,282.74999990463255,46032.09053417912,0.0110177940008875,0.2076862632598136,0.7812959427392988,530920.9110250922,585008.6174027527,0.0252105555373761,0.7090602451993983,0.1831087153539903,0.0826204839092352,83.11764076576237
2021-10-26 21:00:00+00:00,86.92499923706055,24.5,364.3169979095459,1.2077777777777778,10.165861014260187,21.736666666666665,2.84230555895302,379.49861111111113,28.864999999999995,795.4956410386825,136.63674545288086,373.2994444444444,374.15,6.449583320220311,220.97101186964247,95.0,282.5999998092651,46261.86488825601,0.0109655268267248,0.2076972393663878,0.7813372338068875,544073.7716283532,598431.462872054,0.0284230555895301,0.7103655507529124,0.1800409319650139,0.0811704616925434,71.0101735493463
2021-10-26 22:00:00+00:00,86.5,0.0,365.0478022469414,0.0,9.896972380214269,20.24972222222222,3.207333298921585,378.4,27.30277777777778,798.2087597147623,136.9568977355957,373.4,374.15,5.974583464198642,221.72465615166567,95.5,282.90000023841856,46479.07020588084,0.0112445298808601,0.2076386487250193,0.7811168213941205,559311.434796541,613924.342288451,0.0320733329892158,0.711630961706334,0.1768021580470506,0.0794935472573994,65.94671053857826
2021-10-26 23:00:00+00:00,86.70000076293945,0.0,365.2242322349548,0.0,9.795277587307824,23.9425,3.347722165650792,377.7444444444444,26.11055555555556,795.5768445502384,136.80332946777344,373.65,374.15,5.687194476922353,220.99356831020788,92.0,283.9750000476837,46098.699452452325,0.0116346636462322,0.2075567206342912,0.7808086157194766,559905.8371736376,614071.809030269,0.0334772216565079,0.7119351437858515,0.175763572431237,0.0788240621264035,66.8571036161841
2021-10-27 00:00:00+00:00,86.9000015258789,0.0,365.2757095336914,0.0,10.02861116700702,21.795,2.980027751326561,376.7166666666666,26.46555555555556,797.9499741448294,137.04042053222656,373.2361111111111,374.15,5.631138997342851,221.65277079688184,85.25,284.29999985694883,46263.391599855626,0.0110232354407006,0.2076851205574528,0.7812916440018465,548762.1297099456,603121.614839776,0.0298002775132656,0.7108736545629143,0.178784167277873,0.080541900645947,63.12598760625916
2021-10-27 01:00:00+00:00,86.9000015258789,24.09375,365.3503116607666,0.0,10.158555471102396,24.655,3.265944436954128,378.155,25.76555555555556,798.7510578918453,136.99666213989258,373.15,374.15,5.486250236961576,221.87529414282912,81.25,284.12499990463255,46323.56380250283,0.0103912472341289,0.2078178380808329,0.781790914685038,558917.2890634654,613347.4765314062,0.0326594443695412,0.7124125807466891,0.175625876393539,0.0793020984902306,61.833159867712105
2021-10-27 02:00:00+00:00,86.82500267028809,0.0,365.48499336242674,0.0,10.015027819209628,21.84722222222221,3.204444436563386,376.65,26.08888888888889,796.1490923563638,136.88861465454102,373.4,374.15,5.513500114546883,221.1365541500516,82.75,283.775,46193.15016224283,0.0103399429268214,0.2078286119853674,0.781831445087811,555169.8008920914,609446.7523327266,0.0320444443656338,0.712202019354773,0.1761685561567113,0.0795849801228819,62.71647555289267
2021-10-27 03:00:00+00:00,86.87500190734863,0.0,365.2949966430664,0.0,10.33066662258572,26.36777777777777,3.105777823792564,376.65,25.409166666666668,795.732164984809,137.07661056518555,373.15,374.15,5.380944617986679,221.03671278211817,85.5,283.2250000476837,46322.14535074739,0.0102986390553609,0.2078372857983742,0.7818640751462649,553281.7795511773,607710.3003383055,0.0310577782379256,0.711837773069244,0.1770691874981321,0.0800352611946981,62.03801096179931
2021-10-27 04:00:00+00:00,86.82499885559082,18.0,363.6606535784403,1.051111111111111,10.527805511421628,23.64361111111112,2.64011112574074,379.80027777777775,29.74194444444445,793.8603573608399,136.8528594970703,373.4,374.15,6.965916675329208,220.2556549665664,86.0,283.1000000476837,46158.1189495191,0.0102727744721924,0.2078427173608396,0.781884508166968,535764.5582379493,590000.3480036343,0.0264011112574074,0.7100097644494804,0.1814433678355302,0.0821457564575818,76.91442511367099
2021-10-27 05:00:00+00:00,86.9000015258789,8.40625,360.702558347914,1.1636111111111112,10.454416734112634,25.869444444444444,2.706083332664437,387.25138888888887,37.11722222222223,784.5789007059732,135.9994773864746,373.2683333333333,374.15,9.46405570904414,217.89413943820537,87.25,282.9749998092651,45354.01879464014,0.0103344714548928,0.2078297609944725,0.7818357675506347,528584.6873409082,581875.6594246103,0.0270608333266443,0.7102314868289061,0.1808659341672665,0.081841745677183,99.89323447374092
2021-10-27 06:00:00+00:00,86.60000228881836,0.0,359.4494979349772,0.0,10.599999904632568,26.974722222222216,2.6405555541647807,389.78277777777777,39.77944444444444,783.7698215908472,136.09510803222656,373.39722222222224,374.15,10.366583460701836,217.482444390191,81.25,282.99999990463255,45335.10192172377,0.0096466408451631,0.2079742054225157,0.7823791537323211,525844.7829433313,579113.5277013568,0.0264055555416477,0.7104133759519424,0.18098327007688,0.0821977984295296,110.70828656954323
2021-10-27 07:00:00+00:00,86.75,16.5,363.67121444914073,1.8505555555555555,10.618805484771729,23.988611111111112,2.5803055390384464,381.8827777777777,30.14333333333333,782.6534700520833,135.35513305664062,374.0666666666666,374.15,7.053250048690372,217.40374262491864,82.75,282.9749998092651,45028.36281633059,0.0098066885287608,0.2079405954089602,0.7822527160622789,520480.5627032527,573388.8890124412,0.0258030553903844,0.7100718929756041,0.1816683074187929,0.0824567442152184,83.06942619562462
2021-10-27 08:00:00+00:00,86.75,0.0,363.8060408592224,2.2713888888888887,10.711944533189136,24.586111111111112,2.5232222103907005,379.4444444444444,29.84777777777778,782.4580237155488,135.48892890082467,373.15,374.15,6.839944548077053,217.4332475577462,85.0,282.87499990463255,45077.54658756367,0.0100039762313582,0.2078991649914147,0.7820968587772269,519373.4591694084,572339.5764097957,0.025232222103907,0.7097191382372915,0.1823504900500585,0.0826981496087429,74.59210496976262
2021-10-27 09:00:00+00:00,86.55000114440918,15.890625,362.4137341245015,2.578333333333333,10.38983312898212,26.1825,2.4871666659580334,387.61,33.212500000000006,785.9203750779892,135.9927059258355,374.1105555555556,374.15,7.999583549350501,218.31121653238927,86.5,282.5999998092651,45489.586167398535,0.0099942063187415,0.2079012166730642,0.7821045770081941,522977.2374628828,576427.501209576,0.0248716666595803,0.7095825411392201,0.1826835668987282,0.0828622253024713,92.90020892525551
2021-10-27 10:00:00+00:00,84.29400099436441,6.5,358.31004216723966,1.7030555555555555,9.302027855449252,24.291944444444447,3.169722218116125,388.3836111111111,39.4275,790.4348076714409,135.6024513244629,371.9836111111112,374.15,8.740972445855537,219.5652250247532,86.5,282.52500023841856,45631.704659445335,0.0099443926549978,0.2079116775424504,0.7821439298025518,546977.2894114695,600594.5423863179,0.0316972221811612,0.7123191045879549,0.1762072408609763,0.0797764323699074,108.84240893989163
2021-10-27 11:00:00+00:00,86.57499885559082,0.0,361.6281732114156,1.4222222222222225,10.282361203564538,22.145833333333336,3.020972164173921,385.13694444444445,35.56472222222222,787.4158988952637,135.95415496826172,373.4961111111111,374.15,8.901639282570946,218.7266395780776,87.0,282.3500000476837,45603.57104798369,0.0098852528991463,0.2079240968911792,0.7821906502096744,541577.8742404428,595162.0702218235,0.0302097216417392,0.7117677197295492,0.1775675834275264,0.0804549752011852,94.1945395859069
2021-10-27 12:00:00+00:00,86.875,18.5,362.096134086185,3.018055555555556,10.37016673035092,22.7525,2.888333334591654,384.9955555555555,33.95,790.7364455668131,136.33488845825195,373.385,374.15,8.390750251478618,219.64901326073544,84.75,282.49999990463255,45899.74694251483,0.0097289377795307,0.2079569230662985,0.7823141391541708,540558.3081475213,594490.5108049763,0.0288833333459165,0.7113425695028323,0.1787051256307772,0.0810689715204738,89.39770890160844
2021-10-27 13:00:00+00:00,86.75,0.0,362.4324974060058,6.471666666666668,10.313083269861009,20.04861111111111,2.766499990208281,383.94833333333327,33.56305555555556,788.7295123630099,136.00838470458984,373.65,374.15,8.248944538566802,219.17168589274104,86.5,282.4,45689.77944354918,0.0098618493595756,0.2079290116344891,0.7822091390059353,534169.3026742768,587854.793520447,0.0276649999020828,0.7107743526696506,0.1799516022277906,0.081609045200476,89.05014365755504
2021-10-27 14:00:00+00:00,87.04999923706055,0.0,362.8663313208686,1.7305555555555556,10.3860000260671,21.85638888888889,2.819416663547358,383.4947222222222,32.2825,790.7898308817545,136.23115158081055,373.6961111111111,374.15,7.664000202152464,219.66384233262804,87.0,282.45000019073484,45876.038036142745,0.0099514210676542,0.2079102015757926,0.7821383773565531,538141.0013510948,592045.3460435625,0.0281941666354735,0.7109265065564863,0.1795175860902851,0.081361740717755,85.8179409895442
2021-10-27 15:00:00+00:00,76.43541506555346,26.203125,363.3599504174126,0.7558333333333334,9.910055479208626,19.915000000000003,5.876249929666519,377.1897222222221,31.30638888888889,793.9774833001029,136.37548853980172,370.6791666666666,374.15,6.2745557137992645,220.54930146959103,86.25,282.525,46097.52429710358,0.0099159364723265,0.2079176533408114,0.7821664101868621,662633.5529154014,716798.1439644982,0.0587624992966651,0.7230622898751194,0.1506493656240791,0.067525845204136,57.94441346878585
2021-10-27 16:00:00+00:00,87.02499961853027,0.0,363.16750183105466,2.8169444444444447,10.302305636670855,29.01833333333334,2.775027760118246,381.81666666666666,32.045833333333334,788.2906475490993,136.51103591918945,373.4938888888889,374.15,7.6125000904666065,218.9696251296997,85.75,283.07500019073484,45723.82984455917,0.0102262466524057,0.2078524882029948,0.7819212651445995,535073.079595071,588798.579662428,0.0277502776011824,0.7105740974811197,0.1801366691608542,0.0815389557568437,81.84235138653911
2021-10-27 17:00:00+00:00,86.37500190734863,10.5,362.71499671936033,0.8913888888888889,10.323027764691249,24.65333333333334,3.097305529051357,383.99777777777774,33.01499999999999,789.9583503723143,136.5215301513672,373.5872222222222,374.15,7.860027896695667,219.43287559085428,87.25,283.37499990463255,45775.57289487439,0.0106120613970883,0.2077714671066114,0.7816164714963002,546669.1626388347,600455.4607903122,0.0309730552905135,0.7116025248820536,0.1773779306567682,0.0800464891706645,86.25122046691055
2021-10-27 18:00:00+00:00,77.77611178398132,0.0,362.8861668459574,3.4758333333333336,8.478305516441663,20.23222222222222,5.488333208494716,379.43527777777774,33.65416666666666,791.4477324761283,136.4425655916002,371.1380555555555,374.15,6.866139002508586,219.846592754788,87.0,283.57500019073484,45803.02432956358,0.0107227892583743,0.2077482142557414,0.7815289964858843,641056.4391317526,694874.9927189898,0.0548833320849471,0.7209990297752173,0.1549063756106471,0.0692112625291882,65.5386435412696
2021-10-27 19:00:00+00:00,84.75200073666042,14.0,363.0980612712437,2.606388888888888,9.679055622381467,19.815,3.5328333493073787,382.54027777777776,31.19388888888889,796.4965961201984,136.2111358642578,373.71722222222223,374.15,7.317194515069325,221.2490547476875,85.0,283.8499998092651,45972.446942129885,0.0106707292712754,0.2077591468530321,0.7815701238756924,564291.1390660128,618308.7642230153,0.0353283334930737,0.7132894129618139,0.173312732163032,0.0780695213820803,84.57977146431853
2021-10-27 20:00:00+00:00,86.95000076293945,0.0,363.67249908447263,2.106666666666667,10.358305509885156,19.38083333333333,2.800805573943589,380.50805555555553,29.356388888888887,795.7802838982474,136.61441802978516,373.9,374.15,7.0295278289583,221.0500794686212,86.0,283.92499985694883,46054.922617419776,0.0108483721511171,0.2077218418482654,0.7814297860006174,540190.0957061622,594304.6297816304,0.0280080557394359,0.7102765311493908,0.1803469257647779,0.0813684873463953,81.24501592134459
2021-10-27 21:00:00+00:00,86.79999923706055,0.0,364.5518770239088,0.25,10.29141682518853,21.35888888888889,3.272388903035058,379.0730555555555,28.299166666666668,795.3800161234535,137.030029296875,373.9,374.15,6.486722253693475,220.93889408111573,84.25,284.3500000476837,46102.7862368574,0.0109311536137025,0.2077044577411224,0.781364388645175,556838.7424433295,611009.5162716369,0.0327238890303505,0.7120903226157778,0.1759596482372921,0.0792261401165796,74.14900470593263
2021-10-27 22:00:00+00:00,86.95000076293945,22.90625,365.0464418686761,0.0,10.304805680910746,21.787222222222223,2.9544444269604155,377.9,27.021944444444447,795.3372023010252,137.0869903564453,373.9,374.15,5.978027885887358,220.92700117746992,82.5,284.70000019073484,46062.770077123874,0.010954947681379,0.2076994609869104,0.7813455913317104,545476.1025494173,599599.8573900377,0.0295444442696041,0.7108162929841159,0.1789756201772021,0.0806636425690778,70.28547915293741
