Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-10-27 23:00:00+00:00,87.0,0.0,365.1216552458869,1.3866666666666667,10.001333425574831,22.49333333333333,2.883388898207081,377.65,26.78111111111111,794.5610018920897,136.9982032775879,373.65,374.15,6.018694580925835,220.71138966030543,82.5,284.2500001430511,46060.81554012698,0.0106364559312918,0.2077663442544287,0.7815971998142796,542868.113092818,596989.5713524672,0.0288338889820708,0.7107397137617597,0.1794134974703893,0.0810128997857802,67.63979184975585
2021-10-28 00:00:00+00:00,86.69999694824219,0.0,364.9283727370368,0.0,10.19969439453549,20.85,3.06094443562958,377.4,27.25694444444445,797.2442586093478,137.0185089111328,373.65,374.15,5.943777943187289,221.45673834906688,82.25,284.0249997615814,46259.831769541066,0.010448821872266,0.2078057474068241,0.7817454307209099,551100.3042544695,605455.6065836801,0.0306094443562958,0.7115635564938665,0.1776017558292032,0.0802252433206345,69.10693622052221
2021-10-28 01:00:00+00:00,86.92499923706055,0.0,364.7873303731282,0.0,10.269027711020575,23.062777777777782,3.1550277898046706,377.0347222222222,26.59972222222222,796.5827094692653,136.99597549438477,373.9,374.15,6.025694490008884,221.16595194922564,83.0,283.9,46234.19196743648,0.0104566683013078,0.2078040996567253,0.7817392320419668,554030.101270445,608355.276832183,0.0315502778980466,0.7119311402221385,0.1767199783095526,0.0797986035702619,72.1510694254354
2021-10-28 02:00:00+00:00,87.0,0.0,365.0599960327148,0.0,10.399083259900411,22.95111111111112,3.039694453411632,379.15,26.922500000000003,798.9929547797308,136.9859733581543,373.9,374.15,5.907416754961014,221.9452656216092,83.25,283.8000000953674,46387.0376228578,0.0104189336231022,0.2078120239391485,0.7817690424377493,551868.994688613,606373.7638954709,0.0303969445341163,0.711498618866981,0.177780398185531,0.0803240384133718,70.00855069216507
2021-10-28 03:00:00+00:00,87.04999923706055,0.0,364.9657872433132,0.0,10.466083377202354,22.997222222222224,2.9191111092434987,377.86277777777775,26.866666666666667,796.5111107889805,137.0006623840332,373.6483333333333,374.15,5.996444682412678,221.17815607282856,84.0,283.5500000953674,46288.68394006027,0.0103397744970808,0.207828647355613,0.7818315781473062,546563.1832111785,600952.3868407493,0.029191111092435,0.71107190094321,0.1788601677680439,0.0808768201963111,68.6680495985741
2021-10-28 04:00:00+00:00,87.0,36.59375,363.4917442745633,4.3055555555555545,10.610166749954224,24.41305555555555,2.678194429477056,382.1325,31.98916666666666,789.9608392673067,136.98255920410156,373.7183333333333,374.15,7.594138914214239,219.43356706407343,84.25,283.27500023841856,45946.51430037513,0.0101832769052344,0.2078615118499007,0.7819552112448648,534488.2332071314,588475.3875100722,0.0267819442947705,0.7102180790835938,0.1810189098865919,0.0819810667350436,80.83217638334587
2021-10-28 05:00:00+00:00,86.52499961853027,9.0,358.80959269205727,0.5866666666666667,10.386389001210532,23.496388888888887,2.6886111272705926,390.0750000000001,41.02361111111112,784.9124799262153,135.9552459716797,373.3258333333333,374.15,10.880028052065107,218.0312453375923,86.5,283.15,45330.51134911704,0.0103661898286647,0.2078231001359804,0.781810710035355,527768.5675364587,581031.9183716713,0.0268861112727059,0.7101419138493551,0.1810538643377081,0.0819181105402307,115.518237043806
2021-10-28 06:00:00+00:00,86.30000305175781,0.0,357.6338233968946,0.0,10.5,23.19333333333333,2.474999964237213,393.125,43.06222222222222,783.1566972181531,135.77465057373047,373.5683333333333,374.15,11.46591689162784,217.5435276879205,90.25,282.525,45268.95363924277,0.0103710366662554,0.2078220823000863,0.7818068810336583,520284.4429235742,573475.4634496844,0.0247499996423721,0.709292696021514,0.1830725004505588,0.082884803885555,126.68578667654205
2021-10-28 07:00:00+00:00,86.42500305175781,26.40625,359.8678316794501,1.3058333333333334,10.489777901437549,24.689722222222223,2.616777806679408,389.0413888888889,38.00416666666666,784.8415360005695,135.5238286166721,373.6766666666667,374.15,9.919750178257624,218.0129277801515,93.75,282.20000019073484,45334.685930307925,0.0105380317006452,0.2077870133428644,0.7816749549564902,525623.7592921174,578892.0152602291,0.026167778066794,0.7097470988333291,0.1818566262956411,0.0822284968042357,109.87891486821123
2021-10-28 08:00:00+00:00,87.0,0.0,363.2224925994873,20.313888888888894,10.725111161867776,20.846666666666664,2.506416672170163,381.32638888888886,30.78777777777778,783.1480525546601,135.18201065063477,373.65,374.15,7.283722281191084,217.592514606052,95.0,281.8500000476837,45178.80241652157,0.0104300482202019,0.2078096898737575,0.7817602619060404,520267.4571269062,573352.549966319,0.0250641667217016,0.7093792877848236,0.1828190700254851,0.0827374754679896,83.11583331069626
2021-10-28 09:00:00+00:00,86.92499923706055,0.0,363.43397583643593,6.2252777777777775,10.574166815545825,21.26111111111112,2.6283611373437776,381.8719444444444,30.2425,781.7869394090441,135.67017230987548,374.15,374.15,7.254777862098482,217.16303939395488,95.25,281.49999990463255,45319.42261578014,0.0102145808280174,0.2078549380261163,0.7819304811458662,525619.4050289241,578869.7266024657,0.0262836113734377,0.710000567288467,0.1815118442431795,0.0822039770949155,84.98614051644826
2021-10-28 10:00:00+00:00,84.66033289167616,0.0,363.7624973297119,24.83277777777777,10.767222150166829,22.09277777777778,2.4173888903773486,381.6125,30.85111111111112,782.3992205980087,135.3053436279297,373.72777777777776,374.15,7.158444541825189,217.3331174172297,96.0,281.5249997615814,45228.93595666394,0.0103114814945801,0.2078345888861381,0.7818539296192817,517991.8146073115,571135.8143563917,0.0241738889037734,0.70910267852443,0.1835726625434562,0.0831507700283402,79.25186127115805
2021-10-28 11:00:00+00:00,86.69999885559082,0.0,363.8849967956543,8.45111111111111,10.524333486821916,20.24805555555556,2.81705552842882,379.9194444444444,29.11027777777777,782.3474670410155,135.50551223754883,373.9,374.15,6.875777898894416,217.31874175177688,96.0,281.25000002384184,45337.13704227081,0.0101225777464482,0.2078742586732458,0.7820031635803059,531849.0105809614,585120.1466056296,0.0281705552842882,0.7108071927348771,0.1796646125788376,0.0813576394019968,79.4533845238432
2021-10-28 12:00:00+00:00,86.5,31.5,364.34498443603513,0.0,10.200000047683716,19.42972222222222,2.9519444549745977,379.15,27.398611111111112,780.7823201666936,135.65851593017578,373.4,374.15,6.383333452542622,216.9214099502564,96.0,280.4249999761581,45430.78946197204,0.0095738282924824,0.2079894960585787,0.7824366756489389,537035.0377331392,590416.2153509564,0.0295194445497459,0.7116943923722457,0.1779917544984347,0.0807944085795735,71.55805168040382
2021-10-28 13:00:00+00:00,79.95333257039388,0.0,364.5049995422363,31.26305555555556,10.621138937738207,21.752222222222223,2.37016667606309,380.2597222222222,28.52777777777777,782.6681588406032,135.55369186401367,373.9,374.15,6.567777826918496,217.393488184611,95.0,280.37500002384184,45513.44499943525,0.0094429694423434,0.2080169764171078,0.7825400541405487,519261.9286338713,572740.2265082077,0.0237016667606309,0.7094721811729636,0.1833867234431355,0.0834394286232698,74.27425258273848
2021-10-28 14:00:00+00:00,86.50000190734863,0.0,364.0599769592285,0.25,10.37922247330348,18.50166666666667,2.858333340883255,379.15,29.06805555555556,783.0479679361978,135.36036682128906,373.9,374.15,6.837916809717815,217.57391562567824,95.0,280.7249999284744,45413.89786763844,0.0096695065223239,0.2079694036303119,0.7823610898473641,533815.600305483,587176.9302999582,0.0285833334088325,0.7112618587027487,0.1789448858012877,0.081209922087131,78.02558336505518
2021-10-28 15:00:00+00:00,86.57500076293945,24.296875,362.1833191087511,0.0,10.43758338133494,23.769166666666667,3.0033332820733394,382.3255555555555,32.48888888888889,783.4572739325628,136.10269811842176,373.6405555555555,374.15,7.8165555662579,217.62702155219185,95.0,280.65,45699.030341616606,0.0096205681651629,0.2079796806853158,0.7823997511495213,541950.8171246635,595647.1777760631,0.0300333328207333,0.71186803240933,0.1775409092421286,0.0805577255278078,90.29254730766304
2021-10-28 16:00:00+00:00,86.54999923706055,0.0,358.8541702270508,0.0,10.524999856948853,24.101388888888884,2.424999952316284,391.1566666666666,41.349722222222205,782.7959762403696,135.47696685791016,373.64666666666665,374.15,10.916416924264697,217.4433271196154,95.0,280.475000166893,45478.89167216686,0.0095072173354294,0.2080034843595598,0.7824892983050108,520613.6060441133,574051.3037589093,0.0242499995231628,0.7096483757009098,0.1829159653355816,0.0831856594403459,117.01880394984573
2021-10-28 17:00:00+00:00,86.4000015258789,0.0,358.92081761889983,0.0,10.350000143051147,26.83416666666667,2.875,390.7191666666666,40.04527777777778,783.2972291056313,135.77353286743164,373.50583333333327,374.15,10.66544461727142,217.48210169050432,95.75,280.52500011920927,45599.503866668616,0.0096140715296358,0.2079810449787764,0.7824048834915877,536510.7299057477,590090.1469490833,0.0287499999999999,0.7113635387647194,0.1787471991961647,0.0811392620391158,115.09231075931037
2021-10-28 18:00:00+00:00,86.5,0.0,359.8858298450046,0.7505555555555555,10.50827766365475,26.08805555555556,2.697194420231713,388.4527777777778,38.41833333333334,785.9072449239093,135.67938995361328,373.71777777777777,374.15,10.071639195283256,218.3406706322565,96.0,280.65,45699.358932349336,0.009720852881346,0.2079586208949173,0.7823205262237367,531942.3352096225,585639.081955133,0.0269719442023171,0.7105902260016133,0.1805028490929837,0.0819349807030859,109.34907950394658
2021-10-28 19:00:00+00:00,86.57500076293945,33.796875,361.0550006866455,3.268611111111111,10.327777714199492,26.147777777777776,2.7164166655639805,386.1791666666667,35.943888888888885,787.2733529663086,136.27999877929688,373.83722222222224,374.15,9.092916951709324,218.68704295688207,96.0,281.20000019073484,45891.5087733762,0.0100885573726686,0.2078814029517395,0.7820300396755917,535032.756601042,588955.279409759,0.0271641666556398,0.7104303204341409,0.1805893107355205,0.0818162021746987,100.79489069921588
2021-10-28 20:00:00+00:00,86.85000038146973,0.0,362.18507540173,6.73,10.547111089229585,24.171666666666663,2.872472212811312,383.58166666666665,33.04750000000001,790.6032273356119,136.46001052856445,374.09277777777777,374.15,8.291361241075728,219.68421002705887,96.0,281.1749999761581,46150.59019519371,0.0100715843500312,0.2078849672864934,0.7820434483634754,543201.5816471773,597428.52512653,0.0287247221281131,0.7110595162457001,0.1791046032751683,0.0811111583510184,93.80538778851736
2021-10-28 21:00:00+00:00,86.85000038146973,18.0,363.5248950958252,6.877777777777777,10.378972126642864,23.83944444444444,2.365527745948897,382.61277777777775,30.731666666666666,793.5394864400228,136.57989120483398,373.65,374.15,7.31363897509045,220.42763587527813,96.0,280.69999995231626,46441.13998618414,0.0097537908938674,0.2079517039122878,0.7822945051938447,529886.5342206482,584454.8737044146,0.0236552774594889,0.7092546281112349,0.1836564553590421,0.083433639070234,79.53618303211312
2021-10-28 22:00:00+00:00,87.07499694824219,0.0,364.3034052530924,1.8622222222222224,10.437666629950204,24.55916666666667,2.955805596974161,380.3583333333333,29.25805555555555,795.0957507663301,136.80695724487305,373.9,374.15,6.975000137090684,220.85993144565168,97.0,280.9,46576.39345809993,0.0099884734773932,0.2079024205697474,0.7821091059528593,550977.0276648283,605704.2899780958,0.0295580559697416,0.7114431210699966,0.178257751879564,0.0807410710806976,75.31778649653785
2021-10-28 23:00:00+00:00,87.0999984741211,17.703125,364.7929934819539,1.9444444444444449,10.42983323150211,22.46,2.724222193492784,379.1444444444444,28.325,796.2809776136609,136.67484664916992,373.4,374.15,6.389389068418079,221.1891607750788,97.0,280.57500007152555,46654.758356041166,0.009771389303586,0.2079480082462469,0.7822806024501671,543989.3555768136,598808.696645162,0.0272422219349278,0.7106648971387247,0.1802846230498391,0.0818082578765082,67.53813777075274
2021-10-29 00:00:00+00:00,86.9000015258789,0.0,364.4775814056396,0.5,10.44458343082004,22.22138888888889,3.1256666420234573,381.15,28.305277777777768,795.8741713968911,136.73721313476562,373.65,374.15,6.438500070439445,221.1037090047201,97.0,280.5500000953674,46656.35873833971,0.0097548621387784,0.2079514789508565,0.782293658910365,557602.5215720686,612423.7430896177,0.0312566664202346,0.7122665013241127,0.176484543863777,0.0799922883918757,71.94429557159525
2021-10-29 01:00:00+00:00,86.60000038146973,0.0,364.797497177124,1.709722222222222,10.167333552042642,22.77055555555556,2.7894722485542296,379.54583333333335,27.905,797.5840221489797,136.8327522277832,374.15,374.15,6.402694470485052,221.5511170281305,96.75,280.52500011920927,46793.43384542966,0.0097135042732885,0.2079601641026094,0.782326331624102,547745.8079615934,602728.0927299733,0.0278947224855422,0.7109606699501422,0.1796267454796737,0.0815178620846417,73.29357709909972
2021-10-29 02:00:00+00:00,86.80000114440918,0.0,364.6375030517578,0.6580555555555556,10.434083336459263,23.474444444444444,2.994166661898295,378.8222222222222,28.231666666666666,797.7962881469726,136.86474609375,373.9,374.15,6.435305667718252,221.61008053249788,95.75,280.975000166893,46741.85104773551,0.0099110739440537,0.2079186744717487,0.7821702515841976,554193.9860461494,609115.6610272386,0.0299416666189829,0.7116448931244632,0.1778393444972141,0.0805740957593398,72.68584759252681
2021-10-29 03:00:00+00:00,86.92500114440918,0.0,364.8199981689453,0.0,10.323360989888508,24.310277777777777,2.966861081123352,377.9,27.57833333333333,797.31304590861,136.92166137695312,374.15,374.15,6.290277814865112,221.47584688398567,95.25,281.02500011920927,46724.64963637623,0.0098931463011639,0.2079224392767555,0.7821844144220804,553045.6147416669,607947.078064409,0.0296686108112334,0.7115482184611802,0.1780839061231806,0.0806992646044057,73.2001018555004
2021-10-29 04:00:00+00:00,86.92499923706055,32.5,363.430057428148,4.0038888888888895,10.494750081963009,26.00333333333333,2.5553333103987907,382.1427777777777,32.057500000000005,792.2675643581814,136.67866897583008,373.49555555555554,374.15,7.5314723682403555,220.07594433254667,95.0,281.29999985694883,46301.265886419125,0.0100519625153674,0.2078890878717728,0.7820589496128597,534537.6722798415,588941.6596963839,0.0255533331039879,0.7098155880621305,0.1820824453991147,0.082548633434767,79.17907348056794
2021-10-29 05:00:00+00:00,86.50000190734863,9.296875,360.5441191821628,0.3774999999999999,10.294000042014652,27.15972222222223,2.501666681865851,388.03472222222223,38.34805555555554,784.4149396091035,135.89005661010742,373.5755555555555,374.15,9.843389095730252,217.80391924964067,95.0,281.25000002384184,45585.94736172303,0.0100181905815169,0.2078961799778814,0.7820856294406016,524557.5026697934,578120.9908198179,0.0250166668186585,0.7096246134767266,0.1825642087114529,0.0827945109931621,103.02626502643304
2021-10-29 06:00:00+00:00,86.4000015258789,0.0,357.9893480873108,0.0,10.5,28.1475,2.775000035762787,392.7844444444444,42.165,785.2078041924369,135.1533088684082,373.15,374.15,11.260361309051511,218.04661270141608,95.0,281.25000002384184,45384.62368777007,0.0100181905815169,0.2078961799778814,0.7820856294406016,530973.8833149216,584300.8161480514,0.0277500003576278,0.7107076222937361,0.1799853205122069,0.0815570568364291,120.50367794626659
2021-10-29 07:00:00+00:00,86.24999809265137,0.0,357.3822872479756,0.0,10.701278062661489,23.04055555555556,2.6813055800067054,392.69027777777774,43.63944444444445,785.5319669596352,135.2303698264228,373.9216666666666,374.15,11.7909447283215,218.2033250596789,95.0,280.9249999761581,45481.80472965612,0.0098010710510441,0.2079417750792807,0.7822571538696752,528947.9489658907,582389.0695232366,0.026813055800067,0.7104757605461048,0.1807111986519917,0.0819999850018365,131.2771211795694
2021-10-29 08:00:00+00:00,86.5999984741211,31.5,361.33097510019934,3.884722222222222,10.540333427588145,23.133611111111108,2.419194416403771,386.67027777777776,35.13055555555554,781.2028849792481,134.63151915656195,373.4611111111111,374.15,8.755028064250945,217.00080218421093,94.25,280.95000007152555,45026.84611532895,0.0097408732491875,0.2079544166176706,0.7823047101331418,515396.9501365581,568303.4943220697,0.0241919441640377,0.7094755983527085,0.1831406613858293,0.0831917960974243,96.73737509907566
2021-10-29 09:00:00+00:00,84.07047112147013,0.0,362.9056497213575,36.8425,10.347527711126538,18.28,2.887583310388857,382.4966666666666,32.01611111111111,782.9588602023653,135.09045028686523,373.7333333333333,374.15,7.747333492570454,217.4885732608372,94.0,281.15000011920927,45249.67707160544,0.0098472275628818,0.2079320822117948,0.7822206902253234,532951.8595061364,586120.2300652728,0.0288758331038886,0.7112635770195707,0.1787984485477992,0.0810621413287416,86.12799545062276
2021-10-29 10:00:00+00:00,86.82499885559082,18.796875,363.3406598409017,3.060555555555557,10.694249858326382,21.3975,2.6101388890047867,381.2461111111111,29.996388888888884,782.2899686347112,134.92546463012695,373.4,374.15,7.0325000037087335,217.30276978386777,93.25,281.3500000476837,45123.70422171842,0.0099018817940753,0.2079206048232442,0.7821775133826806,522582.77878415,575603.1312446692,0.0261013888900478,0.7101290390170779,0.181456104946941,0.0823134671459331,80.17159837696245
2021-10-29 11:00:00+00:00,86.875,0.0,364.0748962402344,1.6841666666666666,10.703027806811862,23.043055555555554,2.3869444611503017,381.2936111111111,28.88805555555555,782.1466732788084,134.97581481933594,373.65,374.15,6.698694576289919,217.26296580844465,92.25,281.3499998092651,45132.274506758426,0.0097967355170748,0.2079426855414143,0.7822605789415109,515638.6439207489,568669.06646619,0.023869444611503,0.7093119846040411,0.1834855902751075,0.0833329805093483,76.2884170530056
2021-10-29 12:00:00+00:00,87.0999984741211,0.0,364.6049942016601,0.0,10.477111031479309,26.534444444444443,3.1384722310304647,379.65,27.07694444444444,783.127967631022,135.28445434570312,373.9,374.15,6.100166730350918,217.5355471377904,91.25,281.3000000953674,45300.278907101885,0.0096590072544217,0.2079716084765714,0.7823693842690068,541765.1412359205,594992.9689517652,0.0313847223103046,0.7123789390551942,0.1762937253020181,0.0799426133324829,73.87820556248343
2021-10-29 13:00:00+00:00,73.57736157947116,16.90625,363.0973532782661,1.0255555555555556,5.994500029848681,14.153888888888888,9.604111065268516,371.4863888888889,26.225,665.6871895345051,135.23341401841907,372.275,374.15,4.567305555575424,184.9131088850234,90.0,281.275,38495.77418006114,0.0095119267742262,0.2080024953774124,0.7824855778483613,752249.6662329971,797482.2008945689,0.0960411106526851,0.7381036393141803,0.1151700274115853,0.0506852226215491,72.95250897219606
2021-10-29 14:00:00+00:00,86.95000076293945,0.0,364.7324928283691,0.0,10.33327775001526,18.46111111111111,3.1773610412412223,378.15,26.91055555555556,783.2695303175182,135.4722023010254,373.9,374.15,5.96830569571919,217.574870168898,88.0,281.02500011920927,45415.745408939736,0.0091470125650444,0.2080791273613406,0.7827738600736148,544130.5778183036,597494.0786738077,0.0317736104124122,0.7128626173640297,0.1755528847496082,0.07981088747395,72.69327587910297
2021-10-29 15:00:00+00:00,86.92499923706055,11.390625,361.6359842300415,0.0,10.19750003920661,24.6325,3.07849994858106,383.84361111111104,33.266944444444455,784.6695247734915,135.8300465986464,373.61777777777775,374.15,8.2656946474976,217.9637575276693,85.0,280.74999990463255,45661.78138120002,0.0086751473292917,0.2081782190608487,0.7831466336098595,543424.8932886277,597077.4864115377,0.0307849994858105,0.7127741130494619,0.176141643997333,0.0802992434673945,94.64645114293361
2021-10-29 16:00:00+00:00,86.5999984741211,0.0,360.6725028991699,0.25,10.496777752240495,24.67222222222222,2.859638870391581,387.2986111111111,36.30055555555556,787.3778522067596,135.8785743713379,373.8172222222222,374.15,9.34463904592726,218.7160708024768,84.5,280.7249999284744,45839.83710032218,0.0086099733702085,0.2081919055922562,0.7831981210375353,538197.8173657941,592059.6259586727,0.0285963887039158,0.7119477512503367,0.1781602829703769,0.0812955770753704,103.78144768056391
2021-10-29 17:00:00+00:00,86.85000038146973,0.0,361.0389142523872,0.4883333333333333,10.41361102660497,25.739444444444445,3.1450000050332805,386.05527777777775,35.76027777777779,787.6508780246311,136.1214256286621,373.5772222222222,374.15,9.105555642180974,218.7710778342353,84.0,280.7749998807907,45929.50812901567,0.0085884822428567,0.2081964187290001,0.7832150990281432,548814.4973833867,602781.6694349801,0.0314500000503327,0.7130936833549069,0.1754505931614793,0.080005723433281,98.82599311888431
2021-10-29 18:00:00+00:00,86.75,0.0,361.4645615302192,2.2316666666666665,10.479527687496608,25.648055555555548,2.7382222011023107,385.8091666666666,35.347500000000004,787.5090002271862,136.21350479125977,373.75166666666667,374.15,9.01183346854316,218.74231573740647,84.5,280.95000007152555,45923.67520551444,0.0087420058203722,0.2081641787777218,0.7830938154019059,535281.1818140717,589241.5001805512,0.0273822220110231,0.7113812975684537,0.1794027009752279,0.0818337794452953,96.8491489180536
2021-10-29 19:00:00+00:00,86.82500267028809,0.0,361.6910851012336,2.489444444444445,10.266249861982134,26.396111111111104,2.8299999623828462,386.5238888888889,35.41916666666667,786.7233108350962,136.23443222045898,373.5711111111111,374.15,8.923139159149592,218.53425367991136,82.75,281.275,45831.88834179656,0.0087523946506732,0.2081619971233586,0.7830856082259681,537218.5036269715,591070.9724285825,0.0282999996238284,0.7117386883921153,0.1785438765089939,0.0814174354750622,93.73902915306826
2021-10-29 20:00:00+00:00,86.82499885559082,41.90625,362.9524959564209,2.1516666666666664,10.34833325492011,20.463888888888896,2.9112221989035607,383.3358333333333,32.25833333333334,790.5623052130805,136.60987091064453,373.9,374.15,8.001111269527012,219.4978962495592,80.75,281.6750000953674,46116.873923929605,0.0087757335553902,0.208157095953368,0.7830671704912417,543271.7772198818,597459.104080499,0.0291122219890355,0.7120458797762367,0.1777941456949962,0.0810477525397316,86.23411246703111
2021-10-29 21:00:00+00:00,86.82499885559082,0.0,362.74599685668943,5.390555555555556,10.380944515069324,21.947222222222223,2.6494166284468434,382.51388888888886,32.122499999999995,792.9778501044378,136.6114387512207,373.9,374.15,7.74025009367201,220.27162530687124,80.0,281.8499998092651,46229.59222775298,0.008797686828828,0.2081524857659461,0.7830498274052259,535981.8432340818,590301.6141016915,0.0264941662844684,0.7109932953096764,0.1802815726088035,0.0822309657970517,87.95433702368919
2021-10-29 22:00:00+00:00,86.77499771118164,0.0,363.52577391730415,6.817222222222223,10.831638860437604,23.08666666666667,2.4665555438730458,382.4763888888889,30.816666666666663,793.6826482984752,136.90542602539062,374.15,374.15,7.448305683930715,220.46740288204623,79.75,282.32499995231626,46292.23934306242,0.0090538190527303,0.2080986979989266,0.782847482948343,530972.965068587,585366.3462966854,0.0246655554387304,0.7101037697969819,0.1821940403254848,0.0830366344388028,83.74305781325153
2021-10-29 23:00:00+00:00,86.5999984741211,0.0,363.5800594329834,2.4150000000000005,10.498444407516056,21.699166666666663,2.9971111241645283,381.5336111111111,30.107777777777777,793.1745900302461,136.74274444580078,373.4,374.15,7.134277788798014,220.32627521938744,80.0,282.6250001430511,46158.585220715446,0.0092655683921939,0.2080542306376392,0.7826802009701667,546961.3738344811,601197.7114688217,0.0299711112416452,0.7120716360509487,0.1773406542786797,0.0806165984287262,77.57459980293665
2021-10-30 00:00:00+00:00,86.77499771118164,28.796875,363.8074974060058,2.521388888888889,10.561194461186728,24.48472222222222,2.718416668574016,381.25,30.292222222222225,793.7960079956055,136.83230209350586,373.65,374.15,7.306083461973402,220.4988914065891,81.5,282.49999990463255,46245.45662539186,0.0093593435110496,0.2080345378626795,0.7826061186262707,538768.410040807,593106.8215756424,0.0271841666857401,0.7109064318301865,0.1800392767607334,0.0818701247233397,77.66984089138681
2021-10-30 01:00:00+00:00,86.79999732971191,0.0,362.3509709252251,3.619166666666666,10.276166529125636,25.22638888888889,2.857722213533189,383.0997222222222,32.980555555555554,790.3404834493,136.93613815307617,373.9,374.15,7.89069468193584,219.5154126146105,82.5,282.2250000476837,46123.982866952094,0.0093007416451224,0.2080468442545242,0.7826524141003532,541908.0136398602,596103.6935085289,0.0285772221353318,0.7114963717122069,0.1786818466275053,0.0812445595249558,90.9622537961177
2021-10-30 02:00:00+00:00,86.75,17.796875,362.6249965667725,4.136388888888889,10.48549985408783,23.84833333333334,2.76711108929581,383.17222222222216,32.6861111111111,789.7343520439995,136.69661331176758,373.65,374.15,8.10311122496923,219.37065374586325,80.5,282.12499990463255,46024.30004548751,0.0090167984970636,0.2081064723156166,0.7828767291873198,537571.1027718933,591649.655325341,0.027671110892958,0.711319448690051,0.1793301651688912,0.0816792752480997,86.96574819491359
2021-10-30 03:00:00+00:00,86.1371090274387,0.0,362.27749671936033,24.78777777777778,10.344083384407892,24.341388888888886,2.7464444600376816,383.855,33.41972222222221,791.0230570136175,136.65778350830078,373.65,374.15,8.234777993890976,219.4190455076429,82.0,281.94999995231626,46114.91326394978,0.0090762892739014,0.2080939792524807,0.7828297314736178,537988.467802632,592173.490887773,0.0274644446003768,0.7111992925493068,0.1795685720093162,0.0817676908410002,89.54842300017158
2021-10-30 04:00:00+00:00,86.74999809265137,0.0,361.4167335383097,2.328333333333333,10.49622219774458,25.61305555555556,2.922749985390239,385.2822222222222,35.299166666666665,787.5165311347113,136.67063903808594,373.15,374.15,9.18766684320238,218.7545923699274,85.25,281.4250000953674,46000.46364725888,0.0091059417412344,0.2080877522343407,0.7828063060244248,542494.6183766911,596545.1631622203,0.0292274998539023,0.7118793923304452,0.1779260833349137,0.0809670244807388,92.3308320603867
2021-10-30 05:00:00+00:00,86.75,22.40625,359.9859913592868,0.0,10.450000047683716,26.89388888888888,3.0131111036406626,388.7236111111111,38.48833333333334,787.1335889180501,136.3513641357422,373.57,374.15,10.09841679652532,218.6482199520536,86.5,281.2749998807907,45895.148464936654,0.0091454013969141,0.208079465706648,0.7827751328964379,544300.1011511779,598226.9005974785,0.0301311110364066,0.7122123454973794,0.1771019815766468,0.0805545618895671,107.0811709113626
2021-10-30 06:00:00+00:00,86.5999984741211,0.0,359.0060387908088,0.0,10.5,23.96361111111112,3.0063888801468743,390.4086111111111,40.20083333333333,783.5442400953505,135.49328994750977,373.69555555555553,374.15,10.79350012832218,217.6511776097616,91.0,280.7250000476837,45487.30426404698,0.0092661420706659,0.2080541101651601,0.7826797477641739,539316.1365255481,592763.7190358033,0.0300638888014687,0.7121080527458343,0.1772535091956353,0.0805745492570615,116.29515723978284
2021-10-30 07:00:00+00:00,86.5999984741211,25.90625,358.4974960327148,0.0,10.5,23.87777777777777,3.024999976158142,390.94888888888886,41.08138888888888,786.671793636746,135.83127212524414,373.94999999999993,374.15,11.044722504350874,218.51994297875305,93.0,280.32499995231626,45848.11616834351,0.0092146873053156,0.2080649156658837,0.7827203970288007,544186.3778604757,598057.9143582793,0.0302499997615814,0.7122149335548206,0.1770403172270744,0.0804947494565234,121.85545779759114
2021-10-30 08:00:00+00:00,86.29999732971191,0.0,357.58489746093744,0.0,10.674999952316284,24.89388888888888,2.381000030040741,392.5152777777778,42.285277777777765,785.2836634487574,135.64735412597656,373.9,374.15,11.445389235814414,218.13805558946405,91.75,279.57500007152555,45827.85559395258,0.008639187974987,0.2081857705252527,0.7831750414997602,522709.21886909154,576556.9491919859,0.0238100003004074,0.7100301449038511,0.1827001923268615,0.0834596624688797,128.48211510989688
2021-10-30 09:00:00+00:00,86.5999984741211,0.0,358.3924983978271,0.0,10.525000095367432,26.790833333333328,2.600000023841858,391.0833333333333,40.33027777777779,786.3968949720595,135.38104248046875,373.9044444444445,374.15,10.82072237809499,218.4435823991564,90.0,279.4,45831.41038019421,0.0083749628489389,0.2082412578017228,0.7833837793493383,529519.6457110506,583371.5529077789,0.0260000002384185,0.7110684421090053,0.1804404237271422,0.0824911339254338,122.32490736055455
2021-10-30 10:00:00+00:00,86.39999771118164,33.0,360.2346269183688,0.0,10.37499976158142,27.127777777777787,2.933777831196785,388.2522222222222,37.54444444444445,786.8706386650933,135.71047592163086,373.9,374.15,9.813166978359222,218.57517851935503,84.5,279.74999990463255,45913.098075858245,0.0080577355360627,0.2083078755374268,0.7836343889265104,541165.2072224634,595113.0974615968,0.0293377783119678,0.7125967623279027,0.1770577430364905,0.0810077163236389,107.64827700138098
2021-10-30 11:00:00+00:00,86.29999732971191,0.0,360.7387239583333,0.0,10.363333241144815,27.613611111111112,2.6350555321905347,387.16277777777776,36.62500000000001,784.8794415961372,135.74497604370117,373.8666666666667,374.15,9.48575010644065,218.0376159964668,81.25,279.62500002384184,45829.03384043823,0.0076843076521211,0.2083862953930545,0.7839293969548243,530193.6820690912,584042.7968316062,0.0263505553219053,0.7116506114080509,0.1796067794796184,0.0823920537904253,103.35256098500037
2021-10-30 12:00:00+00:00,86.6500015258789,0.0,361.07560760074193,4.424722222222222,10.200222313668991,22.53249999999999,2.963666657432914,386.06027777777774,35.35138888888889,784.1466400485565,135.63798904418945,373.9916666666667,374.15,9.0225835079617,217.81851166619205,82.5,278.8500000476837,45877.31146965915,0.0073977265396934,0.2084464774266643,0.7841557960336422,541318.2323363458,595224.0733131954,0.0296366665743291,0.7131395526771299,0.1762942968736584,0.0809294838748824,101.4782461080563
2021-10-30 13:00:00+00:00,86.92499923706055,27.5,361.78978450775145,4.233611111111111,10.243472237322065,24.11944444444444,3.1911111016902662,385.6663888888888,34.827777777777776,787.0803005981444,135.85385131835938,373.6055555555556,374.15,8.793250138759612,218.63341727362743,81.25,278.87500002384184,46118.09865897902,0.0072990033870849,0.2084672092887121,0.784233787324203,551803.530981271,605992.2969055714,0.0319111110169026,0.714106392391556,0.1740738841566976,0.0799086124348436,92.69622336238609
2021-10-30 14:00:00+00:00,86.625,0.0,361.66768443425497,20.819166666666664,10.263444556395212,20.878888888888888,2.816277779406972,385.4825,34.4275,786.4103884039985,135.522216796875,373.60833333333335,374.15,8.615222547054293,218.4473308436077,79.0,278.95000007152555,45954.00348185063,0.0071350355312456,0.2085016425384384,0.7843633219303159,537184.4467303803,591180.4008215548,0.0281627777940697,0.7127228449068999,0.1774951226875978,0.0816192546114324,93.92970874473082
2021-10-30 15:00:00+00:00,86.79999923706055,0.0,362.3568474303352,4.280277777777778,10.439972398810916,23.229722222222225,3.0185833594865272,385.36527777777775,33.708333333333336,786.3949865892198,135.98299026489258,374.1044444444444,374.15,8.45741679350535,218.4430524063111,77.5,278.9249999761581,46113.47611313871,0.0069884784079737,0.2085324195343255,0.7844791020577007,545684.8615235395,599868.1959564775,0.0301858335948652,0.7136207137834751,0.1754771381959675,0.0807163144256919,92.09636964751343
2021-10-30 16:00:00+00:00,86.85000038146973,0.0,362.43499794006345,1.461666666666667,10.279611098766328,23.946111111111115,2.9603888894120853,383.5444444444444,33.22027777777778,790.1938984341089,136.18645858764648,373.9,374.15,8.169777945280076,219.4983059480455,74.75,279.69999995231626,46276.990925126,0.0071102882797808,0.208506839461246,0.7843828722589731,545739.9168931147,600115.3812301377,0.0296038888941208,0.7133112346521157,0.1761157128709554,0.0809691635828081,89.995324884443
2021-10-30 17:00:00+00:00,86.67499732971191,32.796875,362.5503005536397,0.9166666666666666,10.224472182856664,23.400555555555552,3.075611127763987,383.8644444444444,32.97638888888889,790.0730343288843,136.74684524536133,373.5955555555555,374.15,8.005888970692954,219.4647318734064,69.5,281.69999995231626,46130.44968317683,0.0075750795024547,0.2084092333044845,0.7840156871930608,548190.5639647265,602393.8423424594,0.0307561112776398,0.7134701112618979,0.1753662952408824,0.0804074822195798,86.9616035826621
2021-10-30 18:00:00+00:00,86.69999885559082,0.0,361.9909439086914,3.2608333333333333,10.4639166548517,22.46277777777778,2.681222229633067,384.0725,33.61722222222223,789.7513180711533,136.4587631225586,373.4,374.15,8.281722334755793,219.37536674075665,67.0,282.0749997138977,45953.349616452186,0.0074908796048277,0.2084269152829861,0.7840822051121862,533001.6519414224,586996.8377407537,0.0268122222963306,0.7119580272206524,0.1790299599645801,0.0821997905184368,90.13119234219218
2021-10-30 19:00:00+00:00,86.60000038146973,0.0,362.70533691406246,2.0561111111111114,10.245694290796916,23.11638888888889,3.069666648838255,382.595,31.791666666666664,787.228730078803,136.58230590820312,373.4,374.15,7.814444548024071,218.67464800940627,74.0,281.4250000953674,45953.93238542283,0.0079137875876775,0.2083381046065877,0.7837481078057348,546110.7721122514,600106.6426651232,0.0306966664883825,0.7132287061420675,0.1756695367169878,0.0804050906525621,84.22025183967966
2021-10-30 20:00:00+00:00,86.67499923706055,0.0,362.859997177124,3.699444444444445,10.277166659567092,25.482777777777777,2.8173888760474,382.9097222222222,32.78972222222221,791.2792420620387,136.65674591064453,373.65,374.15,8.118305660751131,219.7997899161444,82.0,281.02500023841856,46281.33425837241,0.0085286716769898,0.2082089789478321,0.783262349375178,541927.0240663044,596307.5918198919,0.0281738887604739,0.7118323494165391,0.1784999126117419,0.0814938492112452,84.80615298967012
2021-10-30 21:00:00+00:00,86.79999923706055,0.0,362.6285729980468,2.017777777777778,10.453833276960586,25.10944444444444,2.497638888292842,383.3555555555555,32.62,790.6968204243976,136.77521896362305,373.9,374.15,7.853472348186704,219.6380056805081,84.0,281.100000166893,46275.012536311006,0.0087792099386353,0.2081563659128865,0.783064424148478,531601.200493687,585974.3402238523,0.0249763888829284,0.7104031002145984,0.1817009019234096,0.0829196089790635,88.53698668804707
2021-10-30 22:00:00+00:00,86.69999885559082,0.0,363.0399974822998,2.327777777777777,10.250000074174668,23.094722222222213,2.954583315898975,383.0888888888889,32.07416666666667,791.7366591050886,136.81045150756836,373.9,374.15,7.896166816949845,219.9268502892389,84.75,281.3500000476837,46306.62089190109,0.0090074273580279,0.2081084402548141,0.7828841323871578,547112.5056990614,601522.7852470452,0.0295458331589897,0.7120689520787818,0.1775537764044491,0.0808314383577791,85.36127499944953
2021-10-30 23:00:00+00:00,86.57499885559082,0.0,362.6573318481445,1.6505555555555556,10.304833367930518,24.2675,2.9130555614497937,382.7944444444445,32.70222222222222,790.0511278110079,136.66770935058594,373.9,374.15,7.896750246551302,219.45864672342933,84.75,281.7250002861023,46098.384353483874,0.0092373981993911,0.2080601463781278,0.782702455422481,543409.40024936,597575.0018647036,0.0291305556144979,0.7117564666319992,0.1781134322234555,0.0809995455300471,88.57721774535503
2021-10-31 00:00:00+00:00,86.80000114440918,0.0,362.3022445678711,2.123055555555556,10.342944558461507,25.00027777777777,2.7595555472705096,382.9,32.4225,792.0925772772895,136.68054580688477,373.9,374.15,8.069000384542678,220.02571663750547,82.5,281.70000019073484,46225.94310964943,0.0089792780614448,0.2081143516070966,0.7829063703314586,539654.041390771,593969.5245446092,0.027595555472705,0.7113135764059224,0.1793741499070078,0.0817167182143645,91.35616045392031
2021-10-31 01:00:00+00:00,86.0541934521993,64.203125,362.47249641418455,18.771666666666665,10.459805668195088,24.954166666666666,2.6807222062928804,382.7225,32.22583333333333,789.8108254157172,136.6573944091797,373.65,374.15,8.100972233878242,219.39189591725665,82.25,281.4749998092651,46121.81296605524,0.0088179353766981,0.2081482335708934,0.7830338310524085,535761.4825965357,589954.6128316507,0.0268072220629288,0.7111044767228519,0.1800007938686713,0.0820875073455479,87.98996587692052
2021-10-31 02:00:00+00:00,86.89999771118164,0.0,362.7524990081787,14.928611111111111,10.46316674205992,24.55416666666666,2.5979999812112915,383.1375,32.37027777777778,791.5024801635743,136.7838592529297,374.15,374.15,7.987444703843858,219.86180079989973,81.75,281.7249998092651,46222.31846657144,0.0089133249134843,0.2081282017681683,0.7829584733183473,534302.9212886817,588614.1454869033,0.0259799998121128,0.7107151650181118,0.1808511008142185,0.0824537343555565,89.72273315401024
2021-10-31 03:00:00+00:00,86.7249984741211,20.390625,361.8036758698357,2.998333333333333,10.35344438711802,26.786944444444444,2.7219166806505783,386.4444444444444,36.18555555555557,788.320688459608,136.75286102294922,373.99555555555554,374.15,9.180305882294974,218.9418570878771,71.75,282.20000019073484,45948.603372539474,0.0080851007742192,0.2083021288374139,0.7836127703883669,534632.8726038266,588622.4815665605,0.0272191668065058,0.7117382695387275,0.1790782570710893,0.0819643065836772,96.13746820907686
2021-10-31 04:00:00+00:00,86.7249984741211,0.0,360.27426564534505,2.51,10.229249937534332,26.41277777777777,2.7751111141178337,387.5444444444444,37.87166666666667,786.432950371636,136.34582901000977,373.15,374.15,9.790416775014666,218.3316845321656,68.5,282.07499995231626,45722.39186397042,0.0076573018096007,0.2083919666199838,0.7839507315704154,533461.0395680821,587184.8500082473,0.0277511111411783,0.7122240504465304,0.1782643647616264,0.0817604736506649,101.73311567952688
2021-10-31 05:00:00+00:00,86.5,0.0,360.612807896932,0.4886111111111111,10.457722294330598,26.391944444444444,2.766388907664352,385.8513888888889,37.38222222222222,787.0054318067761,136.3650016784668,374.0988888888888,374.15,9.738583603435092,218.61262065039745,69.0,281.07500007152555,45924.92041373409,0.0072106206832676,0.2084857696565137,0.7843036096602185,535261.5639519208,589223.3454380583,0.0276638890766434,0.7124761433336613,0.1780214477690478,0.0818385198206475,106.23050389950673
2021-10-31 06:00:00+00:00,86.30000305175781,31.5,359.0424732208252,0.0,10.550000190734863,27.53944444444444,2.850000023841858,389.3947222222222,39.785555555555554,784.1633120897078,136.07207870483398,373.3488888888888,374.15,10.50216685904397,217.82314279768204,72.25,280.6750000953674,45725.84998626596,0.007346036330251,0.2084573323706472,0.7841966312991017,535751.3472409392,589479.2209748016,0.0285000002384185,0.7127213085230347,0.1773302859729918,0.0814484052655549,112.7582028429159
2021-10-31 07:00:00+00:00,86.30000305175781,0.0,357.8506094190809,0.0,10.525111206902398,25.875833333333336,2.6748889006508723,392.1666666666666,42.29361111111111,784.3750103590221,135.73826656341552,373.34472222222223,374.15,11.447722229427765,217.88194828881169,71.25,280.65,45630.05381112498,0.007232822088354,0.2084811073614456,0.7842860705502003,528890.8735651282,582506.1867932,0.0267488890065087,0.7120984366909723,0.178901948751529,0.08225072555099,122.39967986555904
2021-10-31 08:00:00+00:00,86.30000305175781,0.0,357.23637588712904,0.0,10.5,26.797222222222228,2.574999988079071,392.47277777777776,42.89861111111109,782.4749752807616,135.51398849487305,373.4663888888888,374.15,11.5791945470704,217.4664295662775,68.75,280.7249999284744,45432.16932253818,0.0070164159157433,0.2085265526576939,0.7844570314265629,523296.6535248854,576679.452478868,0.0257499998807907,0.7118404125810758,0.179688107548497,0.0827214799896362,128.52210276622318
2021-10-31 09:00:00+00:00,86.45000076293945,30.203125,359.3837847391764,0.0,10.524999856948853,26.944444444444443,2.6250000596046448,388.3827777777777,38.3638888888889,785.1768167792427,135.86138534545898,373.4,374.15,10.070611287222968,218.1046719445123,61.75,281.1250002622604,45640.88087229366,0.0064797550691898,0.2086392514354701,0.78488099349534,526963.9702944824,580592.0053194275,0.0262500005960464,0.7123832239361054,0.1788252928486682,0.0825414826191799,110.8223114709017
2021-10-31 10:00:00+00:00,86.35000038146973,0.0,360.7973470920987,0.0,10.425277825461494,26.22777777777777,3.145249970753988,387.1211111111111,36.38527777777778,784.3312382846408,135.83163833618164,374.0983333333333,374.15,9.498278041945564,217.8697889836629,65.5,280.5249998807907,45679.23902593709,0.0065967643169774,0.2086146794934347,0.7847885561895879,544543.8436218791,598216.9494773552,0.0314524997075398,0.7143759085918713,0.173994657531241,0.0801769341693477,104.97926812996145
2021-10-31 11:00:00+00:00,86.82500076293945,0.0,361.2156148465474,1.605,10.52361093600591,26.686944444444443,2.771833338803716,386.55805555555554,36.188333333333325,786.048706122504,135.54556274414062,373.65,374.15,9.331778137948776,218.3417013676962,64.5,280.2749998807907,45723.59622185192,0.0063871484400762,0.208658698827584,0.7849541527323398,532582.2993652421,586307.5249259182,0.0277183333880371,0.7130263040906857,0.1773703892062737,0.0818849733150034,98.25652195202696
2021-10-31 12:00:00+00:00,86.49999809265137,0.0,361.5032030317518,2.15,10.37175004667706,22.089166666666664,2.9253888535830708,385.2208333333333,34.94388888888888,787.0527479214136,135.57914352416992,373.6166666666667,374.15,8.655694612132177,218.62576363033727,62.0,280.4,45772.928202643976,0.0061935899822963,0.2086993461037177,0.7851070639139859,538058.7215365289,591841.9121746355,0.0292538885358307,0.7137610473152991,0.1757782864196942,0.081206777729176,95.74332278635254
2021-10-31 13:00:00+00:00,86.7750015258789,32.703125,362.6412061691284,1.1977777777777776,10.436888846821256,22.47611111111112,3.2461666159166227,383.1397222222222,32.65805555555556,788.8647320895724,135.9476547241211,373.9,374.15,8.02950024233924,219.07446367051875,62.5,280.24999990463255,46027.63060089699,0.0061797899535885,0.2087022441097464,0.785117965936665,551875.9730750812,605958.4390311352,0.0324616661591662,0.7150453125511508,0.1727367063050861,0.0797563149845968,88.68501166149203
2021-10-31 14:00:00+00:00,86.79999923706055,0.0,362.4349960327148,1.7950000000000002,10.361055447790356,20.611944444444447,2.7978611118594805,384.3222222222222,34.26972222222223,788.4535751173228,136.04676055908203,373.9933333333333,374.15,8.542194652689828,218.89394690619585,63.0,279.9,46094.74462894906,0.0060819401318932,0.2087227925723024,0.7851952672958044,537566.1499681033,591727.4749071184,0.0279786111185948,0.7133256688471938,0.1769021851506172,0.0817935348835942,90.83640284797909
2021-10-31 15:00:00+00:00,86.89999961853027,0.0,362.37636985778806,2.0397222222222227,10.499610882070328,21.695000000000004,2.9853333270880915,384.6697222222222,33.21388888888889,786.997369418674,135.99578094482422,373.59277777777777,374.15,8.383139202859667,218.61038083818227,60.5,279.70000007152555,46025.25775204066,0.0057626263947819,0.2087898484570957,0.7854475251481222,542744.8298113624,596824.5076700102,0.0298533332708809,0.7142762703001756,0.1748976481275904,0.080972748301353,88.16544419712092
2021-10-31 16:00:00+00:00,86.75,0.0,362.1874965667725,1.5522222222222224,10.422583349280888,24.37194444444444,2.6776111018657693,383.5147222222222,33.81388888888889,789.6249417453338,136.46343231201172,373.6833333333333,374.15,8.378972266515095,219.3402620951335,54.0,281.6000000476837,46025.07210399759,0.0058560374140468,0.2087702321430501,0.785373730442903,532709.856967745,586789.3166899421,0.0267761110186576,0.7129924075143517,0.1778742804501001,0.0823572010168906,90.66338087172586
2021-10-31 17:00:00+00:00,86.54999923706055,0.0,362.4090817896525,1.9469444444444448,10.384361091189913,24.560833333333328,2.9946388884385424,383.54777777777775,34.004722222222235,787.4836616346572,136.4447364807129,373.4,374.15,8.243500202761757,218.74546216328943,52.0,282.6750000953674,45719.4416313483,0.006062440953068,0.2087268873998557,0.7852106716470763,539636.998979706,593357.3428965402,0.0299463888843853,0.7141206483532981,0.1750282359773206,0.0809047267849959,87.0237757191979
2021-10-31 18:00:00+00:00,86.67499923706055,45.703125,360.3564724646674,0.9188888888888888,10.38269469976425,25.40444444444444,2.714583321743541,387.8666666666667,37.784444444444446,786.6885636562772,136.37564460754396,373.2755555555556,374.15,9.838305753072104,218.52182398902045,58.25,283.3249997138977,45545.42258460114,0.0070863560300944,0.2085118652336801,0.7844017787362254,529092.9272669919,582608.7988038983,0.0271458332174354,0.7123500951530907,0.1784203581462383,0.0820837134832355,102.56278328163238
2021-10-31 19:00:00+00:00,86.92500114440918,0.0,361.4625019073486,4.187222222222222,10.254305612776012,26.05527777777777,2.7388333338167925,386.4791666666666,34.88305555555556,788.7773701816133,136.6676788330078,373.65,374.15,8.751083402633666,219.1048255157472,55.0,283.07499995231626,45804.56094871035,0.0065832502230481,0.2086175174531598,0.7847992323237919,532577.1032724296,586397.4623871641,0.0273883333381679,0.7127692880865042,0.1778249892088104,0.0820173893665175,96.47284683109876
2021-10-31 20:00:00+00:00,86.64999961853027,17.296875,362.1600002288818,3.319444444444445,10.280361045996347,23.8225,2.9266666807399857,384.2833333333333,33.90111111111111,790.3335687086316,136.61832427978516,373.9,374.15,8.520361310640972,219.53710264417865,57.0,283.8500000476837,45753.09356180063,0.0071809069700008,0.2084920095362998,0.7843270834936994,538489.9273241794,592249.8122592953,0.0292666668073998,0.713131900502817,0.1764857493320688,0.0811156833577141,93.22405866712313
2021-10-31 21:00:00+00:00,86.67500114440918,0.0,362.58000030517576,15.62,10.497361157735186,23.910833333333336,2.451499990986453,382.385,32.67694444444445,789.0662857055665,136.75725173950195,373.15,374.15,7.866889107094869,219.18508005778003,61.75,282.7250000476837,45908.13176133685,0.0072150095808059,0.2084848479880307,0.7843001424311633,524986.9143381442,578928.969157715,0.0245149999098645,0.711222505049204,0.1809991917387403,0.0832633033021911,83.51414980207899
2021-10-31 22:00:00+00:00,86.79999923706055,0.0,362.1585974078708,3.859722222222224,10.378277713457743,25.552499999999995,2.660805515154369,384.5066666666666,33.753888888888895,789.591644439697,136.91711807250977,373.3044444444444,374.15,8.410527765750885,219.3324019114177,67.75,282.27500023841856,46065.7192611422,0.0076762552030931,0.2083879864073504,0.7839357583895564,533758.5224894757,587885.7426213177,0.0266080551515437,0.7117580199494757,0.1793577244105536,0.0822762004884269,87.82024568959642
2021-10-31 23:00:00+00:00,86.79999923706055,0.0,362.0973495483398,3.787222222222222,10.273250105910828,25.133888888888883,2.77766662604279,383.7347222222222,33.814722222222215,790.1667748006183,136.89850997924805,373.65,374.15,8.265944562885496,219.34262336730967,71.25,282.1250001430511,46117.51451601891,0.0079889841923953,0.2083223133195969,0.7836887024880076,538362.5050235318,592550.584579854,0.0277766662604279,0.7120212586225664,0.178481811055239,0.0817202640617666,90.92910963150746
2021-11-01 00:00:00+00:00,86.5999984741211,0.0,362.4002546268039,4.815555555555557,10.415416673554317,24.308055555555555,2.8016111113462188,384.7052777777778,33.215833333333336,789.1514778306749,137.1241226196289,373.4,374.15,8.273361280891631,219.2101336966621,71.5,281.79999985694883,46187.36934547487,0.0078439053973453,0.2083527798665574,0.7838033147360972,539874.8400377355,594144.9990186685,0.0280161111134621,0.7122094604231474,0.1781500137281839,0.0816244147352064,86.39440321019927
2021-11-01 01:00:00+00:00,86.85000038146973,0.0,361.5506682989332,5.105277777777777,10.29361108991835,25.424166666666665,2.7736388847563003,385.7483333333333,34.969166666666666,786.8543519761824,136.77423477172852,373.9,374.15,8.899111314084795,218.47082334306515,72.25,281.3500000476837,46008.88463942163,0.0076891134602274,0.2083852861733522,0.7839256003664202,536775.3605593074,590835.8000106278,0.0277363888475629,0.7121977828371058,0.1783014381573149,0.0817643901580163,97.04015441442147
