Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-01 02:00:00+00:00,86.72500038146973,48.59375,361.2850002288818,0.6091666666666666,10.304583524068196,25.25305555555555,2.77447223007679,384.7825,35.12805555555556,786.8178517150878,136.55040740966797,373.4,374.15,8.717527771790824,218.47857051001657,69.5,281.6000000476837,45890.68436672312,0.0075242894667864,0.2084198992119748,0.7840558113212387,535320.9569783396,589242.5111092393,0.0277447223007679,0.7123069013652717,0.1781735252724654,0.0817748510614948,95.44291569966171
2021-11-01 03:00:00+00:00,86.69999885559082,0.0,361.8475002288818,5.108888888888889,10.417027722994488,24.94,2.371972221036752,385.0577777777778,35.38472222222221,786.9931435139972,136.67827606201172,373.9,374.15,8.840055903063881,218.60920753902872,53.25,282.44999995231626,45805.62801451926,0.0061145609500536,0.2087159422004887,0.7851694968494576,520677.1892019076,574498.8021189676,0.0237197222103675,0.7116113126063454,0.1809509326341341,0.0837180325491531,95.1899066092801
2021-11-01 04:00:00+00:00,86.69999694824219,22.609375,359.40067886564464,0.6516666666666666,10.272500143051149,26.74722222222222,2.3860000401735304,388.76138888888886,39.225555555555545,787.360411359999,136.26265716552734,373.295,374.15,10.4760003373358,218.71122628529872,55.5,282.65000023841856,45655.32280779578,0.0064570574635723,0.2086440179326498,0.7848989246037779,519605.3529588507,573250.3572580107,0.0238600004017352,0.7114477602884549,0.1810671907751966,0.0836250485346133,110.12860774717537
2021-11-01 05:00:00+00:00,86.62499809265137,0.0,359.7895456674364,0.0,10.458750165303549,24.24694444444444,2.555555600656404,388.8880555555555,38.73333333333333,783.4562959459092,134.6983412975735,373.5988888888888,374.15,10.104528026580809,217.6661010318332,60.5,282.07500019073484,44998.95262318736,0.0067690719636206,0.2085784948876396,0.7846524331487397,517552.8589239394,570426.6282561846,0.025555556006564,0.7119217265140926,0.179691906444472,0.0828308110348711,110.52562034454635
2021-11-01 06:00:00+00:00,86.62499809265137,15.0,360.30532861285735,1.8894444444444445,10.25472228580051,28.60583333333333,2.6542222522364725,388.43888888888887,36.965833333333336,782.6757822842064,133.5048855336507,373.4366666666666,374.15,9.58233364635044,217.4099402491252,62.5,281.7250000476837,44611.17343834227,0.0068288013705555,0.2085659517121833,0.7846052469172612,516193.5696039311,568611.6983939833,0.0265422225223647,0.7122755023861119,0.1788031537288049,0.0823791213627184,105.89017625597057
2021-11-01 07:00:00+00:00,86.55011034647625,0.0,359.80051499684646,0.0,10.348722531530592,27.789444444444445,2.6798333373003533,388.29,37.377222222222215,784.5279639689126,134.31593023935957,373.8683333333333,374.15,9.776444594860076,217.75346285078268,64.0,281.32500019073484,45052.3660994633,0.0068056102152732,0.2085708218547926,0.7846235679299342,522093.6965327179,575030.2266995873,0.0267983333730035,0.712392149050003,0.1785443040143158,0.0822652135626776,112.50794636776766
2021-11-01 08:00:00+00:00,86.5,0.0,359.922497177124,0.0,10.300000190734863,25.873611111111103,2.636111061837938,390.1,38.21388888888889,782.2090896267359,133.4931869506836,373.65,374.15,9.942111366854776,217.28030348459887,66.5,280.7500001430511,44735.48749552494,0.0067998661031766,0.2085720281183329,0.7846281057784905,517047.98196958384,569612.1797768257,0.0263611106183793,0.7122220926672167,0.178953212651463,0.0824635840629407,110.32302389083404
2021-11-01 09:00:00+00:00,85.34611116197374,36.1875,362.1494317160712,16.991944444444446,10.595333244535656,23.634166666666665,2.640333351956474,384.2991666666667,32.82444444444444,782.2144167921277,134.5149688720703,373.9,374.15,8.191611181100209,217.2486024390328,67.5,280.2249999284744,45162.662127146185,0.0066595273065121,0.2086014992656324,0.7847389734278555,522034.0512239273,575100.179223324,0.0264033335195647,0.7123288780836374,0.1788112061409107,0.0824565822558872,93.54239857839987
2021-11-01 10:00:00+00:00,86.6500015258789,7.90625,360.3250723542108,1.0816666666666666,10.48288879526986,23.90194444444445,2.6928055144349736,386.63916666666665,36.98444444444444,783.6414346143932,135.26493072509766,373.5769444444444,374.15,9.342500110732182,217.6781767442492,66.5,280.00000002384184,45533.86901500321,0.0064616241716991,0.2086430589239431,0.7848953169043577,527878.7606443948,581381.0567370236,0.0269280551443497,0.7126643744611646,0.178171381389484,0.0822361890050014,104.82690312415095
2021-11-01 11:00:00+00:00,86.3499984741211,0.0,358.4944146050347,0.0,10.424999713897703,26.66388888888889,2.830666650003857,391.1997222222223,40.88583333333332,783.0075602552622,135.3160057067871,373.1205555555555,374.15,10.74713914606306,217.45835049099395,64.0,280.12499990463255,45493.9070007472,0.0062734921560008,0.2086825666472398,0.7850439411967594,531739.5475274195,585194.8882532974,0.0283066665000385,0.7133331450093281,0.1767316518959865,0.0816285365946468,115.66635947290682
2021-11-01 12:00:00+00:00,86.3499984741211,22.796875,360.2329985406664,0.7130555555555556,10.511444288359748,30.361111111111114,2.5846944317552776,387.9275,38.18166666666667,784.6755399915905,135.7620086669922,373.7383333333333,374.15,9.948305705785751,217.9654282930164,65.25,279.8499999284744,45786.03528168588,0.0062763054345145,0.2086819758587519,0.7850417187067336,527232.3995825831,581030.991038564,0.0258469443175528,0.7123534467350213,0.1790581755518718,0.0827414333955541,106.38415507800467
2021-11-01 13:00:00+00:00,86.5,0.0,358.3324913024902,0.25,10.47499966621399,25.8788888888889,2.525000035762787,391.7875,42.23833333333332,783.6968100145127,135.0522346496582,373.25388888888887,374.15,11.043388969898226,217.7567535951403,65.75,280.19999995231626,45433.03011091951,0.0064769520547506,0.2086398400685023,0.784883207876747,521410.9945354992,574794.8049158296,0.0252500003576278,0.711987531051461,0.1797681874866289,0.0829942811042823,118.3213527687191
2021-11-01 14:00:00+00:00,86.19999694824219,0.0,360.0547674073113,0.0,10.40405556042989,30.77305555555556,2.5042222134272256,388.31444444444446,38.04055555555556,785.1080868021645,135.75970840454102,373.6380555555556,374.15,10.029000157250298,218.1147466023763,67.75,279.9,45802.31493133048,0.0065375012801845,0.2086271247311612,0.7848353739886542,525029.6588617951,578847.3789061083,0.0250422221342722,0.7118661389581429,0.1800085457979972,0.0830830931095877,107.03163018859414
2021-11-01 15:00:00+00:00,86.5250015258789,30.796875,357.2269003995259,0.25,10.599999904632568,27.29972222222222,2.5508332737286885,393.49305555555554,44.34861111111111,781.8196433851452,135.6896095275879,373.6883333333333,374.15,11.948639104366304,217.1721239132352,73.0,279.65000011920927,45627.6736547108,0.0069212739120693,0.2085465324784654,0.7845321936094652,524726.4717432223,578338.9882875076,0.0255083327372868,0.7118053914031054,0.1798472172664673,0.0828390585931403,129.62215271892114
2021-11-01 16:00:00+00:00,86.4000015258789,0.0,356.8518325678507,0.0,10.75,28.262500000000003,2.350000023841858,394.165,45.45,784.0829904683428,135.52143478393555,373.6688888888889,374.15,12.089111232492655,217.80083142174607,65.0,280.9250000953674,45495.62270620766,0.0067268160370404,0.2085873686322215,0.784685815330738,516835.1889177552,570292.5455975492,0.0235000002384185,0.7111319352466873,0.181603329712926,0.0837647348019681,133.18804851235515
2021-11-01 17:00:00+00:00,86.4000015258789,0.0,357.86429033067486,0.0,10.724999904632568,27.41194444444444,2.623888841205173,391.7169444444445,42.40388888888888,781.6891807556152,135.6640167236328,373.6519444444445,374.15,11.34480584992303,217.13588441212983,60.25,282.54999985694883,45143.31432369687,0.0069591708151644,0.2085385741288154,0.7845022550560201,521471.9737597415,574515.3680900853,0.0262388884120517,0.7120713597671486,0.1791845958709083,0.0825051559498913,125.63411251109804
2021-11-01 18:00:00+00:00,86.27499961853027,27.40625,359.41762176089816,0.0,10.189833438661363,23.891944444444448,2.626500012146102,389.36777777777775,38.3675,784.1050237189396,135.76461029052734,373.4511111111111,374.15,10.210305789841549,217.8069520780776,63.5,282.2250000476837,45368.59309145898,0.0071741195452276,0.2084934348955021,0.7843324455592702,524286.826884824,577594.9237672882,0.026265000121461,0.7119438765544993,0.1793163286438413,0.0824747946801983,111.4730397644351
2021-11-01 19:00:00+00:00,86.85000228881836,0.0,360.73647748523285,4.613055555555556,10.468388623661465,25.226111111111106,2.4622777516312064,387.8294444444445,36.81305555555555,781.950071750217,136.329833984375,373.44388888888886,374.15,9.568889154063331,217.13103905147983,65.75,283.07500019073484,45295.84785168893,0.0078598630362324,0.2083494287623912,0.7837907082013764,518701.9542738467,571924.5754995812,0.024622777516312,0.7108520764833509,0.1813662081233823,0.0831589378769547,100.79597410020611
2021-11-01 20:00:00+00:00,86.72500038146973,19.703125,361.5760983742608,3.435555555555556,10.32736111217075,22.83750000000001,2.8680833544996043,384.7286111111111,34.261111111111106,785.2143230523002,136.91123962402344,373.5983333333333,374.15,8.758194649219513,218.11509024302163,65.25,283.275,45646.664397862165,0.0079049052402422,0.2083399698995491,0.7837551248602086,535765.2398272419,589400.0704947299,0.028680833544996,0.712434174098583,0.1775667163380201,0.0813182760184006,95.06285184044759
2021-11-01 21:00:00+00:00,86.26722051620483,0.0,362.68766235775416,34.661944444444444,10.31702778153949,20.059166666666663,2.418472232561973,383.7263888888889,32.62916666666666,789.5904778713648,136.77127075195312,373.65,374.15,7.983000112374624,219.321892505222,60.75,283.5500000953674,45809.66463070503,0.0074993349881774,0.2084251396524827,0.7840755253593398,522995.06796057743,576821.423901656,0.0241847223256197,0.7109091578079927,0.1815178373423301,0.0833882825240572,86.85761031631351
2021-11-01 22:00:00+00:00,86.85000228881836,19.0,363.7879208310445,6.0375000000000005,10.442666697767049,22.469722222222227,2.630805536442333,379.5430555555556,30.372777777777777,790.0650593566892,136.98393630981445,373.6833333333333,374.15,7.202777778969871,219.4625164752537,75.25,282.1250001430511,46140.352151321815,0.008433706014058,0.2082289217370478,0.7833373722488942,534119.7060276228,588334.619805426,0.0263080553644233,0.7111529950836512,0.1801923254914368,0.0823466240604886,77.89745269972198
2021-11-01 23:00:00+00:00,86.67499732971191,0.0,363.3631763034397,3.7325,10.491361180146534,21.400277777777774,2.570583343224393,380.7319444444444,30.388333333333325,789.3877551439074,136.6373405456543,374.15,374.15,7.252666774855719,219.2535438495213,82.0,281.15000011920927,46143.62164315871,0.0086009468715906,0.2081938011569659,0.7832052519714434,532318.6751254492,586537.4305561606,0.0257058334322439,0.7108067795185886,0.1808825945820011,0.0826047924671663,84.82805827627877
2021-11-02 00:00:00+00:00,87.0999984741211,0.0,364.1754951477051,1.2408333333333337,10.62058344523112,24.66361111111111,2.5896111260851225,380.74861111111113,29.76527777777777,796.0896484544542,136.76766204833984,373.15,374.15,6.9066112886534805,221.1360141923693,87.0,281.0249998807907,46600.48357128447,0.009044009159266,0.2081007580765541,0.7828552327641798,538482.2034523491,593237.7716486083,0.0258961112608512,0.7105980618050656,0.1810253948235809,0.0824804321105023,70.483198187473
2021-11-02 01:00:00+00:00,86.79999732971191,0.0,364.37037124633787,0.25,10.481555848651462,22.420277777777777,2.8656943997409607,379.49888888888887,28.577222222222225,792.8113997734914,136.98969268798828,373.4,374.15,6.527805778185527,220.2253888024225,91.25,281.7250000476837,46368.42771008184,0.0099388296659346,0.2079128457701537,0.7821483245639116,545453.7341249547,599936.6366843008,0.0286569439974096,0.711117971775846,0.1790717654951764,0.0811533187315679,70.97947052236472
2021-11-02 02:00:00+00:00,86.69999694824219,27.890625,364.75249710083006,0.0833333333333333,10.439999814033508,22.65888888888889,2.9257777317365004,378.3041666666666,27.16166666666666,793.9278973049587,136.7743911743164,373.4,374.15,6.289833362102508,220.53552781846795,92.0,281.9,46331.968971927294,0.010137901110318,0.2078710407668332,0.7819910581228487,547168.9447108392,601609.0082528538,0.029257777317365,0.7112280836502285,0.1786500449893251,0.0808640940430813,68.12656660477526
2021-11-02 03:00:00+00:00,87.07499694824219,0.0,364.79465293036566,0.8633333333333333,10.28911111275355,22.88472222222222,3.130666611658202,379.3277777777777,27.526666666666664,795.9369736226398,137.00152969360352,373.65,374.15,6.197111209895877,221.09360462188727,94.0,282.0249997615814,46505.73023122353,0.0104429913542694,0.2078069718156034,0.7817500368301271,556430.3053144232,611074.5383361108,0.031306666116582,0.7118434567039528,0.176939794727419,0.0799100824520462,69.68046183903543
2021-11-02 04:00:00+00:00,86.64999771118164,15.0,362.9865432061089,14.588333333333331,10.435666684044731,23.426944444444448,2.631833338315288,381.7202777777777,31.86972222222221,792.1749409484864,136.69660568237305,373.645,374.15,7.81091680182351,220.1203546184964,94.75,282.0749997138977,46174.7140178833,0.0105606802060045,0.207782257156739,0.7816570626372563,535866.5146653273,590121.8036363401,0.0263183333831528,0.7097921873720275,0.1817311020758662,0.0821583771689533,84.08875959149317
2021-11-02 05:00:00+00:00,86.69999885559082,11.109375,361.2901459693909,3.141944444444445,10.266666428248088,26.87888888888888,2.83247219334046,387.0480555555556,36.69444444444446,786.8135211012097,136.13519287109375,373.5983333333333,374.15,9.432611226505704,218.55931218889023,94.75,282.2500001430511,45645.53003829545,0.0106848446415881,0.2077561826252665,0.7815589727331453,536325.2819196767,589958.7797146739,0.0283247219334045,0.7105069893030209,0.1799290425854093,0.081239246178165,97.52288281514558
2021-11-02 06:00:00+00:00,86.44999885559082,0.0,358.8729118347168,1.0425,10.646527916855282,22.07194444444444,2.57444443596734,389.3841666666666,40.38305555555556,784.9683681572807,135.56075286865234,373.9166666666666,374.15,10.644166837268408,218.04676955329057,94.0,281.9750000476837,45390.5560366245,0.010408122135475,0.2078142943515502,0.7817775835129748,524845.0278140954,578178.9311571292,0.0257444443596733,0.7096627971934777,0.1821613842300955,0.0824313742167532,119.57104591517576
2021-11-02 07:00:00+00:00,86.5,0.0,359.6229563034905,0.0,10.557305709256063,24.425,2.528027818931473,388.5611111111111,39.2075,783.2879874165852,135.97219467163086,373.7783333333333,374.15,10.2565835542149,217.57999694400377,94.0,281.94999995231626,45434.88724035337,0.01039072537799,0.2078179476706221,0.7817913269513879,523875.4501329161,577261.4426403312,0.0252802781893147,0.7094901080581084,0.1825865891567092,0.0826430245958678,112.16383040570986
2021-11-02 08:00:00+00:00,86.42499923706055,0.0,358.6386777157253,0.0,10.5,23.247222222222224,2.899999976158142,390.2683333333333,40.67,785.0475346544055,135.506591796875,373.485,374.15,10.689028005599978,218.0687603420682,94.0,282.04999961853025,45364.93079335696,0.0104604640422877,0.2078033025511195,0.7817362334065926,535102.2039727605,588405.9976549549,0.0289999997615813,0.7109186226659283,0.1791284683178887,0.0809529092546014,118.0755679968335
2021-11-02 09:00:00+00:00,86.19999694824219,0.0,358.8264781104194,0.0,10.224999904632568,23.62305555555556,2.7599444490008884,388.9002777777777,39.87500000000001,784.2958309088809,135.43008041381836,373.58833333333337,374.15,10.649666887389287,217.8363422563341,93.5,282.1750000953674,45275.83710511264,0.0104926915461901,0.2077965347753,0.7817107736785097,529507.0396904162,582706.1482889235,0.0275994444900089,0.7103432130930215,0.1804731183617315,0.0815842240552379,117.51152857078766
2021-11-02 10:00:00+00:00,86.42499923706055,0.0,360.3173583539327,0.0,10.321999812126158,27.959444444444443,2.3848332831594674,388.30027777777775,39.254444444444445,787.0390849134656,135.65051745944555,373.06055555555554,374.15,9.908083667755127,218.621970799764,93.0,282.2500003814697,45496.05954975262,0.0104895694614024,0.2077971904131054,0.781713240125492,520140.2493020388,573598.1192729981,0.0238483328315946,0.7088595759639522,0.1840092823490352,0.0832828088554178,101.32105680517878
2021-11-02 11:00:00+00:00,28.13472122616238,55.5,361.63108439551456,8.384999593098959,3.165972159968482,6.854166666666667,1.3055555555555556,310.6847222222222,12.377777777777778,797.2713100687662,136.2534491009182,305.7888888888889,385.06666666666666,1.0550277778050965,221.45182287004263,93.5,282.2250002861023,46296.49775241671,0.0105277852042246,0.2077891651071128,0.7816830496886625,496963.1805972504,551361.56545634,0.0130555555555555,0.7045607074020783,0.1942177753837875,0.0881659616585786,-440.1793274274566
2021-11-02 12:00:00+00:00,29.307998962402348,0.0,358.8971304066976,0.0,3.2710554912355208,7.140000000000001,1.3488888888888888,315.7438888888889,3.322222222222222,517.3017302110904,136.16199250962998,330.9511111111111,374.15,1.0324444686041938,143.8506430689618,93.25,282.37499990463255,30002.92283431319,0.0106055479871411,0.2077728349227003,0.7816216170901585,322886.1458728865,358139.58020320453,0.0134888888888888,0.7046827701366591,0.1938652374321003,0.0879631035423517,-221.10997584972742
2021-11-02 13:00:00+00:00,82.9320818456014,0.796875,360.4763897302415,19.984722222222217,9.81386116716597,21.54388888888889,3.1971666806853483,385.19055555555553,35.08222222222222,782.4616337246364,136.02276992797852,373.19888888888886,385.3666666666667,8.627027871343824,217.3504546991984,92.5,282.5249997615814,45311.42944337559,0.0106268465452853,0.20776836222549,0.7816047912292245,544512.0406193135,597752.9702152797,0.0319716668068534,0.7119884651962178,0.1764467864294551,0.0795930815674735,100.97977473220601
2021-11-02 14:00:00+00:00,86.85000038146973,0.0,361.7912227757772,25.166666666666668,10.217555618815952,19.11638888888888,2.807166674368911,385.5538888888889,34.628055555555555,779.9591826544868,135.9728012084961,373.7127777777778,374.15,8.662944650120206,216.65532923804395,91.5,282.775,45110.00642083163,0.0106895038647549,0.2077552041884014,0.7815552919468436,529214.765744858,582219.0232893351,0.0280716667436891,0.7104037899818986,0.1801711266954168,0.0813534165789956,94.7517192309978
2021-11-02 15:00:00+00:00,85.74724906603495,23.59375,361.0225554572211,17.653333333333332,10.517083158493042,25.29833333333334,2.6589444429344606,386.85777777777776,37.10333333333334,781.8805825127492,136.411778394911,373.9408333333333,374.1644444444444,9.4175836192237,217.1827245500353,90.75,283.025,45327.05255350287,0.010780278625956,0.2077361414885492,0.7814835798854948,527030.1387980108,580289.4255483766,0.0265894444293446,0.7097585815667822,0.1816353059658473,0.082016668038026,102.42730996016275
2021-11-02 17:00:00+00:00,84.22425245602926,11.109375,363.7602576488919,3.138055555555556,9.227194442533785,19.501944444444444,4.784083306954967,378.0169444444445,29.181666666666665,782.4777269490558,150.1357524447971,373.44388888888886,374.15,6.65850013136864,217.3549247402616,92.75,282.925000333786,49943.01584016463,0.0109424137897132,0.2077020931041602,0.7813554931061266,665822.373342742,724505.4169549355,0.0478408330695496,0.7180677420341068,0.1617107836962036,0.0723806412001397,69.74864708658721
2021-11-02 18:00:00+00:00,78.77461208343506,9.703125,359.80781258053247,0.8,8.536499901761612,23.20722222222222,4.329861216015286,382.5061111111111,36.99888888888889,786.0832273186576,135.91753557417127,371.9636111111111,374.15,8.2796390588416,218.3564528995091,89.5,283.82499995231626,45277.5954307366,0.0112108306523971,0.2076457255629965,0.7811434437846062,585678.3581568531,638879.5327879686,0.0432986121601528,0.7160955800920813,0.1661919742120287,0.0744138335357371,96.98952410435817
2021-11-02 19:00:00+00:00,86.92499923706055,0.0,361.0500015258789,1.4894444444444443,10.295222369299992,27.79888888888889,2.620444457133611,386.4627777777778,35.236666666666665,785.4807538689508,136.0914192199707,374.0413888888889,374.15,9.144361333582138,218.1890988794964,90.5,283.57500019073484,45340.71142043908,0.0111493562665658,0.2076586351840211,0.781192008549413,526182.5393072271,579457.875226243,0.0262044445713361,0.7093692437686748,0.1822671953085664,0.0821591163514226,103.45392974015071
2021-11-02 20:00:00+00:00,86.62499809265137,21.0,362.07701433817545,0.8352777777777778,10.329833275212184,23.40166666666666,2.825361127489144,384.1866666666666,33.62333333333333,787.2833854675291,136.48126602172852,373.7233333333333,374.15,8.311277929411995,218.68844119601783,88.75,284.1000000476837,45490.72672187497,0.0113209478284931,0.2076226009560164,0.7810564512154904,534671.3440095928,588122.9479077958,0.0282536112748914,0.7100700695396444,0.1804598605727029,0.0812164586127613,92.65251334855903
2021-11-02 21:00:00+00:00,86.95000076293945,0.0,363.43955393473306,8.209722222222224,10.554888869391547,24.94888888888889,2.465361136827203,381.74527777777774,30.9975,791.4139803229439,136.7857780456543,373.625,374.15,7.415555602576997,219.90388421376548,86.5,284.24999990463255,45807.244666624734,0.0111464144275251,0.2076592529702197,0.7811943326022551,526633.9102928443,580457.4227761284,0.024653611368272,0.7087572833668543,0.1837275464102695,0.082861558854604,80.92410419562803
2021-11-02 22:00:00+00:00,86.79999923706055,0.0,364.232087987264,1.1,10.522305354277291,21.999166666666667,3.0025277795394265,378.9883333333333,28.293888888888887,795.0108486090762,136.84198379516602,373.65,374.15,6.769083495007621,220.84120042588967,92.5,283.19999995231626,46205.01838870503,0.0111140064879809,0.207666058637524,0.781219934874495,548891.4873414941,603182.3839482225,0.0300252777953942,0.7109043357454808,0.1786382143678642,0.0804321720912606,74.50173414181812
2021-11-02 23:00:00+00:00,86.5999984741211,15.59375,364.7913982899984,0.0,10.177666685051388,18.48055555555556,3.091333376169205,379.20388888888886,27.08888888888889,796.1094752163355,136.89131927490234,382.8684079149034,374.15,6.267305748860041,221.1415214792888,94.25,282.7249998092651,46363.31377938671,0.010970722937708,0.2076961481830812,0.7813331288792106,553718.6338478561,608195.5275386354,0.030913333761692,0.7113480667211649,0.1776961176768542,0.0800424818402887,142.79137171226412
2021-11-03 00:00:00+00:00,86.79999923706055,0.0,364.9749931335449,0.0,10.08591668181949,20.35555555555556,3.328000037007861,379.15,26.58972222222222,796.1732321675615,137.02924728393555,374.15,374.15,6.103750107685726,221.1675644090441,94.25,282.4250000953674,46463.04695891157,0.0107538433856138,0.207741692889021,0.7815044637253651,563033.1336924388,617627.2138691599,0.0332800003700786,0.7124247399162287,0.1753055419497469,0.0789897177639458,72.28927935969134
2021-11-03 01:00:00+00:00,87.0,0.0,363.831732489268,0.0,9.817416477998098,20.185,3.4737500077486034,378.9069444444444,25.90416666666667,795.3499147711857,136.9453887939453,373.9,374.15,5.794500076770783,220.93053235795765,94.0,282.3499998092651,46398.91662344585,0.0106721296648322,0.2077588527703852,0.7815690175647825,567395.8430576801,621914.5700902288,0.034737500077486,0.7130545463255419,0.1738710488231383,0.0783369047738339,79.34497930932238
2021-11-03 02:00:00+00:00,87.0,0.0,365.50996627807615,21.86653645833333,9.854694415993162,21.590277777777786,3.4738333568970363,376.65,25.04055555555556,797.1883558146155,137.1078872680664,373.9,374.15,5.675000190734863,221.44121000078,93.75,282.3499998092651,46561.35102328399,0.010644048454727,0.2077647498245073,0.7815912017207656,569365.7962964514,624075.38374881,0.0347383335689703,0.7130729853064687,0.1738497178397565,0.0783389632848043,66.04772904260854
2021-11-03 03:00:00+00:00,86.92499923706055,24.5,365.6924976348877,0.0,9.510527874098884,18.843888888888888,3.947888893551296,376.65,23.77055555555556,794.6327068922253,136.90732192993164,374.1583333333333,374.15,5.323805722792943,220.73130726284447,93.25,282.4,46335.98496041138,0.0106232403515264,0.2077691195261794,0.7816076401222941,584089.6881685632,638534.4704970466,0.0394788889355129,0.714963692459433,0.1693629663767197,0.0761944522283342,66.75570150433795
2021-11-03 04:00:00+00:00,87.0,0.0,365.06585091908767,0.0,10.301138909657794,23.634444444444444,2.9597500350077945,378.0022222222222,28.60666666666667,795.1611757066513,136.86708068847656,373.9,374.15,6.21788889977667,220.8781047736274,92.25,282.6000000476837,46320.36719134157,0.0106514848785393,0.2077631881755067,0.7815853269459538,548509.9260059407,602936.357455767,0.0295975003500779,0.7110324407363429,0.1787041893744765,0.0806658695391026,69.7260291371187
2021-11-03 05:00:00+00:00,86.85000038146973,12.09375,363.0278522004021,2.1561111111111115,10.32977773030599,18.623888888888885,2.793638875815604,382.2855555555556,32.716388888888886,787.1100487942165,136.24253845214844,373.7661111111111,374.15,7.749833518796496,218.6416807471382,91.5,282.9250000953674,45589.71096351694,0.0107965339201203,0.2077327278767747,0.7814707382031049,534466.6342471925,588034.5446293249,0.027936388758156,0.7102814605447475,0.1803767350648095,0.0814054156322869,85.22988897171174
2021-11-03 06:00:00+00:00,86.82500076293945,0.0,361.2256511963738,0.1794444444444444,10.367194533877903,23.231388888888883,2.9119722190168176,385.43,35.41777777777777,788.5787289767794,135.9137077331543,373.7633333333333,374.15,8.89327812247806,219.01631438361275,92.25,282.9749998092651,45556.48732601618,0.0109202374475982,0.2077067501360043,0.7813730124163973,538048.3577459288,591577.2303539978,0.0291197221901681,0.7106704662484322,0.1793508649388375,0.080858946622562,99.74417089063846
2021-11-03 07:00:00+00:00,86.42500305175781,18.90625,361.569871673584,0.0,10.147972172896068,19.90055555555556,2.8029722637931505,385.9002777777777,35.610833333333346,786.765451236301,136.02050018310547,373.6019444444444,374.15,9.027000306447349,218.6154735989041,93.0,283.04999985694883,45475.393855146576,0.0110629274818299,0.2076767852288157,0.7812602872893544,533597.207279417,587030.7950592142,0.0280297226379315,0.7101472545641556,0.1804828887712347,0.0813401340266781,95.71803418545214
2021-11-03 08:00:00+00:00,86.54911226908366,0.0,360.62230758031205,0.0,10.475000143051147,25.402777777777786,2.934166716403432,388.205,37.75555555555556,788.5668020460339,133.99249215232,373.57,374.15,9.746277967558967,219.0463349617852,93.25,283.29999985694883,44860.31925365976,0.0112774922761884,0.2076317266220004,0.7810907811018112,530774.3330886039,583485.2082116541,0.0293416671640343,0.7105286176690605,0.1794021584894848,0.0807275566774203,104.61378027123669
2021-11-03 09:00:00+00:00,86.9000015258789,0.0,361.2330496618482,1.1469444444444443,10.13088896115621,21.00090662638346,2.930222215288216,384.62361111111113,34.81138888888889,787.2169490051266,136.00605392456055,373.9,374.15,8.775916863812341,218.67137553321,93.5,283.5500000953674,45416.43116592341,0.0114957109097785,0.2075859007089465,0.7809183883812749,537361.5140366135,590725.8206565735,0.0293022221528821,0.710372685340184,0.1795985505873395,0.0807265419195942,100.92502201483795
2021-11-03 10:00:00+00:00,86.77499771118164,26.40625,361.8155432637532,2.3061111111111114,10.37152773194843,23.828611111111112,2.656138900683986,385.62,35.45388888888888,786.7338183254665,135.94351196289062,374.15,374.15,8.905194675392575,218.57189483218733,91.5,284.025,45291.81405350032,0.0116102743426105,0.2075618423880517,0.7808278832693376,527037.6578178132,580255.5393306761,0.0265613890068398,0.7092145974716706,0.1822663215517901,0.0819576919696993,98.50642690160714
2021-11-03 11:00:00+00:00,86.70000076293945,0.0,361.8104849815368,1.4961111111111112,10.375611024962533,23.06611111111112,2.852194425380892,384.5066666666666,34.44972222222223,781.1004778205023,136.60509878794352,373.6794444444444,374.15,8.66758355087704,216.82096716139057,88.25,284.4749998092651,45114.86760331537,0.0115383571993485,0.2075769449881368,0.7808846978125147,531263.0045508242,584272.9739847197,0.0285219442538089,0.7100365227204374,0.1803653698405642,0.0810761631851895,94.39556039930767
2021-11-03 12:00:00+00:00,86.82499885559082,21.59375,362.5763455030653,19.697777777777777,10.20344441069497,26.120277777777773,2.664499989772837,384.9191666666666,33.66333333333334,782.2350982496472,136.12699127197266,373.7561111111111,374.15,8.265194725460477,217.2875280295478,87.0,284.7250002861023,44982.74167711004,0.0115644811755994,0.2075714589531241,0.7808640598712765,523679.6404619427,576534.361932547,0.0266449998977283,0.7092770823794989,0.1821541298627674,0.0819237878600053,89.37195620865116
2021-11-03 13:00:00+00:00,91.05046374003092,0.0,361.75249710083006,1.2247222222222225,10.320527843369378,29.180000000000003,2.9844444532195724,383.7605555555555,34.16111111111111,778.2849234008789,136.16249465942383,373.7416666666667,374.15,8.480250133143532,216.19025699191627,87.0,284.7749997615814,44759.398006611525,0.0116023408216819,0.2075635084274467,0.7808341507508713,531430.5429857064,584022.835643475,0.0298444445321957,0.7105186499396338,0.1791651071006988,0.0804717984274716,95.82932436382688
2021-11-03 14:00:00+00:00,86.70000076293945,0.0,362.1674961090088,6.847222222222221,10.21380556901296,22.67083333333333,2.72469443500042,384.4680555555556,33.548611111111114,781.5732895236542,136.26789474487305,373.9088888888888,374.15,8.471944677299923,217.10369217766663,87.75,284.7250000476837,44991.20586197858,0.0116630120669962,0.2075507674659307,0.7807862204670729,525763.4095724619,578628.0764602866,0.0272469443500041,0.7094519642586664,0.181658378089083,0.0816427133022464,93.76312664596237
2021-11-03 16:00:00+00:00,86.69999885559082,2.703125,362.15751495361326,2.0544444444444445,10.254500006569756,21.398888888888884,2.6594444225894085,384.0369444444444,33.32411130693223,779.8842437574597,136.19453048706055,373.88055555555553,374.15,8.235555713574092,216.6345122824776,86.5,284.99999990463255,44826.51053532438,0.0117071697612921,0.2075414943501286,0.7807513358885791,521786.7285139219,574457.878392928,0.026594444225894,0.7091654595735649,0.1823057406412352,0.0819343555593057,93.75724868286778
2021-11-03 17:00:00+00:00,86.87499809265137,0.0,362.417499923706,6.590555555555555,10.527194368574351,26.65861111111112,2.468833317880829,383.0075,32.46555555555557,778.8381398349337,136.28915786743164,374.25583333333327,374.15,7.926583588918049,216.2569370863173,85.25,285.29999985694883,44750.37997570258,0.0117677407164967,0.2075287744495356,0.7807034848339676,514958.2457622911,567539.9422337416,0.0246883331788082,0.7083725163523931,0.1841469177502498,0.0827922327185488,94.67876937073608
2021-11-03 18:00:00+00:00,86.62499809265137,0.0,362.8924983978271,2.5452777777777778,10.314972222381169,20.409166666666668,2.89688887256715,382.59777777777776,31.321111111111108,781.1383383178709,136.44522857666016,372.6979861831665,374.15,7.602888917922973,216.8692974853516,82.25,285.8499998092651,44847.48469219995,0.0117713906407072,0.2075280079654514,0.7807006013938412,529712.9026318056,582408.6971451406,0.0289688887256715,0.7100635407367017,0.1801139377576979,0.0808536327799287,78.46739170445446
2021-11-03 19:00:00+00:00,85.67010906643337,24.296875,363.02499809265134,22.412499999999994,10.46891667048136,26.83083333333333,2.587444416102436,383.2975,31.5111111111111,780.0604488288031,136.47074127197266,373.8016666666667,374.15,7.463611149258084,216.68345873090968,85.0,285.29999985694883,44880.32750892348,0.0117336361348873,0.2075359364116736,0.780730427453439,520149.59970773215,572883.9845307173,0.0258744441610243,0.7088636273402029,0.1830038358363082,0.0822580926624645,86.10870706210429
2021-11-03 20:00:00+00:00,86.75000190734863,0.0,363.1975578308105,0.0883333333333333,10.27247209681405,20.864722222222227,2.8935833972030216,381.32333333333327,29.947500000000005,783.8482558865014,136.60135650634766,374.15,374.15,6.94083335439364,217.7356277804905,90.5,284.7249998092651,45232.58280754986,0.012024124472566,0.2074749338607611,0.7805009416666727,534311.5280067875,587459.8128056586,0.0289358339720302,0.7098879645246765,0.1803294594579114,0.0808467420453817,87.2560778691971
2021-11-03 21:00:00+00:00,86.92499923706055,0.0,363.3325580596924,2.392777777777778,10.586027660104964,25.476388888888884,2.2571944312254586,382.4,29.980000000000004,781.5533512030706,136.74792098999023,374.0177777777777,374.15,13.739829901456831,217.09815405103896,89.75,285.1750000953674,45077.29961593519,0.0122809252673317,0.2074210056938603,0.7802980690388078,512477.2487002115,565443.0757489353,0.0225719443122545,0.7072064806124719,0.1865152452488071,0.0837063298264663,85.17034020665862
2021-11-03 22:00:00+00:00,86.99999809265137,24.609375,364.5621939934625,0.6194444444444445,10.280138663450876,21.03972222222222,3.062083310915364,379.02777777777777,27.434444444444445,783.539921162923,135.50491315205892,374.15,374.15,6.345111131800546,217.64997907002777,91.5,284.9750000476837,44812.52220238412,0.012355355998247,0.2074053752403681,0.7802392687613848,535105.1264251139,587759.8400129152,0.0306208331091536,0.7103412042293074,0.1789829042698846,0.0800550583916543,77.07637523670894
2021-11-03 23:00:00+00:00,86.89999771118164,0.0,364.9899925231933,0.0,9.935110993915137,23.105,3.207138878007729,377.9,25.47000000000001,780.0354268222383,137.03248596191406,373.9,374.15,5.6905000813802085,216.6765080981785,91.25,285.0249997615814,45107.09825947888,0.0123622433141818,0.2074039289040218,0.7802338277817963,543521.6952937068,596522.5357485946,0.0320713887800772,0.710910296572914,0.177620722210679,0.0793975924363297,70.842280068151
2021-11-04 00:00:00+00:00,87.0,0.0,365.3663700591193,0.0,9.5524724706014,21.25805555555556,4.005388893286388,375.4708333333333,23.870833333333334,781.4304282124837,136.08359272638958,373.9,374.15,5.484256457222832,217.05612809075248,90.25,285.3500000476837,44823.7500427756,0.0124898740859308,0.2073771264419545,0.7801329994721147,568473.5558793423,621141.4621796038,0.0400538889328638,0.7139838624079742,0.1701905599044582,0.0757716887547035,68.39985378955889
2021-11-04 02:00:00+00:00,87.30000305175781,0.0,365.6150001525879,0.2888888888888888,9.81725007639991,22.01527777777778,3.542999925083585,375.4,23.66166666666667,781.1184104410805,136.92126846313477,374.15,374.15,5.175000190734863,216.97733684115948,92.0,284.8500000476837,45160.791386557794,0.0123211531340604,0.2074125578418473,0.7802662890240922,555804.5996413612,608868.5295205665,0.0354299992508358,0.7122647523368794,0.1744250022559856,0.0778802461562992,67.87769177282037
2021-11-04 03:00:00+00:00,86.9000015258789,0.0,365.9674991607666,1.0291666666666668,10.120166668626997,25.207222222222224,2.8074166287481783,375.1318294652303,21.8925,781.9749654642741,136.82457733154297,373.9,374.15,4.905722247229682,217.21526892344167,93.0,284.8499998092651,45178.38698266116,0.0124534106875937,0.2073847837556053,0.7801618055568009,531120.0215220667,584204.6262266935,0.0280741662874817,0.7092712661902737,0.1814547546447157,0.0811998128775288,63.131076671030904
2021-11-04 05:00:00+00:00,87.04999923706055,20.0,364.24305250379774,5.89138888888889,10.261805577278135,19.440555555555555,2.7596389066510736,379.1402777777777,28.82305555555555,783.87276151869,136.45059967041016,374.1611111111111,374.15,6.541333412196901,217.7424344677396,94.75,284.49999990463255,45219.80981552271,0.0123979589591864,0.2073964286185708,0.7802056124222427,530018.7484731146,583152.0250063539,0.0275963890665107,0.7091180078526373,0.1818646386148851,0.0814209644659666,79.04522619654531
2021-11-04 06:00:00+00:00,86.9749984741211,0.0,363.48736647288,4.628611111111111,10.4603889131546,21.17,2.4080000134309136,383.3202777777777,32.33805555555556,781.3349969312877,136.2957878112793,374.15,374.15,7.529055621094173,217.0694357087878,96.0,284.6250001430511,45002.50072563632,0.0126625583331035,0.2073408627500482,0.7799965789168483,516495.9305402687,569373.8688928913,0.0240800001343091,0.7075580402543363,0.1853714531207816,0.0829905064905729,85.12180189578906
2021-11-04 07:00:00+00:00,85.38691793335809,0.0,362.8249992370605,16.621944444444445,10.191305567158592,15.247222222222218,2.5846388709214,383.0608333333333,32.63583333333333,780.3315146721734,136.0067901611328,373.7355555555556,374.15,7.831555591954125,216.7587545225356,96.75,284.525,44865.16670051892,0.012677061813145,0.2073378170192395,0.7799851211676153,520452.9754673939,573169.5463405036,0.025846388709214,0.7082469397123561,0.1837173345204573,0.0821893370579725,87.2368545263569
2021-11-04 08:00:00+00:00,86.20755514356826,23.40625,362.0450004577637,28.09027777777777,10.320805698765648,20.86027777777777,2.5986666629794573,383.9,25.738333333333337,477.0191239442335,136.1351371934679,372.1427777777777,374.15,4.680694442325168,132.50531291103766,97.0,284.37499990463255,27466.58020131125,0.0125852305679236,0.207357101580736,0.7800576678513403,318860.2797780534,351133.51151459414,0.0259866666297945,0.7083613442112497,0.1835182472470045,0.0821337419119511,80.60784466134587
2021-11-04 09:00:00+00:00,87.0,0.0,361.73000183105466,8.0,10.0,23.0,3.200000047683716,385.15,0.0,0.0494999997317791,135.69793099721275,372.15,374.15,0.3002777777777778,0.0137499999254941,97.0,284.6250001430511,2.838542221997851,0.0127927725946023,0.2073135177551335,0.7798937096502642,34.20560144409033,37.5408885549378,0.0320000004768371,0.7106047413345311,0.1780026426213126,0.079392615567319,83.51983480996772
2021-11-04 10:00:00+00:00,86.15243251164755,0.59375,361.9979814147949,6.491388888888888,9.800944402217866,21.89555555555556,3.5901667348461013,380.4958333333333,10.709166666666665,513.7370039859104,136.15603003607856,371.495,374.15,2.511277803513739,142.70472384369722,97.0,284.99999990463255,29520.441516426297,0.0131096411618743,0.2072469753560064,0.7796433834821193,364761.7826956351,399448.3014774359,0.035901667348461,0.711942219741442,0.1745579269180643,0.0775981859920326,75.96388704333785
2021-11-04 11:00:00+00:00,87.4000015258789,2.90625,362.5380669932895,0.7066666666666667,9.179611298773024,23.13388888888889,4.395055504706171,369.3416666666666,13.58222222222222,782.7011376953124,136.38486092037627,368.2436111111111,374.15,2.364194507681661,217.41698342217347,94.0,285.87499990463255,44913.3999662384,0.0134521664065616,0.207175045054622,0.7793727885388163,585173.9425447836,637947.1875051138,0.0439505550470617,0.714900318261416,0.167225969903293,0.073923156788229,45.692725697957876
2021-11-04 12:00:00+00:00,86.87500190734863,5.1875,359.6707611423068,7.696388888888889,9.765694401264192,21.604444444444447,3.030083338419596,377.1033333333333,10.7800749376085,799.709222395155,133.95532977104187,370.1766666666667,374.15,6.383361253473494,222.14145108117,91.75,286.1250001430511,45032.522657105736,0.0133483112032207,0.2071968546473236,0.7794548341494556,537297.5509553861,590210.7650774854,0.0303008333841959,0.7095756266218856,0.1800095339680315,0.0801140060258869,85.73228920929691
2021-11-04 13:00:00+00:00,85.34880360285442,8.609375,361.6725167761908,49.54416666666667,10.459694516658782,24.08994909498427,2.2135555820663773,384.3625,32.19166666666666,784.7091450839571,135.91394805908203,371.615,374.15,8.080194626930687,217.974763153924,92.75,285.7500001430511,44892.7781989272,0.0131686953274293,0.2072345739812398,0.7795967306913308,509565.8769692993,562314.8913530387,0.0221355558206637,0.7064651814595411,0.1875718239773286,0.0838274387424665,79.87732839749295
2021-11-04 14:00:00+00:00,87.12930748621622,3.09375,360.25632800208194,1.1605555555555556,7.160055632061429,15.161111111111108,2.790249994198481,359.1822222222222,23.330555555555552,783.0316151428221,135.74840927124023,369.7297222222222,374.15,5.116166643169192,217.4789992777507,92.5,285.7500001430511,44742.2465733162,0.0131336663730454,0.2072419300616604,0.779624403565294,525857.8980778952,578430.0378015416,0.0279024999419848,0.708766183214259,0.1821125767511116,0.0812187400926446,76.17569868789846
2021-11-04 15:00:00+00:00,85.82644511328803,7.203125,358.7259772237141,6.695,9.13783328069581,18.54055555555556,4.027444468372398,378.1111111111111,25.65694444444444,703.442465464274,136.7996146943834,368.5844444444445,373.1791666666666,5.515583412374059,195.4006853103637,93.25,285.5500000953674,40534.16879134694,0.0130682686477761,0.207255663583967,0.7796760677682568,515187.14437887847,562814.7927087111,0.0402744446837239,0.7136967473098617,0.1704073464132007,0.0756214615932136,78.6057696326063
2021-11-04 16:00:00+00:00,84.98713925255669,2.5,358.4567154863145,31.893055555555552,10.282499815622968,24.634166666666665,2.912611139847173,378.2941666666667,26.246388888888884,749.6235234309677,135.68790024227565,368.8797222222222,371.15,6.587194558514489,208.15445098648416,94.75,285.3499998092651,42874.23968216867,0.0131044766939176,0.2072480598942773,0.779647463411805,507693.4143404059,558070.6459669541,0.0291261113984717,0.7092684152837783,0.1809383534976854,0.0806671198200645,83.69956262096238
2021-11-04 18:00:00+00:00,86.77499961853027,16.5,361.4811014895969,4.507499999999999,10.54074986272388,22.76583333333333,2.726916659474373,383.7858333333333,33.31805555555556,787.221779140896,136.19076919555664,372.6816666666667,372.4891666666667,8.30096925748719,218.67271709018289,94.5,285.4749998092651,45171.72462598217,0.0131768614001011,0.2072328591059787,0.7795902794939201,528877.1681093589,581953.944544888,0.0272691665947437,0.7084881942449407,0.1827408101893412,0.0815018289709742,89.72015269805172
2021-11-04 19:00:00+00:00,87.14999771118164,0.0,362.3566563415527,3.968611111111112,10.31869438568751,21.18694444444445,2.8956111005279745,383.50638888888886,32.41444444444445,789.8858919440376,136.3989601135254,374.15,374.15,7.8208057375748945,219.41274984571672,94.5,285.6000000476837,45374.01319444431,0.013284120938225,0.2072103346029727,0.7795055444588022,536844.8221218818,590159.2876253538,0.0289561110052797,0.7090857064062042,0.1812296151438379,0.080728567444678,94.37911906243906
2021-11-04 20:00:00+00:00,86.79999923706055,0.0,363.397387638092,6.665,10.373444486194188,22.06944444444445,2.697583314321108,381.06593802134194,31.49916666666667,791.6761618041992,136.37503814697266,373.76,374.15,7.529972369538414,219.9100448862712,93.75,285.49999990463255,45484.80325935608,0.0130948768247754,0.2072500758667971,0.7796550473084274,531538.3890112243,584983.0328409676,0.0269758331432111,0.7084249705810763,0.1829574378978972,0.0816417583778153,82.91814434353559
2021-11-04 21:00:00+00:00,86.85000038146973,21.0,364.0199951171875,1.873888888888889,10.57063886086146,27.819444444444446,2.654833320743508,380.7375,28.795,797.3404486762154,136.6778678894043,373.4,374.15,6.74794450905588,221.48345826890736,95.0,285.4750000476837,45915.9833479797,0.0132456569765322,0.2072184120349282,0.7795359309885396,535273.9238538918,589225.2042877679,0.026548333207435,0.7081592123502353,0.1834701186621501,0.0818223357801796,74.88399784162489
2021-11-04 22:00:00+00:00,87.0,0.0,364.5955030949911,0.2316666666666666,9.936666520436605,7.640562879774309,3.0628889314333594,379.9,27.89361111111112,796.2937715488009,145.68201165093316,373.65,374.15,6.238333383533689,221.1927147632176,91.25,285.65,48846.67425984928,0.0128747926221207,0.2072962935493546,0.7798289138285246,583666.1822611337,641061.0245164565,0.0306288893143336,0.7100100420150519,0.1793546324479033,0.0800064362227111,67.86261382676622
2021-11-04 23:00:00+00:00,87.07499885559082,0.0,364.9660856628418,0.0,10.059194350507523,24.29611111111111,3.1278888558016886,378.68611111111113,27.015000000000004,794.4192286343043,136.79249954223633,373.65,374.15,6.108694480790033,220.67339762369795,86.0,285.0500000953674,45854.39493771612,0.0116783085720114,0.2075475551998776,0.780774136228111,549349.7164800048,603228.6305318213,0.0312788885580168,0.7110372894497542,0.1778681231880222,0.0798156988042066,69.17112072671058
2021-11-05 01:00:00+00:00,91.62360959582858,0.0,365.0593742370605,0.0,10.176999793052673,21.000833333333333,2.6193333193328643,378.65,27.49972222222222,795.2272618781193,136.92562103271484,374.15,374.15,5.925833445125156,220.8964613850912,85.5,284.3000000953674,46066.91181294289,0.0110552044445601,0.2076784070666423,0.7812663884887975,534515.8637931823,588644.4851733901,0.0261933331933286,0.7094252796280971,0.182209110665456,0.0821722765131184,72.15217459074479
2021-11-05 02:00:00+00:00,86.79999923706055,0.0,364.9124988555908,0.0,10.330333439773984,22.455,2.892888939446873,393.8361328125,27.12555555555556,798.6978926255966,141.463348642985,373.9,374.15,6.243000150256687,221.8605262247722,85.0,284.025,47847.56973963051,0.0107944036944871,0.2077331752241577,0.7814724210813552,564360.7186400478,620581.6130841137,0.0289288893944687,0.7106758045360814,0.1794390753862141,0.0809562306832357,68.97704456825933
2021-11-05 03:00:00+00:00,87.0,0.0,365.0399993896484,0.0,10.124888928466373,22.24694444444445,2.9228333367904025,378.2125,27.36305555555556,801.1351404656303,136.86248016357422,373.9,374.15,6.056333459350798,222.40929315778948,82.25,283.65,46494.05012874484,0.0101936640794305,0.2078593305433195,0.7819470053772498,549019.5671194944,603650.0760207697,0.029228333367904,0.7111805720833401,0.1787184920685361,0.0808726024802196,70.1516922817608
2021-11-05 04:00:00+00:00,86.95000076293945,24.0,363.29862345589527,5.27147957695855,10.47655562347836,22.76305555555556,2.6166666476097364,382.3441666666666,31.447222222222223,788.0936311848956,136.73100662231445,374.15,354.13720764160155,7.537694541348351,218.86165770212816,80.0,283.19999995231626,45765.85284754245,0.0096265717979049,0.2079784199224399,0.782395008279655,530060.6374760739,583835.5145719363,0.0261666664760973,0.710331568559818,0.1811940870470388,0.0823076779170457,85.8859744387307
2021-11-05 06:00:00+00:00,86.5999984741211,0.0,358.9273822042677,0.0,10.399999856948853,27.29388888888889,2.614888926545779,390.5430555555556,39.93444444444444,786.8178915405273,135.6682090759277,374.03,374.15,10.53238902038998,218.56052607218425,75.0,282.92499985694883,45380.67740036021,0.0088668808988654,0.2081379550112382,0.7829951640898962,525082.2296724706,578404.5256178938,0.0261488892654577,0.7108119462652516,0.1806578739365526,0.082381290532738,120.34916016273465
2021-11-05 07:00:00+00:00,86.45000076293945,0.0,358.39638882107204,0.0,10.675166618824004,22.420555555555563,2.3749999403953552,391.4097222222222,42.66861111111111,785.0941815016005,133.62089543660483,373.3541666666666,374.15,11.280166898568469,218.0817176776463,77.0,282.525,44661.08120372036,0.00886191239829,0.208138998396359,0.7829990892053509,509347.4517297569,561824.2221441283,0.0237499994039535,0.7098636460909915,0.1829187263473706,0.0834676281576844,120.84123518407428
2021-11-05 08:00:00+00:00,86.4000015258789,24.890625,357.81936909357705,0.0,10.5,23.14638888888888,2.424999952316284,391.8711111111111,43.03527777777778,786.3799838595918,135.08921432495117,373.2783333333333,374.15,11.493777903980677,218.43888476901583,83.5,282.275,45265.8510731531,0.0094439191114398,0.2080167769865976,0.7825393039019626,518137.37014783535,571324.7451587903,0.0242499995231628,0.7096889473050724,0.1828699363340006,0.0831911168377641,123.41852763337167
2021-11-05 09:00:00+00:00,86.69999694824219,0.0,356.3684670670827,0.0,10.540277641879188,25.89638888888889,2.558250003258387,392.1838888888889,42.801944444444445,784.2400480651855,140.49180290222168,382.6989086914063,374.15,11.485611262321472,217.8444583935208,90.0,281.9750000476837,46997.99994560129,0.0099696388624304,0.2079063758388896,0.78212398529868,542625.4948420209,597848.1447781024,0.0255825000325838,0.709879955733626,0.1819950116962052,0.082542532537585,202.01195491164023
2021-11-05 10:00:00+00:00,86.69999694824219,33.109375,359.2101405758328,0.0,10.325000047683716,27.039444444444435,2.7743332895967696,390.43888888888887,40.30277777777778,785.717755940755,133.9306344689263,373.3088888888889,374.15,10.718941200839147,218.2549328104656,88.75,282.0249997615814,44879.58848918414,0.0098654932479793,0.2079282464179243,0.7822062603340962,524950.4399038717,577683.9563786631,0.0277433328959677,0.7108030540297563,0.1798803455578165,0.0815732675164594,113.4420917669546
