Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-05 11:00:00+00:00,86.4000015258789,0.0,359.8479021962484,0.4275,10.335500018861556,28.40277777777777,2.610611070394516,389.435,38.67666666666667,784.9141799079047,143.13493632422552,373.4547222222222,374.15,10.712352107101015,218.03171697404665,88.75,281.99999990463255,47919.104748162106,0.0098490011893052,0.2079317097502459,0.7822192890604489,554938.611996405,611243.5600754955,0.0261061107039451,0.7101648424637895,0.1814131530184216,0.0823158938138435,102.43936819741002
2021-11-05 12:00:00+00:00,86.67500114440918,14.09375,360.4541475613912,1.4119444444444444,10.577028068436515,24.686111111111103,2.5562500023841856,387.31805555555553,37.92444444444443,796.9948941379121,136.02814865112305,373.5544444444444,374.15,9.789305795431138,221.38747085571293,85.0,282.2500001430511,46199.827658569135,0.0095958994069128,0.2079848611245483,0.7824192394685389,533116.0990466544,587400.8965454731,0.0255625000238418,0.7101117741181837,0.181741890309228,0.0825838355487464,103.87519091101582
2021-11-05 13:00:00+00:00,86.70000267028809,12.90625,361.0380502573649,0.0,10.349999904632568,19.75,2.544999997317791,388.65,29.12361111111112,423.8524581106561,135.8313403108385,371.67277777777775,374.15,4.814389007753795,117.9425894325914,83.25,282.4250000953674,24518.93117241451,0.0095106896869343,0.2080027551657438,0.7824865551473219,282712.74304018926,311522.4871677764,0.0254499999731779,0.7101218355342228,0.181786047818788,0.0826421166738112,84.64067316950982
2021-11-05 14:00:00+00:00,86.80000305175781,0.0,360.7261298327976,0.0,10.300000190734863,20.0,2.700000047683716,390.15,0.0,1.8281249936080712e-07,142.18487313164604,371.15,374.15,0.0,5.078124942770047e-08,86.0,282.15,1.1080751267873092e-05,0.0096430302011748,0.2079749636577532,0.7823820061410719,0.0001289907471768,0.0001420106299166,0.0270000004768371,0.7106513055334729,0.1804196944627146,0.0819289995269753,79.03594226444694
2021-11-05 15:00:00+00:00,86.80000305175781,0.0,356.6174930572509,0.0,10.300000190734863,20.0,10.010689032077789,390.15,0.0,1.8281249936080712e-07,136.02810287475586,371.15,374.15,0.0,5.078124942770047e-08,92.5,281.5000001430511,1.0625420050412948e-05,0.0099225980942171,0.2079162544002143,0.7821611475055684,0.0002160996697371,0.0002285845382963,0.1001068903207779,0.7394409390805914,0.1116444466113285,0.0488077239873022,114.88149889024852
2021-11-05 16:00:00+00:00,85.08914145363701,0.5,340.0087267769708,1.665277777777778,41.55428212748634,24.496666666666663,2.7158889259894687,388.31277777777774,31.002222222222223,723.4871861067653,135.63299942016602,372.0266666666666,374.15,8.247805752555529,200.9686637959596,90.5,281.6250001430511,41909.741724688174,0.0097920137204381,0.2079436771187079,0.7822643091608539,488426.7421776712,537670.6887041797,0.0271588892598946,0.7106186297157772,0.180378278363815,0.0818442026605131,253.7112504349243
2021-11-05 17:00:00+00:00,86.70000076293945,0.0,359.6964973449707,0.0,10.350000143051147,25.953055555555554,2.86919445918666,387.9011111111111,38.65611111111111,786.6035500250922,136.12344360351562,373.5777777777778,374.15,20.17345548470816,218.50098687489825,81.75,282.45000019073484,45597.10079497417,0.0093565230282499,0.2080351301640675,0.7826083468076825,536129.6583030435,589706.251737138,0.0286919445918665,0.7115060156190111,0.1786142353632945,0.081187804425828,110.06372704756619
2021-11-05 18:00:00+00:00,86.30000076293946,0.0,360.09111094792684,2.733888888888889,10.500388650629256,26.042777777777776,2.6719444151326184,387.7286111111111,37.20194444444444,785.6612019517684,135.98254776000977,373.8461111111111,374.15,9.68211138010025,218.23922330220543,78.75,282.49999990463255,45487.284249686185,0.0090463943478995,0.2081002571869411,0.7828533484651594,528248.8389046622,581696.3978980435,0.0267194441513261,0.7109230413901078,0.1802499947373559,0.0821075197212101,109.19921241138961
2021-11-05 20:00:00+00:00,86.5,35.890625,361.8731018702189,2.4680555555555554,10.362138826052346,26.62166666666667,3.025611125959291,383.6719444444444,34.46944444444444,786.597118903266,136.6279258728027,373.4872222222222,374.15,8.54586136870914,218.4992008124457,77.5,282.025,45834.679484124375,0.0086257248509574,0.2081885977812989,0.7831856773677436,543669.2721827952,597525.0205766412,0.0302561112595929,0.7125960797216464,0.176604883114359,0.0805429259044018,91.62117882629333
2021-11-05 21:00:00+00:00,86.82500076293945,0.0,363.2274898529053,9.04444444444444,10.507694521480136,25.367222222222217,2.575277775782677,381.8936111111111,31.704999999999995,790.6241008843314,136.93456268310547,373.65,374.15,7.659416784710354,219.4641027492948,78.25,282.6000000476837,46078.77770399803,0.0090496279609871,0.2080995781281926,0.7828507939108201,531996.0917965089,586138.6555987066,0.0257527777578267,0.7105376157028016,0.181164774993024,0.0825448315463476,82.15405847788479
2021-11-05 22:00:00+00:00,86.87500190734863,16.609375,363.9201025390624,9.0082047896915,10.425305417643653,23.78416666666667,2.8090555878066352,381.35972222222216,29.494166666666665,793.7566465759278,137.14173126220703,373.9,355.2616292317708,7.03316674404674,220.4879594506158,77.75,282.3999997615814,46364.14873620544,0.0088731149951256,0.2081366458510236,0.7829902391538508,542838.3500442127,597316.224809254,0.0280905558780663,0.7115780751790737,0.1788295544080851,0.0815018145347748,78.55029443378945
2021-11-05 23:00:00+00:00,86.72500038146973,0.0,364.2274955749512,0.3411111111111111,10.475722434255813,19.11888888888889,2.7783055638935834,378.61777777777775,30.072777777777777,797.563993106418,136.9779052734375,373.9,374.15,6.7858612375789225,221.5455535846287,85.0,281.82500019073484,46625.82436634247,0.0093267577215231,0.2080413808784801,0.7826318613999967,545165.8872335149,599951.2308639673,0.0277830556389358,0.7111647933164891,0.1794503256526041,0.081601825391971,76.0681326396485
2021-11-06 01:00:00+00:00,86.9749984741211,0.0,363.6423856396145,14.635555555555555,10.4353056301011,22.32611111111112,2.7560833350155085,381.75138888888887,30.28305555555556,793.7407315233016,136.85520553588867,373.4,374.15,6.938583402766122,220.4761291970148,84.25,281.65,46389.555651160656,0.0091372701174796,0.2080811732753292,0.7827815566071911,541548.9823548706,596056.7102449845,0.0275608333501551,0.7111983609958075,0.1795220151488539,0.0817187905051834,76.7509124825093
2021-11-06 03:00:00+00:00,87.04999923706055,0.0,363.52393400404185,13.178333333333333,10.35986110183928,23.146944444444443,2.911194450590345,381.9083333333333,30.995277777777783,789.9981953260635,136.9676284790039,374.15,374.15,7.435333395004273,219.4439434729682,88.5,281.0500000953674,46307.40297948272,0.00921404008186,0.2080650515828093,0.7827209083353305,545795.9270397545,600207.1255406467,0.0291119445059034,0.7117640987575204,0.1781139669190457,0.0810099898175302,83.34143006771518
2021-11-06 04:00:00+00:00,87.0,43.5,362.4705714946323,3.6797222222222223,10.39255549563302,23.80333333333333,2.744833346373504,383.01388888888886,32.95805555555555,788.3124123806422,142.64230403900146,373.65,374.15,8.314416617552439,218.9756704796686,88.25,280.9,48148.74266412063,0.009095646764036,0.2080899141795524,0.7828144390564115,561673.1422011893,618247.914831531,0.027448333463735,0.7111804750123385,0.1795978792579192,0.0817733122660072,84.14040274691585
2021-11-06 05:00:00+00:00,86.26600010765924,0.0,361.9774974822998,18.03972222222222,10.495166871812607,24.425000000000004,2.6844444501068856,383.6616666666666,34.55833333333333,786.3529779561358,136.39007568359375,373.65,374.15,8.633083357810975,218.43138332366948,87.25,280.975000166893,45911.61880347619,0.0090391926948285,0.208101769534086,0.7828590377710855,533577.1312168032,587523.2833108878,0.0268444445010688,0.7109772350928408,0.1801267641307602,0.08205155627533,91.90039774237366
2021-11-06 06:00:00+00:00,86.70000267028809,21.203125,360.513108461168,3.347777777777778,10.27622214237849,25.353333333333325,2.96202777783076,388.0194444444444,37.772777777777776,782.9216838582355,136.2782440185547,373.7633333333333,374.15,9.750277988645768,217.4782462480333,84.25,281.1750002145767,45641.31263007709,0.0088497738254793,0.2081415474966493,0.7830086786778714,539399.1213500934,593027.6636904341,0.0296202777783076,0.7121998165482112,0.1773685351492936,0.0808113705241875,104.47348023979141
2021-11-06 07:00:00+00:00,86.3499984741211,0.0,359.7989963531494,0.0,10.599999904632568,26.100277777777773,2.550000011920929,388.3030555555556,38.56527777777779,788.0484568277996,134.19969447453815,373.65,374.15,10.115527992513446,218.9023498280844,80.75,281.32499995231626,45215.37138877622,0.0085714987012434,0.2081999852727388,0.7832285160260176,520945.0954432193,574073.1568250314,0.0255000001192092,0.7107440039377815,0.1810554909746414,0.0827005049683676,110.95546958816061
2021-11-06 08:00:00+00:00,86.19999694824219,0.0,360.1174968719482,0.0,10.518916591803231,26.278888888888893,2.684111095269521,388.05777777777774,37.71499999999999,785.6827411227753,135.9515151977539,373.9,374.15,9.791555701096852,218.48171976301413,80.5,281.3499998092651,45664.03939183844,0.0085595936911865,0.2082024853248508,0.7832379209839627,530394.3493470467,584049.5956324569,0.0268411109526952,0.7112837173260366,0.1797807028268771,0.0820944688943909,109.11566811585207
2021-11-06 10:00:00+00:00,86.39999771118164,0.0,359.55240097045896,0.0,10.350000143051147,29.64083333333333,2.6316944926314885,388.7441666666667,38.73194444444444,786.4370089721679,143.8363129594591,373.6597222222222,374.15,10.188916792869568,218.4547252951729,82.5,280.62500002384184,48483.73917751041,0.0083511328144623,0.2082462621089629,0.7834026050765749,561223.416047846,618191.8095814207,0.0263169449263148,0.7112094973557713,0.1801238317148213,0.0823497260030925,105.1736032935732
2021-11-06 11:00:00+00:00,86.19999694824219,0.0,359.6124786376953,0.0,42.30063628938463,30.488611111111112,2.174999922513962,386.79583333333335,37.38666666666667,783.1457184855143,136.13684844970703,373.5983333333333,374.15,10.3633057530721,217.45537026723235,84.75,280.29999985694883,45749.37367181781,0.0083898622867749,0.2082381289197772,0.7833720087934478,515309.6495504862,569065.163614872,0.0217499992251396,0.7093724605363668,0.1844639345096447,0.0844136057288489,109.99446313744723
2021-11-06 12:00:00+00:00,86.42499923706055,63.09375,359.1649974822998,0.0,10.424999952316284,27.707500000000003,2.525000035762787,389.6777777777778,39.17083333333333,784.2105649312335,136.06277465820312,373.8716666666666,374.15,10.517333556016286,217.83626868777804,87.25,280.32499995231626,45782.56924968626,0.0086498900760685,0.2081835230840256,0.7831665868399058,526733.1070745267,580527.625942908,0.0252500003576278,0.7105945543471948,0.1813485372964559,0.0828069079987214,115.78079929245429
2021-11-06 13:00:00+00:00,86.64999771118164,0.0,358.23999824523924,0.8833333333333333,10.349999904632568,36.28222222222222,2.5032500475976205,390.4788888888888,41.44916666666666,785.2885611131454,135.63579940795898,372.53484758589,374.15,11.101916913986203,218.13571222093373,90.0,279.75000002384184,45795.57194393069,0.0085777048676872,0.2081986819777856,0.7832236131545272,526149.5586322134,579959.3556663321,0.0250325004759762,0.7105545489444112,0.1815013636359368,0.0829115869436757,112.6458063583301
2021-11-06 14:00:00+00:00,86.69999694824219,0.0,356.90653164757623,0.0,23.92333370844523,24.64333333333333,34.22937494119008,393.1111111111111,44.1161111111111,785.5873836771643,135.2886085510254,383.8380555555555,374.15,22.19378653234905,218.2187186559042,90.25,279.7249999284744,45699.81349388374,0.008586664525313,0.2081968004496842,0.7832165350250027,-844220.2262849051,-790522.9454295918,0.3422937494119008,0.8364175186206252,-0.1180111903864539,-0.0607000776460721,212.87992532706653
2021-11-06 15:00:00+00:00,86.47500038146973,24.796875,357.7499927520752,0.0,10.600000381469728,24.93194444444444,2.724999964237213,392.3666666666667,42.47611111111112,781.8287320454915,135.33845901489258,373.98,374.15,11.349472335709468,217.17464836544465,90.5,280.3499999284744,45396.48982347439,0.0089844380913769,0.2081132680008108,0.7829022939078122,528859.4864580509,582200.3620006334,0.0272499996423721,0.711173218237307,0.1797040842902286,0.0818726978300921,128.45855839895003
2021-11-06 17:00:00+00:00,86.4000015258789,0.0,358.28674736022947,0.0,10.37499976158142,26.001388888888886,2.7499999403953552,390.65527777777777,41.37694444444445,782.4627125040689,135.70750045776367,372.49895232306585,374.15,11.484356287850275,217.28246714274096,92.5,279.8499999284744,45638.58501230172,0.0088741840154399,0.2081364213567576,0.7829893946278025,532421.7541903094,586047.0915797639,0.0274999994039535,0.7113431548246214,0.1793877952097356,0.0817690505616895,111.94028946736667
2021-11-06 18:00:00+00:00,86.69999694824219,37.203125,359.7649978637695,0.0,10.375,60.04913628472221,2.6674721578756966,387.6636111111111,37.98694444444443,787.419478641086,134.6396017074585,373.57388888888886,374.15,9.859528117974598,218.7276338407729,91.25,279.8499999284744,45566.28695336894,0.0087553125592145,0.2081613843625649,0.7830833030782205,528844.4829885747,582384.8701587832,0.0266747215787569,0.7110921072528505,0.1800802792363049,0.0821528919320876,109.67787977532386
2021-11-06 20:00:00+00:00,86.70000076293945,0.0,361.0714038848877,0.0,10.210305711428326,25.986388888888897,2.85655558678839,387.2630555555555,36.30527777777778,786.0527302381727,136.05770874023438,373.58166666666665,374.15,9.275222619374595,218.3479813130697,92.5,279.1749999761581,46077.43430190615,0.0084739884308082,0.2082204624295302,0.7833055491396615,540799.2766597875,594940.2619645273,0.0285655558678838,0.7120228726486558,0.1780902874653915,0.0813212840180686,98.09851825071017
2021-11-06 21:00:00+00:00,86.75,28.5,362.2176937103271,3.3819444444444446,10.368611229790584,23.83194444444444,2.7426111160715423,383.3880555555555,33.06249999999999,789.3734210205077,136.4930534362793,373.70166666666665,374.15,8.190055570867326,219.27039517720544,87.75,280.4,46217.34772884108,0.008743436684735,0.2081638782962056,0.7830926850190594,538849.0937318312,593154.4773132196,0.0274261111607154,0.7113977888895252,0.1793623111790854,0.0818137887706737,90.16456041428667
2021-11-06 22:00:00+00:00,86.64999961853027,0.0,362.172446492513,3.123611111111112,10.365944487518732,24.29861111111111,2.992138868934578,383.3844444444444,33.40833333333334,787.4339806281195,116.80166311899822,373.9,374.15,8.38775011446741,218.73166152530257,83.25,280.69999995231626,39410.39123101955,0.0084693369345645,0.2082214392437414,0.783309223821694,466416.7933000164,512724.0029964643,0.0299213886893457,0.7125638242057466,0.1768068222920024,0.0807079648129051,107.7162220945886
2021-11-06 23:00:00+00:00,86.64999961853027,0.0,362.3549312591553,1.7374999999999996,10.249583358499738,24.04293552822537,2.8966944386561715,382.74916666666667,33.47805555555556,789.889672258165,136.7434425354004,374.15,374.15,8.195861171483994,219.4137982304892,86.0,280.32499995231626,46344.80868578141,0.0085270228516312,0.2082093252011574,0.7832636519472114,545311.1975324213,599766.3477382145,0.0289669443865617,0.7121480583858658,0.177749986396137,0.0811350108314353,92.41608573840887
2021-11-07 00:00:00+00:00,86.75,0.0,362.6864570617676,1.945277777777778,10.238055690394509,23.42388888888889,2.936666695608033,383.82583333333326,33.05638888888888,792.7631480577253,136.6559829711914,373.65,374.15,8.00302790734503,220.2119864993626,87.0,280.0500000953674,46529.29868501016,0.00846552257567,0.2082222402591093,0.7833122371652207,548788.193736977,603460.1196918638,0.0293666669560803,0.7123461745665507,0.1773277677487702,0.0809593907285989,85.87073254161326
2021-11-07 02:00:00+00:00,85.92060977935792,53.5,361.58499374389646,20.64527777777777,45.71005299886066,25.116666666666664,2.7083055248525407,385.3686111111111,35.355000000000004,785.9978365919324,136.19358444213867,373.65,374.15,8.806666997538672,218.33273349761967,88.25,279.62500002384184,46046.00787877523,0.0083408184171836,0.2082484281323914,0.783410753450425,535481.85301773,589585.912275291,0.0270830552485254,0.7115201248834699,0.1793929807902841,0.0820038390777204,94.66838910807984
2021-11-07 03:00:00+00:00,86.97500038146973,0.0,361.7087463378906,5.8175,10.370361224015552,23.92055555555556,2.90063888485233,383.7466666666666,34.19777777777777,786.4737738037111,136.46041870117188,373.9,374.15,8.622250290446814,218.50282279968263,89.5,279.3499998092651,46209.60422446319,0.0083003603544869,0.2082569243255577,0.7834427153199554,543707.5412973382,598003.8262610824,0.0290063888485232,0.7123093428301108,0.1775475225265272,0.0811367457948387,95.39676530818672
2021-11-07 04:00:00+00:00,86.54999923706055,16.203125,359.5349939028422,0.655,10.599999904632568,24.925833333333337,2.599999964237213,388.5633333333333,39.638055555555546,783.4693896992999,135.79150390625,373.7519444444444,374.15,10.365694763130614,217.63038636101624,90.25,278.40000011920927,45963.74219492017,0.0078401362945714,0.20835357137814,0.7838062923272886,530721.4793655551,584728.8764445863,0.0259999996423721,0.7114114793326635,0.1800512439229332,0.0825372771020311,111.38057327329294
2021-11-07 05:00:00+00:00,85.46564915974935,0.0,358.4375003814697,0.0,10.325000286102297,23.86361111111109,2.8353333516253367,390.17222222222216,41.20750000000001,783.3633120049369,136.00203323364258,373.7561111111111,374.15,11.079611259301505,217.56119854821105,92.75,278.1749999761581,46066.00095286819,0.007931305164482,0.2083344259154587,0.7837342689200592,539621.3968470331,593748.9479666532,0.0283533335162533,0.712287208928719,0.1778952273173883,0.0814642302376393,119.69888751861563
2021-11-07 06:00:00+00:00,86.5999984741211,0.0,358.01471259646945,0.0,10.275000095367432,25.227500000000003,2.614416692919201,391.7861111111111,42.3088888888889,781.0029851786295,135.7962417602539,373.6533333333333,374.15,11.33419451236725,216.94527436574307,93.0,278.4750000476837,45808.30388775563,0.0081190101605951,0.208295007866275,0.7835859819731298,529557.9943774352,583382.751445548,0.026144166929192,0.7112898350315638,0.1801180357658294,0.0824479622734147,122.53503400547147
2021-11-07 07:00:00+00:00,86.5999984741211,30.0,357.45312149047845,0.0,10.25000023841858,24.518055555555552,2.804583328664303,392.9,43.46416666666668,785.2829845513236,135.3525410461426,373.5447222222222,374.15,11.642277968989475,218.02714997609465,92.5,278.6749999761581,45875.89718961546,0.0081877997978062,0.2082805620424606,0.783531638159733,536546.2858309732,590450.4650287713,0.028045833286643,0.7120004389617638,0.1783724692005493,0.0815812585510438,126.52119869712641
2021-11-07 08:00:00+00:00,86.5999984741211,0.0,359.08503527535333,0.0,10.350000143051147,24.940277777777776,2.506138898366028,389.2694444444444,39.31666666666666,784.3707876417371,135.81812286376953,373.61777777777775,374.15,10.56391696267658,217.8807752651639,92.25,278.9750000476837,45930.78078831279,0.0083360789733049,0.2082494234156059,0.7834144976110891,527648.5454018958,581617.2128281633,0.0250613889836603,0.7107209191784633,0.1812983442600787,0.0829193475777977,114.06331716773406
2021-11-07 10:00:00+00:00,86.39999771118164,0.0,358.68249359130857,0.0,10.47499966621399,24.136111111111106,2.6204444275961984,391.6122222222222,41.472777777777786,786.7450347900389,135.7140235900879,374.07166666666666,374.15,11.079027960830263,218.54028774685327,90.0,279.3499999284744,45972.70323885324,0.0083463441248025,0.2082472677337914,0.7834063881414061,531791.7351618416,585809.6614674942,0.0262044442759619,0.7111679268705721,0.1802265665700737,0.0824010622833922,121.04070171216195
2021-11-07 11:00:00+00:00,86.19999694824219,27.296875,356.6861466174655,0.0,10.37499976158142,24.611666666666668,2.667222293747796,393.2680555555555,44.34166666666667,782.2492173428005,135.4539909362793,373.6936111111111,374.15,11.96233340687222,217.220292845832,92.0,279.32499995231626,45626.49576741189,0.0085156471719634,0.2082117140938876,0.7832726387341489,529388.4332487262,582999.5657754352,0.0266722229374779,0.7112449122917309,0.1799081542423856,0.0821747105284055,133.95053805349738
2021-11-07 12:00:00+00:00,86.19999694824219,0.0,356.7004997973972,0.0,10.550000190734863,24.20805555555556,2.625,391.525,42.575277777777785,783.1411439005535,144.8192502085368,373.66,374.15,11.363111160331302,217.53920728047697,91.75,279.74999990463255,48762.52887645055,0.0087430352627901,0.208163962594814,0.7830930021423957,564477.1033732364,621773.0748030657,0.0262499999999999,0.7109315077067271,0.180472283692185,0.0823462086010878,125.16573963491564
2021-11-07 13:00:00+00:00,86.44999694824219,25.203125,358.6851219177246,0.0,10.474999904632568,25.06694444444445,2.6296944039066634,389.9441666666666,40.48472222222222,783.2340074496799,135.77085876464844,373.26388888888886,374.15,10.619361351066164,217.56500288645424,88.75,280.1749999761581,45651.88348667065,0.0087080765178216,0.2081713039312574,0.7831206195509209,528597.058412128,582238.0215089661,0.0262969440390666,0.7109725586172929,0.1804025216872687,0.0823279756563716,114.95145095262194
2021-11-07 14:00:00+00:00,86.69999694824219,0.0,358.0399974822998,0.0,10.5,23.882500000000004,2.824999988079071,392.10277777777776,42.58777777777778,781.2650209384493,133.44011885325114,373.69416666666666,374.15,11.568583588600156,217.01806196000845,89.5,279.3500000476837,44887.570944990766,0.008300360490003,0.2082569242970993,0.7834427152128975,525711.423710376,578454.3195707402,0.0282499998807906,0.71200917907525,0.1782617000526664,0.0814791209912928,125.21530040223578
2021-11-07 16:00:00+00:00,86.69999694824219,33.09375,381.9846783955892,0.0,10.549999952316284,24.70694444444444,2.616999954978625,389.41027777777776,40.20666666666666,785.8437316046818,115.4477783203125,373.4216666666666,374.15,42.079026266733806,218.28992620256227,89.5,279.74999990463255,39006.91984025243,0.0085304573920625,0.2082086039476668,0.7832609386602706,451216.4436380571,497049.5744503537,0.0261699995497862,0.7110361488061067,0.1803930853270725,0.0824007663170345,-79.3968078732669
2021-11-07 17:00:00+00:00,86.69999694824219,0.0,358.3576206207275,0.0,10.400000095367432,24.55583333333333,2.729861151840952,389.9158333333333,40.65972222222221,784.2243640645343,135.87772369384766,373.7011111111111,374.15,10.896972374651163,217.8401013904148,85.0,279.9750000476837,45778.264050473656,0.0082303681572007,0.2082716226869878,0.7834980091558115,532998.1242025344,586787.5844618409,0.0272986115184095,0.7116765593795971,0.17910902425912,0.0819158048428735,120.80054728823187
2021-11-07 20:00:00+00:00,86.69999694824219,41.90625,359.66750755310056,0.0,10.525000095367432,25.61444444444444,2.8274444317155414,389.01388888888886,39.418055555555554,787.7334749518498,136.1172332763672,373.99,374.15,10.322111399968469,218.814854842292,82.75,279.57500007152555,46130.06435706334,0.0077983558374709,0.2083623452741311,0.783839298888398,540027.6076234193,594230.4332429687,0.0282744443171554,0.7123412697492105,0.1778728639915137,0.0815114219421201,112.4139006571499
2021-11-07 22:00:00+00:00,86.67499732971191,0.0,359.3090709686279,1.895574951171875,10.649999856948853,24.12138888888889,2.557500065962474,369.5440867784288,38.97833333333334,784.7415806579588,135.69077682495117,373.6686111111111,374.15,10.389472492271002,217.9837733629015,89.0,278.0499999761581,46062.136097677496,0.0075474873771097,0.2084150276508069,0.7840374849720833,530316.74744627,584439.7573610409,0.0255750006596247,0.7114303975208406,0.1802397202540709,0.0827548815654638,112.43751987531616
2021-11-07 23:00:00+00:00,86.54999923706055,0.0,359.6874946594238,0.0,10.237138772010804,24.0525,2.603777786427074,387.7275,37.72944444444445,784.4623198954262,136.36392974853516,373.44888888888886,374.15,9.927055831750236,217.9062008285524,89.5,278.57499995231626,46186.96624978491,0.007869935431228,0.2083473135594421,0.7837827510093298,533439.003117473,587708.6884609702,0.0260377778642707,0.7114073648527548,0.1800372503214861,0.0825176069614883,107.42551528595928
2021-11-08 00:00:00+00:00,86.67499732971191,38.703125,360.1278504011366,0.0,10.363111023373074,23.998333333333328,2.9005832667483227,387.07888888888886,37.58333333333333,787.5987540011935,136.40932083129883,373.8655555555556,374.15,9.82030564520094,218.77743227640795,90.75,278.4250000953674,46412.05715276743,0.0078968454594735,0.2083416624535105,0.783761492087016,545829.7298199087,600363.8969744105,0.0290058326674832,0.7125683699920062,0.1772539276528118,0.0811718696876986,107.15279213245927
2021-11-08 01:00:00+00:00,86.69999694824219,0.0,360.54862251281736,0.0,10.349999904632568,23.58388888888889,2.9120833426713943,386.6947222222222,36.64638888888889,785.160508948432,136.0768165588379,373.84277777777777,374.15,9.468361341688368,218.1001422754924,93.0,278.3499999284744,46168.02992551085,0.008049269659353,0.2083096533715358,0.7836410769691111,543440.1133319249,597687.5484944002,0.0291208334267139,0.7125160909783206,0.177256431255627,0.0811066443393384,103.92104833252694
2021-11-08 02:00:00+00:00,86.69999885559082,0.0,361.2174991607666,0.4338888888888889,10.21572217358483,23.854444444444447,2.912749997956885,385.2333333333333,35.07555555555555,786.4486485968694,136.31756210327148,373.8883333333333,374.15,9.692158346441056,218.4579587894016,92.25,278.90000011920927,46234.23184397253,0.0082932339797722,0.2082584208642478,0.7834483451559799,544397.2961756558,598722.5185923235,0.0291274999795688,0.7123619833090338,0.1774279752524438,0.0810825414589535,99.07328482379276
2021-11-08 03:00:00+00:00,86.5,0.0,361.0699981689453,0.25,10.418360999160344,23.87805555555556,2.818583356870545,386.75416666666666,36.08083333333333,788.501355658637,136.28461456298828,373.65,374.15,9.126805876096087,218.9720207892524,91.75,278.8999998807907,46343.70386162701,0.0082486548421415,0.2082677824831502,0.7834835626747082,542519.7434418749,596973.5954792865,0.0281858335687054,0.7120169210699322,0.1782846132731033,0.0815126320882592,98.35931311826407
2021-11-08 04:00:00+00:00,86.5,39.59375,358.9857417805989,0.0,10.424999952316284,24.59416666666668,2.8520555733309854,388.89,40.37666666666667,784.8952302042643,135.65742874145508,373.6494444444444,374.15,10.656250121593477,218.0264535268149,93.75,278.7749998807907,45940.046091316864,0.0083548311957224,0.2082454854488982,0.7833996833553792,538963.1960105496,592942.7501678468,0.0285205557333098,0.7120815575792893,0.1780459376464049,0.081351949040996,115.14443347949003
2021-11-08 06:00:00+00:00,86.5,13.5,356.66379178576994,2.1397222222222223,10.449999809265137,26.662777777777773,2.5,394.81027777777774,46.056666666666665,782.1039718967012,145.55527844746908,384.8761111111111,374.15,12.05472235414717,217.33752430386016,95.0,278.79999985694883,49112.23081855776,0.0084798542212021,0.2082192306135475,0.7833009151652502,564081.3487902539,621788.2200020592,0.0249999999999999,0.7106043867051571,0.1814608765137008,0.082934736781142,206.68124546714165
2021-11-08 08:00:00+00:00,86.5,0.0,359.0041918436686,0.15,10.54666659037272,31.037222222222223,2.648444457948208,389.93305555555554,39.56999999999999,782.811428527832,133.82071983761256,373.57166666666666,374.15,10.35013910796907,217.4476196543376,93.5,279.07500007152555,45149.14864171768,0.0085062722072697,0.2082136828364733,0.7832800449562569,523248.1616083346,576298.411262353,0.026484444579482,0.7111764244674897,0.1800786125352143,0.0822605184178137,116.08318987577337
2021-11-08 09:00:00+00:00,86.77499771118164,25.90625,360.8474945068359,3.0508295059204102,10.440555692513785,26.26944444444445,2.925416657196151,386.4033333333333,35.490833333333335,783.2473586866589,134.0001335144043,373.4,354.5015584309896,9.07647251923879,217.56732261233867,90.25,279.7249999284744,45129.743743454106,0.008586664525313,0.2081968004496842,0.7832165350250027,531988.8839664784,585016.332865037,0.0292541665719614,0.7122236884079735,0.1775223023343757,0.0809998426856892,100.13492620396688
2021-11-08 10:00:00+00:00,86.60000038146973,11.296875,361.2216595035129,2.338888888888889,10.358694463570911,19.03888888888889,2.691055560277568,386.5608333333333,35.71472222222222,783.7513095262315,135.28207397460938,373.32972222222224,374.15,9.057222453753154,217.708698217604,82.75,281.07500007152555,45371.82962052764,0.0086351119483212,0.2081866264908525,0.7831782615608263,527268.7058932163,580580.6056973364,0.0269105556027756,0.7112628021063265,0.179770127426208,0.0820565148646896,96.13833190032788
2021-11-08 11:00:00+00:00,86.69999694824219,0.0,358.2602466583252,0.0,10.474999904632568,25.370277777777773,2.574999988079071,391.5244444444445,42.29694444444444,784.0013920932345,135.04291534423828,373.3183333333333,374.15,11.166555817127229,217.7781654654609,77.0,281.67499985694883,45209.56371019221,0.0083716033936944,0.2082419632873241,0.7833864333189814,521544.7013537654,574665.9387132411,0.0257499998807907,0.7109713937888651,0.1806740204347647,0.0826045858955796,120.00719778870442
2021-11-08 12:00:00+00:00,86.5999984741211,0.0,358.0450218200683,0.0,10.599999904632568,23.635,2.4499999582767487,391.6111111111111,42.1786111111111,783.6221137830944,134.85826110839844,373.6044444444444,374.15,11.368833429283566,217.67281049940328,72.75,282.15,45049.934510851206,0.0081694681547485,0.2082844116875028,0.7835461201577487,515688.3981196999,568622.0711699501,0.0244999995827674,0.7106049238041059,0.1817072553260136,0.0831878212871128,124.38237697803018
2021-11-08 13:00:00+00:00,86.67500305175781,0.0,359.00733153025305,0.0,10.575000047683716,27.495,2.529138857258691,389.1705555555556,40.1111111111111,784.4749066331649,135.3805389404297,373.6430555555555,374.15,10.56880559735828,217.90969698588063,70.0,282.54999961853025,45209.52703223164,0.0080762483052435,0.2083039878558988,0.7836197638388576,519927.4679997369,573048.6622626091,0.0252913885725869,0.7109787815900694,0.1808921818155962,0.0828376480217474,116.7193194112427
2021-11-08 14:00:00+00:00,86.3499984741211,46.203125,358.5331228256225,0.0,10.5,26.07916666666666,2.449999988079071,390.45388888888886,40.48361111111112,782.3179761250814,140.39629215664334,373.71777777777777,374.15,10.812139102088082,217.31054963429767,68.75,282.54999961853025,46755.59807707543,0.0079331736976612,0.2083340335234911,0.7837327927788477,535068.7292985478,590006.5570391115,0.0244999998807906,0.7107563543806198,0.1815354552613523,0.083208190477237,116.76789421852214
2021-11-08 16:00:00+00:00,79.5337243101332,17.390625,359.1237867270575,53.37997721354167,8.903638969262444,21.06444444444445,4.800388828217981,382.3919444444445,39.12777777777777,784.4370816209579,146.0023102484809,369.6025,374.15,8.0015556204319,217.89919029659703,68.5,282.04999985694883,48840.68193436154,0.0076444776631565,0.2083946596907371,0.7839608626461063,649035.1764048514,706422.9776777262,0.0480038882821798,0.7202741032783061,0.1591270934217935,0.0725949150177205,77.33207760435295
2021-11-08 18:00:00+00:00,86.74999809265137,0.0,359.74809930165605,0.0,10.299999952316284,26.45499999999999,2.834666661222776,389.3436111111111,38.98861111111111,797.7741487460664,135.52925872802734,373.51722222222224,374.15,10.231722497145334,221.60392989688447,65.25,281.9749998092651,46120.329033768256,0.0072478591576342,0.2084779495768968,0.7842741912654689,539805.3370538729,593996.7236685505,0.0283466666122277,0.7127234499612187,0.1774035996006541,0.0815262838258995,109.46861324475799
2021-11-08 19:00:00+00:00,86.4000015258789,24.0,361.2638670942519,52.29400173611111,52.743034399350485,19.77638888888889,2.566416668825679,367.3155910915799,36.53194444444445,795.2248145548501,135.88153076171875,373.6638888888889,374.15,9.378666853639814,220.82078036414265,64.5,281.8000000953674,46121.0669070974,0.0070814087768035,0.2085129041568712,0.7844056870663252,530996.3536330237,585188.6072488632,0.0256641666882568,0.7117646421029746,0.1798164696496426,0.0827547215591257,98.2438684909049
2021-11-08 21:00:00+00:00,84.26205776002672,18.703125,362.8295428424411,28.212499999999995,10.52966674513287,21.77805555555556,2.4810277684198487,383.2788888888889,32.418611111111105,801.3377548217771,136.45344161987305,373.4577777777777,374.15,7.926000141037836,222.59382143656416,64.5,281.54999985694883,46712.65448827113,0.0069632658826773,0.2085377141646377,0.7844990199526849,534980.135862619,589867.5048863374,0.0248102776841984,0.7115011232213069,0.1805372357690377,0.0831513633254571,83.81431581387015
2021-11-08 22:00:00+00:00,86.82500267028809,0.0,364.1473427454631,13.335833333333335,10.641777728133732,20.90444444444445,2.19750000367562,378.6727777825461,30.154722222222222,801.4407245551215,136.67354583740234,373.65,374.15,6.900222302940158,222.6224243460761,62.5,281.8500000476837,46744.208387797735,0.0068864458688753,0.2085538463675361,0.7845597077635884,526325.4597914297,581249.904647092,0.0219750000367561,0.7104237706038242,0.1831600648709926,0.084441164488427,74.9039494495711
2021-11-09 00:00:00+00:00,86.77499961853027,17.6875,366.0408054775662,0.1788888888888888,10.31627778291702,23.964722222222225,2.85561110281282,376.65,23.10388888888889,800.9711869642471,136.80354690551758,382.0714619954427,374.15,4.963666750590006,222.49199681599936,49.5,284.24999990463255,46366.44059393295,0.0064091416796076,0.2086540802472823,0.7849367780731099,542849.6378740339,597330.2055719051,0.0285561110281281,0.7133452180323492,0.1765947353114605,0.081503935628062,127.39533191489048
2021-11-09 01:00:00+00:00,87.07499694824219,0.0,365.5082424015469,4.789166666666667,10.274055806530848,24.653611111111115,2.6544999741514523,377.175,26.31,801.3042062377928,136.92889404296875,373.44555555555553,374.15,5.360222423871359,222.5845023685032,64.0,283.2250002861023,46596.24464853093,0.0077289386818835,0.2083769228768044,0.7838941384413121,539732.2993867722,594482.886848796,0.0265449997415145,0.7116991845794778,0.1794556217402012,0.0823001939388064,62.75766084122044
2021-11-09 02:00:00+00:00,86.3599978129069,11.0,368.8111469205221,25.73694444444444,10.285444478988648,23.735,2.360944436689218,383.1641666666667,33.777222222222214,798.3734323628743,136.3709716796875,372.8078587468465,374.15,8.37605586687724,221.7703985807632,85.0,280.57499995231626,46673.35494608416,0.00857292078609,0.208199686634921,0.7832273925789888,531674.8078352591,586515.999896908,0.0236094443668922,0.709993032609408,0.1828413664959966,0.0835561565277031,31.43817075865903
2021-11-09 05:00:00+00:00,86.69999694824219,10.3125,403.2970744980706,2.226388888888889,10.774999618530272,24.573055555555555,1.850000023841858,394.4861111111111,49.343888888888905,793.3671986897787,135.17698287963867,373.4333333333333,374.15,12.822166912290784,220.3797779719036,92.5,279.0499999761581,46225.8539408136,0.0084016341124229,0.2082356568363911,0.7833627090511859,510834.3006161769,565149.6789966328,0.0185000002384185,0.7080753231912221,0.1875409745322955,0.0858837020380639,-236.1982378883277
2021-11-09 07:00:00+00:00,86.08202670733135,0.0,361.7198008071051,18.613055555555555,10.412861025068494,24.506388888888885,2.5404166596796776,385.31416666666667,34.80527777777778,783.2818463982475,134.8184894434611,373.8613888888889,374.15,8.782777920034198,217.5782917573718,87.5,280.62499990463255,45261.72897547827,0.0088527813527313,0.2081409159159264,0.7830063027313423,521346.3951313867,574528.9266775737,0.0254041665967967,0.7105256051332516,0.1813506066504067,0.0827196216195449,96.5872199485529
2021-11-09 08:00:00+00:00,86.89999961853027,0.0,361.2083333905538,4.504722222222222,10.370194268756444,23.83111111111112,2.593055543733968,385.9880555555556,35.54527777777777,787.1583915371364,135.34343336317272,373.2230555555555,374.15,8.970222362942165,218.6551094012791,73.0,281.15,45577.574642750544,0.0076641754764135,0.2083905231499531,0.7839453013736333,525935.3297177646,579488.9799229965,0.0259305554373397,0.7114967580805798,0.1799887978613732,0.0825838886207073,95.37870069031152
2021-11-09 09:00:00+00:00,86.55000114440918,23.390625,359.3208891720242,0.1816666666666666,10.552472336292263,31.8825,2.5219722347789344,389.5330555555555,39.99166666666666,794.0895170084635,135.1926727294922,373.5222222222222,374.15,10.553361338774362,220.5804220284357,73.25,281.3500000476837,45895.0320126312,0.0077947076341906,0.2083631113968199,0.7838421809689894,527413.0143929988,581339.6770078405,0.0252197223477893,0.711130830775312,0.1807550814668238,0.0828943654100747,112.93211564979882
2021-11-09 10:00:00+00:00,86.47500038146973,12.609375,359.50443255530456,0.8883333333333333,10.642416435347664,24.69388888888888,2.5557777508762145,388.0658333333333,38.994722222222215,797.3902597893608,136.16431653340658,373.30555555555554,374.15,10.310638957818348,221.48801355997725,73.0,281.57499995231626,46379.93375692637,0.007886938921503,0.2083437428264843,0.7837693182520126,534128.3714459083,588624.7936102968,0.0255577775087621,0.7112059058531207,0.1805029167313947,0.0827333999067225,109.04875833140923
2021-11-09 11:00:00+00:00,86.30000305175781,0.0,357.4497353278266,0.0,10.74999976158142,27.413888888888884,2.2861111111111114,439.7936197916666,44.54805555555555,793.0612400139701,134.7032470703125,373.5083333333333,374.15,11.867305738925932,220.29478904300268,76.25,281.32500007152555,45673.725935486655,0.0080976981246119,0.2082994833938314,0.7836028184815566,517691.4512323784,571358.0792065753,0.022861111111111,0.7100004271451468,0.1832026358972646,0.0839358258464774,128.1393145852369
2021-11-09 12:00:00+00:00,86.30000305175781,17.6875,358.05850507524275,0.0,10.625,26.21055555555555,2.45602775408162,391.9272222222222,43.046111111111095,793.8393556213377,135.47739791870117,385.0422222222222,374.15,11.447861284679837,220.54866344875765,77.5,281.29999985694883,45985.37372565524,0.008215497660476,0.2082747454913,0.7835097568482239,526614.5474078658,580647.3615355106,0.0245602775408161,0.7105993470824383,0.1816838063289671,0.0831565690477783,214.26197052444627
2021-11-09 14:00:00+00:00,86.30000305175781,0.0,354.24382069481743,2.623611111111111,10.800000190734863,25.18277777777778,2.049999922513962,394.9833333333333,53.28194444444445,786.5025085279676,134.7333869934082,373.59972222222217,374.15,13.65047241396374,218.4729195785523,87.25,279.9,45536.79084362537,0.0084033316496451,0.2082353003535745,0.7833613679967804,509151.4906038699,562657.2198451298,0.0204999992251396,0.7088678401866592,0.1856539026019849,0.0849782579862162,153.60408990505695
2021-11-09 15:00:00+00:00,86.30000305175781,26.703125,352.9926101197137,3.026388888888889,10.800000190734863,25.331666666666667,2.0999999046325684,397.4791666666666,56.502222222222215,787.498814341227,134.4878387451172,373.5727777777777,374.15,13.851250233385295,218.74967220306405,88.25,280.025,45491.06422789192,0.0085715079863403,0.2081999833228685,0.7832285086907912,510237.4906753231,563689.4911430961,0.0209999990463256,0.7089586646175661,0.1853038732650415,0.0847374630710667,163.67803699561497
2021-11-09 16:00:00+00:00,86.30000305175781,15.203125,356.97507383134626,0.8766666666666667,10.700000286102297,24.631944444444446,2.199999988079071,393.0230555555555,44.69277777777777,790.072646569146,135.1122932434082,373.5155555555555,374.15,12.032805808915034,219.4646243498061,87.0,280.82500007152555,45721.04031842217,0.0089226124521749,0.2081262513850432,0.7829511361627818,516063.9446089014,569786.1669830474,0.0219999998807907,0.7091306795031544,0.184614743871001,0.0842545767450539,131.34729737085573
2021-11-09 19:00:00+00:00,86.9749984741211,7.203125,360.7925210105048,0.9608333333333332,10.60766666094462,23.114444444444448,2.91158335381084,385.43916666666667,35.14527777777777,783.682371927897,136.20321112738714,373.5111111111111,374.15,9.057250063949162,217.69139342414016,84.5,281.19999995231626,45656.44453536488,0.0088907768549865,0.2081329368604528,0.7829762862845605,537932.2869968859,591578.6093259396,0.0291158335381084,0.7119733839350534,0.1778746091317988,0.0810361733950394,100.346906983096
2021-11-09 20:00:00+00:00,82.83185310999552,7.203125,358.3928915871514,4.229444444444445,9.4756942431132,4.220397271050349,4.080888819959428,384.49754136827255,40.52416666666666,784.8929014417859,173.1029826863607,369.5994444444444,374.15,42.27969719847045,218.02580613878044,89.0,281.02500011920927,58151.37332490886,0.0092499944144752,0.2080575011729601,0.7826925044125645,738137.5642124558,806465.4278692236,0.0408088881995942,0.7163788040621657,0.1671005166544248,0.0757117910838152,69.49895649713726
2021-11-09 21:00:00+00:00,86.6500015258789,0.0,361.3977381303576,2.16,10.380972413486909,26.38277777777778,2.7178333306643703,385.3116666666666,35.36194444444444,785.425476599799,136.3532943725586,398.11676649305554,374.15,8.944055844148,218.1737442821928,90.0,280.9750000476837,45845.09946532259,0.0093214398359506,0.2080424976344503,0.7826360625295989,534061.7030863313,587929.6949580853,0.0271783333066437,0.7109284529013905,0.1800171751237359,0.0818760386682297,289.5961196324409
2021-11-09 22:00:00+00:00,86.67499923706055,0.0,362.3281807178921,7.935,10.2430555984709,24.314444444444447,3.027722216231956,383.22722222222217,32.71805555555556,786.9133269246416,136.55956268310547,373.8838888888889,374.15,8.210361298587586,218.5870362345379,91.0,280.69999995231626,46046.49576297728,0.0092504802874364,0.2080573991396383,0.7826921205729253,546656.0914687398,600760.7239902382,0.0302772221623195,0.712202709614431,0.1770407382331087,0.0804793299901406,90.78223529547124
2021-11-10 01:00:00+00:00,86.57500076293945,0.0,363.52749671936033,2.189166666666667,10.408333350287542,20.683055555555555,2.810194440252251,381.4,31.104444444444443,789.2602347479924,136.81488037109375,373.78,374.15,7.404944526619382,219.2389555189345,82.5,280.62500002384184,46282.53932461949,0.0083511328144623,0.2082462621089629,0.7834026050765749,541590.8190908999,595972.8027973279,0.0281019444025225,0.7119178200245034,0.1784384838978112,0.0815417516751627,80.37778222115766
2021-11-10 02:00:00+00:00,87.14999771118164,25.609375,364.9634063784281,0.6302777777777778,10.10041670534346,22.94333333333333,3.215833358897104,377.8986111111111,27.53666666666666,793.7548304239908,136.88447952270508,374.15,374.15,6.128583412037956,220.4388070466784,85.5,280.4749999284744,46594.68858230282,0.0085646380510212,0.2082014260092855,0.7832339359396931,559207.4435471031,613956.2026313089,0.032158333588971,0.7133900515037094,0.1747644600227585,0.0796871548845608,71.93820306424126
2021-11-10 03:00:00+00:00,86.82499694824219,9.296875,363.0460948689778,2.2358333333333333,10.39602773533927,22.25888888888889,3.0150833157946666,381.5522222222222,32.058055555555555,789.0659141031899,136.85289001464844,373.6772222222222,374.15,7.587944522168902,219.1849767218696,86.5,280.4,46321.13868957946,0.0086199599238957,0.2081898084159818,0.7831902316601222,549078.6061044591,603505.944064715,0.0301508331579466,0.7125580202544869,0.1767000669099104,0.0805910796776559,83.25320068567622
2021-11-10 04:00:00+00:00,86.60000038146973,0.0,361.6845893859863,0.4261111111111111,10.262805687851376,25.105833333333337,2.846972235341868,384.5425,34.298333333333325,785.229360165066,136.4194221496582,373.9533333333333,374.15,8.73505584690306,218.1192673450046,88.75,280.24999990463255,45974.50839780225,0.0087525842984391,0.2081619572973277,0.783085458404233,539450.3591419342,593470.4065093519,0.0284697223534186,0.7118058914843851,0.1783837948063039,0.0813405913558921,96.32483852493469
2021-11-10 05:00:00+00:00,86.9000015258789,13.796875,358.84309522204927,0.0,10.375,24.05555555555555,2.5694444563653733,390.0069444444444,41.7075,785.1667309061686,135.6640625,373.1244444444444,374.15,10.95625024795532,218.1046478568184,88.75,280.07500007152555,45744.86417802765,0.0086490401718639,0.2081837015639085,0.7831672582642275,527711.4756371032,581461.6910462857,0.0256944445636537,0.710771416059431,0.1809283407034038,0.0826057986735115,112.65634106378073
2021-11-10 06:00:00+00:00,77.75730599509345,11.90625,358.14754321416217,2.2427777745988635,7.563499921307796,13.854166666666666,6.440749906500181,378.1797222222222,36.60055555555555,781.4018684387204,134.48968520270452,367.0844444444445,374.15,6.609889043635793,218.4046820831299,91.75,279.8499999284744,45167.7119417982,0.0088028645632065,0.2081513984417266,0.7830457369950669,675793.8351047374,728865.8966363503,0.0644074990650018,0.7260285933371525,0.1444955627105966,0.0650683448872491,71.46704081140413
2021-11-10 07:00:00+00:00,86.62500190734863,0.0,361.3894139544169,3.701388888888889,10.536993845833672,23.509722222222223,2.9706111114554936,383.7930555555556,34.56944444444445,782.5221915690105,134.7133026123047,373.8,374.15,8.774722250567542,217.2805474514432,93.0,279.69999995231626,45331.97697026131,0.0088309148645311,0.2081455078784485,0.7830235772570204,536014.7597625594,589279.8327026166,0.0297061111145549,0.7122459846061826,0.1772737572997656,0.0807741469794967,98.436877573862
2021-11-10 09:00:00+00:00,86.18494327545166,0.0,363.58999671936033,24.668333333333333,10.733388857576578,24.16805555555556,2.4193333417673903,380.4,30.655277777777783,783.7315556335448,135.05303192138672,373.65,374.15,7.149722251362271,217.6032108222114,91.0,280.32499995231626,45415.05252590383,0.0090183091030165,0.2081061550883665,0.782875535808617,519415.9623853081,572778.6491032451,0.0241933334176739,0.7099392592523971,0.1826139459328309,0.083253461397098,79.77510242191595
2021-11-10 10:00:00+00:00,87.0,0.0,364.6789325078328,0.0,10.448499959574804,22.75555555555556,2.781000018318495,378.9,34.87046917385525,782.3360891893174,135.77306022644044,373.4,374.15,6.441277869409985,217.3155815166897,90.25,280.5499999761581,45539.33436269529,0.009082209504111,0.2080927360041367,0.7828250544917523,532398.1568143934,585906.8746905603,0.0278100001831849,0.7113325241996017,0.1792467228741539,0.0816107527430594,68.88106667754882
2021-11-10 11:00:00+00:00,86.4749984741211,17.09375,359.06378015306257,0.0,10.549999952316284,25.73833333333333,2.7021666466858654,388.64083333333326,39.42194444444445,791.7066348266602,135.66560745239258,373.4241666666667,374.15,10.357583574189082,219.91850952148445,90.25,280.24999990463255,46097.60975142194,0.0088991988332639,0.2081311682450145,0.7829696329217215,536228.9637349674,590393.6551928882,0.0270216664668586,0.7111373762314442,0.1798575385890087,0.0819834187126882,113.35146609643854
2021-11-10 12:00:00+00:00,85.40666553179423,9.796875,363.0216971800062,3.001388888888889,10.562750070624883,23.619166666666672,2.8389166787266733,380.4866666666666,29.53416666666666,785.9330470106335,135.43019834306506,373.2133333333333,374.15,7.176805632246865,218.3133465025161,91.0,280.4750000476837,45645.3864158389,0.0091105603667457,0.2080867823229834,0.7828026573102709,535548.4659570855,589181.7949956963,0.0283891667872667,0.711543984947308,0.1787207236164431,0.0813461246489819,80.66858322788693
2021-11-10 13:00:00+00:00,83.02313911861845,7.3125,382.7139411968655,0.0,10.393333339691162,26.67666666666666,3.175000011920929,389.415,40.14333333333334,797.7140706719291,135.61981201171875,373.72516876220703,374.15,33.36209407806396,221.5872420586481,87.75,281.1250002622604,46287.19906955843,0.0091830187982766,0.2080715660523619,0.7827454151493615,554513.7906339475,608901.2495406787,0.0317500001192092,0.7128300813690781,0.1756014601661291,0.0798184583455834,-71.30105672683813
2021-11-10 14:00:00+00:00,78.83766668584612,0.0,360.3672636159261,0.0,10.467222379048666,24.95999999999999,2.712666685846117,389.8847222222222,37.92111111111111,797.6333712938095,135.50063705444336,373.37,374.15,10.014805746343402,221.5856588406033,85.75,281.32499995231626,46208.97179489527,0.009097413266893,0.2080895432139524,0.7828130435191544,537991.412996029,592286.9548550309,0.0271266668584611,0.7110517831642474,0.1799027773504053,0.0819187726268861,103.17177877461663
2021-11-10 15:00:00+00:00,85.31333184242249,22.09375,360.3732265133328,0.0,10.5,28.767499999999995,2.976805530190468,387.015,37.71555555555556,797.0333659701876,135.7694206237793,373.4108333333333,374.15,9.818333525127835,221.3981567679512,84.25,281.44999995231626,46245.25666314795,0.0090152416261819,0.2081067992585018,0.7828779591153163,547141.0600783065,601479.2366575054,0.0297680553019046,0.7121520583863536,0.1773497188563436,0.0807301674553979,103.28012236602002
